time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1066.0,-29.415764905616623,4.795397472844912,35.03799362168492,30.74547458617019,5.190350693794118,-25.95515334566116,-39.47353104650972,1.729739133785846,-7.058093107036996,-7.058727205893396,40.080434694296734,35834.8021510685,15263.761404135237,15263.761404135237,51098.563555203735,87026.5502609986,87019.24604862617,15263.761404135237,102283.0074527614,102283.0074527614,102283.0074527614,130130.4622724343,125865.16433412494,4265.297938309355,0.0,98811.47006510658,47620.276229143405,56879.1042621813,27847.454819672897,84726.5590818542,21079.4503681867,1581.3316159325673,0.0,0.8756983385865206,2.672396471688595,0.0014947306463915918,1.0,1.0,-6.54355723094352,327080.18818994303,1558004.2641596065,4.763370942097041,1558004.2641596065,4.763370942097041,0.7569614711537327,0.0920962447519334,3.3879827912199376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3879827912199376,1.2836173082535978,1.283935775950594,2.6394025457863264,5592.577274897559,14247.96504976981,6459.662878196258,0.0004776667889501516,29165.280981113472,2974.030987249823,19308.364623568425,1968.9052452742196,0.6620325254562752,0.6620325254562752,30615.43654565083,30484.863174865135,1.005356888295003,0.8,4342.955820803976,4324.433322199387,1.005356888295003,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.1319130762445,2034.6934298245008,8.75149482083239,4.795397472844912,-0.8145684017245927,5.609965874569505,2.707293169379102,3.5,0.7735123341083148,0.6,0.00024808883150493455,1.000232107749307,0.00024803126152706374,198.4407347958385,0.0,1.1454538591144002e-05,32.4621623673021,0.011080530667050165,8.36852941073917e-05,0.00016440353739754284,0.0005569963555185586,0.0920962447098113,0.0920962447098113,0.0920962447098113,0.09219132524045885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490205.21368071856,594.8469598904899,0.0,0.0920962447098113,0.0920962447519334,0.0920962447519334,0.3692293212873614,0.3692293212873614,0.5,9.494581610889954,0.5427578732305278,0.5427578732305278,3.240074875066057e-12,0.0006340988563806604,0.5151699749498562,3.240074875066057e-12,27847.454819672897,21079.4503681867,0.7569614711537327,0.6030997140558664,0.42294650625960806,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479898023742108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.2153777509,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0428088703009,261.0428088703009,-12.10719112969906,245.4742750886195,276.6113426519771,105959.80555620503,106136.26218007949,-176.4566238744631,0.0,nan,276.6113426519771,3.4613426519771338,270.3839291393139,-2.7660708606860567,264.1565156266338,-8.993484373366186,257.9291021139691,-15.220897886030855,251.70168860129226,-21.448311398707716,245.4742750886195,-27.675724911380485,1.0,1.0,25732.562594343566,25732.562594343566,276.1526195146023,3.0026195146023156,276.1526195146023,276.1526195146023,87013.17156112034,87019.24604862617,-6.074487505829893,0.0,8648.866644398773,8648.866644398773,0.9211420071161148,3404.922705176037,276.1526195146023,3.0026195146023156,1.0,0.002,0.1463904383131522,0.004741200835639808,0.00022586720645106697,0.0017741327932012379,0.11293360322553349,0.11293360322553349,0.0,-3.476953967795904e-13,1.0,1.0010376668244738,0.5151699749466161,0.0920962447519334,0.0,9.544743061085922e-05,122.77257814114002,0.0,1599482.0919051764,266.091906892963,0.0006340988531405856,1.0,1286284.7889712807,2587.6701146798646,,,,,,,,,,,,,,,,,,,3.0,14247.96504976981,1581.3316159325673,0.3692293212873614,6.175450102142607,2.707293169379102
1067.0,-29.418001628108627,4.796926948009724,35.03815662600086,30.745060555078112,5.190124491132394,-25.957189016183506,-39.47549929199738,1.7293118790386843,-7.058288502529592,-7.058905932190903,40.08069039277054,35833.56643927815,15266.46298313692,15266.46298313692,51100.02942241507,87026.03930617534,87018.75731105996,15266.46298313692,102285.22029419689,102285.22029419689,102285.22029419689,130133.3608263347,125866.69565982708,4266.665166507617,0.0,98811.66121540921,47619.74156516879,56879.91072248936,27848.14053213781,84728.05125462718,21079.942412222823,1581.3662680372381,0.0,0.8756963617839786,2.6723788101144095,0.0014947306463915918,1.0,1.0,-6.550591931752592,327077.86977846,1558015.3077680273,4.76343847054929,1558015.3077680273,4.76343847054929,0.7569605011112239,0.09209870222099488,3.3879881637041174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3879881637041174,1.2836194221960067,1.2839378165156867,2.639402384476212,5592.576933100782,14247.93971385118,6459.652531907656,0.00047766489707187223,29165.291152427624,2974.0320244352174,19308.33369781942,1968.9020917254538,0.6620312342128721,0.6620312342128721,30615.47538431857,30484.863174865135,1.0053584825368604,0.8,4342.961330267083,4324.433322199387,1.0053584825368604,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.1800726286815,2034.6934298245008,8.752802088908508,4.796926948009724,-0.8137736413406662,5.61070058935039,2.7074177616633035,3.5,0.773547931903801,0.6,0.00024803126152706374,1.0002317184252634,0.00024797380142829023,198.44257420788446,0.0,1.1424228710864188e-05,32.37626416658911,0.011091954895761029,8.366673987585476e-05,0.00016436452165120898,0.0005568650538871851,0.09209870217016623,0.09209870217016623,0.09209870217016623,0.0921925280397386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490192.8677808202,594.8509943203483,0.0,0.09209870217016623,0.09209870222099488,0.09209870222099488,0.3692359174466859,0.3692359174466859,0.5,9.497396387220336,0.5359342708471218,0.5359342708471218,-4.581579560181126e-11,0.0006174296613039587,0.508314000438304,-4.581579560181126e-11,27848.14053213781,21079.942412222823,0.7569605011112239,0.6031063935230587,0.4229244731663907,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480031636205721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.12947955019,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0415820632491,261.0415820632491,-12.108417936750868,245.4721168321168,276.6110472943769,105966.06036415113,106142.66591873091,-176.60555457979248,0.0,nan,276.6110472943769,3.461047294376897,270.38326120193176,-2.766738798068218,264.1554751094723,-8.994524890527657,257.92768901702675,-15.222310982973227,251.69990292457,-21.450097075429966,245.4721168321168,-27.67788316788318,1.0,1.0,25732.562594343566,25732.562594343566,276.15238427944803,3.0023842794480515,276.15238427944803,276.15238427944803,87012.71875782665,87018.75731105996,-6.038553233316634,0.0,8648.866644398773,8648.866644398773,0.9211416894785938,3404.928104522638,276.15238427944803,3.0023842794480515,1.0,0.002,0.14629625564196694,0.004741557676911721,0.00022572180843181982,0.0017742781908926027,0.11286090421590991,0.11286090421590991,0.0,-6.755776493783117e-13,1.0,1.0010238727108975,0.5083140004841198,0.09209870222099488,0.0,9.418265377791119e-05,121.14577222256645,0.0,1599481.8377472714,266.0917114974704,0.0006174297071197543,1.0,1286285.3971840297,2587.75216414939,,,,,,,,,,,,,,,,,,,3.0,14247.93971385118,1581.3662680372381,0.3692359174466859,6.175450102142607,2.7074177616633035
1068.0,-29.420230758992766,4.798434569782564,35.03831717888063,30.74464212348687,5.189915388825537,-25.95921614422691,-39.47746247341854,1.7289007738181326,-7.058456059269133,-7.059058082889932,40.08094566888867,35832.35312954219,15269.085390806029,15269.085390806029,51101.43852034822,87025.48509804648,87018.38521750842,15269.085390806029,102287.47060831444,102287.47060831444,102287.47060831444,130136.27952526585,125868.26511390126,4268.014411364587,0.0,98811.81640233671,47619.23565629267,56880.645273382266,27848.808916951413,84729.45419033368,21080.423748025525,1581.3994698176875,0.0,0.8756945335645727,2.6723637905626108,0.0014947306463915918,1.0,1.0,-6.557162452428599,327075.89611316187,1558026.333191625,4.763500923506079,1558026.333191625,4.763500923506079,0.756959617586876,0.09210111102113594,3.3879946996498664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3879946996498664,1.2836214605037297,1.2839397815681444,2.639403285077768,5592.578841367411,14247.91437934707,6459.641266046837,0.00047766250875072846,29165.280693192482,2974.0309578900524,19308.30002340752,1968.898657891076,0.6620303170239779,0.6620303170239779,30615.52263384553,30484.863174865135,1.0053604220266645,0.8,4342.968032853467,4324.433322199387,1.0053604220266645,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.226606019113,2034.6934298245008,8.754072055840838,4.798434569782564,-0.8129802857202586,5.611414855502822,2.707538149126097,3.5,0.7735823283217419,0.6,0.00024797380142829023,1.0002309360781525,0.00024791654855285835,198.44440740652632,0.0,1.140252991485451e-05,32.31476977869768,0.011103357425675883,8.364823716998844e-05,0.0001643255642583018,0.0005567341407241,0.0921011109363311,0.0921011109363311,0.0921011109363311,0.09219375304375627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490180.6912895256,594.8549735048248,0.0,0.0921011109363311,0.09210111102113594,0.09210111102113594,0.36924238985093333,0.36924238985093333,0.5,9.500175648712485,0.5291819615412692,0.5291819615412692,5.5706550483591855e-12,0.0006020236207859853,0.5018956304613198,5.5706550483591855e-12,27848.808916951413,21080.423748025525,0.756959617586876,0.603113037947294,0.4229031506452228,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480165024484097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.0679851623,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0403566544574,261.0403566544574,-12.109643345542565,245.4699640532557,276.61074925565686,105972.55586198451,106148.96012858985,-176.4042666053433,0.0,nan,276.61074925565686,3.4607492556568786,270.3825922151806,-2.7674077848193974,264.15443517468873,-8.995564825311249,257.926278134223,-15.223721865776952,251.69812109374,-21.451878906259964,245.4699640532557,-27.680035946744283,1.0,1.0,25732.562594343566,25732.562594343566,276.1521891065165,3.002189106516539,276.1521891065165,276.1521891065165,87012.14988186896,87018.38521750842,-6.235335639459663,0.0,8648.866644398773,8648.866644398773,0.9211413030533374,3404.934673148116,276.1521891065165,3.002189106516539,1.0,0.002,0.1462032570312284,0.004741914313037884,0.00022557824970159055,0.0017744217486083637,0.11278912485079527,0.11278912485079527,0.0,-1.6900456728530244e-12,1.0,1.0010109587995553,0.5018956304557491,0.09210111102113594,0.0,9.299859318309655e-05,119.62278052234045,0.0,1599481.6182278118,266.09154394073084,0.0006020236152153302,1.0,1286285.9149581536,2587.829201018586,,,,,,,,,,,,,,,,,,,3.0,14247.91437934707,1581.3994698176875,0.36924238985093333,6.175450102142607,2.707538149126097
1069.0,-29.422456137153294,4.799920375984757,35.03847514512959,30.74419683488088,5.189675957618291,-25.96124292767811,-39.47942174328489,1.7284627479649353,-7.058655059201783,-7.059241078947,40.08119214097912,35831.143388163364,15271.703258667467,15271.703258667467,51102.84664683083,87024.95103011656,87017.88661355105,15271.703258667467,102289.58987221851,102289.58987221851,102289.58987221851,130139.06386203514,125869.71817082958,4269.345691205553,0.0,98811.98126182846,47618.723798853396,56881.397181083405,27849.473989816637,84730.87117090003,21080.900329736098,1581.4333091451524,0.0,0.8756925687718092,2.672345693442061,0.0014947306463915918,1.0,1.0,-6.564099320474668,327073.5223402779,1558036.9784256755,4.763568042064678,1558036.9784256755,4.763568042064678,0.7569586534181753,0.09210348823045673,3.3880015609911696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3880015609911696,1.2836236241036403,1.2839418722096296,2.639404181546616,5592.580740877326,14247.889122370754,6459.6300358028,0.0004776601283187786,29165.27028780965,2974.029896836295,19308.266455456567,1968.8952349126937,0.6620294022622838,0.6620294022622838,30615.572235695843,30484.863174865135,1.0053624580750058,0.8,4342.975069128916,4324.433322199387,1.0053624580750058,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.2715757599303,2034.6934298245008,8.755347201030903,4.799920375984757,-0.8122153943787893,5.612135770363547,2.707654493274253,3.5,0.7736155695069293,0.6,0.00024791654855285835,1.0002305514504726,0.00024785940420770497,198.446237548571,0.0,1.1361512937400564e-05,32.1985276645932,0.011114718938613283,8.362977510088103e-05,0.0001642867734519773,0.0005566038449055017,0.09210348816787156,0.09210348816787156,0.09210348816787156,0.09219489463435969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490168.6511489958,594.8589078012354,0.0,0.09210348816787156,0.09210348823045673,0.09210348823045673,0.3692487466649849,0.3692487466649849,0.5,9.502917838584178,0.522440656827655,0.522440656827655,4.263256414560601e-12,0.0005860197452420834,0.4951417584723572,4.263256414560601e-12,27849.473989816637,21080.900329736098,0.7569586534181753,0.6031195707141696,0.4228818008479206,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480297962360988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.951743048194,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0391299736887,261.0391299736887,-12.110870026311261,245.46781612858797,276.61044381878787,105978.76493112698,106155.35230634359,-176.58737521658088,0.0,nan,276.61044381878787,3.460443818787894,270.3819182807511,-2.768081719248869,264.1533927427013,-8.996607257298649,257.9248672046729,-15.225132795327056,251.69634166663153,-21.453658333368452,245.46781612858797,-27.682183871412008,1.0,1.0,25732.562594343566,25732.562594343566,276.15194846082994,3.001948460829965,276.15194846082994,276.15194846082994,87011.64593022651,87017.88661355105,-6.240683324533165,0.0,8648.866644398773,8648.866644398773,0.92114089738926,3404.9415687961255,276.15194846082994,3.001948460829965,1.0,0.002,0.14611150468906645,0.0047422603689515515,0.00022543659968823072,0.001774563397621869,0.11271829984411535,0.11271829984411535,0.0,-2.6899003857661086e-12,1.0,1.0009973692764058,0.49514175846809394,0.09210348823045673,0.0,9.17523238835981e-05,118.01977901413775,0.0,1599481.3607562128,266.0913449407982,0.000586019740978827,1.0,1286286.5376997313,2587.9099709691486,,,,,,,,,,,,,,,,,,,3.0,14247.889122370754,1581.4333091451524,0.3692487466649849,6.175450102142607,2.707654493274253
1070.0,-29.424679062758095,4.8013848716872936,35.03863057510002,30.743754270393424,5.189430058688199,-25.963268150634057,-39.48138076867906,1.7280191464157972,-7.058840291292654,-7.059410960253116,40.08143489295906,35829.9366286694,15274.260519669482,15274.260519669482,51104.19714833888,87024.43585144804,87017.42871065986,15274.260519669482,102291.68923032934,102291.68923032934,102291.68923032934,130141.8079098364,125871.14920242167,4270.658707414725,0.0,98812.16029398027,47618.210528452495,56882.16640614197,27850.118679507057,84732.28508564903,21081.363062305398,1581.4658821096666,0.0,0.8756906908683308,2.6723288997756973,0.0014947306463915918,1.0,1.0,-6.570833718956408,327071.31870035705,1558047.4630395563,4.763632192607341,1558047.4630395563,4.763632192607341,0.7569577460299187,0.09210581867642444,3.3880079383804023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3880079383804023,1.2836258135239562,1.283943988816992,2.639404647900665,5592.581729025595,14247.863866269638,6459.619178560929,0.00047765794899475744,29165.268231696136,2974.0296871710666,19308.234002434045,1968.8919256253712,0.6620283362060873,0.6620283362060873,30615.618338952983,30484.863174865135,1.0053643505144274,0.8,4342.981609111081,4324.433322199387,1.0053643505144274,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.3149722639423,2034.6934298245008,8.756595432902266,4.8013848716872936,-0.8114579134691056,5.612842785156399,2.7077667690948855,3.5,0.7736476483128244,0.6,0.00024785940420770497,1.0002303015197314,0.00024780233495337226,198.44806570314938,0.0,1.1340080292863827e-05,32.13778754997609,0.011126059018906148,8.361131910116041e-05,0.00016424808510654456,0.0005564738162047529,0.09210581860080584,0.09210581860080584,0.09210581860080584,0.09219601648355724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490156.768058579,594.8627907184826,0.0,0.09210581860080584,0.09210581867642444,0.09210581867642444,0.3692549813086487,0.3692549813086487,0.5,9.5056237659923,0.5157298930913612,0.5157298930913612,4.433786671143025e-12,0.0005706689604494386,0.4885772412966958,4.433786671143025e-12,27850.118679507057,21081.363062305398,0.7569577460299187,0.6031254450022417,0.42286050225662875,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448043067875687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.891002933575,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.03790188718136,261.03790188718136,-12.112098112818614,245.46567254034994,276.6101312340107,105984.92191080544,106161.71164771113,-176.78973690570697,0.0,nan,276.6101312340107,3.460131234010703,270.3812394952838,-2.7687605047161696,264.15234775653363,-8.997652243466348,257.92345601782074,-15.226543982179237,251.69456427908943,-21.455435720910543,245.46567254034994,-27.684327459650035,1.0,1.0,25732.562594343566,25732.562594343566,276.15172563583656,3.0017256358365785,276.15172563583656,276.15172563583656,87011.08490079014,87017.42871065986,-6.343809869722463,0.0,8648.866644398773,8648.866644398773,0.921140520337553,3404.947978072304,276.15172563583656,3.0017256358365785,1.0,0.002,0.14602096378408502,0.004742603732755418,0.00022529682497171368,0.0017747031699203452,0.11264841248585684,0.11264841248585684,0.0,-5.107940979909298e-12,1.0,1.000984160436767,0.488577241292262,0.09210581867642444,0.0,9.054088601166201e-05,116.46157513089571,0.0,1599481.1204553444,266.0911597087073,0.0005706689560156519,1.0,1286287.1158108064,2587.9886033848893,,,,,,,,,,,,,,,,,,,3.0,14247.863866269638,1581.4658821096666,0.3692549813086487,6.175450102142607,2.7077667690948855
1071.0,-29.426890520154757,4.80282845923805,35.03878356712992,30.743354593310528,5.189198518201536,-25.96528161631179,-39.48333050413055,1.7275896143192948,-7.0590205436525935,-7.059576538015688,40.0816754096755,35828.71722314462,15276.769496950252,15276.769496950252,51105.486720094865,87023.96423503189,87017.01039634141,15276.769496950252,102293.77989329166,102293.77989329166,102293.77989329166,130144.53816544473,125872.58383003755,4271.954335407185,0.0,98812.37660621929,47617.6761024273,56883.00055976887,27850.75827215306,84733.75883192194,21081.82225834329,1581.4981417210602,0.0,0.875688845386571,2.67231252789462,0.0014947306463915918,1.0,1.0,-6.577356792685521,327069.17089611763,1558057.8511647368,4.763695235768952,1558057.8511647368,4.763695235768952,0.756956850234926,0.09210810964414301,3.388012226259562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388012226259562,1.283627937094676,1.283946039654583,2.639403621837559,5592.579554920998,14247.838585122117,6459.609604085478,0.0004776564654593654,29165.295166396216,2974.0324337461025,19308.2053836862,1968.889007325254,0.6620267435500808,0.6620267435500808,30615.64933676825,30484.863174865135,1.0053656229083903,0.8,4342.986006309273,4324.433322199387,1.0053656229083903,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.356840445775,2034.6934298245008,8.75782359591414,4.80282845923805,-0.8107117332891045,5.613540192527155,2.707875092591792,3.5,0.7736785978833691,0.6,0.00024780233495337226,1.000229117395399,0.0002477455721331635,198.44988445543032,0.0,1.1325283133448008e-05,32.09585240019165,0.011137384302039597,8.359295436015878e-05,0.00016420938059321348,0.0005563433891163169,0.09210810959894139,0.09210810959894139,0.09210810959894139,0.09219713800107109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490145.043486689,594.8666218528037,0.0,0.09210810959894139,0.09210810964414301,0.09210810964414301,0.3692610966731954,0.3692610966731954,0.5,9.50829461539051,0.5090882058266857,0.5090882058266857,3.558398020686582e-11,0.0005559943630828457,0.48221974533015555,3.558398020686582e-11,27850.75827215306,21081.82225834329,0.756956850234926,0.6031301741430806,0.422838756559998,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480563251201144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.84906778379,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.03667499842715,261.03667499842715,-12.113325001572832,245.46353461151617,276.6098153853399,105991.20973837494,106167.82705464335,-176.61731626840734,0.0,nan,276.6098153853399,3.4598153853399367,270.3805592305742,-2.7694407694257848,264.1513030758004,-8.998696924199578,257.9220469210471,-15.22795307895285,251.6927907662851,-21.457209233714877,245.46353461151617,-27.68646538848381,1.0,1.0,25732.562594343566,25732.562594343566,276.1515116917,3.0015116917000455,276.1515116917,276.1515116917,87010.58853549878,87017.01039634141,-6.421860842630849,0.0,8648.866644398773,8648.866644398773,0.9211402668241682,3404.95228739086,276.1515116917,3.0015116917000455,1.0,0.002,0.1459315962116408,0.004742943027257358,0.00022515886268116857,0.0017748411352778804,0.11257943134058428,0.11257943134058428,0.0,-2.04095117542491e-12,1.0,1.000971367788165,0.48221974529457157,0.09210810964414301,0.0,8.93675573914326e-05,114.95238799960482,0.0,1599480.8869868647,266.0909794563474,0.0005559943274988655,1.0,1286287.6792761595,2588.0647586328073,,,,,,,,,,,,,,,,,,,3.0,14247.838585122117,1581.4981417210602,0.3692610966731954,6.175450102142607,2.707875092591792
1072.0,-29.42909914788441,4.804251253278917,35.03893407022185,30.74292578911411,5.188977130653352,-25.96729152003009,-39.48527576923368,1.7271695025732787,-7.059223094635513,-7.059764244656593,40.08190957905795,35827.5185753445,15279.264717131204,15279.264717131204,51106.7832924757,87023.42154654664,87016.51724915156,15279.264717131204,102295.78196628275,102295.78196628275,102295.78196628275,130147.17869845121,125873.9461337493,4273.232564701918,0.0,98812.53283308675,47617.17555615354,56883.73030770356,27851.39673216846,84735.12703987202,21082.278904281633,1581.5309242167493,0.0,0.8756869020361283,2.6722939448268193,0.0014947306463915918,1.0,1.0,-6.584060426145868,327066.7360581861,1558067.9651926898,4.763761622384934,1558067.9651926898,4.763761622384934,0.7569558937032241,0.09211036888102324,3.388018952213554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388018952213554,1.2836300160484078,1.2839480462572581,2.6394045868788614,5592.581599727716,14247.813459623512,6459.598368704818,0.0004776540629952655,29165.283378514698,2974.0312317167127,19308.171800381537,1968.8855827812288,0.6620258596426106,0.6620258596426106,30615.697959829617,30484.863174865135,1.005367618781626,0.8,4342.992903738518,4324.433322199387,1.005367618781626,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.3972135628353,2034.6934298245008,8.75905132061301,4.804251253278917,-0.809989251926253,5.61424050520517,2.7079795496224155,3.5,0.7737084427492615,0.6,0.0002477455721331635,1.000228828327748,0.0002476888938977711,198.4517009096624,0.0,1.1264575111792956e-05,31.923805866821237,0.01114864887715139,8.357463544146554e-05,0.00016417093669169794,0.0005562142449141242,0.09211036883875717,0.09211036883875717,0.09211036883875717,0.09219820337892438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490133.461099525,594.8704063236677,0.0,0.09211036883875717,0.09211036888102324,0.09211036888102324,0.3692670971623634,0.3692670971623634,0.5,9.510929646772434,0.5024797882618373,0.5024797882618373,1.5575096767861396e-11,0.0005411500210925624,0.4757038185107376,1.5575096767861396e-11,27851.39673216846,21082.278904281633,0.7569558937032241,0.6031357369468209,0.4228177832138718,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480695141990205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.67702125042,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0354502698742,261.0354502698742,-12.11454973012576,245.46140189415746,276.60949864559257,105997.66564048424,106173.97198375243,-176.3063432681904,0.0,nan,276.60949864559257,3.459498645592589,270.3798792953041,-2.7701207046958984,264.1502599450099,-8.99974005499007,257.920640594733,-15.229359405266962,251.69102124444805,-21.458978755551925,245.46140189415746,-27.688598105842516,1.0,1.0,25732.562594343566,25732.562594343566,276.15126696635247,3.001266966352489,276.15126696635247,276.15126696635247,87010.1463548947,87016.51724915156,-6.37089425684826,0.0,8648.866644398773,8648.866644398773,0.9211398691635075,3404.9590469746217,276.15126696635247,3.001266966352489,1.0,0.002,0.14584343143525585,0.004743273445735245,0.00022502274608126774,0.0017749772510192133,0.11251137304063387,0.11251137304063387,0.0,-2.899519166432718e-12,1.0,1.0009582558383427,0.4757038184951625,0.09211036888102324,0.0,8.81647604895513e-05,113.40530148105135,0.0,1599480.626962993,266.09077690536446,0.0005411500055174656,1.0,1286288.3180462038,2588.14258338045,,,,,,,,,,,,,,,,,,,3.0,14247.813459623512,1581.5309242167493,0.3692670971623634,6.175450102142607,2.7079795496224155
1073.0,-29.431300068082646,4.805653748886374,35.03908241551347,30.7425050175749,5.188742084835192,-25.96929585280281,-39.48721642429007,1.7267378694070155,-7.059410254880845,-7.059938144787064,40.08214832530684,35826.31977105652,15281.700529966947,15281.700529966947,51108.02030102347,87022.92296349321,87016.17929047743,15281.700529966947,102297.87982044439,102297.87982044439,102297.87982044439,130149.92904206582,125875.43418360328,4274.494858462537,0.0,98812.72186991353,47616.662354275824,56884.510572930776,27852.049221621437,84736.55979455222,21082.74646037215,1581.564063632745,0.0,0.8756850173304436,2.672276722321704,0.0014947306463915918,1.0,1.0,-6.590130017993204,327064.4803247528,1558078.2769508867,4.763826005819467,1558078.2769508867,4.763826005819467,0.756954947645493,0.0921125948056104,3.3880245221250096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3880245221250096,1.2836321486372715,1.283950106616696,2.6394045410297657,5592.581502578984,14247.788317097322,6459.5880021743305,0.0004776521318038187,29165.291226386107,2974.032031976884,19308.14081412818,1968.882423062736,0.6620246190670617,0.6620246190670617,30615.73822564894,30484.863174865135,1.0053692716084537,0.8,4342.9986156503555,4324.433322199387,1.0053692716084537,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.4360915825746,2034.6934298245008,8.76025244129362,4.805653748886374,-0.8092732043281758,5.61492695321455,2.7080801399234735,3.5,0.7737371828352781,0.6,0.0002476888938977711,1.000228033794447,0.0002476324253361936,198.45351105390924,0.0,1.1247892218179257e-05,31.876526546320015,0.011159896769369569,8.355636363397247e-05,0.00016413253026379863,0.000556085037412175,0.09211259481044311,0.09211259481044311,0.09211259481044311,0.09219934264864893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490122.0581734199,594.8741325280515,0.0,0.09211259481044311,0.0921125948056104,0.0921125948056104,0.3692729794750032,0.3692729794750032,0.5,9.513532091670987,0.4960088604148609,0.4960088604148609,3.842615114990622e-11,0.0005278899062091114,0.46980812679385053,3.842615114990622e-11,27852.049221621437,21082.74646037215,0.756954947645493,0.6031401372080395,0.4227964866395228,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480826866302439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.62974192992,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.034226767778,261.034226767778,-12.115773232221954,245.45927464786652,276.60917888768824,106003.95268339913,106180.08247049757,-176.12978709847752,0.0,nan,276.60917888768824,3.4591788876882674,270.3791980397299,-2.7708019602700915,264.14921719175504,-9.000782808244935,257.91923634379526,-15.230763656204715,251.6892554958331,-21.460744504166883,245.45927464786652,-27.690725352133455,1.0,1.0,25732.562594343566,25732.562594343566,276.15105399073525,3.0010539907352722,276.15105399073525,276.15105399073525,87009.60655217865,87016.17929047743,-6.572738298782497,0.0,8648.866644398773,8648.866644398773,0.9211395398515851,3404.9646447356345,276.15105399073525,3.0010539907352722,1.0,0.002,0.14575635491737096,0.004743601827596601,0.00022488831502941596,0.0017751116891177136,0.11244415751470797,0.11244415751470797,0.0,4.147129688270024e-12,1.0,1.000946391634925,0.4698081267554244,0.0921125948056104,0.0,8.707651188472565e-05,112.00555154414502,0.0,1599480.3873416292,266.09058974511913,0.0005278898677829602,1.0,1286288.9098316333,2588.2129598405413,,,,,,,,,,,,,,,,,,,3.0,14247.788317097322,1581.564063632745,0.3692729794750032,6.175450102142607,2.7080801399234735
1074.0,-29.433495555943278,4.807036259548672,35.03922855764896,30.74208585256713,5.188517491583932,-25.97129425120045,-39.489148592669494,1.7263161867336914,-7.059599799017178,-7.06011448969875,40.08238144720836,35825.11565331775,15284.098723212439,15284.098723212439,51109.21437653019,87022.40535404108,87015.81397194332,15284.098723212439,102299.91269515577,102299.91269515577,102299.91269515577,130152.59991006665,125876.8590599807,4275.740850085946,0.0,98812.89507586943,47616.14759748189,56885.27497598615,27852.687214910882,84737.96219089703,21083.203268365654,1581.5966044855375,0.0,0.8756831408250758,2.6722592545672623,0.0014947306463915918,1.0,1.0,-6.5962481562642665,327062.19289058883,1558088.3458360876,4.76389010929585,1558088.3458360876,4.76389010929585,0.7569540097042702,0.0921147832659537,3.38803051705694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38803051705694,1.2836342343328582,1.283952120340161,2.639404922709776,5592.5823113131255,14247.763255357755,6459.577298581368,0.0004776500069310878,29165.290742925372,2974.031982677609,19308.10882037253,1968.879160607601,0.6620235330606502,0.6620235330606502,30615.781563997403,30484.863174865135,1.0053710505567195,0.8,4343.004763416123,4324.433322199387,1.0053710505567195,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.4735188990692,2034.6934298245008,8.761439229446244,4.807036259548672,-0.8085710488175604,5.615607308366233,2.708176978187188,3.5,0.7737648509106252,0.6,0.0002476324253361936,1.0002274749810351,0.00024757610796572935,198.45531675914384,0.0,1.1206384309222506e-05,31.75889313233658,0.011171103153678792,8.353817539919628e-05,0.0001640942499369973,0.0005559563264601157,0.09211478324796693,0.09211478324796693,0.09211478324796693,0.09220043939560943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490110.7861602022,594.8778157789756,0.0,0.09211478324796693,0.0921147832659537,0.0921147832659537,0.36927875622689904,0.36927875622689904,0.5,9.516101778557273,0.4896446629525144,0.4896446629525144,-9.038103598868474e-12,0.0005146906815980401,0.46386633343450967,-9.038103598868474e-12,27852.687214910882,21083.203268365654,0.7569540097042702,0.6031442467473048,0.4227752795448539,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480958133201898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.51210851593,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.03300571324286,261.03300571324286,-12.11699428675712,245.45715291124145,276.60885851524114,106010.35633131168,106186.1337801293,-175.77744881763638,0.0,nan,276.60885851524114,3.458858515241161,270.378517394452,-2.7714826055479875,264.1481762736401,-9.001823726359873,257.9178351528402,-15.232164847159765,251.68749403204245,-21.462505967957526,245.45715291124145,-27.692847088758526,1.0,1.0,25732.562594343566,25732.562594343566,276.1508354069327,3.0008354069327083,276.1508354069327,276.1508354069327,87009.09791774512,87015.81397194332,-6.716054198201164,0.0,8648.866644398773,8648.866644398773,0.9211391854106941,3404.970669642225,276.1508354069327,3.0008354069327083,1.0,0.002,0.14567037531706079,0.004743925222670735,0.00022475557538713793,0.0017752444252378892,0.11237778769356896,0.11237778769356896,0.0,6.250269399266095e-13,1.0,1.0009344343465514,0.4638663334435478,0.0921147832659537,0.0,8.597958977909878e-05,110.59464440148537,0.0,1599480.1449927948,266.0904002009828,0.0005146906906361437,1.0,1286289.50993635,2588.283886284866,,,,,,,,,,,,,,,,,,,3.0,14247.763255357755,1581.5966044855375,0.36927875622689904,6.175450102142607,2.708176978187188
1075.0,-29.435685831415185,4.808399065349724,35.039372599416424,30.741686664428585,5.188300321913324,-25.97328721609064,-39.491079887934006,1.7259017064180697,-7.059793903481477,-7.0602959280514375,40.08261312873841,35823.917773618654,15286.463306826545,15286.463306826545,51110.3810804452,87021.90630526337,87015.47493624056,15286.463306826545,102301.9382430671,102301.9382430671,102301.9382430671,130155.26795005202,125878.29661320323,4276.97133684878,0.0,98813.08434206879,47615.63663295527,56886.05301012613,27853.329706984925,84739.38271711106,21083.662798899724,1581.6295135313947,0.0,0.8756812416971786,2.672241270528434,0.0014947306463915918,1.0,1.0,-6.602202686266082,327059.83940153266,1558098.352558221,4.76395498575824,1558098.352558221,4.76395498575824,0.7569530472908761,0.09211694162315262,3.388035575463245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388035575463245,1.2836362860888286,1.2839541003094552,2.639404644586987,5592.58172200431,14247.73822908201,6459.5671813602885,0.0004776481932595273,29165.303061659295,2974.0332388388792,19308.07857932168,1968.876076878616,0.6620222165530684,0.6620222165530684,30615.818132036235,30484.863174865135,1.0053725515984708,0.8,4343.009950778937,4324.433322199387,1.0053725515984708,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.509519048986,2034.6934298245008,8.76261386934702,4.808399065349724,-0.8078838561041204,5.616282921453845,2.708270125151792,3.5,0.7737914643290835,0.6,0.00024757610796572935,1.0002269389298974,0.00024751993605631246,198.45711820605797,0.0,1.117648159452146e-05,31.67414883887382,0.011182279635273313,8.351999904047758e-05,0.00016405610892525178,0.0005558279334108262,0.09211694156767243,0.09211694156767243,0.09211694156767243,0.09220153738060023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490099.6607642857,594.8814511681842,0.0,0.09211694156767243,0.09211694162315262,0.09211694162315262,0.36928442641995424,0.36928442641995424,0.5,9.51863964901922,0.48340056313338664,0.48340056313338664,8.071765478234738e-12,0.0005020245699824954,0.45809324178537736,8.071765478234738e-12,27853.329706984925,21083.662798899724,0.7569530472908761,0.6031479040987243,0.4227540563189031,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481089078365075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.42736422247,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.03178780997155,261.03178780997155,-12.11821219002843,245.45503665033328,276.60853896960873,106016.78809906464,106192.11190588471,-175.3238068200872,0.0,nan,276.60853896960873,3.458538969608753,270.3778385057559,-2.7721614942440738,264.1471380418968,-9.002861958103153,257.91643757804445,-15.233562421955526,251.68573711419,-21.464262885809973,245.45503665033328,-27.694963349666693,1.0,1.0,25732.562594343566,25732.562594343566,276.15061476856494,3.000614768564958,276.15061476856494,276.15061476856494,87008.63956118377,87015.47493624056,-6.835375056791236,0.0,8648.866644398773,8648.866644398773,0.9211388863401395,3404.9757533405614,276.15061476856494,3.000614768564958,1.0,0.002,0.14558546157529945,0.00474424332128671,0.00022462447801428683,0.0017753755195005429,0.1123122390071434,0.1123122390071434,0.0,-2.4851704895356708e-12,1.0,1.000922816187516,0.4580932417773056,0.09211694162315262,0.0,8.491372824435277e-05,109.22369031916932,0.0,1599479.898015485,266.0902060965185,0.00050202456191073,1.0,1286290.1273732884,2588.3526750030715,,,,,,,,,,,,,,,,,,,3.0,14247.73822908201,1581.6295135313947,0.36928442641995424,6.175450102142607,2.708270125151792
1076.0,-29.437870210920813,4.809742401906721,35.03951457879178,30.741247243154817,5.188054941903605,-25.975277695650746,-39.493003220390506,1.7254624264794824,-7.0599965841880135,-7.060486211766798,40.08284170525972,35822.72767952364,15288.799616533935,15288.799616533935,51111.527296057575,87021.40045440389,87015.12979410135,15288.799616533935,102303.92941063529,102303.92941063529,102303.92941063529,130157.90171113271,125879.71526679295,4278.18644433977,0.0,98813.25982118056,47615.12630159786,56886.81502175855,27853.97230049742,84740.78732225597,21084.12163938068,1581.662671260551,0.0,0.8756793056292037,2.672222398347054,0.0014947306463915918,1.0,1.0,-6.608113565002327,327057.37119089434,1558108.2252177943,4.764021124319408,1558108.2252177943,4.764021124319408,0.7569520573912597,0.09211907004050146,3.38804196276885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38804196276885,1.2836384533624348,1.2839561960114778,2.6394051641987057,5592.58282299919,14247.713234044859,6459.556385771765,0.00047764600895907136,29165.299871441446,2974.032913527193,19308.04631058514,1968.8727863832341,0.6620211825591928,0.6620211825591928,30615.864306887834,30484.863174865135,1.005374446980497,0.8,4343.016500917141,4324.433322199387,1.005374446980497,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.544111872715,2034.6934298245008,8.763779323482899,4.809742401906721,-0.8072132479639071,5.616955649870628,2.708359632001024,3.5,0.7738170377145783,0.6,0.00024751993605631246,1.0002263320133775,0.0002474639270474655,198.4589148322099,0.0,1.1147715267008093e-05,31.592625066700936,0.011193427350540321,8.350190125663781e-05,0.00016401803479967463,0.0005556999845521791,0.0921190699974974,0.0921190699974974,0.0921190699974974,0.09220261529699737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490088.6724557589,594.8850417191172,0.0,0.0921190699974974,0.09211907004050146,0.09211907004050146,0.36928999351750696,0.36928999351750696,0.5,9.521146007912225,0.47726441495660765,0.47726441495660765,1.5006662579253316e-11,0.0004896275787587001,0.4523726467644451,1.5006662579253316e-11,27853.97230049742,21084.12163938068,0.7569520573912597,0.6031514328712622,0.42273300510290757,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448121971489402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.3458404503,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0305704564283,261.0305704564283,-12.119429543571698,245.45292563149388,276.60821528136506,106022.96973400701,106198.21440418264,-175.24467017562162,0.0,nan,276.60821528136506,3.458215281365085,270.3771573513851,-2.772842648614869,264.1460994214184,-9.003900578581579,257.9150414914397,-15.234958508560283,251.6839835614675,-21.466016438532478,245.45292563149388,-27.697074368506094,1.0,1.0,25732.562594343566,25732.562594343566,276.15038457879564,3.0003845787956607,276.15038457879564,276.15038457879564,87008.11167716279,87015.12979410135,-7.018116938561434,0.0,8648.866644398773,8648.866644398773,0.921138508700097,3404.982172582694,276.15038457879564,3.0003845787956607,1.0,0.002,0.1455016041278112,0.004744555513241025,0.00022449500643022152,0.0017755049929449424,0.11224750321511076,0.11224750321511076,0.0,-6.248361203442521e-13,1.0,1.000911303317706,0.45237264674943845,0.09211907004050146,0.0,8.385743856338971e-05,107.8650496317091,0.0,1599479.64129719,266.09000341581196,0.0004896275637520375,1.0,1286290.774910463,2588.4207084175814,,,,,,,,,,,,,,,,,,,3.0,14247.713234044859,1581.662671260551,0.36928999351750696,6.175450102142607,2.708359632001024
1077.0,-29.440049201819672,4.811066600235841,35.03965438840144,30.74080607565122,5.187814916845988,-25.977262789952032,-39.49492567973209,1.7250285048674574,-7.060198876620973,-7.060676006062092,40.08306305877643,35821.55860695337,15291.096203356352,15291.096203356352,51112.654810309716,87020.88088270492,87014.7398085687,15291.096203356352,102305.83601192506,102305.83601192506,102305.83601192506,130160.42579822805,125881.0404716869,4279.385326541158,0.0,98813.42296655767,47614.63850516109,56887.53829044064,27854.589786302993,84742.12807674364,21084.56235298371,1581.694646047252,0.0,0.8756774001696455,2.672203576534408,0.0014947306463915918,1.0,1.0,-6.614143674792047,327054.90934311226,1558117.7859466858,4.764086217437175,1558117.7859466858,4.764086217437175,0.7569510990735062,0.09212115801882832,3.3880487502014347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3880487502014347,1.2836405952840275,1.283958266564086,2.639406047649787,5592.584694926019,14247.688284114382,6459.5452935263875,0.00047764365797939475,29165.289596462502,2974.0318657709313,19308.013155121414,1968.8694054668429,0.6620202789779022,0.6620202789779022,30615.91337430215,30484.863174865135,1.0053764610970153,0.8,4343.0234613801185,4324.433322199387,1.0053764610970153,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.5773122034886,2034.6934298245008,8.764928958088381,4.811066600235841,-0.8065546109630741,5.617621211198915,2.708445536971301,3.5,0.7738415819918003,0.6,0.0002474639270474655,1.000225777641449,0.0002474080678374337,198.46070705467736,0.0,1.111548711659527e-05,31.501290488430993,0.011204542837656917,8.348381531084037e-05,0.00016398011173662515,0.0005555726126271644,0.09212115798062717,0.09212115798062717,0.09212115798062717,0.09220362918258393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490077.80475182505,594.8885925990112,0.0,0.09212115798062717,0.09212115801882832,0.09212115801882832,0.36929545843886863,0.36929545843886863,0.5,9.523620140335927,0.47118725397996286,0.47118725397996286,1.3244516594568267e-11,0.0004771294410943483,0.4465323312700207,1.3244516594568267e-11,27854.589786302993,21084.56235298371,0.7569510990735062,0.6031551953005168,0.42271252115019897,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481350002000526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.25450587203,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0293545293531,261.0293545293531,-12.120645470646878,245.45081988105844,276.60788917764677,106029.22692600852,106204.2662486384,-175.0393226298929,0.0,nan,276.60788917764677,3.4578891776467913,270.376475318333,-2.77352468166697,264.1450614590147,-9.004938540985279,257.9136475996906,-15.236352400309386,251.6822337403751,-21.46776625962488,245.45081988105844,-27.69918011894154,1.0,1.0,25732.562594343566,25732.562594343566,276.1501496935597,3.000149693559706,276.1501496935597,276.1501496935597,87007.60108221344,87014.7398085687,-7.138726355260587,0.0,8648.866644398773,8648.866644398773,0.9211381074027143,3404.988993952442,276.1501496935597,3.000149693559706,1.0,0.002,0.14541882525321165,0.004744863330200812,0.00022436719930599025,0.0017756327984147153,0.11218359965299513,0.11218359965299513,0.0,-2.2792943747684813e-12,1.0,1.0008995492505137,0.44653233125677616,0.09212115801882832,0.0,8.277886303280731e-05,106.47774134114522,0.0,1599479.3848936611,266.089801123379,0.0004771294278498317,1.0,1286291.4207814797,2588.490240529009,,,,,,,,,,,,,,,,,,,3.0,14247.688284114382,1581.694646047252,0.36929545843886863,6.175450102142607,2.708445536971301
1078.0,-29.442230293197454,4.81237193098363,35.039792097792365,30.74035575790333,5.187570911295891,-25.979250172736066,-39.496848453395046,1.7245907907036169,-7.060405417604102,-7.0608704598592364,40.08328207959108,35820.38716464141,15293.360313153116,15293.360313153116,51113.74747779453,87020.35395579845,87014.36247395822,15293.360313153116,102307.72278711133,102307.72278711133,102307.72278711133,130162.93043175054,125882.36167733186,4280.568754418675,0.0,98813.57952315398,47614.15095397373,56888.25396575583,27855.20764463921,84743.46161039504,21085.002856934185,1581.7267816931353,0.0,0.8756754779352006,2.672184283443982,0.0014947306463915918,1.0,1.0,-6.620058854444892,327052.3870717332,1558127.2459652773,4.764151883788359,1558127.2459652773,4.764151883788359,0.7569501231484101,0.09212321466710163,3.3880559400354024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3880559400354024,1.2836427546142732,1.2839603547217127,2.639407208786445,5592.5871552352655,14247.66336932301,6459.533975146732,0.0004776411798268052,29165.27391283907,2974.030266486422,19307.9793237272,1968.865955624724,0.6620194749903406,0.6620194749903406,30615.96535071771,30484.863174865135,1.0053785946229363,0.8,4343.030834499758,4324.433322199387,1.0053785946229363,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.6091461454218,2034.6934298245008,8.766066798940384,4.81237193098363,-0.8059101998613025,5.618282130844933,2.70852790747043,3.5,0.7738651164201229,0.6,0.0002474080678374337,1.0002259993350338,0.0002473521664123054,198.46250103317905,0.0,1.1085858318424562e-05,31.417322474415208,0.011215628695975342,8.346573002978382e-05,0.0001639423378076499,0.0005554458114324988,0.09212321463288886,0.09212321463288886,0.09212321463288886,0.09220463438577818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490067.07801784924,594.8920974161958,0.0,0.09212321463288886,0.09212321466710163,0.09212321466710163,0.369300818017519,0.369300818017519,0.5,9.526062730407887,0.46518309058882323,0.46518309058882323,3.694822225952521e-11,0.000465042255143544,0.4408116054143534,3.694822225952521e-11,27855.20764463921,21085.002856934185,0.7569501231484101,0.6031585978017763,0.42269204589876597,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448147996992877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.170537858015,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.02813921656497,261.02813921656497,-12.121860783435011,245.44871804213926,276.6075603909902,106035.43252653132,106210.38341815858,-174.95089162725623,0.0,nan,276.6075603909902,3.4575603909902384,270.3757919212216,-2.774208078778372,264.1440234514539,-9.005976548546073,257.9122549816765,-15.237745018323494,251.6804865119085,-21.46951348809148,245.44871804213926,-27.701281957860715,1.0,1.0,25732.562594343566,25732.562594343566,276.14991161154785,2.999911611547873,276.14991161154785,276.14991161154785,87007.0798988012,87014.36247395822,-7.282575157019892,0.0,8648.866644398773,8648.866644398773,0.9211376823134436,3404.9962197355794,276.14991161154785,2.999911611547873,1.0,0.002,0.14533710296824925,0.004745165970005689,0.00022424102035511128,0.0017757589779184456,0.11212051017755564,0.11212051017755564,0.0,-1.7264432071451008e-12,1.0,1.0008880355227494,0.44081160537740516,0.09212321466710163,0.0,8.172227523146167e-05,105.11871559476921,0.0,1599479.12405682,266.0895945823959,0.00046504221819532177,1.0,1286292.0825080052,2588.5582457265364,,,,,,,,,,,,,,,,,,,3.0,14247.66336932301,1581.7267816931353,0.369300818017519,6.175450102142607,2.70852790747043
