time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1079.0,-29.44439986658754,4.81365845576178,35.03992749944385,30.739893321320437,5.187304959073464,-25.98122938402211,-39.49876249590886,1.724134476323021,-7.060636557499606,-7.061088833926807,40.08349091230131,35819.22524418988,15295.617029276667,15295.617029276667,51114.84227346655,87019.85535393163,87013.84653026804,15295.617029276667,102309.4635595447,102309.4635595447,102309.4635595447,130165.27169768405,125883.53608699542,4281.7356106886255,0.0,98813.75232009614,47613.65747994956,56888.99426682954,27855.808138139335,84744.80240496888,21085.42906175209,1581.7587038958638,0.0,0.8756734627600931,2.672162606697053,0.0014947306463915918,1.0,1.0,-6.6263995556770965,327049.55454593495,1558136.2659755333,4.764220725323413,1558136.2659755333,4.764220725323413,0.7569491058090163,0.0921252378762616,3.388062931648919,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388062931648919,1.2836450009003526,1.2839625298022497,2.639408036702142,5592.588909489281,14247.638339819016,6459.522897987999,0.00047763884850976794,29165.264729012866,2974.0293299967743,19307.946213358464,1968.8625793067424,0.6620185481858976,0.6620185481858976,30616.01589414598,30484.863174865135,1.0053806693285183,0.8,4343.038004342844,4324.433322199387,1.0053806693285183,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.639632974279,2034.6934298245008,8.767207129876182,4.81365845576178,-0.8052890673944715,5.618947523156251,2.708606793246406,3.5,0.7738876552132589,0.6,0.0002473521664123054,1.0002248097319053,0.00024729657173631225,198.46428556615152,0.0,1.1094336642288023e-05,31.441350044244256,0.01122672303261763,8.344773046921536e-05,0.00016390443594309,0.000555318543751608,0.09212523788428689,0.09212523788428689,0.09212523788428689,0.09220553507764614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490056.4644766602,594.8955648325797,0.0,0.09212523788428689,0.0921252378762616,0.0921252378762616,0.36930607468952503,0.36930607468952503,0.5,9.528471655306685,0.4591640571052835,0.4591640571052835,-4.905587047687732e-11,0.000452276427211018,0.4346892782497207,-4.905587047687732e-11,27855.808138139335,21085.42906175209,0.7569491058090163,0.6031619736300136,0.422671647436512,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481610065367245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.194565427846,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.02692345832384,261.02692345832384,-12.123076541676141,245.4466211935127,276.60722572313495,106041.45311194315,106216.4681298058,-175.0150178626372,0.0,nan,276.60722572313495,3.457225723134968,270.3751048172108,-2.77489518278918,264.1429839112899,-9.007016088710088,257.9108630053587,-15.239136994641285,251.6787420994361,-21.47125790056387,245.4466211935127,-27.70337880648728,1.0,1.0,25732.562594343566,25732.562594343566,276.14963358299474,2.999633582994761,276.14963358299474,276.14963358299474,87006.64201048792,87013.84653026804,-7.204519780119881,0.0,8648.866644398773,8648.866644398773,0.9211372689432235,3405.0032463071634,276.14963358299474,2.999633582994761,1.0,0.002,0.14525651172676296,0.00474545973595442,0.00022411657560795782,0.0017758834284083824,0.1120582878039789,0.1120582878039789,0.0,4.016340211798752e-12,1.0,1.0008757131384376,0.43468927829877657,0.0921252378762616,0.0,8.059123928634698e-05,103.66393290304273,0.0,1599478.8332299415,266.08936344250037,0.0004522764762668885,1.0,1286292.825634765,2588.630899547402,,,,,,,,,,,,,,,,,,,3.0,14247.638339819016,1581.7587038958638,0.36930607468952503,6.175450102142607,2.708606793246406
1080.0,-29.446560960064694,4.814926889358501,35.04006095312677,30.73945805607366,5.187056102035812,-25.983199253844116,-39.5006712648086,1.7236943957288957,-7.060828313172124,-7.061269608478567,40.08370551038905,35818.06613281998,15297.787972091008,15297.787972091008,51115.854104910984,87019.3671268275,87013.54686124767,15297.787972091008,102311.33483333868,102311.33483333868,102311.33483333868,130167.74264037157,125884.85515802045,4282.887482351118,0.0,98813.93519329013,47613.16726795639,56889.74213925971,27856.407807032887,84746.1499462926,21085.857202479154,1581.7896891312053,0.0,0.8756716332416273,2.6721446677199565,0.0014947306463915918,1.0,1.0,-6.6319156494317895,327047.20973922143,1558145.5350485782,4.764283224709366,1558145.5350485782,4.764283224709366,0.756948180416702,0.0921272201268855,3.3880689921895573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3880689921895573,1.2836471707500345,1.2839646288210127,2.639408296447933,5592.589459859442,14247.613468355661,6459.512378549234,0.0004776367950778465,29165.266534147853,2974.0295140693156,19307.914770052033,1968.8593729818067,0.6620174291034014,0.6620174291034014,30616.05970669116,30484.863174865135,1.0053824677456453,0.8,4343.044219375834,4324.433322199387,1.0053824677456453,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.6687677673342,2034.6934298245008,8.768305052922853,4.814926889358501,-0.8046617351477412,5.6195886245062425,2.7086821814394537,3.5,0.7739091946969868,0.6,0.00024729657173631225,1.0002239349134758,0.00024724120579828416,198.46606315210633,0.0,1.103355765225743e-05,31.269102386497554,0.011237756590269888,8.342978407458616e-05,0.00016386678766172608,0.0005551919821264044,0.09212722006428223,0.09212722006428223,0.09212722006428223,0.09220652964293605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490046.0219208945,594.8989768105746,0.0,0.09212722006428223,0.0921272201268855,0.0921272201268855,0.3693112196429803,0.3693112196429803,0.5,9.530850939009555,0.4532679871958294,0.4532679871958294,2.6261659513693303e-11,0.0004412953064161229,0.42935395904675033,2.6261659513693303e-11,27856.407807032887,21085.857202479154,0.756948180416702,0.6031643223592502,0.4226512491189214,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481739476001705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.0223177701,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0257096606312,261.0257096606312,-12.12429033936877,245.44453004797325,276.60688927328914,106047.64413452832,106222.37692181669,-174.73278728836243,0.0,nan,276.60688927328914,3.456889273289164,270.3744174282203,-2.775582571779694,264.14194558317314,-9.008054416826837,257.9094737380994,-15.240526261900584,251.67700189303196,-21.47299810696802,245.44453004797325,-27.705469952026732,1.0,1.0,25732.562594343566,25732.562594343566,276.1494181600859,2.999418160085895,276.1494181600859,276.1494181600859,87006.07427062895,87013.54686124767,-7.4725906187231885,0.0,8648.866644398773,8648.866644398773,0.9211369106211255,3405.009337150505,276.1494181600859,2.999418160085895,1.0,0.002,0.14517690601739133,0.004745756034149479,0.0002239936688107,0.001776006328931567,0.11199683440535001,0.11199683440535001,0.0,-2.2577330630046966e-12,1.0,1.0008649745683518,0.4293539590204887,0.0921272201268855,0.0,7.96056990745014e-05,102.39628857056354,0.0,1599478.5914046715,266.08917168682785,0.0004412952801544634,1.0,1286293.4408092173,2588.6943565716624,,,,,,,,,,,,,,,,,,,3.0,14247.613468355661,1581.7896891312053,0.3693112196429803,6.175450102142607,2.7086821814394537
1081.0,-29.448720512323263,4.816177069385706,35.04019215501485,30.738984373770677,5.186796285030211,-25.985168832586233,-39.50257608722893,1.7232446050658554,-7.061064975812087,-7.061494088996221,40.083907445762094,35816.92039268631,15299.978399164625,15299.978399164625,51116.89879185094,87018.83748411949,87013.02765625983,15299.978399164625,102313.00605542446,102313.00605542446,102313.00605542446,130170.00349212113,125885.98002862516,4284.023463495975,0.0,98814.07942594403,47612.694914087275,56890.42723539639,27856.997436696674,84747.42467209307,21086.274869141012,1581.821302872374,0.0,0.875669610909766,2.6721223728935675,0.0014947306463915918,1.0,1.0,-6.638136346235001,327044.2980443901,1558154.2572236604,4.764352311111598,1558154.2572236604,4.764352311111598,0.7569471518622308,0.09212917659214459,3.3880770704403425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3880770704403425,1.2836493854804882,1.283966773025038,2.6394100357646626,5592.59314526288,14247.588694454116,6459.50061729605,0.0004776340573315519,29165.239565551365,2974.0267640378074,19307.879614879203,1968.8557881518361,0.662016835880367,0.662016835880367,30616.118105537218,30484.863174865135,1.0053848649021755,0.8,4343.052503549996,4324.433322199387,1.0053848649021755,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.696621787842,2034.6934298245008,8.769420544579427,4.816177069385706,-0.8040666526305635,5.620243722016269,2.7087542563340676,3.5,0.7739297875240193,0.6,0.00024724120579828416,1.0002237791437596,0.0002471858907513024,198.46783949820482,0.0,1.098825975315809e-05,31.14072814045003,0.011248744850023046,8.341187834156591e-05,0.00016382932745671826,0.0005550663878217695,0.09212917658042541,0.09212917658042541,0.09212917658042541,0.09220739020469458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490035.6767519238,594.9023564163343,0.0,0.09212917658042541,0.09212917659214459,0.09212917659214459,0.36931626869149664,0.36931626869149664,0.5,9.533197350356179,0.4473679047217729,0.4473679047217729,2.1714186004828662e-11,0.0004291131841114293,0.42335774276119764,2.1714186004828662e-11,27856.997436696674,21086.274869141012,0.7569471518622308,0.6031675769456567,0.42263137235461806,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481868383016727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.89394352405,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0244966107627,261.0244966107627,-12.12550338923728,245.44244373516852,276.6065494863568,106053.7727903245,106228.39792336755,-174.62513304306532,0.0,nan,276.6065494863568,3.4565494863568347,270.37372833611465,-2.776271663885325,264.14090718589006,-9.00909281410992,257.90808603564363,-15.241913964356343,251.67526488540247,-21.474735114597507,245.44244373516852,-27.707556264831453,1.0,1.0,25732.562594343566,25732.562594343566,276.14913364800464,2.9991336480046584,276.14913364800464,276.14913364800464,87005.6432780346,87013.02765625983,-7.384378225237015,0.0,8648.866644398773,8648.866644398773,0.9211364330038295,3405.0174557925443,276.14913364800464,2.9991336480046584,1.0,0.002,0.1450984082849309,0.0047460400742072055,0.00022387245155146065,0.0017761275493447263,0.11193622577573033,0.11193622577573033,0.0,8.961867706269722e-13,1.0,1.0008529053553818,0.42335774273948346,0.09212917659214459,0.0,7.849772648600273e-05,100.97117066218672,0.0,1599478.294884228,266.0889350241879,0.0004291131623972433,1.0,1286294.2047142133,2588.7653968971417,,,,,,,,,,,,,,,,,,,3.0,14247.588694454116,1581.821302872374,0.36931626869149664,6.175450102142607,2.7087542563340676
1082.0,-29.450871941250718,4.817409485436789,35.04032132409784,30.7384762558155,5.186507138106637,-25.98713403332752,-39.504476509150095,1.7227692300651078,-7.061283267133319,-7.061701302989688,40.0841111964635,35815.79845799702,15302.110077078916,15302.110077078916,51117.90853507594,87018.31360040173,87012.626181321,15302.110077078916,102314.73625839992,102314.73625839992,102314.73625839992,130172.3213807581,125887.17718113228,4285.144199625819,0.0,98814.21981819828,47612.235144760154,56891.09408159792,27857.585122358185,84748.6792039561,21086.692255496975,1581.852420477712,0.0,0.8756676770414317,2.672101790885119,0.0014947306463915918,1.0,1.0,-6.643869577137025,327041.61032817,1558163.0578438293,4.764418375632049,1558163.0578438293,4.764418375632049,0.7569461661116144,0.09213109651775983,3.388086054106938,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388086054106938,1.28365171959168,1.2839690367043963,2.6394122349515983,5592.597805076102,14247.563879391868,6459.488440426678,0.0004776311012871026,29165.20366961123,2974.023103670594,19307.843217401773,1968.8520766420515,0.6620164027011283,0.6620164027011283,30616.183049732725,30484.863174865135,1.0053875307336306,0.8,4343.061716215361,4324.433322199387,1.0053875307336306,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.7231644931455,2034.6934298245008,8.770508919977736,4.817409485436789,-0.8034747584748567,5.620884243911646,2.7088229387912053,3.5,0.7739494110832015,0.6,0.0002471858907513024,1.0002229412138803,0.00024713079511185296,198.4696091901255,0.0,1.0978257866214329e-05,31.11238279285141,0.011259723107889261,8.339401751404247e-05,0.00016379187323725992,0.0005549409614912117,0.09213109650124401,0.09213109650124401,0.09213109650124401,0.09220829023113505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490025.4880601217,594.9056851170135,0.0,0.09213109650124401,0.09213109651775983,0.09213109651775983,0.3693212085973627,0.3693212085973627,0.5,9.535513164512874,0.4415363058500361,0.4415363058500361,-8.753886504564434e-12,0.00041803585634170304,0.4178317258526363,-8.753886504564434e-12,27857.585122358185,21086.692255496975,0.7569461661116144,0.603170562836214,0.42261187778281184,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448199720028319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.86559817645,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.02328224487115,261.02328224487115,-12.126717755128823,245.44036251290387,276.60620197684057,106059.6665134239,106234.48109291751,-174.81457949360816,0.0,nan,276.60620197684057,3.456201976840589,270.373034084045,-2.7769659159549747,264.1398661912814,-9.010133808718592,257.90669829847144,-15.243301701528537,251.67353040568455,-21.476469594315432,245.44036251290387,-27.709637487096103,1.0,1.0,25732.562594343566,25732.562594343566,276.1488800146414,2.998880014641429,276.1488800146414,276.1488800146414,87005.02561949904,87012.626181321,-7.60056182196422,0.0,8648.866644398773,8648.866644398773,0.921135901854142,3405.0264843774726,276.1488800146414,2.998880014641429,1.0,0.002,0.14502093164031826,0.004746322936469528,0.00022375281775775137,0.0017762471829198354,0.11187640887887569,0.11187640887887569,0.0,6.775868928443618e-13,1.0,1.0008417822918794,0.41783172586139017,0.09213109651775983,0.0,7.747664057067692e-05,99.657808399163,0.0,1599478.0216061333,266.08871673286666,0.00041803586509558954,1.0,1286294.909860626,2588.830874908892,,,,,,,,,,,,,,,,,,,3.0,14247.563879391868,1581.852420477712,0.3693212085973627,6.175450102142607,2.7088229387912053
1083.0,-29.453018810283922,4.8186244937215665,35.040448387566386,30.73807993149387,5.186267007031277,-25.989090228557505,-39.506367955449946,1.7223384251625615,-7.061495947089327,-7.0619029550364605,40.08430878067536,35814.60888621668,15304.19900859833,15304.19900859833,51118.80789481501,87017.87467563817,87012.20046972018,15304.19900859833,102316.3994783185,102316.3994783185,102316.3994783185,130174.54854625431,125888.29921614451,4286.249330109796,0.0,98814.44284319418,47611.706290489914,56891.929503004736,27858.149067935807,84750.07857094055,21087.09283165215,1581.8823006314594,0.0,0.8756657977565062,2.6720817646703425,0.0014947306463915918,1.0,1.0,-6.649645171286352,327038.99477182154,1558171.5921509825,4.764482575657789,1558171.5921509825,4.764482575657789,0.756945222032823,0.09213297577672215,3.3880900189379854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3880900189379854,1.2836538451159059,1.2839710920266378,2.639410953216957,5592.595089234202,14247.539155081944,6459.479317580403,0.0004776297799011815,29165.235365903318,2974.0263357928875,19307.81594860376,1968.8492959985072,0.662014748256627,0.662014748256627,30616.211712045773,30484.863174865135,1.005388707265641,0.8,4343.065782110652,4324.433322199387,1.005388707265641,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.748441242637,2034.6934298245008,8.771579126729836,4.8186244937215665,-0.8028913347351008,5.621515828456667,2.708888346082258,3.5,0.7739680988806451,0.6,0.00024713079511185296,1.0002224725511828,0.0002470758275221685,198.4713751587866,0.0,1.0934810029608316e-05,30.98925162390997,0.01127065791791887,8.337624455267345e-05,0.00016375455055917952,0.0005548151583052318,0.09213297572282353,0.09213297572282353,0.09213297572282353,0.09220914302001881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490015.4182097498,594.9089747791894,0.0,0.09213297572282353,0.09213297577672215,0.09213297577672215,0.369326048169842,0.369326048169842,0.5,9.537798174999633,0.4357541981888744,0.4357541981888744,1.5290879673557356e-11,0.0004070079471603094,0.41225778375013533,1.5290879673557356e-11,27858.149067935807,21087.09283165215,0.756945222032823,0.6031712153756378,0.4225908635145141,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482125535163595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.74246700751,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.02207167277845,261.02207167277845,-12.127928327221525,245.43828668884012,276.6058566567195,106065.90704849131,106240.17549179024,-174.2684432989278,0.0,nan,276.6058566567195,3.4558566567195044,270.3723426631361,-2.7776573368638537,264.1388286695863,-9.011171330413674,257.90531467598066,-15.244685324019315,251.67180068240808,-21.4781993175919,245.43828668884012,-27.711713311159855,1.0,1.0,25732.562594343566,25732.562594343566,276.1486291409314,2.9986291409314276,276.1486291409314,276.1486291409314,87004.64908841423,87012.20046972018,-7.551381305951509,0.0,8648.866644398773,8648.866644398773,0.9211356674375011,3405.0304690326752,276.1486291409314,2.9986291409314276,1.0,0.002,0.14494448506727473,0.004746602515115356,0.00022363477591167194,0.0017763652195805731,0.11181738795583597,0.11181738795583597,0.0,-4.507754846477807e-12,1.0,1.0008305625500982,0.41225778373484445,0.09213297577672215,0.0,7.64465618439628e-05,98.33287583525836,0.0,1599477.755019554,266.08850405291065,0.00040700793186942974,1.0,1286295.5960788443,2588.897033967105,,,,,,,,,,,,,,,,,,,3.0,14247.539155081944,1581.8823006314594,0.369326048169842,6.175450102142607,2.708888346082258
1084.0,-29.455160564344695,4.819822267609434,35.04057364178904,30.737616202700906,5.1860206122286066,-25.991042446679074,-39.50825877310706,1.7219024943833954,-7.061718708422063,-7.062115666325133,40.08451070505591,35813.480257295676,15306.267136796028,15306.267136796028,51119.747394091704,87017.33532941448,87011.86326003185,15306.267136796028,102318.13039682788,102318.13039682788,102318.13039682788,130176.87712873254,125889.53598102294,4287.341147709594,0.0,98814.57619734136,47611.248994213216,56892.585781253496,27858.746731904652,84751.33251315815,21087.516689294334,1581.9140880566742,0.0,0.8756638404968252,2.672060619753599,0.0014947306463915918,1.0,1.0,-6.6550029648325335,327036.2357871707,1558180.3139606486,4.764549439636665,1558180.3139606486,4.764549439636665,0.7569441975343526,0.09213483810865795,3.388098182960231,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388098182960231,1.2836559943205543,1.2839731711992992,2.6394128940702437,5592.59920166942,14247.514450407603,6459.467410161465,0.00047762695310318403,29165.204448415843,2974.023183086563,19307.780356531704,1968.8456666172144,0.6620142296852796,0.6620142296852796,30616.27073087276,30484.863174865135,1.0053911298741685,0.8,4343.074154232272,4324.433322199387,1.0053911298741685,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.7724821578315,2034.6934298245008,8.772643592972155,4.819822267609434,-0.802324109322873,5.6221463769323075,2.708950556057227,3.5,0.7739858731592077,0.6,0.0002470758275221685,1.0002219463352335,0.0002470210021160231,198.47313694740797,0.0,1.0909493113839668e-05,30.91750348462162,0.011281567411032709,8.335848099779187e-05,0.00016371734652437662,0.0005546904442783109,0.09213483806928842,0.09213483806928842,0.09213483806928842,0.09221006013730842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490005.5062024891,594.9122132179497,0.0,0.09213483806928842,0.09213483810865795,0.09213483810865795,0.36933078628964616,0.36933078628964616,0.5,9.540054836775438,0.4301035568459497,0.4301035568459497,-1.0970779840135947e-11,0.0003969579030922432,0.4071127014926219,-1.0970779840135947e-11,27858.746731904652,21087.516689294334,0.7569441975343526,0.6031733764912198,0.4225712941060298,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482253600201411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.67071886822,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0208641002669,261.0208641002669,-12.129135899733058,245.43621610804865,276.6055120924827,106072.18713425305,106246.02377264589,-173.83663839284105,0.0,nan,276.6055120924827,3.4555120924827065,270.37165289560005,-2.778347104399927,264.1377936987222,-9.012206301277786,257.9039345018173,-15.246065498182702,251.6700753049308,-21.479924695069172,245.43621610804865,-27.713783891951323,1.0,1.0,25732.562594343566,25732.562594343566,276.14837744075527,2.9983774407552914,276.14837744075527,276.14837744075527,87004.1481169718,87011.86326003185,-7.715143060049741,0.0,8648.866644398773,8648.866644398773,0.9211351847474452,3405.038673875032,276.14837744075527,2.9983774407552914,1.0,0.002,0.14486898931847367,0.004746876241906145,0.0002235181961230707,0.001776481803333528,0.11175909806153535,0.11175909806153535,0.0,-5.434012614879968e-13,1.0,1.0008202056504496,0.4071127015035927,0.09213483810865795,0.0,7.549574329467289e-05,97.10989677037749,0.0,1599477.4779175154,266.0882812915779,0.00039695791406302305,1.0,1286296.3199307919,2588.957750826379,,,,,,,,,,,,,,,,,,,3.0,14247.514450407603,1581.9140880566742,0.36933078628964616,6.175450102142607,2.708950556057227
1085.0,-29.457296913607053,4.821003070081304,35.040697088723405,30.73716158922764,5.185760552434877,-25.99299116698386,-39.5101452601142,1.7214548056351506,-7.061943662322221,-7.06233075589371,40.084709067355114,35812.34312011232,15308.303706838533,15308.303706838533,51120.64682695085,87016.84162492369,87011.52006062178,15308.303706838533,102319.82376746032,102319.82376746032,102319.82376746032,130179.16006344408,125890.7410622469,4288.41900119718,0.0,98814.74437721257,47610.77230298494,56893.30230469737,27859.336295983765,84752.63860068114,21087.934447155985,1581.9455701783959,0.0,0.8756618838307927,2.672039234698176,0.0014947306463915918,1.0,1.0,-6.660331235182582,327033.44597459724,1558188.8819471675,4.7646162835228845,1558188.8819471675,4.7646162835228845,0.7569431742060577,0.09213666991937872,3.3881051041867867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3881051041867867,1.2836581981487751,1.283975305191315,2.639413754434736,5592.601024678537,14247.489776640909,6459.4564518258885,0.0004776246338822657,29165.19450801692,2974.0221694479687,19307.747601333336,1968.8423265165309,0.6620133322281128,0.6620133322281128,30616.32076533842,30484.863174865135,1.005393183692981,0.8,4343.081251876415,4324.433322199387,1.005393183692981,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.795296271811,2034.6934298245008,8.773696111829583,4.821003070081304,-0.8017688229547346,5.622771893036038,2.7090095920029365,3.5,0.7740027405722676,0.6,0.0002470210021160231,1.0002213900535686,0.0002469663262278299,198.4748943173809,0.0,1.0881370342089184e-05,30.837803549480746,0.011292448781374798,8.334076161404658e-05,0.00016368024050197655,0.0005545658582992675,0.09213666988748584,0.09213666988748584,0.09213666988748584,0.09221095119966492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489995.71317450027,594.9154127035916,0.0,0.09213666988748584,0.09213666991937872,0.09213666991937872,0.36933543250662343,0.36933543250662343,0.5,9.542283277748497,0.4245612841066304,0.4245612841066304,4.615685611497611e-11,0.00038709357147581613,0.4019995207111151,4.615685611497611e-11,27859.336295983765,21087.934447155985,0.7569431742060577,0.6031746936848761,0.4225513649061128,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482381362270604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.59101893308,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0196582310263,261.0196582310263,-12.130341768973665,245.4341506265317,276.6051658355192,106078.27656027333,106251.86800375381,-173.59144348050108,0.0,nan,276.6051658355192,3.4551658355192103,270.3709627937288,-2.779037206271198,264.1367597519375,-9.01324024806246,257.90255671011624,-15.247443289883734,251.66835366832456,-21.48164633167542,245.4341506265317,-27.715849373468274,1.0,1.0,25732.562594343566,25732.562594343566,276.14812266975514,2.998122669755162,276.14812266975514,276.14812266975514,87003.66039104367,87011.52006062178,-7.859669578116154,0.0,8648.866644398773,8648.866644398773,0.9211347755360112,3405.0456297077208,276.14812266975514,2.998122669755162,1.0,0.002,0.14479443859346464,0.004747145639694461,0.0002234030734228644,0.0017765969268969393,0.1117015367114322,0.1117015367114322,0.0,3.198036453710973e-13,1.0,1.0008099127260253,0.40199952066495825,0.09213666991937872,0.0,7.455072151905461e-05,95.89437330509999,0.0,1599477.198489772,266.08805633767776,0.00038709352531896,1.0,1286297.0518748113,2589.0180513261057,,,,,,,,,,,,,,,,,,,3.0,14247.489776640909,1581.9455701783959,0.36933543250662343,6.175450102142607,2.7090095920029365
1086.0,-29.45942991674736,4.822166911911594,35.040818418368296,30.73665347127246,5.185463353872363,-25.994940589686475,-39.51203178204594,1.7209740266266587,-7.062195272500503,-7.062571550745523,40.084894870361815,35811.237019917186,15310.338982543968,15310.338982543968,51121.57600246115,87016.33752768129,87010.994963471,15310.338982543968,102321.33394601497,102321.33394601497,102321.33394601497,130181.23336684651,125891.75201989719,4289.481346949317,0.0,98814.89450516648,47610.31949777879,56893.97223043076,27859.89942083155,84753.8716512623,21088.3312751176,1581.97644790941,0.0,0.8756598335069787,2.672015291115478,0.0014947306463915918,1.0,1.0,-6.666252871793517,327030.3227733732,1558196.9074850043,4.764686327159973,1558196.9074850043,4.764686327159973,0.7569421180088441,0.09213846874322137,3.3881137835888677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3881137835888677,1.283660556208795,1.2839775936449207,2.639415667328311,5592.605077870482,14247.465139758542,6459.444596572688,0.0004776218252937136,29165.16410511354,2974.019069214619,19307.712165188168,1968.8387130353556,0.6620128073204614,0.6620128073204614,30616.383509859475,30484.863174865135,1.0053957592363665,0.8,4343.09015250674,4324.433322199387,1.0053957592363665,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.8169031738164,2034.6934298245008,8.774753932458193,4.822166911911594,-0.8012364780663201,5.623403389977915,2.709065504527966,3.5,0.7740187155794188,0.6,0.0002469663262278299,1.0002210471128659,0.000246911747099001,198.47664896201502,0.0,1.0851791130857336e-05,30.75397606484969,0.011303300572505656,8.33230453839655e-05,0.0001636432808438644,0.0005544420554188011,0.0921384687132528,0.0921384687132528,0.0921384687132528,0.0922117088405249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489986.01015305374,594.9185822304833,0.0,0.0921384687132528,0.09213846874322137,0.09213846874322137,0.3693399870636371,0.3693399870636371,0.5,9.54448047791463,0.4190007085504135,0.4190007085504135,1.1937117960769683e-11,0.00037627824502806106,0.39631867895201367,1.1937117960769683e-11,27859.89942083155,21088.3312751176,0.7569421180088441,0.6031768815566523,0.42253216663977405,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482508804066447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.50719144845,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0184506833059,261.0184506833059,-12.131549316694077,245.4320895574865,276.6048118091235,106084.05362648875,106257.88669537492,-173.8330688861621,0.0,nan,276.6048118091235,3.4548118091234983,270.3702673588024,-2.7797326411975973,264.1357229084796,-9.014277091520398,257.9011784581332,-15.24882154186679,251.6666340078101,-21.483365992189874,245.4320895574865,-27.71791044251347,1.0,1.0,25732.562594343566,25732.562594343566,276.14782116207556,2.9978211620755815,276.14782116207556,276.14782116207556,87003.18676533956,87010.994963471,-7.808198131446261,0.0,8648.866644398773,8648.866644398773,0.9211342623733574,3405.054352506812,276.14782116207556,2.9978211620755815,1.0,0.002,0.14472093808653988,0.0047474061574846755,0.00022328955944056432,0.001776710438434171,0.11164477972028215,0.11164477972028215,0.0,-2.1252648078895486e-12,1.0,1.0007984768248284,0.39631867894007655,0.09213846874322137,0.0,7.350050032216572e-05,94.54353710333567,0.0,1599476.8862582901,266.0878047274995,0.0003762782330909431,1.0,1286297.8712925026,2589.0850337963243,,,,,,,,,,,,,,,,,,,3.0,14247.465139758542,1581.97644790941,0.3693399870636371,6.175450102142607,2.709065504527966
1087.0,-29.46155554484141,4.823314369678702,35.040937768458214,30.736184713337593,5.185181550902496,-25.996881835261664,-39.513909502979345,1.7205078412114556,-7.062418499580531,-7.062784853861753,40.08508041314494,35810.10794391651,15312.305070640254,15312.305070640254,51122.41301455676,87015.86807443848,87010.57563918043,15312.305070640254,102322.88070982069,102322.88070982069,102322.88070982069,130183.32441417484,125892.79574472929,4290.528669445563,0.0,98815.0756669831,47609.839114852184,56894.70728014546,27860.44370435415,84755.15098449962,21088.71640884347,1582.0057740455477,0.0,0.8756579362391637,2.671994085794615,0.0014947306463915918,1.0,1.0,-6.671750532334158,327027.5561712296,1558204.921812792,4.764751142246024,1558204.921812792,4.764751142246024,0.7569411540113998,0.09214022432283196,3.38812064057913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38812064057913,1.2836628459244397,1.2839798138612302,2.6394163010452707,5592.606420640676,14247.44049869851,6459.433848086917,0.0004776196144739188,29165.158549399435,2974.018502689444,19307.68003724491,1968.8354368968926,0.6620118318418157,0.6620118318418157,30616.433079906885,30484.863174865135,1.005397793993571,0.8,4343.097184270786,4324.433322199387,1.005397793993571,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.8372932191498,2034.6934298245008,8.77577819441818,4.823314369678702,-0.8007016155256972,5.624015985204399,2.7091182685969057,3.5,0.7740337910276873,0.6,0.000246911747099001,1.0002202865724792,0.0002468573677355713,198.4783975668455,0.0,1.0832682593228964e-05,30.699822469210883,0.011314133255098885,8.330541526039473e-05,0.00016360633183860624,0.0005543179898318203,0.09214022429549115,0.09214022429549115,0.09214022429549115,0.09221248662200537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489976.4474539657,594.9217060169442,0.0,0.09214022429549115,0.09214022432283196,0.09214022432283196,0.3693444375831389,0.3693444375831389,0.5,9.546648345219904,0.4134853001800707,0.4134853001800707,7.185008144006133e-11,0.00036635428119780045,0.39103432152757023,7.185008144006133e-11,27860.44370435415,21088.71640884347,0.7569411540113998,0.6031776525760215,0.42251246712386387,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482636048384172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.453037852814,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0172438323457,261.0172438323457,-12.132756167654293,245.4300335124823,276.60445415220863,106089.96915428694,106263.70192051372,-173.73276622677525,0.0,nan,276.60445415220863,3.4544541522086547,270.3695700242638,-2.7804299757361832,264.13468589632487,-9.01531410367511,257.8998017683686,-15.250198231631373,251.6649176404257,-21.485082359574278,245.4300335124823,-27.719966487517667,1.0,1.0,25732.562594343566,25732.562594343566,276.1475593758103,2.99755937581034,276.1475593758103,276.1475593758103,87002.67538302869,87010.57563918043,-7.900256151740905,0.0,8648.866644398773,8648.866644398773,0.9211338569588318,3405.0612437820255,276.1475593758103,2.99755937581034,1.0,0.002,0.14464841451699215,0.00474766750227835,0.00022317756545740632,0.0017768224329474233,0.11158878272870315,0.11158878272870315,0.0,-1.5951706101857699e-12,1.0,1.0007878388994242,0.39103432145572015,0.09214022432283196,0.0,7.252356409383337e-05,93.28695875460812,0.0,1599476.608782898,266.08758150041945,0.000366354209347719,1.0,1286298.5971554073,2589.147499175895,,,,,,,,,,,,,,,,,,,3.0,14247.44049869851,1582.0057740455477,0.3693444375831389,6.175450102142607,2.7091182685969057
1088.0,-29.463676476147267,4.824445674874569,35.04105526454091,30.73572590891274,5.1849260572649705,-25.998816222805303,-39.515778632462,1.720065803758668,-7.062645193733999,-7.063002124306368,40.085265619238726,35808.97266354677,15314.243379039492,15314.243379039492,51123.21604258626,87015.35948491166,87010.19009702094,15314.243379039492,102324.43347606043,102324.43347606043,102324.43347606043,130185.43035964193,125893.86803058157,4291.562329060369,0.0,98815.22728671166,47609.36278203855,56895.40500519233,27860.99688358151,84756.40188877383,21089.10748595363,1582.035653382509,0.0,0.8756560183039344,2.6719724773052085,0.0014947306463915918,1.0,1.0,-6.677051734299312,327024.7381287205,1558212.921631514,4.764816663558292,1558212.921631514,4.764816663558292,0.7569401616918254,0.09214195378238776,3.3881281369282603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3881281369282603,1.2836650224628168,1.283981921128527,2.6394176655431947,5592.609311848042,14247.415934285134,6459.4224979649625,0.00047761706782539277,29165.13877078432,2974.016485831994,19307.646110970836,1968.8319773797207,0.6620111175439337,0.6620111175439337,30616.487271937236,30484.863174865135,1.0054000184754235,0.8,4343.104871686684,4324.433322199387,1.0054000184754235,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.8565227267973,2034.6934298245008,8.776792349153705,4.824445674874569,-0.8001789129797166,5.624624587854286,2.7091680298765026,3.5,0.7740480085361436,0.6,0.0002468573677355713,1.00021980358817,0.0002468031195243283,198.48014233485836,0.0,1.0793128914232875e-05,30.58772734293597,0.011324926384013119,8.328786922733858e-05,0.0001635694985082327,0.0005541944202389883,0.09214195377661709,0.09214195377661709,0.09214195377661709,0.09221328052663537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489967.0185684811,594.9247861801515,0.0,0.09214195377661709,0.09214195378238776,0.09214195378238776,0.36934879141755256,0.36934879141755256,0.5,9.548788151487726,0.4080576432757539,0.4080576432757539,-1.4438228390645236e-11,0.00035693057236585446,0.38595039000705356,-1.4438228390645236e-11,27860.99688358151,21089.10748595363,0.7569401616918254,0.6031782249283714,0.42249283671266535,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482762854862306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.340942726536,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0160403702034,261.0160403702034,-12.13395962979655,245.42798262849203,276.6040981119161,106096.16474311685,106269.40967087766,-173.24492776081925,0.0,nan,276.6040981119161,3.454098111916096,270.36887501522466,-2.7811249847753174,264.13365191855775,-9.016348081442231,257.8984288218577,-15.251571178142285,251.66320572517267,-21.486794274827304,245.42798262849203,-27.722017371507945,1.0,1.0,25732.562594343566,25732.562594343566,276.1472975281771,2.997297528177114,276.1472975281771,276.1472975281771,87002.20825774228,87010.19009702094,-7.981839278654661,0.0,8648.866644398773,8648.866644398773,0.9211334137421746,3405.0687776129016,276.1472975281771,2.997297528177114,1.0,0.002,0.14457683088746906,0.004747924273947589,0.0002230670199883234,0.0017769329815374181,0.1115335099941617,0.1115335099941617,0.0,1.5257413388258811e-12,1.0,1.0007776041570746,0.3859503900214918,0.09214195378238776,0.0,7.158362738941403e-05,92.07797241659772,0.0,1599476.327922683,266.087354806266,0.00035693058680408285,1.0,1286299.3365185969,2589.2074412078073,,,,,,,,,,,,,,,,,,,3.0,14247.415934285134,1582.035653382509,0.36934879141755256,6.175450102142607,2.7091680298765026
1089.0,-29.465799455367694,4.825560984937905,35.04117104071989,30.7352325989865,5.1846422716622405,-26.00075528269045,-39.51765593430025,1.7195980987518784,-7.0628820091502575,-7.0632299738708175,40.08545098676097,35807.86814494744,15316.162795724384,15316.162795724384,51124.03094067182,87014.85287470347,87009.83125577688,15316.162795724384,102325.99405150127,102325.99405150127,102325.99405150127,130187.559026495,125894.97597711995,4292.5830493750545,0.0,98815.37509729891,47608.91308384086,56896.06890384227,27861.564974993722,84757.633878836,21089.5083925104,1582.0665283164003,0.0,0.8756540412008199,2.671949804940463,0.0014947306463915918,1.0,1.0,-6.68217858364693,327021.78289367654,1558220.9284514687,4.764884206377432,1558220.9284514687,4.764884206377432,0.7569391170753915,0.0921436624998215,3.3881365358790156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3881365358790156,1.2836673186075507,1.2839841481998295,2.6394194872502275,5592.613171826645,14247.391393109812,6459.410761169976,0.0004776143091188582,29165.110098392866,2974.0135620617507,19307.611028905194,1968.8284000046085,0.6620105654930867,0.6620105654930867,30616.547988957318,30484.863174865135,1.0054025107971136,0.8,4343.1134847056555,4324.433322199387,1.0054025107971136,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.8746081559495,2034.6934298245008,8.777801409988479,4.825560984937905,-0.7996713912612066,5.625232376199111,2.709214830893387,3.5,0.7740613802552535,0.6,0.0002468031195243283,1.0002200196638167,0.00024674882992972,198.48188881448294,0.0,1.0767192688920445e-05,30.514224080400542,0.01133569357670204,8.327024991656536e-05,0.00016353286960776295,0.0005540716903352007,0.0921436624420826,0.0921436624420826,0.0921436624420826,0.09221408948195947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489957.72080792126,594.9278236212914,0.0,0.0921436624420826,0.0921436624998215,0.0921436624998215,0.3693530533869237,0.3693530533869237,0.5,9.550900953181488,0.40273959829204387,0.40273959829204387,-8.031975085032173e-11,0.00034796472056086714,0.3810513902238881,-8.031975085032173e-11,27861.564974993722,21089.5083925104,0.7569391170753915,0.6031790719141052,0.4224736640965702,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482889383257067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.267439464,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0148369225545,261.0148369225545,-12.135163077445497,245.4259353562203,276.60373848889185,106102.06534352027,106275.30818433152,-173.2428408112729,0.0,nan,276.60373848889185,3.4537384888918723,270.36817786235093,-2.781822137649044,264.132617235838,-9.017382764161994,257.89705660927825,-15.252943390721725,251.6614959827477,-21.488504017252268,245.4259353562203,-27.724064643779684,1.0,1.0,25732.562594343566,25732.562594343566,276.1470281886396,2.9970281886396037,276.1470281886396,276.1470281886396,87001.67453803548,87009.83125577688,-8.156717741396278,0.0,8648.866644398773,8648.866644398773,0.9211329171591676,3405.0772185584106,276.1470281886396,2.9970281886396037,1.0,0.002,0.1445061530484583,0.004748175413488052,0.00022295786732405703,0.0017770421276628932,0.11147893366202852,0.11147893366202852,0.0,-5.0130498710498905e-12,1.0,1.000767741396299,0.38105139030420787,0.0921436624998215,0.0,7.067783011561294e-05,90.91290078522503,0.0,1599476.0357643524,266.0871179908497,0.000347964800880618,1.0,1286300.111881082,2589.264959976047,,,,,,,,,,,,,,,,,,,3.0,14247.391393109812,1582.0665283164003,0.3693530533869237,6.175450102142607,2.709214830893387
1090.0,-29.46790914269076,4.826660574214786,35.04128497752212,30.73475769432264,5.184365504989294,-26.00268167791173,-39.519520034641005,1.7191380400029836,-7.063118312716767,-7.063457177156886,40.085629467545445,35806.75768256111,15318.04929146339,15318.04929146339,51124.8069740245,87014.36431143811,87009.42319113015,15318.04929146339,102327.47248259354,102327.47248259354,102327.47248259354,130189.5803978342,125895.9907121243,4293.5896857099,0.0,98815.53601100194,47608.448722130255,56896.76365430187,27862.107915240664,84758.87156954253,21089.891182740528,1582.096208508216,0.0,0.8756520942763494,2.671927199125233,0.0014947306463915918,1.0,1.0,-6.6874427745581215,327018.8360638553,1558228.6378345182,4.764950718405256,1558228.6378345182,4.764950718405256,0.756938105576868,0.09214533524442117,3.3881441282245643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3881441282245643,1.2836695791366182,1.2839863395933027,2.639420753823108,5592.6158555425945,14247.366740210226,6459.399459171275,0.00047761180125914857,29165.092236729222,2974.01174067895,19307.57724647475,1968.8249551554047,0.6620098126128895,0.6620098126128895,30616.60287490593,30484.863174865135,1.005404763765138,0.8,4343.121270557399,4324.433322199387,1.005404763765138,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.8915574803411,2034.6934298245008,8.77879729877481,4.826660574214786,-0.7991735828459117,5.625834157060698,2.709258692220618,3.5,0.7740739120630337,0.6,0.00024674882992972,1.000218645759946,0.00024669489113777235,198.4836243861331,0.0,1.077550128083062e-05,30.53777062987398,0.01134646907798287,8.325275791676793e-05,0.00016349607201295203,0.000553948256378464,0.09214533517385912,0.09214533517385912,0.09214533517385912,0.09221483423973115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489948.5240490223,594.9308278052521,0.0,0.09214533517385912,0.09214533524442117,0.09214533524442117,0.3693572274599195,0.3693572274599195,0.5,9.552985923658637,0.39747752691010874,0.39747752691010874,8.58335624798201e-12,0.0003388644400956764,0.3760144025987415,8.58335624798201e-12,27862.107915240664,21089.891182740528,0.756938105576868,0.6031794197741044,0.4224543934988866,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44830160359333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.290986013475,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.01363533320983,261.01363533320983,-12.136364666790143,245.4238933986708,276.6033772677513,106108.05417913401,106281.02950765217,-172.97532851812508,0.0,nan,276.6033772677513,3.453377267751307,270.36748049393236,-2.782519506067615,264.1315837201219,-9.018416279878068,257.89568694629753,-15.254313053702447,251.65979017248546,-21.49020982751452,245.4238933986708,-27.726106601329178,1.0,1.0,25732.562594343566,25732.562594343566,276.146753804068,2.996753804068021,276.146753804068,276.146753804068,87001.19816021521,87009.42319113015,-8.225030914938543,0.0,8648.866644398773,8648.866644398773,0.9211324682656453,3405.084848865687,276.146753804068,2.996753804068021,1.0,0.002,0.14443640665992516,0.004748422849989277,0.00022285015218693192,0.0017771498466426076,0.11142507609346596,0.11142507609346596,0.0,-1.1704604299667132e-12,1.0,1.0007576006742913,0.37601440259015817,0.09214533524442117,0.0,6.9746384131424e-05,89.71483563678537,0.0,1599475.7440191358,266.0868816872832,0.00033886443151232015,1.0,1286300.885042794,2589.3242055430214,,,,,,,,,,,,,,,,,,,3.0,14247.366740210226,1582.096208508216,0.3693572274599195,6.175450102142607,2.709258692220618
1091.0,-29.470021983439903,4.827744327084338,35.04139679782259,30.734235746227228,5.184056703403413,-26.004614114739475,-39.52138867517931,1.718648834406554,-7.063391128107924,-7.063719998146603,40.08579627305243,35805.667866021475,15319.949658902156,15319.949658902156,51125.61752492363,87013.86429137037,87008.82240395938,15319.949658902156,102328.77206286154,102328.77206286154,102328.77206286154,130191.40862217732,125896.82732921481,4294.581292962514,0.0,98815.68100562351,47608.00459293797,56897.418236317266,27862.636559315786,84760.05479563306,21090.26105291254,1582.1261079535182,0.0,0.8756499954339306,2.671901042762641,0.0014947306463915918,1.0,1.0,-6.693315289779832,327015.42729656765,1558235.842935577,4.765022420555179,1558235.842935577,4.765022420555179,0.7569370187926842,0.09214698117772711,3.3881532602210456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3881532602210456,1.283671975069031,1.2839886668736196,2.639422941393453,5592.620490741655,14247.342282825673,6459.387439857146,0.00047760887784470906,29165.05642344429,2974.0080887402214,19307.541319940483,1968.8212916684581,0.6620093936941656,0.6620093936941656,30616.668891137535,30484.863174865135,1.0054074736123042,0.8,4343.130635296553,4324.433322199387,1.0054074736123042,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.9073924015258,2034.6934298245008,8.779806725339862,4.827744327084338,-0.7987026742928931,5.626447001377231,2.709299669960707,3.5,0.7740856199887735,0.6,0.00024669489113777235,1.0002189763921376,0.00024664088260714537,198.48536257865473,0.0,1.0705966920775215e-05,30.34071025347696,0.011357175044903646,8.323522672235312e-05,0.00016345966441541924,0.0005538263949037408,0.09214698114393569,0.09214698114393569,0.09214698114393569,0.0922154532045383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489939.41949927,594.9338013605753,0.0,0.09214698114393569,0.09214698117772711,0.09214698117772711,0.3693613100649106,0.3693613100649106,0.5,9.555040082061732,0.3921589651540103,0.3921589651540103,3.637978807091713e-12,0.000328870038686091,0.3704047083667774,3.637978807091713e-12,27862.636559315786,21090.26105291254,0.7569370187926842,0.6031805624500102,0.42243563848977395,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483141897731986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.09392563708,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0124320653511,261.0124320653511,-12.137567934648871,245.42185495362364,276.60300917708224,106113.74821827476,106286.96517788297,-173.2169596081876,0.0,nan,276.60300917708224,3.453009177082265,270.3667783323817,-2.7832216676182497,264.1305474876992,-9.019452512300802,257.8943166430046,-15.255683356995405,251.6580857983152,-21.49191420168478,245.42185495362364,-27.72814504637634,1.0,1.0,25732.562594343566,25732.562594343566,276.14642151881253,2.9964215188125536,276.14642151881253,276.14642151881253,87000.78677132621,87008.82240395938,-8.035632633167552,0.0,8648.866644398773,8648.866644398773,0.9211319283403347,3405.0940265221507,276.14642151881253,2.9964215188125536,1.0,0.002,0.14436769787929382,0.004748659704066341,0.00022274402181068887,0.001777255976238798,0.11137201090534443,0.11137201090534443,0.0,-1.950513101728335e-12,1.0,1.000746306647723,0.37040470836313943,0.09214698117772711,0.0,6.870877687257675e-05,88.38022195220842,0.0,1599475.407918844,266.08660887189205,0.0003288700350481122,1.0,1286301.7794089564,2589.3900655727743,,,,,,,,,,,,,,,,,,,3.0,14247.342282825673,1582.1261079535182,0.3693613100649106,6.175450102142607,2.709299669960707
