time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1092.0,-29.472128978870405,4.828812894515509,35.04150677466154,30.733713029790692,5.18373613176988,-26.00654246781235,-39.52325298506764,1.7181496205483853,-7.063626424504832,-7.063946579969206,40.085966723999576,35804.579109172395,15321.771911722732,15321.771911722732,51126.35102089513,87013.3892317604,87008.39869773382,15321.771911722732,102330.17060945655,102330.17060945655,102330.17060945655,130193.3257575326,125897.76699359954,4295.558763933063,0.0,98815.84326013783,47607.551608993,56898.10183460536,27863.155148076054,84761.25698268141,21090.626169325293,1582.154657379728,0.0,0.8756480829453895,2.6718784944186913,0.0014947306463915918,1.0,1.0,-6.698502643764698,327012.48857120675,1558243.2055260327,4.765087756539079,1558243.2055260327,4.765087756539079,0.7569360346034465,0.09214858579651052,3.388161903545493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388161903545493,1.2836744178939163,1.28399104096819,2.639424651855524,5592.624115005534,14247.317691944576,6459.375778708138,0.0004776061670990812,29165.029910977224,2974.00538522097,19307.506463985734,1968.8177373502403,0.6620088003653551,0.6620088003653551,30616.731374671162,30484.863174865135,1.0054100384499396,0.8,4343.13949890448,4324.433322199387,1.0054100384499396,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.922089336843,2034.6934298245008,8.780777093346192,4.828812894515509,-0.7982243602718686,5.6270372547873775,2.7093377030333796,3.5,0.7740964865809656,0.6,0.00024664088260714537,1.0002183742787263,0.0002465870343413778,198.48709598890795,0.0,1.071990278383646e-05,30.38020448939253,0.011367894947687482,8.321773955772626e-05,0.0001634231430494191,0.0005537040674377071,0.09214858577102407,0.09214858577102407,0.09214858577102407,0.09221613759619281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489930.4658266425,594.9367259346689,0.0,0.09214858577102407,0.09214858579651052,0.09214858579651052,0.3693652889850188,0.3693652889850188,0.5,9.557066635859403,0.3868986859056349,0.3868986859056349,2.9103830456733704e-11,0.00032015546435104625,0.36544393620448545,2.9103830456733704e-11,27863.155148076054,21090.626169325293,0.7569360346034465,0.6031806610812929,0.4224168020123635,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483267949749392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.13341987299,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0112268855441,261.0112268855441,-12.138773114455887,245.41982028508045,276.6026334860128,106119.35618380294,106292.84837742668,-173.49219362373387,0.0,nan,276.6026334860128,3.4526334860128145,270.36607084581425,-2.783929154185728,264.129508205643,-9.020491794356985,257.8929455654488,-15.25705443455115,251.65638292526552,-21.49361707473446,245.41982028508045,-27.73017971491953,1.0,1.0,25732.562594343566,25732.562594343566,276.14614594719245,2.996145947192474,276.14614594719245,276.14614594719245,87000.18526554457,87008.39869773382,-8.213432189251762,0.0,8648.866644398773,8648.866644398773,0.9211314173068212,3405.10271306322,276.14614594719245,2.996145947192474,1.0,0.002,0.1442999066385532,0.004748899173009118,0.00022263932374892844,0.0017773606754506392,0.11131966187446422,0.11131966187446422,0.0,-8.004326368382664e-13,1.0,1.0007363189202394,0.3654439361753816,0.09214858579651052,0.0,6.779123792548609e-05,87.20004224198351,0.0,1599475.1179062221,266.08637357549514,0.0003201554352472158,1.0,1286302.550453953,2589.44839740157,,,,,,,,,,,,,,,,,,,3.0,14247.317691944576,1582.154657379728,0.3693652889850188,6.175450102142607,2.7093377030333796
1093.0,-29.474223555026217,4.829866547154896,35.04161489589216,30.733234073873632,5.183475408404845,-26.00845365866726,-39.52510339496655,1.7177055119860378,-7.0638599599780605,-7.064171545523465,40.08613313747522,35803.48794417718,15323.561685923569,15323.561685923569,51127.049630100744,87012.86119954474,87007.964734965,15323.561685923569,102331.52642088858,102331.52642088858,102331.52642088858,130195.18894423905,125898.66640390923,4296.522540329825,0.0,98815.96895674865,47607.11101521049,56898.73104615351,27863.662523350482,84762.393569504,21090.98318386044,1582.182664765891,0.0,0.8756461949860653,2.6718561059892787,0.0014947306463915918,1.0,1.0,-6.703671744231542,327009.5708282524,1558250.393744559,4.765152254711721,1558250.393744559,4.765152254711721,0.7569350643041144,0.09215015755802064,3.388170620197637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388170620197637,1.2836766030463547,1.2839931575322467,2.6394269492464115,5592.628982901145,14247.293147736671,6459.3636281390245,0.00047760318544555274,29164.991977583635,2974.0015170913243,19307.47014512154,1968.8140338567748,0.6620084161161903,0.6620084161161903,30616.794388266408,30484.863174865135,1.0054126250469844,0.8,4343.148437704352,4324.433322199387,1.0054126250469844,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.9357139901078,2034.6934298245008,8.781734228410917,4.829866547154896,-0.7977547798948139,5.6276213270497095,2.709372961420257,3.5,0.7741065604057876,0.6,0.0002465870343413778,1.000217090701926,0.00024653351420773017,198.48881920820236,0.0,1.0688185896238956e-05,30.2903188299412,0.011378583133583722,8.320038613263767e-05,0.00016338664820874017,0.0005535818411934203,0.09215015751699743,0.09215015751699743,0.09215015751699743,0.09221679846589055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489921.624530218,594.9396136895967,0.0,0.09215015751699743,0.09215015755802064,0.09215015755802064,0.3693691767872177,0.3693691767872177,0.5,9.559065858038611,0.3817010430929031,0.3817010430929031,-1.1368683772161603e-11,0.00031158554537569216,0.3604998012918941,-1.1368683772161603e-11,27863.662523350482,21090.98318386044,0.7569350643041144,0.6031808149468699,0.42239826456550933,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483393655116756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.04353421354,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0100267112143,261.0100267112143,-12.139973288785654,245.4177913956418,276.6022620267911,106125.60972544622,106298.38135586974,-172.77163042350858,0.0,nan,276.6022620267911,3.452262026791118,270.3653679005453,-2.7846320994546545,264.1284737743289,-9.021526225671096,257.89157964810664,-15.258420351893335,251.6546855218722,-21.495314478127767,245.4177913956418,-27.732208604358163,1.0,1.0,25732.562594343566,25732.562594343566,276.14587080595777,2.995870805957793,276.14587080595777,276.14587080595777,86999.72113702275,87007.964734965,-8.24359794225893,0.0,8648.866644398773,8648.866644398773,0.9211309019371205,3405.1114732986252,276.14587080595777,2.995870805957793,1.0,0.002,0.14423302994680087,0.00474913514260933,0.00022253603757215628,0.0017774639591021713,0.11126801878607814,0.11126801878607814,0.0,-3.3256722029029184e-12,1.0,1.000726364494251,0.36049980130326276,0.09215015755802064,0.0,6.68766849748247e-05,86.02370164607977,0.0,1599474.8301757486,266.0861400400219,0.00031158555674437594,1.0,1286303.3159981365,2589.506555198011,,,,,,,,,,,,,,,,,,,3.0,14247.293147736671,1582.182664765891,0.3693691767872177,6.175450102142607,2.709372961420257
1094.0,-29.47631571814711,4.83090515615072,35.04172125087466,30.73272295240315,5.183173791909703,-26.01036676714209,-39.526953909639246,1.7172248406495618,-7.064128960264156,-7.064432061695608,40.086298418158776,35802.40782335833,15325.366923125679,15325.366923125679,51127.77474648401,87012.3667999069,87007.4842651264,15325.366923125679,102332.85118825208,102332.85118825208,102332.85118825208,130197.05123138709,125899.57748573148,4297.4737456556,0.0,98816.1140852397,47606.66972678239,56899.38262050811,27864.200043135006,84763.58266364312,21091.359190753756,1582.2130081442685,0.0,0.8756441147125076,2.6718301611017865,0.0014947306463915918,1.0,1.0,-6.708893679413393,327006.19202937256,1558257.533056222,4.7652233230992005,1558257.533056222,4.7652233230992005,0.756933956765434,0.09215171906138835,3.388179490891597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388179490891597,1.2836789582835386,1.2839954446439859,2.6394290169109533,5592.633364034195,14247.268782095054,6459.351750510702,0.00047760032502822125,29164.95845361377,2973.998098597765,19307.43464209563,1968.810413555662,0.6620079597508662,0.6620079597508662,30616.858515412856,30484.863174865135,1.0054152573547104,0.8,4343.157534467141,4324.433322199387,1.0054152573547104,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.9482881474305,2034.6934298245008,8.782705497477094,4.83090515615072,-0.7973115535078339,5.628216709658554,2.709405501457331,3.5,0.7741158575592374,0.6,0.00024653351420773017,1.0002168442879642,0.0002464800664132314,198.49054046844873,0.0,1.0623148131587972e-05,30.106001804920314,0.01138920628171531,8.318303507019472e-05,0.00016335047913753546,0.0005534607432411134,0.0921517189911361,0.0921517189911361,0.0921517189911361,0.09221745245182501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489912.9091916531,594.9424603457614,0.0,0.0921517189911361,0.09215171906138835,0.09215171906138835,0.36937297430315397,0.36937297430315397,0.5,9.561037846907672,0.37656366363245297,0.37656366363245297,-2.0804691303055733e-11,0.00030310143142742163,0.3555383822821909,-2.0804691303055733e-11,27864.200043135006,21091.359190753756,0.756933956765434,0.6031809078831419,0.42237959626398297,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448351862159863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.85921718852,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.008827134063,261.008827134063,-12.141172865936994,245.41576727958963,276.60188698854,106131.41811130189,106304.10377334741,-172.6856620455308,0.0,nan,276.60188698854,3.451886988540025,270.3646630467373,-2.7853369532626857,264.1274391049577,-9.022560895042261,257.89021516317325,-15.259784836826725,251.65299122138023,-21.497008778619744,245.41576727958963,-27.734232720410347,1.0,1.0,25732.562594343566,25732.562594343566,276.1455547368608,2.995554736860811,276.1455547368608,276.1455547368608,86999.28758428361,87007.4842651264,-8.196680842796923,0.0,8648.866644398773,8648.866644398773,0.9211303774590041,3405.1203883460553,276.1455547368608,2.995554736860811,1.0,0.002,0.14416707110124402,0.004749361042521086,0.00022243415142283787,0.0017775658410319776,0.11121707571141894,0.11121707571141894,0.0,-7.545184529250681e-12,1.0,1.0007163748699255,0.3555383823029956,0.09215171906138835,0.0,6.595883392693873e-05,84.84312527338086,0.0,1599474.500710793,266.0858710397358,0.00030310145223211293,1.0,1286304.2025175868,2589.564450590482,,,,,,,,,,,,,,,,,,,3.0,14247.268782095054,1582.2130081442685,0.36937297430315397,6.175450102142607,2.709405501457331
1095.0,-29.478400780977577,4.831929303664524,35.0418259800288,30.73225918868559,5.182891976133774,-26.012271505276818,-39.52879943009464,1.7167627001736903,-7.064366082883282,-7.064661523238649,40.0864642179602,35801.31344218204,15327.102301375218,15327.102301375218,51128.41574355726,87011.91128941471,87007.121861379,15327.102301375218,102334.22416275421,102334.22416275421,102334.22416275421,130198.94169710224,125900.52980640774,4298.411890694501,0.0,98816.29495421202,47606.209877424626,56900.094529763766,27864.717534348034,84764.8120641118,21091.722940159547,1582.2416487715539,0.0,0.8756422042067845,2.671807311564779,0.0014947306463915918,1.0,1.0,-6.713662837674747,327003.2160208461,1558264.6948170234,4.7652885918947225,1558264.6948170234,4.7652885918947225,0.7569329534440961,0.0921532406530673,3.388186215193793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388186215193793,1.2836812268370033,1.2839976451432518,2.639429590742166,5592.634579913677,14247.244394975365,6459.3411586192515,0.0004775981614562862,29164.953954149783,2973.9976397801274,19307.402982223277,1968.807185147148,0.6620069763379857,0.6620069763379857,30616.90712605315,30484.863174865135,1.005417252737789,0.8,4343.164430134394,4324.433322199387,1.005417252737789,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.9597871981684,2034.6934298245008,8.783642129647873,4.831929303664524,-0.7968628987205681,5.6287922023850925,2.70943525941633,3.5,0.7741243598332371,0.6,0.0002464800664132314,1.000216111981297,0.00024642681062694215,198.4922559131807,0.0,1.06088816169071e-05,30.06557050231472,0.011399815163332216,8.316573416645728e-05,0.0001633143322467741,0.0005533393692620992,0.09215324061526074,0.09215324061526074,0.09215324061526074,0.09221813187347908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489904.3182636301,594.945266489295,0.0,0.09215324061526074,0.0921532406530673,0.0921532406530673,0.369376681666696,0.369376681666696,0.5,9.562984579672166,0.3715344520583699,0.3715344520583699,9.43600753089413e-12,0.0002954403553871998,0.35099868556392266,9.43600753089413e-12,27864.717534348034,21091.722940159547,0.7569329534440961,0.6031797216147465,0.42236055941590184,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483643446164927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.81878588592,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0076304910631,261.0076304910631,-12.142369508936895,245.41374847546138,276.60151250666667,106137.36636559699,106309.62964008101,-172.26327448401793,0.0,nan,276.60151250666667,3.4515125066666883,270.36395970041696,-2.7860402995830214,264.12640689418356,-9.023593105816417,257.8888540879467,-15.26114591205328,251.6513012817032,-21.498698718296765,245.41374847546138,-27.736251524538602,1.0,1.0,25732.562594343566,25732.562594343566,276.1452833734406,2.9952833734406,276.1452833734406,276.1452833734406,86998.81921993659,87007.121861379,-8.302641442409367,0.0,8648.866644398773,8648.866644398773,0.921129979885404,3405.1271462697623,276.1452833734406,2.9952833734406,1.0,0.002,0.14410195208762308,0.004749588982663994,0.0002223335753005586,0.0017776664219919102,0.11116678765027929,0.11116678765027929,0.0,-2.707531247814199e-12,1.0,1.0007072342454906,0.35099868555448666,0.0921532406530673,0.0,6.511900869227062e-05,83.76290539226348,0.0,1599474.2100301932,266.0856339171167,0.0002954403459511923,1.0,1286304.9833589655,2589.6175554050305,,,,,,,,,,,,,,,,,,,3.0,14247.244394975365,1582.2416487715539,0.369376681666696,6.175450102142607,2.70943525941633
1096.0,-29.48048060012935,4.83293912651973,35.041929156973325,30.731761722732358,5.1825980397791485,-26.01417273614431,-39.53063681311903,1.7162901756439244,-7.064612778676462,-7.064900803332327,40.086628890232,35800.22751881535,15328.82126053285,15328.82126053285,51129.0487793482,87011.4252187218,87006.76297801691,15328.82126053285,102335.58423854975,102335.58423854975,102335.58423854975,130200.828907744,125901.49072705818,4299.338180685816,0.0,98816.44519354933,47605.75887458796,56900.76257662374,27865.24466919424,84766.00724581798,21092.09277127401,1582.2710188018796,0.0,0.8756402437184345,2.671783477032416,0.0014947306463915918,1.0,1.0,-6.718352296247758,327000.1126922461,1558271.8078976953,4.765355568437532,1558271.8078976953,4.765355568437532,0.7569319064544899,0.09215474176346457,3.3881946150914737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3881946150914737,1.2836835434976912,1.2839998940078445,2.6394313709588872,5592.63835197929,14247.22008035939,6459.329551120956,0.0004775954392998118,29164.925991384207,2973.9947883715854,19307.368286634097,1968.8036471816674,0.662006421423384,0.662006421423384,30616.967849710487,30484.863174865135,1.0054197453404716,0.8,4343.173044094893,4324.433322199387,1.0054197453404716,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.9702693300133,2034.6934298245008,8.78457445949403,4.83293912651973,-0.7964279936460485,5.629367120165779,2.709462385843245,3.5,0.7741321102409272,0.6,0.00024642681062694215,1.000215572096744,0.0002463736993319946,198.4939670696598,0.0,1.057086116098385e-05,29.957820530228233,0.0114103860244932,8.314851285153924e-05,0.0001632782977754029,0.0005532186492839223,0.0921547417591152,0.0921547417591152,0.0921547417591152,0.09221881451234316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489895.8403488951,594.9480357518282,0.0,0.0921547417591152,0.09215474176346457,0.09215474176346457,0.36938030654613185,0.36938030654613185,0.5,9.564906766544842,0.3666246472341186,0.3666246472341186,-1.8189894035458565e-11,0.0002880246558447652,0.3465485070845489,-1.8189894035458565e-11,27865.24466919424,21092.09277127401,0.7569319064544899,0.6031786849541708,0.42234179339126054,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483767849146392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.71103591383,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.00643562356845,261.00643562356845,-12.143564376431527,245.411734812989,276.6011364341478,106143.23056403079,106315.23824589561,-172.00768186484117,0.0,nan,276.6011364341478,3.451136434147827,270.36325610990565,-2.7867438900943284,264.1253757856845,-9.024624214315452,257.8874954614618,-15.262504538538167,251.64961513722176,-21.50038486277822,245.411734812989,-27.738265187010967,1.0,1.0,25732.562594343566,25732.562594343566,276.1450025985041,2.9950025985041293,276.1450025985041,276.1450025985041,86998.30833121874,87006.76297801691,-8.45464679817087,0.0,8648.866644398773,8648.866644398773,0.9211294832418137,3405.135588166931,276.1450025985041,2.9950025985041293,1.0,0.002,0.1440376564041452,0.0047498117895787215,0.00022223426510925237,0.0017777657366918457,0.11111713255462619,0.11111713255462619,0.0,1.8010978992955007e-12,1.0,1.0006982736250807,0.34654850710273877,0.09215474176346457,0.0,6.429568401385357e-05,82.70391110840457,0.0,1599473.9083976983,266.0853872213235,0.00028802467403465926,1.0,1286305.7976113085,2589.6694247835107,,,,,,,,,,,,,,,,,,,3.0,14247.22008035939,1582.2710188018796,0.36938030654613185,6.175450102142607,2.709462385843245
1097.0,-29.482557666491616,4.833934616871986,35.04203050035415,30.73124246383088,5.182290273463526,-26.0160728724963,-39.53247395167125,1.7158054792535864,-7.064883468626704,-7.065163333184503,40.08678234019491,35799.15926510411,15330.54116103496,15330.54116103496,51129.70042613907,87010.93228150868,87006.23909078955,15330.54116103496,102336.7802518245,102336.7802518245,102336.7802518245,130202.52812108588,125902.27721930381,4300.250901782072,0.0,98816.5856628156,47605.323250435984,56901.4026804218,27865.747869261377,84767.15054968318,21092.443668818876,1582.2998386898678,0.0,0.8756381979717691,2.67175732710875,0.0014947306463915918,1.0,1.0,-6.723577943813552,326996.70785395696,1558278.4362493437,4.765425457877395,1558278.4362493437,4.765425457877395,0.7569308301998199,0.09215621411869579,3.3882038005957176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3882038005957176,1.2836859167136112,1.2840021996268483,2.6394336468767396,5592.643174376116,14247.195801289683,6459.317528644168,0.00047759248802591725,29164.888382877547,2973.9909533711866,19307.332350646437,1968.7999827307426,0.6620060429232297,0.6620060429232297,30617.034252557736,30484.863174865135,1.0054224710656399,0.8,4343.182463677448,4324.433322199387,1.0054224710656399,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.9797411909406,2034.6934298245008,8.785512404041974,4.833934616871986,-0.7960131875399439,5.6299478044119295,2.709486897910673,3.5,0.7741391136887638,0.6,0.0002463736993319946,1.000215290398444,0.00024632066885705136,198.49567598709956,0.0,1.0542271630348582e-05,29.876797800407882,0.01142092829612355,8.313129712361384e-05,0.00016324240220838074,0.0005530985275808104,0.09215621412990585,0.09215621412990585,0.09215621412990585,0.09221937615528615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489887.4399578558,594.9507791953014,0.0,0.09215621412990585,0.09215621411869579,0.09215621411869579,0.36938385154854203,0.36938385154854203,0.5,9.566801637584716,0.3617126854239814,0.3617126854239814,-4.951061782776378e-11,0.0002798645577968273,0.3415853893709482,-4.951061782776378e-11,27865.747869261377,21092.443668818876,0.7569308301998199,0.6031782370243913,0.422323494808543,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44838919412977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.63001318401,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0052412017353,261.0052412017353,-12.144758798264661,245.40972570708283,276.60075669638775,106148.97288346862,106320.91640937822,-171.9435259095508,0.0,nan,276.60075669638775,3.4507566963877707,270.3625504985182,-2.787449501481774,264.12434430066577,-9.025655699334209,257.8861381028128,-15.263861897187155,251.6479319049447,-21.50206809505528,245.40972570708283,-27.74027429291715,1.0,1.0,25732.562594343566,25732.562594343566,276.14467949571804,2.99467949571806,276.14467949571804,276.14467949571804,86997.87763367254,87006.23909078955,-8.361457117003738,0.0,8648.866644398773,8648.866644398773,0.9211289401485079,3405.1448195986964,276.14467949571804,2.99467949571806,1.0,0.002,0.1439742791543396,0.00475002669590247,0.00022213636147315485,0.001777863643248327,0.11106818073657743,0.11106818073657743,0.0,4.721481886016399e-12,1.0,1.0006882800188266,0.3415853894204588,0.09215621411869579,0.0,6.337725495412579e-05,81.52258710341154,0.0,1599473.577394208,266.0851165313733,0.0002798646073074451,1.0,1286306.6909795925,2589.7273413515973,,,,,,,,,,,,,,,,,,,3.0,14247.195801289683,1582.2998386898678,0.36938385154854203,6.175450102142607,2.709486897910673
1098.0,-29.484629725704878,4.834916036167683,35.0421300124437,30.730705777555727,5.1819677605283685,-26.017969977080188,-39.53431063620371,1.7153080116656643,-7.065151949251401,-7.065423854898728,40.086932188738835,35798.11262679148,15332.229688671723,15332.229688671723,51130.342315463204,87010.44219755658,87005.7129075351,15332.229688671723,102337.94259620682,102337.94259620682,102337.94259620682,130204.18124113118,125903.0312159104,4301.150025220776,0.0,98816.72388454725,47604.90358748735,56902.02255228877,27866.238644924364,84768.26119721314,21092.785684785802,1582.3280369869015,0.0,0.875636177234588,2.6717313756197427,0.0014947306463915918,1.0,1.0,-6.728748925351169,326993.3290884935,1558284.9090556458,4.7654944931122145,1558284.9090556458,4.7654944931122145,0.7569297727459067,0.09215765410633593,3.388213451565263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388213451565263,1.2836883494157936,1.2840045648502687,2.6394361630743464,5592.648505896909,14247.171508040221,6459.305291970444,0.000477589423213309,29164.846104632692,2973.9866421900133,19307.295774409795,1968.7962529925915,0.6620057484665735,0.6620057484665735,30617.104020257295,30484.863174865135,1.0054253349139264,0.8,4343.192360581464,4324.433322199387,1.0054253349139264,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.9881926520934,2034.6934298245008,8.786437497533592,4.834916036167683,-0.7956064081203031,5.630522444287986,2.709508769377803,3.5,0.7741453626793723,0.6,0.00024632066885705136,1.0002147749877381,0.0002462677766983307,198.4973808105705,0.0,1.0526319971773051e-05,29.83159080000483,0.011431454616095323,8.311408894388298e-05,0.00016320657991316837,0.0005529787294457581,0.09215765407559555,0.09215765407559555,0.09215765407559555,0.09221991101797139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489879.15321832075,594.9534854293724,0.0,0.09215765407559555,0.09215765410633593,0.09215765410633593,0.3693873053340119,0.3693873053340119,0.5,9.568669348734383,0.35680028150545695,0.35680028150545695,1.1368683772161603e-13,0.00027190564730972255,0.3366749295475415,1.1368683772161603e-13,27866.238644924364,21092.785684785802,0.7569297727459067,0.6031779063688542,0.42230561440333503,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448401587122583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.58480618361,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.00404625913137,261.00404625913137,-12.145953740868606,245.4077210600873,276.6003714581752,106154.59972734506,106326.61822109793,-172.01849375288262,0.0,nan,276.6003714581752,3.450371458175198,270.3618413785504,-2.788158621449554,264.1233112989392,-9.026688701060777,257.8847812193299,-15.265218780670068,251.64625113970604,-21.50374886029394,245.4077210600873,-27.742278939912666,1.0,1.0,25732.562594343566,25732.562594343566,276.1443581355985,2.9943581355985316,276.1443581355985,276.1443581355985,86997.39615699381,87005.7129075351,-8.316750541285728,0.0,8648.866644398773,8648.866644398773,0.9211283695336913,3405.1545188230893,276.1443581355985,2.9943581355985316,1.0,0.002,0.14391181066459485,0.004750238188115858,0.0002220398609716221,0.001777960140077161,0.11101993048581105,0.11101993048581105,0.0,1.048783022233879e-12,1.0,1.0006783922461617,0.33667492954742784,0.09215765410633593,0.0,6.246849057124926e-05,80.35369277758267,0.0,1599473.249281568,266.0848480507486,0.0002719056471960357,1.0,1286307.5775127655,2589.784642488075,,,,,,,,,,,,,,,,,,,3.0,14247.171508040221,1582.3280369869015,0.3693873053340119,6.175450102142607,2.709508769377803
1099.0,-29.486695007427297,4.835883906486567,35.042227954785226,30.730216099787526,5.181682264753108,-26.019857280206484,-39.53613827526567,1.714844537268337,-7.065392428724067,-7.065657399336336,40.087085920696666,35797.04562487072,15333.855564768082,15333.855564768082,51130.901189638804,87009.95312599967,87005.34009246076,15333.855564768082,102339.19565722883,102339.19565722883,102339.19565722883,130205.92460394696,125903.88765932785,4302.03694461911,0.0,98816.86894715973,47604.46895496475,56902.66665799442,27866.72894671813,84769.39560471255,21093.129149558317,1582.3555737496126,0.0,0.8756342907081113,2.6717081090048524,0.0014947306463915918,1.0,1.0,-6.733319650158251,326990.30021999724,1558291.5496298256,4.765558943434762,1558291.5496298256,4.765558943434762,0.7569287801912058,0.09215906117282081,3.3882218179278287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3882218179278287,1.283690623084331,1.284006771178184,2.6394380055428996,5592.652409866683,14247.147245865099,6459.29365202449,0.00047758667582099764,29164.816903160794,2973.9836644685797,19307.260981832394,1968.7927051370648,0.6620052183403192,0.6620052183403192,30617.164501388925,30484.863174865135,1.005427817565331,0.8,4343.200940138456,4324.433322199387,1.005427817565331,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.9956449691872,2034.6934298245008,8.787331709953262,4.835883906486567,-0.7951955343425903,5.631079440829157,2.7095280552267917,3.5,0.7741508729219405,0.6,0.0002462677766983307,1.0002140760256766,0.00024621506795512117,198.49908008327492,0.0,1.0498954971467555e-05,29.75403838913905,0.01144195357106679,8.30969687808899e-05,0.0001631708079174408,0.0005528588914347838,0.0921590611520012,0.0921590611520012,0.0921590611520012,0.09222051410058667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489871.0017001663,594.9561477985089,0.0,0.0921590611520012,0.09215906117282081,0.09215906117282081,0.3693906682676461,0.3693906682676461,0.5,9.57051293650755,0.3519930492421395,0.3519930492421395,-1.8189894035458565e-11,0.0002649706122497264,0.33233774917806613,-1.8189894035458565e-11,27866.72894671813,21093.129149558317,0.7569287801912058,0.6031764273519995,0.42228737588027193,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484139504411255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.50725377274,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.00285487177086,261.00285487177086,-12.147145128229113,245.40572156847034,276.5999881750715,106160.57237608256,106332.07907266835,-171.50669658579798,0.0,nan,276.5999881750715,3.4499881750714962,270.3611348537441,-2.788865146255887,264.1222815324305,-9.027718467569457,257.8834282111171,-15.266571788882857,251.6445748897916,-21.505425110208364,245.40572156847034,-27.744278431529636,1.0,1.0,25732.562594343566,25732.562594343566,276.14408148550444,2.9940814855044664,276.14408148550444,276.14408148550444,86996.89607583455,87005.34009246076,-8.444016626206576,0.0,8648.866644398773,8648.866644398773,0.9211278748707173,3405.162927017468,276.14408148550444,2.9940814855044664,1.0,0.002,0.14385014480846575,0.004750451136540809,0.0002219446112165603,0.0017780553881808709,0.11097230560828014,0.11097230560828014,0.0,-6.025687761257448e-13,1.0,1.0006696586598132,0.332337749196256,0.09215906117282081,0.0,6.166585418013801e-05,79.32130451346934,0.0,1599472.9556627078,266.0846075712759,0.00026497063043962044,1.0,1286308.3722436782,2589.8352148678887,,,,,,,,,,,,,,,,,,,3.0,14247.147245865099,1582.3555737496126,0.3693906682676461,6.175450102142607,2.7095280552267917
1100.0,-29.488753509814117,4.836838474457817,35.042324649533946,30.729722894635074,5.181396516312341,-26.02173850720736,-39.53795739272607,1.7143815136510905,-7.065630006658978,-7.065888960252518,40.087245808645996,35795.97637913394,15335.45184720788,15335.45184720788,51131.42822634182,87009.4594873389,87005.09551698682,15335.45184720788,102340.5473641947,102340.5473641947,102340.5473641947,130207.79681576077,125904.88289239186,4302.913923368912,0.0,98817.0079443342,47604.030581672065,56903.3081807357,27867.249451566066,84770.55763230176,21093.494304779524,1582.3845277552139,0.0,0.8756323913299104,2.6716850290247605,0.0014947306463915918,1.0,1.0,-6.737360098633644,326987.2970989248,1558298.456140642,4.765623832993132,1558298.456140642,4.765623832993132,0.7569277456478263,0.09216045426239061,3.388230439823667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388230439823667,1.2836928942768668,1.2840089752647088,2.639440052156971,5592.656746396314,14247.123050397071,6459.281862686633,0.00047758383807727263,29164.78371213645,2973.9802799260146,19307.225742712595,1968.7891117468857,0.6620047634599192,0.6620047634599192,30617.22682976061,30484.863174865135,1.0054303760441974,0.8,4343.20978173587,4324.433322199387,1.0054303760441974,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1745.0021499463387,2034.6934298245008,8.788213726658999,4.836838474457817,-0.7947921827813387,5.631630657239156,2.7095448894999343,3.5,0.7741556827142669,0.6,0.00024621506795512117,1.0002133768373664,0.00024616254257030945,198.50077380344524,0.0,1.046263703943645e-05,29.6511133697629,0.011452416208106227,8.307993167978781e-05,0.00016313513627533337,0.0005527394345328666,0.0921604542394009,0.0921604542394009,0.0921604542394009,0.09222120483727932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489862.98165703623,594.9587676355603,0.0,0.0921604542394009,0.09216045426239061,0.09216045426239061,0.3693939522657531,0.3693939522657531,0.5,9.572335456388009,0.34738477182008864,0.34738477182008864,4.7407411329913884e-11,0.0002589535935157983,0.32852886161884953,4.7407411329913884e-11,27867.249451566066,21093.494304779524,0.7569277456478263,0.6031743762749323,0.4222689737916023,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448426273520623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.404328753364,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0016669865848,261.0016669865848,-12.148333013415197,245.4037274635644,276.59960650960835,106166.52769416381,106337.53023407719,-171.00253991336007,0.0,nan,276.59960650960835,3.4496065096083726,270.360430700376,-2.789569299623963,264.1212548911809,-9.028745108819066,257.8820790820019,-15.267920917998083,251.642903272777,-21.507096727222972,245.4037274635644,-27.746272536435583,1.0,1.0,25732.562594343566,25732.562594343566,276.14382164626187,2.9938216462618925,276.14382164626187,276.14382164626187,86996.33733311368,87005.09551698682,-8.758183873142116,0.0,8648.866644398773,8648.866644398773,0.9211273650985943,3405.1715920227853,276.14382164626187,2.9938216462618925,1.0,0.002,0.1437891837787081,0.004750661533205753,0.00022185044992194242,0.00177814955070114,0.11092522496097121,0.11092522496097121,0.0,6.230823149100395e-13,1.0,1.0006619886108696,0.3285288615714421,0.09216045426239061,0.0,6.096102950666587e-05,78.41473067108124,0.0,1599472.6667652766,266.084369993341,0.00025895354610838694,1.0,1286309.1602235306,2589.879271161399,,,,,,,,,,,,,,,,,,,3.0,14247.123050397071,1582.3845277552139,0.3693939522657531,6.175450102142607,2.7095448894999343
1101.0,-29.49080831394435,4.837779695940317,35.042419859728746,30.729211668390803,5.1810904016178085,-26.023618442397243,-39.539776265714295,1.7139005299158363,-7.065893205786097,-7.06614550109996,40.0873963641774,35794.92211113072,15337.053425339389,15337.053425339389,51131.97553647011,87008.9796561734,87004.70366173815,15337.053425339389,102341.75708707754,102341.75708707754,102341.75708707754,130209.51223842967,125905.73283434316,4303.779404086518,0.0,98817.15332437266,47603.60051820785,56903.94756240534,27867.755151352132,84771.70271375746,21093.84696453828,1582.4134081545415,0.0,0.8756303898090233,2.6716594593313463,0.0014947306463915918,1.0,1.0,-6.741882963185446,326983.97003617464,1558304.9595491583,4.765692212302521,1558304.9595491583,4.765692212302521,0.7569266648847679,0.09216182593955112,3.388239280644936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388239280644936,1.283695248977798,1.2840112631153358,2.639442097602978,5592.6610804509555,14247.098921899007,6459.2701020157065,0.00047758100601903795,29164.750520678474,2973.9768953392318,19307.190589280173,1968.7855270943874,0.6620043115263727,0.6620043115263727,30617.29074072873,30484.863174865135,1.0054329994874405,0.8,4343.218847832661,4324.433322199387,1.0054329994874405,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1745.0077276137454,2034.6934298245008,8.789103442144881,4.837779695940317,-0.7944091038011445,5.632188799741462,2.709559324015406,3.5,0.7741598068615446,0.6,0.00024616254257030945,1.000212997029517,0.0002461101218454223,198.50246450597763,0.0,1.0426329529451123e-05,29.548217886464485,0.011462842537635678,8.306290009647051e-05,0.00016309964247383893,0.0005526206152890064,0.09216182592602304,0.09216182592602304,0.09216182592602304,0.0922217945522299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489855.0296720056,594.961364831901,0.0,0.09216182592602304,0.09216182593955112,0.09216182593955112,0.3693971693496215,0.3693971693496215,0.5,9.574134516787085,0.3428540292988487,0.3428540292988487,6.707523425575346e-12,0.00025229531388504256,0.3242625379145352,6.707523425575346e-12,27867.755151352132,21093.84696453828,0.7569266648847679,0.6031726849833817,0.4222508332998438,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448438556348108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.30143327006,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.00048045153346,261.00048045153346,-12.149519548466515,245.40173821961207,276.5992226834551,106172.26125776822,106343.06943739385,-170.80817962564169,0.0,nan,276.5992226834551,3.4492226834551047,270.3597257906739,-2.7902742093260713,264.120228897907,-9.02977110209298,257.8807320051679,-15.269267994832092,251.641235112385,-21.508764887614973,245.40173821961207,-27.748261780387907,1.0,1.0,25732.562594343566,25732.562594343566,276.14351979829326,2.9935197982932777,276.14351979829326,276.14351979829326,86995.85822544193,87004.70366173815,-8.845436296222033,0.0,8648.866644398773,8648.866644398773,0.9211268423817134,3405.180477048161,276.14351979829326,2.9935197982932777,1.0,0.002,0.1437290123959331,0.004750864254952512,0.0002217574957002479,0.0017782425048147928,0.11087874785012396,0.11087874785012396,0.0,5.15040701060121e-13,1.0,1.000653397294026,0.32426253790782766,0.09216182593955112,0.0,6.0171382931461765e-05,77.39905357667433,0.0,1599472.3467222992,266.0841067942139,0.00025229530717751913,1.0,1286310.0332069108,2589.928664035382,,,,,,,,,,,,,,,,,,,3.0,14247.098921899007,1582.4134081545415,0.3693971693496215,6.175450102142607,2.709559324015406
1102.0,-29.49286088952279,4.838707614771039,35.04251332103165,30.728684865776472,5.1807867101315175,-26.025496129557915,-39.54159098267553,1.7134219498659127,-7.066173865727535,-7.0664188983922935,40.08753632370274,35793.8738957204,15338.64974303245,15338.64974303245,51132.52363875285,87008.46826736235,87004.16727030958,15338.64974303245,102342.81701334204,102342.81701334204,102342.81701334204,130211.05033946272,125906.41849793325,4304.63184152946,0.0,98817.27129048845,47603.181012535475,56904.54475328109,27868.23332612068,84772.77807940176,21094.178587998827,1582.4414058782309,0.0,0.8756283359732122,2.671632211919699,0.0014947306463915918,1.0,1.0,-6.746874239847784,326980.42439313466,1558311.0052703617,4.765762379085958,1558311.0052703617,4.765762379085958,0.756925576915829,0.09216316762759154,3.3882492898162386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3882492898162386,1.2836975922450986,1.2840135396636294,2.6394450766947566,5592.667392788953,14247.074798872605,6459.257534297217,0.0004775777376812844,29164.699181814867,2973.971660232074,19307.153023528575,1968.7816964537917,0.6620041888025785,0.6620041888025785,30617.363097747686,30484.863174865135,1.0054359696292432,0.8,4343.229112044839,4324.433322199387,1.0054359696292432,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1745.0123642649771,2034.6934298245008,8.789994877482313,4.838707614771039,-0.7940424522230698,5.632750066994109,2.7095713232867236,3.5,0.7741632352247781,0.6,0.0002461101218454223,1.0002127695693608,0.000246057768240036,198.5041534000442,0.0,1.0405643081293489e-05,29.48959249238575,0.011473248180716971,8.304591064573639e-05,0.00016306421119968587,0.0005525021977917807,0.09216316762280204,0.09216316762280204,0.09216316762280204,0.09222226936712341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489847.15190944076,594.9639373181451,0.0,0.09216316762280204,0.09216316762759154,0.09216316762759154,0.36940030972947296,0.36940030972947296,0.5,9.575907572621093,0.33829201955671806,0.33829201955671806,1.2107648217352107e-11,0.0002450326647362999,0.319544658544487,1.2107648217352107e-11,27868.23332612068,21094.178587998827,0.756925576915829,0.6031714991203895,0.4222331119335778,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484508173064856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.242807875984,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.99929544403733,260.99929544403733,-12.150704555962648,245.3997533597665,276.59883752830785,106178.04485730482,106348.63313815033,-170.58828084551345,0.0,nan,276.59883752830785,3.4488375283078767,270.35902069459036,-2.7909793054096212,264.1192038608822,-9.030796139117797,257.87938702719873,-15.270612972801246,251.6395701934785,-21.510429806521472,245.3997533597665,-27.750246640233485,1.0,1.0,25732.562594343566,25732.562594343566,276.14318438230526,2.9931843823052873,276.14318438230526,276.14318438230526,86995.45902150373,87004.16727030958,-8.708248805851326,0.0,8648.866644398773,8648.866644398773,0.9211262505848088,3405.1905362653197,276.14318438230526,2.9931843823052873,1.0,0.002,0.14366971440832296,0.004751060397434161,0.00022166588146788733,0.0017783341200430262,0.11083294073394366,0.11083294073394366,0.0,1.5109133562341004e-12,1.0,1.0006438965451385,0.31954465853237934,0.09216316762759154,0.0,5.9297989698957883e-05,76.27565426621919,0.0,1599472.0052164528,266.08382613427244,0.0002450326526286517,1.0,1286310.9635495734,2589.983434114754,,,,,,,,,,,,,,,,,,,3.0,14247.074798872605,1582.4414058782309,0.36940030972947296,6.175450102142607,2.7095713232867236
1103.0,-29.494905574401827,4.839622651242233,35.042605325055696,30.728173429984622,5.180450891942416,-26.02736992774755,-39.54340510591862,1.7129152452832366,-7.066434954162673,-7.066673700161172,40.087681199422526,35792.82560320641,15340.195625728156,15340.195625728156,51133.021228934565,87008.05342848161,87003.77972709332,15340.195625728156,102343.97535282148,102343.97535282148,102343.97535282148,130212.69664811087,125907.22375110538,4305.472897005489,0.0,98817.46331223554,47602.737546752396,56905.25085053683,27868.721295289397,84773.97214582624,21094.51846112553,1582.469433043253,0.0,0.8756263659860423,2.6716068117273344,0.0014947306463915918,1.0,1.0,-6.751269222025485,326977.11993926234,1558317.263370554,4.7658296814774666,1558317.263370554,4.7658296814774666,0.7569245189836213,0.0921644831435355,3.388256754387455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388256754387455,1.2837000667328855,1.284015947550619,2.6394458037311055,5592.668933291735,14247.050651998054,6459.246908631831,0.00047757552064559553,29164.69160262922,2973.9708873702257,19307.121262703666,1968.778457750982,0.6620032718248635,0.6620032718248635,30617.417059641837,30484.863174865135,1.0054381846812528,0.8,4343.236766814744,4324.433322199387,1.0054381846812528,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1745.0160564196171,2034.6934298245008,8.790862163871894,4.839622651242233,-0.7936752387682118,5.633297890010445,2.7095808782938917,3.5,0.7741659652268262,0.6,0.000246057768240036,1.0002119550837494,0.0002460056260969538,198.50583582654878,0.0,1.0392408114646852e-05,29.452084596909177,0.011483640588831619,8.302892996393373e-05,0.00016302883827610224,0.0005523835624489435,0.09216448312946919,0.09216448312946919,0.09216448312946919,0.09222281845766168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489839.4089214508,594.9664661385511,0.0,0.09216448312946919,0.0921644831435355,0.0921644831435355,0.36940336297731013,0.36940336297731013,0.5,9.577657632550077,0.33380757003550343,0.33380757003550343,-1.6484591469634324e-12,0.0002387459985015994,0.31540447813569017,-1.6484591469634324e-12,27868.721295289397,21094.51846112553,0.7569245189836213,0.6031688728820765,0.42221479892007907,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484630651645947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.20529998051,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.99810948307817,260.99810948307817,-12.15189051692181,245.39777315779548,276.59844580836733,106183.44746212607,106354.17299888546,-170.72553675937917,0.0,nan,276.59844580836733,3.448445808367353,270.35831127823565,-2.7916887217643307,264.1181767481289,-9.03182325187106,257.87804221802935,-15.271957781970627,251.63790768791236,-21.512092312087617,245.39777315779548,-27.752226842204493,1.0,1.0,25732.562594343566,25732.562594343566,276.1428847719814,2.992884771981437,276.1428847719814,276.1428847719814,86994.94458106825,87003.77972709332,-8.835146025070571,0.0,8648.866644398773,8648.866644398773,0.9211258092379524,3405.198038159392,276.1428847719814,2.992884771981437,1.0,0.002,0.14361118283519556,0.004751256653401722,0.00022157545827081122,0.0017784245415499876,0.1107877291354056,0.1107877291354056,0.0,-1.7920127187709411e-13,1.0,1.0006355589341445,0.31540447813733863,0.0921644831435355,0.0,5.8531573013449704e-05,75.28985483155236,0.0,1599471.688188056,266.0835650458373,0.00023874600015005853,1.0,1286311.8306123747,2590.031301153139,,,,,,,,,,,,,,,,,,,3.0,14247.050651998054,1582.469433043253,0.36940336297731013,6.175450102142607,2.7095808782938917
1104.0,-29.49694589909067,4.840525047850395,35.04269572031678,30.727635940443747,5.180147557007018,-26.02923655347052,-39.545210532937176,1.7124382113560812,-7.066693637909111,-7.066925898802933,40.08781878999167,35791.798102752175,15341.712410753196,15341.712410753196,51133.510513505375,87007.52483696827,87003.33168923984,15341.712410753196,102345.04409999304,102345.04409999304,102345.04409999304,130214.22568807483,125907.92401834214,4306.301669732703,0.0,98817.56277178907,47602.33693065061,56905.80649015385,27869.181588081792,84774.98807823565,21094.83852675875,1582.4961005138985,0.0,0.8756244385483447,2.671581674626364,0.0014947306463915918,1.0,1.0,-6.755849472246894,326973.84927084413,1558323.206797004,4.765895530398179,1558323.206797004,4.765895530398179,0.7569235020442768,0.09216576480112917,3.388267548248271,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388267548248271,1.2837024022213144,1.2840182166752638,2.6394494100698296,5592.676574690742,14247.026594781326,6459.2338243242975,0.00047757196393616465,29164.62804800571,2973.964406602225,19307.08215283285,1968.774469654046,0.6620033734376076,0.6620033734376076,30617.49508915541,30484.863174865135,1.005441387673414,0.8,4343.247835699216,4324.433322199387,1.005441387673414,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1745.0188445067226,2034.6934298245008,8.791717326748957,4.840525047850395,-0.7933148406141788,5.633839888464574,2.709588093653987,3.5,0.774168026758282,0.6,0.0002460056260969538,1.000211506583443,0.0002459536052902134,198.5075146902741,0.0,1.0350519694318659e-05,29.33337281369908,0.011493991108525937,8.30120338675332e-05,0.00016299359222942056,0.0005522658991233573,0.09216576475721076,0.09216576475721076,0.09216576475721076,0.09222330183806622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489831.7462775412,594.9689684194117,0.0,0.09216576475721076,0.09216576480112917,0.09216576480112917,0.3694063409087646,0.3694063409087646,0.5,9.579383739499923,0.3293534437084418,0.3293534437084418,1.2505552149377763e-11,0.00023226089382433202,0.31107642655604195,1.2505552149377763e-11,27869.181588081792,21094.83852675875,0.7569235020442768,0.6031674161524645,0.42219761882739837,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484752661345628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.0865881973,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9969260914286,260.9969260914286,-12.1530739085714,245.39579781523594,276.5980543676272,106189.29426307471,106359.64993551177,-170.3556724370535,0.0,nan,276.5980543676272,3.4480543676272077,270.35760305713785,-2.7923969428621263,264.11715174665693,-9.032848253343047,257.8767004361948,-15.273299563805153,251.6362491257186,-21.513750874281385,245.39579781523594,-27.75420218476404,1.0,1.0,25732.562594343566,25732.562594343566,276.1425807702686,2.992580770268603,276.1425807702686,276.1425807702686,86994.4290807675,87003.33168923984,-8.902608472344582,0.0,8648.866644398773,8648.866644398773,0.9211251710440989,3405.2088859895125,276.1425807702686,2.992580770268603,1.0,0.002,0.1435534525572447,0.0047514500587014655,0.0002214862726549967,0.0017785137243169218,0.11074313632749835,0.11074313632749835,0.0,-3.028081691641704e-12,1.0,1.0006268429127527,0.3110764265435364,0.09216576480112917,0.0,5.773027360169109e-05,74.25918346265732,0.0,1599471.3737162692,266.08330636209087,0.00023226088131877987,1.0,1286312.6888157004,2590.081541516189,,,,,,,,,,,,,,,,,,,3.0,14247.026594781326,1582.4961005138985,0.3694063409087646,6.175450102142607,2.709588093653987
