time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1105.0,-29.49898133802691,4.841414925385544,35.042784693717245,30.72712408555674,5.179839278855939,-26.031099276332576,-39.54701159438116,1.7119572171047954,-7.0669602843493635,-7.0671865452376625,40.08795855546258,35790.75291850727,15343.214698182359,15343.214698182359,51133.96761668963,87007.05105133385,87002.93387865362,15343.214698182359,102346.14857683599,102346.14857683599,102346.14857683599,130215.81148371854,125908.69167337578,4307.11981034276,0.0,98817.70702206156,47601.908486963475,56906.44281677564,27869.66290688255,84776.1057236582,21095.172975340243,1582.5239999069286,0.0,0.875622455934743,2.671555686606062,0.0014947306463915918,1.0,1.0,-6.760168099392672,326970.469072908,1558329.2441897774,4.765963264536592,1558329.2441897774,4.765963264536592,0.7569224301644024,0.09216703127792433,3.388276427452371,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388276427452371,1.2837047559636727,1.2840205042138524,2.6394514873545076,5592.680976207707,14247.00255675758,6459.222073229434,0.00047756912375259276,29164.594193503308,2973.960954403727,19307.047028023917,1968.7708879203315,0.6620029375318635,0.6620029375318635,30617.55927745526,30484.863174865135,1.0054440225064563,0.8,4343.256941136928,4324.433322199387,1.0054440225064563,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1745.0207484997948,2034.6934298245008,8.79256863356669,4.841414925385544,-0.7929663924351944,5.634381317820738,2.7095930210495194,3.5,0.774169434585577,0.6,0.0002459536052902134,1.0002110035722491,0.0002459017191490507,198.5091895585976,0.0,1.0326521058219177e-05,29.265360678993147,0.011504317629584156,8.299518179305927e-05,0.00016295842349715411,0.0005521481849902079,0.09216703122032056,0.09216703122032056,0.09216703122032056,0.09222382179263168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489824.2022734878,594.9714321553515,0.0,0.09216703122032056,0.09216703127792433,0.09216703127792433,0.3694092394674164,0.3694092394674164,0.5,9.58108744458298,0.3249816385688291,0.3249816385688291,6.252776074688882e-13,0.00022626088832566893,0.30701844584501714,6.252776074688882e-13,27869.66290688255,21095.172975340243,0.7569224301644024,0.6031648561844689,0.4221797240271118,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484874412817634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.01857606259,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9957447967064,260.9957447967064,-12.154255203293587,245.39382724753088,276.5976623458818,106195.01691807895,106365.07072623352,-170.0538081545653,0.0,nan,276.5976623458818,3.447662345881838,270.3568953262153,-2.7931046737846827,264.116128306535,-9.03387169346496,257.87536128687157,-15.274638713128411,251.6345942672038,-21.515405732796182,245.39382724753088,-27.756172752469098,1.0,1.0,25732.562594343566,25732.562594343566,276.14227412814415,2.9922741281441745,276.14227412814415,276.14227412814415,86993.963797497,87002.93387865362,-8.970081156629021,0.0,8648.866644398773,8648.866644398773,0.9211246460547128,3405.217809589633,276.14227412814415,2.9922741281441745,1.0,0.002,0.14349647359102247,0.004751638869739806,0.00022139824248464565,0.001778601751390455,0.11069912124232283,0.11069912124232283,0.0,-6.124899632614644e-12,1.0,1.0006186705206972,0.30701844584439186,0.09216703127792433,0.0,5.697895703842144e-05,73.29280597143628,0.0,1599471.0505316975,266.0830397156506,0.00022626088770039132,1.0,1286313.5757647206,2590.1283223831633,,,,,,,,,,,,,,,,,,,3.0,14247.00255675758,1582.5239999069286,0.3694092394674164,6.175450102142607,2.7095930210495194
1106.0,-29.50101460804764,4.842292289001748,35.042872053178854,30.726614081673347,5.179530392532467,-26.032960107988817,-39.54881230657918,1.7114758922590319,-7.06724654014522,-7.06746636057409,40.08808993524369,35789.71303702245,15344.716367416142,15344.716367416142,51134.42940443859,87006.58205819751,87002.41476995076,15344.716367416142,102347.1311373669,102347.1311373669,102347.1311373669,130217.25953354823,125909.33361124046,4307.925922307771,0.0,98817.8546183763,47601.48456647402,56907.07783544697,27870.128396181328,84777.2062316283,21095.49460981773,1582.5516330650757,0.0,0.8756203996606593,2.671527787543234,0.0014947306463915918,1.0,1.0,-6.764863736713153,326966.8403134528,1558334.9193648386,4.766033515419827,1558334.9193648386,4.766033515419827,0.7569213284538785,0.09216827317923786,3.3882851612122646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3882851612122646,1.2837071109804459,1.2840227931998047,2.639453448711072,5592.685132086911,14246.97854860092,6459.210434917116,0.00047756634004314573,29164.562578617533,2973.9577305825674,19307.012240329565,1968.767340562737,0.6620024623473972,0.6620024623473972,30617.622414297384,30484.863174865135,1.0054466141800895,0.8,4343.265897419997,4324.433322199387,1.0054466141800895,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1745.0217743406024,2034.6934298245008,8.79342400940212,4.842292289001748,-0.792634955314278,5.634927244316026,2.7095956758523734,3.5,0.7741701931006781,0.6,0.0002459017191490507,1.000210782213376,0.00024584989836331546,198.51086266695097,0.0,1.0299875831523106e-05,29.18984810653648,0.01151461750541568,8.297833614777318e-05,0.00016292338300127754,0.0005520308810377312,0.09216827315818805,0.09216827315818805,0.09216827315818805,0.0922242524675655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489816.73510111385,594.9738704424939,0.0,0.09216827315818805,0.09216827317923786,0.09216827317923786,0.3694120646443637,0.3694120646443637,0.5,9.58276682043973,0.32060803745361,0.32060803745361,-1.1937117960769683e-12,0.00021982042886747877,0.3026026238609347,-1.1937117960769683e-12,27870.128396181328,21095.49460981773,0.7569213284538785,0.6031624734687422,0.4221619775867323,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484995874687105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.94306349014,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.99456535953135,260.99456535953135,-12.155434640468627,245.39186095561305,276.5972697634496,106200.70929802282,106370.49570084664,-169.78640282384526,0.0,nan,276.5972697634496,3.44726976344964,270.3561880018848,-2.7938119981151885,264.11510624030996,-9.034893759690021,257.874024478748,-15.27597552125195,251.63294271718246,-21.517057282817518,245.39186095561305,-27.758139044386922,1.0,1.0,25732.562594343566,25732.562594343566,276.14193429237685,2.991934292376868,276.14193429237685,276.14193429237685,86993.6055114823,87002.41476995076,-8.809258468463668,0.0,8648.866644398773,8648.866644398773,0.9211241296640964,3405.226587018326,276.14193429237685,2.991934292376868,1.0,0.002,0.1434403123350484,0.004751820939198322,0.0002213114653453102,0.0017786885328555336,0.11065573267265509,0.11065573267265509,0.0,-1.7991563100450136e-12,1.0,1.0006097773463098,0.30260262386212844,0.09216827317923786,0.0,5.6161253418371154e-05,72.24103617946989,0.0,1599470.7035800007,266.08275345985476,0.00021982043006119056,1.0,1286314.5279417643,2590.1792881110364,,,,,,,,,,,,,,,,,,,3.0,14246.97854860092,1582.5516330650757,0.3694120646443637,6.175450102142607,2.7095956758523734
1107.0,-29.50304058971711,4.843157585192237,35.042958104754234,30.726085986848943,5.179212365093872,-26.034815294222074,-39.55060837380586,1.7109870694212597,-7.067509503375788,-7.067723858774618,40.08822691816775,35788.69204620984,15346.164461665412,15346.164461665412,51134.85650787526,87006.10304260926,87002.05933927883,15346.164461665412,102348.22380094424,102348.22380094424,102348.22380094424,130218.82687434279,125910.10534265124,4308.721531691554,0.0,98817.98936978652,47601.075459346,56907.68212271169,27870.603073398557,84778.28519611024,21095.82433307471,1582.579173254922,0.0,0.875618445175483,2.6715021078293817,0.0014947306463915918,1.0,1.0,-6.768918853571961,326963.50099929085,1558340.8365928142,4.766100288962205,1558340.8365928142,4.766100288962205,0.7569202674774512,0.092169489868183,3.3882946893486463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3882946893486463,1.2837095008892294,1.2840251171700032,2.6394559571317067,5592.690447129234,14246.954516046904,6459.198312241936,0.00047756329851561524,29164.52033538527,2973.9534229716846,19306.9760048422,1968.763645571342,0.6620021787712063,0.6620021787712063,30617.691293694745,30484.863174865135,1.0054494415786137,0.8,4343.275668313816,4324.433322199387,1.0054494415786137,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1745.0219145684944,2034.6934298245008,8.794253145789392,4.843157585192237,-0.7923006773513617,5.635458262543598,2.7095960387522378,3.5,0.7741702967863536,0.6,0.00024584989836331546,1.0002100300600045,0.0002457982733372174,198.51252980255452,0.0,1.0286988880386983e-05,29.15332648701671,0.011524904494296067,8.296153710446565e-05,0.0001628883612588498,0.0005519137694100645,0.09216948980469801,0.09216948980469801,0.09216948980469801,0.09222476502471735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489809.39699777914,594.976266958306,0.0,0.09216948980469801,0.092169489868183,0.092169489868183,0.3694148084984616,0.3694148084984616,0.5,9.584425070953486,0.3163414697067424,0.3163414697067424,-3.484501576167531e-11,0.00021435539883896126,0.2988050052026665,-3.484501576167531e-11,27870.603073398557,21095.82433307471,0.7569202674774512,0.603159834969408,0.42214456170495746,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485117209067329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.906541870616,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.99338727374396,260.99338727374396,-12.156612726256014,245.38989933787053,276.5968752096181,106206.33984026103,106375.93170383018,-169.59186356915862,0.0,nan,276.5968752096181,3.4468752096180992,270.3554800352701,-2.7945199647298864,264.11408486091466,-9.035915139085319,257.872689686569,-15.277310313430974,251.63129451222147,-21.518705487778504,245.38989933787053,-27.760100662129446,1.0,1.0,25732.562594343566,25732.562594343566,276.1416356985407,2.9916356985407333,276.1416356985407,276.1416356985407,86993.07707647403,87002.05933927883,-8.982262804798665,0.0,8648.866644398773,8648.866644398773,0.9211235663045082,3405.2361627953896,276.1416356985407,2.9916356985407333,1.0,0.002,0.14338485426536343,0.004752004032701617,0.00022122578335579402,0.0017787742133218195,0.11061289167789701,0.11061289167789701,0.0,-3.3223866366394184e-12,1.0,1.000602128993175,0.2988050052375115,0.092169489868183,0.0,5.5458065824915305e-05,71.33656435634724,0.0,1599470.3854969025,266.0824904966242,0.00021435543368397703,1.0,1286315.4041751362,2590.2228940077543,,,,,,,,,,,,,,,,,,,3.0,14246.954516046904,1582.579173254922,0.3694148084984616,6.175450102142607,2.7095960387522378
1108.0,-29.505064311576678,4.844010763626799,35.043042558880515,30.725564492773287,5.17888711051714,-26.036669169369443,-39.552400389779336,1.710491968084425,-7.067796798847212,-7.068005001067843,40.08835293004267,35787.65699452446,15347.618591321418,15347.618591321418,51135.275585845884,87005.65104629449,87001.53368142222,15347.618591321418,102349.15227274364,102349.15227274364,102349.15227274364,130220.20820105905,125910.70292708692,4309.50527397213,0.0,98818.14519875128,47600.64758369454,56908.33068339638,27871.05592831541,84779.38661171179,21096.136593666182,1582.606277127399,0.0,0.875616402263923,2.671474072788694,0.0014947306463915918,1.0,1.0,-6.7735339132286185,326959.8550928791,1558346.2799232833,4.766170083726657,1558346.2799232833,4.766170083726657,0.7569191726329143,0.09217068149240727,3.388303437759948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388303437759948,1.2837119197258184,1.2840274703261825,2.6394577986653256,5592.6943491179945,14246.93056172719,6459.1867999454,0.0004775605749006351,29164.491024476032,2973.950434090748,19306.941593817453,1968.760136623358,0.6620016642023439,0.6620016642023439,30617.754536384524,30484.863174865135,1.0054520375999354,0.8,4343.284639611915,4324.433322199387,1.0054520375999354,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1745.0212131707574,2034.6934298245008,8.795089982564924,4.844010763626799,-0.7919852637482618,5.635996027375061,2.7095942235847046,3.5,0.7741697781670585,0.6,0.0002457982733372174,1.0002097992374337,0.0002457467158636274,198.51419510311146,0.0,1.0248214531843525e-05,29.04343998324455,0.01153515270882791,8.294477908657291e-05,0.0001628534942506445,0.0005517970544206787,0.09217068144670543,0.09217068144670543,0.09217068144670543,0.0922251614970567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489802.12092713127,594.9786427185511,0.0,0.09217068144670543,0.09217068149240727,0.09217068149240727,0.3694174836440495,0.3694174836440495,0.5,9.586059465973932,0.3120700758000794,0.3120700758000794,-7.275957614183426e-12,0.00020820222061956883,0.29447108783921294,-7.275957614183426e-12,27871.05592831541,21096.136593666182,0.7569191726329143,0.6031569421473243,0.4221268686270561,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485238110445076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.796655366845,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.99220984205755,260.99220984205755,-12.15779015794243,245.3879418690804,276.59647781503537,106211.86668713081,106381.36438885986,-169.49770172907265,0.0,nan,276.59647781503537,3.4464778150353936,270.35477062584556,-2.7952293741544167,264.11306343664984,-9.036936563350139,257.87135624746185,-15.27864375253813,251.62964905827255,-21.52035094172743,245.3879418690804,-27.76205813091957,1.0,1.0,25732.562594343566,25732.562594343566,276.1412937785898,2.9912937785898066,276.1412937785898,276.1412937785898,86992.68957601195,87001.53368142222,-8.844105410273187,0.0,8648.866644398773,8648.866644398773,0.9211230490461098,3405.244954948748,276.1412937785898,2.9912937785898066,1.0,0.002,0.1433301988483164,0.004752179639828754,0.00022114132913890044,0.0017788586673899355,0.11057066456945022,0.11057066456945022,0.0,-3.4711638945139622e-12,1.0,1.0005934004696437,0.2944710878464889,0.09217068149240727,0.0,5.465541263494947e-05,70.30415148214455,0.0,1599470.0377222013,266.08220320115277,0.00020820222789552645,1.0,1286316.3608646598,2590.2728390796456,,,,,,,,,,,,,,,,,,,3.0,14246.93056172719,1582.606277127399,0.3694174836440495,6.175450102142607,2.7095942235847046
1109.0,-29.50708046154838,4.844852234112757,35.04312564720217,30.724996199738257,5.178546132550256,-26.03851780214731,-39.55418790047986,1.7099834729744972,-7.068063820326131,-7.068266639801688,40.08848243109519,35786.65886629344,15349.023546951641,15349.023546951641,51135.68241324508,87005.15436111994,87001.13558268953,15349.023546951641,102350.15912964116,102350.15912964116,102350.15912964116,130221.67006022339,125911.3917486999,4310.278311523487,0.0,98818.25672310164,47600.255714033796,56908.89001007538,27871.510930582222,84780.40094065761,21096.451698598452,1582.6330196355557,0.0,0.8756144537512041,2.6714479783640757,0.0014947306463915918,1.0,1.0,-6.777639256687053,326956.46214095544,1558351.873989451,4.766236653605653,1558351.873989451,4.766236653605653,0.7569181215593954,0.09217184637629547,3.3883145708541114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3883145708541114,1.2837144009864445,1.2840298860082129,2.639461369484076,5592.70191525444,14246.90658514628,6459.173779382152,0.0004775570407076499,29164.428112172587,2973.944018821166,19306.902674482568,1968.75616795568,0.6620017577654572,0.6620017577654572,30617.83501801519,30484.863174865135,1.0054553412568885,0.8,4343.296056341703,4324.433322199387,1.0054553412568885,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1745.0196565082626,2034.6934298245008,8.795902951411234,4.844852234112757,-0.7916681052354999,5.636520339348257,2.709590195054451,3.5,0.7741686271584146,0.6,0.0002457467158636274,1.0002090176291667,0.00024569536120173176,198.5158541971886,0.0,1.023489037127126e-05,29.00567931218275,0.01154538759919918,8.292806631691217e-05,0.00016281864954671525,0.0005516808026659244,0.09217184633073966,0.09217184633073966,0.09217184633073966,0.0922256138134677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489794.9648754797,594.9809795517807,0.0,0.09217184633073966,0.09217184637629547,0.09217184637629547,0.36942007893333106,0.36942007893333106,0.5,9.587672490643275,0.30787708453658524,0.30787708453658524,1.1482370609883219e-11,0.0002028194755325785,0.2906273831146109,1.1482370609883219e-11,27871.510930582222,21096.451698598452,0.7569181215593954,0.6031545244641826,0.4221100451193013,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485358878887298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.758894695784,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.99103220449297,260.99103220449297,-12.15896779550701,245.38598895981733,276.59607544916884,106217.3350833831,106386.86242088958,-169.52733750647485,0.0,nan,276.59607544916884,3.446075449168859,270.354058151303,-2.795941848696998,264.1120408534317,-9.037959146568255,257.87002355555137,-15.279976444448607,251.6280062576855,-21.521993742314464,245.38598895981733,-27.764011040182652,1.0,1.0,25732.562594343566,25732.562594343566,276.1409861108502,2.9909861108502014,276.1409861108502,276.1409861108502,86992.09575207229,87001.13558268953,-9.039830617242842,0.0,8648.866644398773,8648.866644398773,0.9211223907899556,3405.256143708382,276.1409861108502,2.9909861108502014,1.0,0.002,0.14327625528337642,0.00475235576305526,0.00022105798215648592,0.0017789420174990221,0.11052899107824296,0.11052899107824296,0.0,-3.444917962003302e-13,1.0,1.0005856590596292,0.2906273831031285,0.09217184637629547,0.0,5.394356391106374e-05,69.38853684919393,0.0,1599469.7149637702,266.08193617967385,0.0002028194640502079,1.0,1286317.2511848526,2590.3169725295797,,,,,,,,,,,,,,,,,,,3.0,14246.90658514628,1582.6330196355557,0.36942007893333106,6.175450102142607,2.709590195054451
1110.0,-29.509094837119026,4.845682007691601,35.04320710719355,30.72450669659304,5.178237203141506,-26.040361633095017,-39.55597080113364,1.7095039988680332,-7.068348704526272,-7.068545575218848,40.088601625272894,35785.61260294191,15350.427172960452,15350.427172960452,51136.03977590236,87004.7228070758,87000.58973790091,15350.427172960452,102351.01691086136,102351.01691086136,102351.01691086136,130222.95865807717,125911.91923533764,4311.039422739525,0.0,98818.43090790941,47599.814660194825,56909.57360857176,27871.941747215813,84781.51535578757,21096.74809312466,1582.659057435225,0.0,0.8756124493632479,2.671420161804902,0.0014947306463915918,1.0,1.0,-6.782225546543032,326952.84491435345,1558357.0228418952,4.766305132625816,1558357.0228418952,4.766305132625816,0.756917056029369,0.09217298379397408,3.3883220356401638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3883220356401638,1.2837167462967505,1.2840321659666296,2.63946236224989,5592.704018806071,14246.882692798126,6459.16302834088,0.00047755471874786433,29164.415267641292,2973.942709043485,19306.87053890075,1968.7528910383005,0.6620009474464672,0.6620009474464672,30617.88898125447,30484.863174865135,1.005457556372649,0.8,4343.303711302421,4324.433322199387,1.005457556372649,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1745.017284545464,2034.6934298245008,8.796719269722807,4.845682007691601,-0.7913665464461852,5.637048554137786,2.7095840565904266,3.5,0.7741668733115504,0.6,0.00024569536120173176,1.000208837095251,0.00024564406160943955,198.51751185538214,0.0,1.0194714573223424e-05,28.891821100515184,0.011555582313772404,8.291139975074975e-05,0.000162783961450982,0.0005515644836331613,0.09217298378497008,0.09217298378497008,0.09217298378497008,0.09222595969236573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489787.8735409979,594.9832947888214,0.0,0.09217298378497008,0.09217298379397408,0.09217298379397408,0.3694226041033479,0.3694226041033479,0.5,9.589261769266672,0.3036675403779441,0.3036675403779441,4.547473508864641e-13,0.0001968706925481456,0.28632002867578876,4.547473508864641e-13,27871.941747215813,21096.74809312466,0.756917056029369,0.603150811368596,0.4220921559701636,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448547919737438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.645036484115,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.98985747331443,260.98985747331443,-12.160142526685547,245.3840403789219,276.5956745677071,106223.00521593825,106392.11416489542,-169.108948957181,0.0,nan,276.5956745677071,3.4456745677071012,270.35334772995367,-2.796652270046309,264.11102089219594,-9.038979107804039,257.86869405443065,-15.28130594556933,251.62636721667712,-21.523632783322853,245.3840403789219,-27.765959621078082,1.0,1.0,25732.562594343566,25732.562594343566,276.1406440637201,2.99064406372014,276.1406440637201,276.1406440637201,86991.78320112394,87000.58973790091,-8.806536776974099,0.0,8648.866644398773,8648.866644398773,0.921121949425806,3405.2636458183647,276.1406440637201,2.99064406372014,1.0,0.002,0.14322310957482517,0.004752525531242934,0.00022097585842655086,0.0017790241420806464,0.11048792921327542,0.11048792921327542,0.0,5.071971488634919e-13,1.0,1.0005769837705645,0.286320028675334,0.09217298379397408,0.0,5.314570810210178e-05,68.36229160285541,0.0,1599469.3703218948,266.0816512954737,0.00019687069209339825,1.0,1286318.2003619187,2590.36663192876,,,,,,,,,,,,,,,,,,,3.0,14246.882692798126,1582.659057435225,0.3694226041033479,6.175450102142607,2.7095840565904266
1111.0,-29.511102326718742,4.8465004780383865,35.04328743076275,30.723992990702413,5.177931699580119,-26.042198924099445,-39.55774895204229,1.7090282967299817,-7.068613637945759,-7.0688058357940395,40.088731756419165,35784.59405434042,15351.78356258328,15351.78356258328,51136.3776169237,87004.24365453809,87000.27303046994,15351.78356258328,102352.05659305322,102352.05659305322,102352.05659305322,130224.46387073094,125912.67239443625,4311.791476294689,0.0,98818.56263425357,47599.405208900826,56910.174917058604,27872.407277677718,84782.58219473631,21097.07064478087,1582.6863085262396,0.0,0.8756105059896242,2.671394196403701,0.0014947306463915918,1.0,1.0,-6.785914728146338,326949.46989090403,1558362.644155931,4.766371527306415,1558362.644155931,4.766371527306415,0.7569159862871608,0.09217410636208748,3.388331311615389,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388331311615389,1.283719073884795,1.2840344282688878,2.639464802343093,5592.709189070765,14246.858768792143,6459.151009539935,0.00047755171734607636,29164.374302919558,2973.9385318043937,19306.834613900424,1968.7492277077724,0.6620006454919102,0.6620006454919102,30617.95603762017,30484.863174865135,1.0054603089443601,0.8,4343.313223589901,4324.433322199387,1.0054603089443601,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1745.014091027097,2034.6934298245008,8.797512662804563,4.8465004780383865,-0.7910633705081036,5.63756384854649,2.7095757920102326,3.5,0.7741645120029236,0.6,0.00024564406160943955,1.0002081265505547,0.00024559294719649896,198.5191638711536,0.0,1.0183867421044627e-05,28.861080271240475,0.011565766181193449,8.289478066907735e-05,0.00016274928094036218,0.0005514484845531188,0.09217410632481171,0.09217410632481171,0.09217410632481171,0.09222644657345976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489780.92717432074,594.9855633419231,0.0,0.09217410632481171,0.09217410636208748,0.09217410636208748,0.3694250494251678,0.3694250494251678,0.5,9.590831976298645,0.2996072954789497,0.2996072954789497,-1.3926637620897964e-11,0.00019219784826418618,0.28289110764768566,-1.3926637620897964e-11,27872.407277677718,21097.07064478087,0.7569159862871608,0.6031472065744475,0.422074831032477,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485599411871781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.61429565484,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.98868605751716,260.98868605751716,-12.16131394248282,245.38209655995507,276.5952755550783,106228.7510347533,106397.38271649607,-168.6316817427851,0.0,nan,276.5952755550783,3.4452755550782967,270.3526397560577,-2.7973602439422507,264.1100039570326,-9.039996042967402,257.86736815800083,-15.282631841999148,251.62473235897858,-21.5252676410214,245.38209655995507,-27.767903440044904,1.0,1.0,25732.562594343566,25732.562594343566,276.1403471847712,2.990347184771224,276.1403471847712,276.1403471847712,86991.2894412935,87000.27303046994,-8.983589176437818,0.0,8648.866644398773,8648.866644398773,0.9211214009722605,3405.272968173466,276.1403471847712,2.990347184771224,1.0,0.002,0.14317059893528875,0.004752695972233983,0.00022089472307785745,0.0017791052763728443,0.11044736153892873,0.11044736153892873,0.0,-5.4929845394458e-13,1.0,1.0005700774292081,0.2828911076616123,0.09217410636208748,0.0,5.251063815153932e-05,67.54543607183231,0.0,1599469.0510295955,266.0813863620542,0.0001921978621908238,1.0,1286319.0859898597,2590.4056454871397,,,,,,,,,,,,,,,,,,,3.0,14246.858768792143,1582.6863085262396,0.3694250494251678,6.175450102142607,2.7095757920102326
1112.0,-29.51310718257544,4.847307527556995,35.04336635281305,30.723404266778402,5.17759277354866,-26.044037186962523,-39.55952717280013,1.7085227776419418,-7.068907964399614,-7.06909484220307,40.088851965538765,35783.62099645762,15353.154061150342,15353.154061150342,51136.77505760796,87003.70924226381,86999.78728770142,15353.154061150342,102352.94134885176,102352.94134885176,102352.94134885176,130225.80036297049,125913.26746227426,4312.532900696221,0.0,98818.63857080432,47599.04176167743,56910.6631212521,27872.859014118727,84783.52213537083,21097.381148744713,1582.7136287614687,0.0,0.8756084418968306,2.671365365054071,0.0014947306463915918,1.0,1.0,-6.790158448434568,326945.7221278684,1558367.836879406,4.766442046517827,1558367.836879406,4.766442046517827,0.7569148589334893,0.09217521003294132,3.3883439551557077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3883439551557077,1.283721540358333,1.2840368297282432,2.6394695801473413,5592.719312664647,14246.834915589257,6459.136993516559,0.0004775476280098143,29164.287887728093,2973.9297199072153,19306.792719068602,1968.7449556238475,0.6620011705203548,0.6620011705203548,30618.047438178513,30484.863174865135,1.0054640608141703,0.8,4343.3261892252685,4324.433322199387,1.0054640608141703,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1745.0101143067834,2034.6934298245008,8.798318092986802,4.847307527556995,-0.7907810172089151,5.63808854476591,2.709565500577665,3.5,0.7741615715936186,0.6,0.00024559294719649896,1.0002078568776565,0.00024554190962183114,198.5208137436023,0.0,1.014719051873111e-05,28.757137930083964,0.01157591337171218,8.287816401396429e-05,0.00016271478318253467,0.000551333652011013,0.09217521000451787,0.09217521000451787,0.09217521000451787,0.09222682578986435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489774.037683563,594.9878128723121,0.0,0.09217521000451787,0.09217521003294132,0.09217521003294132,0.3694274334149747,0.3694274334149747,0.5,9.592380448093492,0.295578667600239,0.295578667600239,-3.694822225952521e-12,0.00018687780345771898,0.2789363937685039,-3.694822225952521e-12,27872.859014118727,21097.381148744713,0.7569148589334893,0.6031452075788937,0.4220586747896978,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485719217317548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.510353313686,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.98751455533016,260.98751455533016,-12.162485444669812,245.38015678818724,276.5948723224723,106234.24719348254,106402.89131160172,-168.64411811918475,0.0,nan,276.5948723224723,3.4448723224723494,270.35192921561816,-2.798070784381821,264.1089861087611,-9.04101389123889,257.8660430018987,-15.283956998101303,251.62309989504348,-21.526900104956496,245.38015678818724,-27.76984321181274,1.0,1.0,25732.562594343566,25732.562594343566,276.14000201577016,2.9900020157701874,276.14000201577016,276.14000201577016,86990.77949432429,86999.78728770142,-9.007793377124472,0.0,8648.866644398773,8648.866644398773,0.9211206534059446,3405.2856749314865,276.14000201577016,2.9900020157701874,1.0,0.002,0.14311882089117997,0.004752858311406515,0.0002208147051128324,0.0017791852937809282,0.1104073525564162,0.1104073525564162,0.0,-1.1062396658434448e-12,1.0,1.0005621120095296,0.2789363937721987,0.09217521003294132,0.0,5.17780416224654e-05,66.60313409496526,0.0,1599468.6961302536,266.08109203560036,0.0001868778071525412,1.0,1286320.069433981,2590.4508000397605,,,,,,,,,,,,,,,,,,,3.0,14246.834915589257,1582.7136287614687,0.3694274334149747,6.175450102142607,2.709565500577665
1113.0,-29.515104991056557,4.848103645532322,35.04344401148395,30.722916160617046,5.177270272064158,-26.045867464751396,-39.56129662748424,1.708032745530325,-7.069173605373521,-7.06935575633606,40.08897335749015,35782.58139562428,15354.465846371419,15354.465846371419,51137.04724199569,87003.31155279781,86999.4121104107,15354.465846371419,102353.87795678212,102353.87795678212,102353.87795678212,130227.17330856262,125913.9092993823,4313.264009180315,0.0,98818.8340428473,47598.593502580254,56911.3783780745,27873.295351780504,84784.673729855,21097.682526773264,1582.739536780999,0.0,0.8756065286538357,2.671339335426495,0.0014947306463915918,1.0,1.0,-6.793980348717298,326942.33868808625,1558373.0807090034,4.76650741217014,1558373.0807090034,4.76650741217014,0.7569138223703276,0.09217628142304167,3.3883507524948264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3883507524948264,1.2837239343505265,1.2840391587868476,2.6394699528673136,5592.720102413543,14246.811048232705,6459.126790132247,0.0004775455978080873,29164.287070955528,2973.9296366195927,19306.762220470082,1968.741845632309,0.6620001433087499,0.6620001433087499,30618.09657633275,30484.863174865135,1.0054660778703735,0.8,4343.333159723065,4324.433322199387,1.0054660778703735,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1745.0053333935593,2034.6934298245008,8.799093935438677,4.848103645532322,-0.7904923691621368,5.638596014694459,2.7095531279791762,3.5,0.7741580365654789,0.6,0.00024554190962183114,1.0002071295419963,0.00024549106117076667,198.52245784040855,0.0,1.0132020854554227e-05,28.71414710180668,0.011586045392566734,8.286163232997845e-05,0.00016268027729185268,0.000551217839977916,0.09217628139679393,0.09217628139679393,0.09217628139679393,0.09222723529607507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489767.24974501895,594.9900293781002,0.0,0.09217628139679393,0.09217628142304167,0.09217628142304167,0.36942974521118355,0.36942974521118355,0.5,9.593909062931436,0.2916332936576964,0.2916332936576964,5.1727511163335294e-11,0.00018215096253015872,0.27537540761875334,5.1727511163335294e-11,27873.295351780504,21097.682526773264,0.7569138223703276,0.6031402256135467,0.4220406804847355,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485838867468006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.467362485404,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9863451162715,260.9863451162715,-12.163654883728498,245.37822169435563,276.59446853818713,106239.74339718658,106408.09051680139,-168.34711961482742,0.0,nan,276.59446853818713,3.4444685381871523,270.35121916941745,-2.7987808305825297,264.1079698006553,-9.042030199344651,257.8647204318921,-15.285279568107853,251.62147106312142,-21.52852893687856,245.37822169435563,-27.771778305644347,1.0,1.0,25732.562594343566,25732.562594343566,276.13969772285634,2.989697722856363,276.13969772285634,276.13969772285634,86990.33948621535,86999.4121104107,-9.072624195352546,0.0,8648.866644398773,8648.866644398773,0.9211202515035104,3405.2925062573004,276.13969772285634,2.989697722856363,1.0,0.002,0.1430677025009282,0.004753022892588329,0.0002207357177139704,0.0017792642809721481,0.1103678588569852,0.1103678588569852,0.0,-1.3138812954283097e-12,1.0,1.0005549395187736,0.27537540756702583,0.09217628142304167,0.0,5.111838863055784e-05,65.7546545980187,0.0,1599468.375924478,266.08082639462646,0.00018215091080264756,1.0,1286320.9572829045,2590.49145491597,,,,,,,,,,,,,,,,,,,3.0,14246.811048232705,1582.739536780999,0.36942974521118355,6.175450102142607,2.7095531279791762
1114.0,-29.517097834156957,4.848888908503318,35.04352044102895,30.722343327384465,5.176938661855936,-26.047694184579115,-39.5630655233748,1.7075350121919608,-7.069449025480594,-7.069626540378183,40.08909321098942,35781.61288695656,15355.7684460486,15355.7684460486,51137.381333005156,87002.79004889829,86999.02479759295,15355.7684460486,102354.79324364156,102354.79324364156,102354.79324364156,130228.53164167907,125914.54596165684,4313.985680022228,0.0,98818.91906649509,47598.23021380265,56911.876502991596,27873.738398037516,84785.61490102911,21097.987902379144,1582.766030115411,0.0,0.8756045667192098,2.6713123178506004,0.0014947306463915918,1.0,1.0,-6.797788522170663,326938.8272867039,1558378.2580953615,4.7665744415507,1558378.2580953615,4.7665744415507,0.7569127470847101,0.09217733672860037,3.3883627554520994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3883627554520994,1.2837263639297645,1.2840415236837845,2.639474307499292,5592.729329356163,14246.787255230049,6459.113165672519,0.0004775417109233489,29164.20885204482,2973.9216605104516,19306.72149604821,1968.737692896984,0.662000522420979,0.662000522420979,30618.183345997797,30484.863174865135,1.0054696396522709,0.8,4343.345468442601,4324.433322199387,1.0054696396522709,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.9997979626273,2034.6934298245008,8.799868323181014,4.848888908503318,-0.7902152713023893,5.639104179805708,2.709538802780995,3.5,0.7741539436517128,0.6,0.00024549106117076667,1.0002066180565012,0.00024544034876291827,198.52409787473624,0.0,1.0094559482698236e-05,28.607981573966804,0.011596139952049432,8.28451089133838e-05,0.00016264595225738286,0.0005511034869539564,0.09217733671572875,0.09217733671572875,0.09217733671572875,0.09222763963862292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489760.54859491216,594.9922175336679,0.0,0.09217733671572875,0.09217733672860037,0.09217733672860037,0.3694319921378013,0.3694319921378013,0.5,9.595418151164838,0.2877731270373829,0.2877731270373829,7.503331289626658e-12,0.0001775148975866614,0.27183801820751796,7.503331289626658e-12,27873.738398037516,21097.987902379144,0.7569127470847101,0.6031374708162253,0.42202457254953807,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485958098903224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.361196957565,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9851769885566,260.9851769885566,-12.164823011443389,245.37629120276608,276.59406277434766,106245.30573234228,106413.46407644704,-168.1583441047468,0.0,nan,276.59406277434766,3.4440627743476853,270.3505084600234,-2.7994915399766,264.10695414571273,-9.043045854287243,257.86339983140596,-15.28660016859402,251.61984551708386,-21.530154482916117,245.37629120276608,-27.773708797233894,1.0,1.0,25732.562594343566,25732.562594343566,276.1393821568984,2.9893821568984436,276.1393821568984,276.1393821568984,86989.77365061328,86999.02479759295,-9.25114697967365,0.0,8648.866644398773,8648.866644398773,0.9211195418103661,3405.30456922936,276.1393821568984,2.9893821568984436,1.0,0.002,0.14301723943822303,0.004753183028853336,0.00022065773702524335,0.0017793422630430302,0.11032886851262168,0.11032886851262168,0.0,6.82735118440192e-14,1.0,1.0005478144141144,0.27183801820001463,0.09217733672860037,0.0,5.046306251643809e-05,64.91174138193365,0.0,1599468.044304338,266.0805509745194,0.0001775148900833301,1.0,1286321.878716516,2590.53168628869,,,,,,,,,,,,,,,,,,,3.0,14246.787255230049,1582.766030115411,0.3694319921378013,6.175450102142607,2.709538802780995
1115.0,-29.519086549217917,4.849663530944551,35.04359565690434,30.721866187546425,5.176641768951969,-26.049513717415895,-39.564825723040826,1.7070689369810081,-7.0697210912904325,-7.06989412042732,40.08921105220167,35780.58020694679,15357.045309810374,15357.045309810374,51137.625516757165,87002.35695825401,86998.64749019868,15357.045309810374,102355.69280000906,102355.69280000906,102355.69280000906,130229.86639547764,125915.16865763771,4314.6977378399315,0.0,98819.08673530232,47597.79718997013,56912.54393925799,27874.173595468586,84786.71753472657,21098.28779319229,1582.7920854097167,0.0,0.8756026302719665,2.6712856189343803,0.0014947306463915918,1.0,1.0,-6.801522821959907,326935.3574630038,1558383.3485702202,4.766640600341209,1558383.3485702202,4.766640600341209,0.7569116881952034,0.09217836925679698,3.388370114892714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388370114892714,1.2837286453768255,1.2840437405865899,2.6394753494794005,5592.731537186979,14246.763495106901,6459.102426403591,0.00047753937591428735,29164.194991854136,2973.920247164336,19306.68939565471,1968.7344195678147,0.6619997363564216,0.6619997363564216,30618.236547539513,30484.863174865135,1.0054718235076123,0.8,4343.353015352634,4324.433322199387,1.0054718235076123,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.9935098910391,2034.6934298245008,8.800631763248962,4.849663530944551,-0.7899434222931019,5.639606953237653,2.7095225298531327,3.5,0.7741492942437522,0.6,0.00024544034876291827,1.0002061933727993,0.00024538975102250454,198.5257345355238,0.0,1.0067635019159149e-05,28.53167764429703,0.011606207587068592,8.282866975228182e-05,0.00016261167901063646,0.0005509885534921674,0.09217836922817792,0.09217836922817792,0.09217836922817792,0.09222803210952252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489753.9303886365,594.994378568122,0.0,0.09217836922817792,0.09217836925679698,0.09217836925679698,0.36943417533026984,0.36943417533026984,0.5,9.596908034223953,0.28399047816662915,0.28399047816662915,1.5290879673557356e-11,0.00017302913687444743,0.26837129846740027,1.5290879673557356e-11,27874.173595468586,21098.28779319229,0.7569116881952034,0.6031325071148372,0.42200690446934613,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486077035862166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.2848930279,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.98401346516044,260.98401346516044,-12.165986534839533,245.374365505291,276.5936614250327,106251.05314920934,106418.54867722299,-167.49552801367622,0.0,nan,276.5936614250327,3.443661425032701,270.3498022410743,-2.8001977589256626,264.1059430571403,-9.044056942859697,257.862083873187,-15.287916126813002,251.61822468923737,-21.53177531076261,245.374365505291,-27.77563449470898,1.0,1.0,25732.562594343566,25732.562594343566,276.13907095178143,2.989070951781457,276.13907095178143,276.13907095178143,86989.40100892792,86998.64749019868,-9.24648127076216,0.0,8648.866644398773,8648.866644398773,0.9211191066715512,3405.3119654671777,276.13907095178143,2.989070951781457,1.0,0.002,0.14296741864233747,0.004753341071447827,0.00022058074880839052,0.0017794192493599667,0.11029037440419526,0.11029037440419526,0.0,-1.8316429102605003e-12,1.0,1.000540831557077,0.2683712984521094,0.09217836925679698,0.0,4.982079329651052e-05,64.08562179561144,0.0,1599467.7168545513,266.08027890870954,0.00017302912158356776,1.0,1286322.7892459119,2590.5710883839497,,,,,,,,,,,,,,,,,,,3.0,14246.763495106901,1582.7920854097167,0.36943417533026984,6.175450102142607,2.7095225298531327
1116.0,-29.52107279828658,4.850427354842087,35.043669589979565,30.721318604797148,5.176305040095634,-26.051335014448668,-39.56658613225443,1.7065672560245608,-7.070024908181097,-7.070193201592654,40.08932447150028,35779.58638611438,15358.341134487167,15358.341134487167,51137.927520601545,87001.89026755521,86998.17239821883,15358.341134487167,102356.513532706,102356.513532706,102356.513532706,130231.13346054024,125915.73319298525,4315.400267554989,0.0,98819.21599430502,47597.398623672976,56913.130411813385,27874.619927834236,84787.75033964762,21098.593350479052,1582.819463419992,0.0,0.8756005365797971,2.6712557735045914,0.0014947306463915918,1.0,1.0,-6.805530589436216,326931.4791850525,1558388.248038869,4.7667121316169645,1558388.248038869,4.7667121316169645,0.7569105302638055,0.09217939232806457,3.388380224844787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388380224844787,1.2837310928934145,1.2840461237466552,2.639478192592253,5592.737561401949,14246.739751254041,6459.090132430922,0.00047753619967704706,29164.146122010752,2973.915263827174,19306.652648147687,1968.730672364945,0.6619995856342449,0.6619995856342449,30618.30963254527,30484.863174865135,1.0054748235553055,0.8,4343.363382833454,4324.433322199387,1.0054748235553055,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.986487183438,2034.6934298245008,8.8014097801278,4.850427354842087,-0.7896932983570286,5.640120653199116,2.7095043558037437,3.5,0.7741441016582125,0.6,0.00024538975102250454,1.0002059410142887,0.0002453392256135369,198.52736919047646,0.0,1.0044953581472773e-05,28.46739844989384,0.011616252540650065,8.281223164999041e-05,0.00016257751937251414,0.0005508744516461472,0.09217939230035,0.09217939230035,0.09217939230035,0.09222837641999132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489747.38905379985,594.9965143406889,0.0,0.09217939230035,0.09217939232806457,0.09217939232806457,0.3694362958914037,0.3694362958914037,0.5,9.59837755371401,0.280234137471723,0.280234137471723,5.5138116294983774e-12,0.0001682934115478929,0.26466261215642817,5.5138116294983774e-12,27874.619927834236,21098.593350479052,0.7569105302638055,0.6031287222004394,0.42199004269822543,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486195728306384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.220613833495,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.98285031165943,260.98285031165943,-12.167149688340544,245.37244379408043,276.59325682924066,106256.45247990328,106423.89475916649,-167.44227926319655,0.0,nan,276.59325682924066,3.4432568292406813,270.34909422220096,-2.8009057777990165,264.10493161518053,-9.045068384819444,257.86076900814356,-15.289230991856414,251.61660640111066,-21.53339359888932,245.37244379408043,-27.777556205919552,1.0,1.0,25732.562594343566,25732.562594343566,276.1387169394905,2.98871693949053,276.1387169394905,276.1387169394905,86988.99693490517,86998.17239821883,-9.175463313658838,0.0,8648.866644398773,8648.866644398773,0.921118508903471,3405.322125969011,276.1387169394905,2.98871693949053,1.0,0.002,0.14291828502843892,0.004753490714849328,0.00022050480667667148,0.0017794951911893203,0.11025240333833573,0.11025240333833573,0.0,-2.1340082478893407e-12,1.0,1.0005333611676799,0.26466261215091436,0.09217939232806457,0.0,4.9133610658353316e-05,63.2017331120723,0.0,1599467.3515757278,266.0799750918189,0.00016829340603408127,1.0,1286323.8069666924,2590.6130699543055,,,,,,,,,,,,,,,,,,,3.0,14246.739751254041,1582.819463419992,0.3694362958914037,6.175450102142607,2.7095043558037437
1117.0,-29.5230515690445,4.85118083668213,35.04374230742281,30.72075970647859,5.175952247615832,-26.0531511873824,-39.56834200127048,1.7060518658689403,-7.07030233439599,-7.0704663018922,40.089437263262205,35778.60409755539,15359.5821822875,15359.5821822875,51138.18627984289,87001.44002277002,86997.7760750651,15359.5821822875,102357.35825735261,102357.35825735261,102357.35825735261,130232.40270664594,125916.30994945802,4316.092757187917,0.0,98819.35371463539,47597.00237877145,56913.723706515484,27875.044449293335,84788.76815580882,21098.88504055153,1582.8451731635375,0.0,0.8755985890612163,2.671228520961703,0.0014947306463915918,1.0,1.0,-6.80923703174733,326927.9378401284,1558393.1204112081,4.766778669045045,1558393.1204112081,4.766778669045045,0.7569094671375999,0.0921803826714255,3.3883903432193714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3883903432193714,1.2837336042994478,1.2840485709044518,2.639480910892307,5592.743321153577,14246.715990512725,6459.077939586806,0.00047753308043470207,29164.099677118465,2973.9105277662065,19306.61620292068,1968.7269559860586,0.6619993902321024,0.6619993902321024,30618.382778393832,30484.863174865135,1.0054778261023116,0.8,4343.373758945136,4324.433322199387,1.0054778261023116,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.9787045616476,2034.6934298245008,8.802160245357232,4.85118083668213,-0.789437501163186,5.640618337845316,2.709484215231075,3.5,0.7741383472088785,0.6,0.0002453392256135369,1.0002051688834632,0.0002452888999638054,198.52899771435074,0.0,1.0030676519623163e-05,28.426937256612042,0.011626283217169688,8.279583894639012e-05,0.00016254338666714675,0.0005507604417371324,0.09218038266419987,0.09218038266419987,0.09218038266419987,0.09222872840679851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489740.9370695102,594.9986209748012,0.0,0.09218038266419987,0.0921803826714255,0.0921803826714255,0.369438348993685,0.369438348993685,0.5,9.59982792875035,0.2765328942433598,0.2765328942433598,-4.1097791836364195e-11,0.0001639674962348181,0.26122927014489505,-4.1097791836364195e-11,27875.044449293335,21098.88504055153,0.7569094671375999,0.6031245339697678,0.4219733919451243,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448631427542266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.18015264021,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9816866803173,260.9816866803173,-12.168313319682682,245.3705264900307,276.59284687060585,106261.71893565283,106429.23000247973,-167.51106682691602,0.0,nan,276.59284687060585,3.4428468706058766,270.3483827944777,-2.801617205522291,264.1039187183789,-9.04608128162107,257.8594546422669,-15.290545357733095,251.6149905661438,-21.535009433856175,245.3705264900307,-27.77947350996928,1.0,1.0,25732.562594343566,25732.562594343566,276.1383980154813,2.988398015481323,276.1383980154813,276.1383980154813,86988.44747127431,86997.7760750651,-9.328603790796478,0.0,8648.866644398773,8648.866644398773,0.9211179106364317,3405.3322949354683,276.1383980154813,2.988398015481323,1.0,0.002,0.14286978759234506,0.004753642333369722,0.00022042985791510328,0.0017795701432028862,0.11021492895755164,0.11021492895755164,0.0,1.1179893816271047e-12,1.0,1.0005264453320664,0.26122927018599285,0.0921803826714255,0.0,4.849743833922276e-05,62.38345458184855,0.0,1599467.0180231817,266.079697665604,0.00016396753733260994,1.0,1286324.7362777786,2590.651991166663,,,,,,,,,,,,,,,,,,,3.0,14246.715990512725,1582.8451731635375,0.369438348993685,6.175450102142607,2.709484215231075
