time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1118.0,-29.525026515760374,4.851924200379944,35.0438137795302,30.720252252090745,5.175653157182049,-26.05495854847489,-39.570092771295435,1.7055851897460639,-7.0705747823498655,-7.070734482997896,40.089546766858625,35777.60958502442,15360.796360506249,15360.796360506249,51138.40594553066,87000.96188751514,86997.37269141997,15360.796360506249,102358.16905192622,102358.16905192622,102358.16905192622,130233.62497319306,125916.84938647258,4316.775586720477,0.0,98819.47780957166,47596.60906983378,56914.29859970875,27875.455921266843,84789.75452097559,21099.167597591077,1582.8701619638157,0.0,0.875596681457824,2.6712017597686937,0.0014947306463915918,1.0,1.0,-6.812936148779215,326924.4603136507,1558397.8507530831,4.766843842941452,1558397.8507530831,4.766843842941452,0.7569084307422582,0.0921813477709106,3.388399678638433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388399678638433,1.2837358877797775,1.2840507903368321,2.6394834879148497,5592.74878155511,14246.692313378599,6459.065903751439,0.00047753003370544717,29164.05595023562,2973.9060688650684,19306.58022700333,1968.7232874634387,0.6619991492248989,0.6619991492248989,30618.450264208986,30484.863174865135,1.0054805963135072,0.8,4343.383332152211,4324.433322199387,1.0054805963135072,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.9702082765148,2034.6934298245008,8.802898919218748,4.851924200379944,-0.7891858069837241,5.641110007363668,2.709462227844225,3.5,0.77413206509835,0.6,0.0002452888999638054,1.000204775656451,0.00024523868105190584,198.53062311440186,0.0,9.991100800516778e-06,28.31477966866455,0.011636274317970204,8.277949683314892e-05,0.00016250940313065646,0.00055064680934364,0.09218134774067259,0.09218134774067259,0.09218134774067259,0.0922290595226884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489734.5609570692,595.0007027291683,0.0,0.09218134774067259,0.0921813477709106,0.0921813477709106,0.36944033933124704,0.36944033933124704,0.5,9.601259284235496,0.272883912067698,0.272883912067698,-1.4949819160392508e-11,0.00015970064805514994,0.25779833421870535,-1.4949819160392508e-11,27875.455921266843,21099.167597591077,0.7569084307422582,0.6031201084899929,0.4219567539398127,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486432378042395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.06799505227,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.98052788766546,260.98052788766546,-12.169472112334518,245.36861394055487,276.59244183477847,106267.49638445908,106434.3108964119,-166.81451195283245,0.0,nan,276.59244183477847,3.442441834778492,270.3476762559219,-2.8023237440780804,264.1029106770912,-9.04708932290879,257.8581450982488,-15.291854901751151,251.6133795193976,-21.53662048060238,245.36861394055487,-27.78138605944511,1.0,1.0,25732.562594343566,25732.562594343566,276.13808319431723,2.988083194317255,276.13808319431723,276.13808319431723,86988.03077101734,86997.37269141997,-9.341920402628602,0.0,8648.866644398773,8648.866644398773,0.921117358662186,3405.3416770316253,276.13808319431723,2.988083194317255,1.0,0.002,0.14282192592478268,0.004753792187387692,0.00022035589236806235,0.0017796441083202418,0.11017794618403118,0.11017794618403118,0.0,6.883040144789465e-13,1.0,1.0005195342786373,0.25779833423365517,0.0921813477709106,0.0,4.786166908966833e-05,61.56569254672076,0.0,1599466.690428721,266.0794252176501,0.0001597006630049691,1.0,1286325.648848102,2590.6909544624673,,,,,,,,,,,,,,,,,,,3.0,14246.692313378599,1582.8701619638157,0.36944033933124704,6.175450102142607,2.709462227844225
1119.0,-29.52699895836909,4.852657246950942,35.04388403533374,30.71971385451036,5.175313204589477,-26.05676774207216,-39.57183990916235,1.7050819880020314,-7.0708818204728345,-7.071037174649947,40.08965461710821,35776.61264834647,15362.034414760778,15362.034414760778,51138.647063107244,87000.51965187993,86996.90307722437,15362.034414760778,102358.93749198515,102358.93749198515,102358.93749198515,130234.83037063906,125917.38077323895,4317.449597400107,0.0,98819.62329941284,47596.19915542529,56914.91571554172,27875.892878653907,84790.80859419562,21099.465905351808,1582.8972323813937,0.0,0.8755945892417695,2.671171549016125,0.0014947306463915918,1.0,1.0,-6.816780945426672,326920.53532124386,1558402.5096822602,4.766915324395018,1558402.5096822602,4.766915324395018,0.7569072674084216,0.09218230916255801,3.388409088463462,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388409088463462,1.28373834164422,1.2840531803319126,2.6394857725629404,5592.753622450265,14246.668646893757,6459.054125716113,0.0004775271244912098,29164.017897326696,2973.9021885482503,19306.545021667553,1968.7196975182712,0.6619988058448311,0.6619988058448311,30618.518287867813,30484.863174865135,1.0054833886040806,0.8,4343.392981655154,4324.433322199387,1.0054833886040806,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.9610177621844,2034.6934298245008,8.80365478563053,4.852657246950942,-0.7889569469255058,5.641614193876448,2.7094384439542023,3.5,0.7741252697012007,0.6,0.00024523868105190584,1.00020451928738,0.00024518853526739917,198.53224647683788,0.0,9.969991871543124e-06,28.254956963953216,0.011646244309841748,8.276319159567924e-05,0.0001624754894562266,0.0005505334251260277,0.09218230914481947,0.09218230914481947,0.09218230914481947,0.09222937334393552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489728.2706028421,595.0027564652106,0.0,0.09218230914481947,0.09218230916255801,0.09218230916255801,0.3694422672225613,0.3694422672225613,0.5,9.602671210655458,0.26926892011516657,0.26926892011516657,3.234390533179976e-11,0.00015535417713863353,0.2542562292233015,3.234390533179976e-11,27875.892878653907,21099.465905351808,0.7569072674084216,0.6031154545046755,0.42193975079977675,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486550254254371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.00817234755,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.97936956683714,260.97936956683714,-12.170630433162842,245.3667053422319,276.59203379144446,106272.82897110967,106439.5755608004,-166.7465896907368,0.0,nan,276.59203379144446,3.442033791444487,270.3469681015918,-2.8030318984081646,264.1019024117607,-9.048097588239273,257.85683672192107,-15.293163278078907,251.61177103207297,-21.53822896792701,245.3667053422319,-27.783294657768067,1.0,1.0,25732.562594343566,25732.562594343566,276.13772620489243,2.9877262048924536,276.13772620489243,276.13772620489243,86987.65077244656,86996.90307722437,-9.252304777808604,0.0,8648.866644398773,8648.866644398773,0.9211168022877166,3405.3511339057795,276.13772620489243,2.9877262048924536,1.0,0.002,0.14277472068639843,0.004753933231652967,0.0002202829241095124,0.001779717075860336,0.11014146205475621,0.11014146205475621,0.0,-3.015166241682188e-14,1.0,1.000512399099809,0.2542562291909576,0.09218230916255801,0.0,4.7205239030159774e-05,60.7213583459704,0.0,1599466.3218946834,266.07911817952714,0.0001553541447947282,1.0,1286326.6788496734,2590.7308309593527,,,,,,,,,,,,,,,,,,,3.0,14246.668646893757,1582.8972323813937,0.3694422672225613,6.175450102142607,2.7094384439542023
1120.0,-29.52896674523662,4.853380231575606,35.04395293222195,30.71911894893276,5.174959507461035,-26.058574119965616,-39.5735866977833,1.7045668819061062,-7.071181166072506,-7.071332065554757,40.089755920132454,35775.66408857261,15363.241847822646,15363.241847822646,51138.905936395255,87000.0114699069,86996.38973704904,15363.241847822646,102359.63158487169,102359.63158487169,102359.63158487169,130235.92937635325,125917.81640851723,4318.1129678360185,0.0,98819.70743433452,47595.8416840585,56915.406389195574,27876.297791481553,84791.70418067713,21099.741712431733,1582.9225927675996,0.0,0.8755925654883877,2.671142119937064,0.0014947306463915918,1.0,1.0,-6.820757628549927,326916.71151537413,1558406.8857952505,4.766984466996152,1558406.8857952505,4.766984466996152,0.7569061670333928,0.0921832384460469,3.3884216099418927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3884216099418927,1.2837408509674686,1.284055625893033,2.6394903670692327,5592.763357657772,14246.644964742969,6459.040338627111,0.00047752313357380966,29163.9349555527,2973.8937308410827,19306.503811135895,1968.7154952135436,0.6619992754942011,0.6619992754942011,30618.608805621632,30484.863174865135,1.0054871042529985,0.8,4343.405822060197,4324.433322199387,1.0054871042529985,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.9511032993003,2034.6934298245008,8.804396764341588,4.853380231575606,-0.7887308132920214,5.642111044867628,2.70941278667042,3.5,0.7741179390486914,0.6,0.00024518853526739917,1.0002040397784462,0.0002451385172586491,198.53386603069234,0.0,9.955555249453348e-06,28.21404357695079,0.0116561998650912,8.274689258541664e-05,0.00016244164268198254,0.0005504207724180889,0.09218323843175079,0.09218323843175079,0.09218323843175079,0.09222962169251205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489722.04714562796,595.0047880843863,0.0,0.09218323843175079,0.0921832384460469,0.0921832384460469,0.3694441308445331,0.3694441308445331,0.5,9.604062708623132,0.2656377089574562,0.2656377089574562,-9.208633855450898e-12,0.0001508994822643217,0.2505744370048433,-9.208633855450898e-12,27876.297791481553,21099.741712431733,0.7569061670333928,0.6031121373315801,0.42192410724922536,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448666798283119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.967258960554,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9782108057961,260.9782108057961,-12.171789194203882,245.36480065589876,276.5916209556952,106278.13721916403,106444.94717986319,-166.80996069915878,0.0,nan,276.5916209556952,3.441620955695214,270.3462568957272,-2.803743104272769,264.1008928357777,-9.049107164222278,257.8555287758209,-15.294471224179063,251.61016471585685,-21.539835284143123,245.36480065589876,-27.785199344101216,1.0,1.0,25732.562594343566,25732.562594343566,276.1373719605259,2.987371960525934,276.1373719605259,276.1373719605259,86987.14741726892,86996.38973704904,-9.2423197801254,0.0,8648.866644398773,8648.866644398773,0.9211160619293076,3405.3637179916022,276.1373719605259,2.987371960525934,1.0,0.002,0.1427281978276111,0.004754072839964244,0.0002202110122845253,0.001779788987575516,0.11010550614226265,0.11010550614226265,0.0,-1.3995879108441578e-13,1.0,1.0005049825237753,0.2505744370140519,0.0921832384460469,0.0,4.6522859044505675e-05,59.84364144894047,0.0,1599465.962285872,266.07881883392747,0.00015089949147295556,1.0,1286327.6823054142,2590.7725557723006,,,,,,,,,,,,,,,,,,,3.0,14246.644964742969,1582.9225927675996,0.3694441308445331,6.175450102142607,2.70941278667042
1121.0,-29.53093679798915,4.854093357286728,35.044020451447125,30.718572274222993,5.174609234533532,-26.060382194736807,-39.57533739795906,1.7040546308227333,-7.071473439546082,-7.071623626151411,40.08985396512286,35774.68899958117,15364.424921437816,15364.424921437816,51139.11392101899,86999.57764080168,86995.86771022575,15364.424921437816,102360.29263166357,102360.29263166357,102360.29263166357,130236.98343414195,125918.21738595699,4318.766048184959,0.0,98819.85722169811,47595.45067629977,56916.00727266482,27876.69080247838,84792.6980751432,21100.009103966677,1582.9473247730086,0.0,0.875590572739622,2.6711129756164724,0.0014947306463915918,1.0,1.0,-6.824718107926742,326912.9309281226,1558411.1211737164,4.767052550504219,1558411.1211737164,4.767052550504219,0.7569050879629794,0.09218414173525376,3.38843107967982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38843107967982,1.2837433467017785,1.2840580580256713,2.639492612277564,5592.768114984809,14246.621310114111,6459.028599531164,0.0004775202435893644,29163.89765585429,2973.889927330362,19306.46872219253,1968.711917137099,0.6619989190065272,0.6619989190065272,30618.677262302273,30484.863174865135,1.0054899143222467,0.8,4343.415532989494,4324.433322199387,1.0054899143222467,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.94048798154,2034.6934298245008,8.805128328021441,4.854093357286728,-0.7885093789987172,5.642602736285445,2.709385315777112,3.5,0.774110090222032,0.6,0.0002451385172586491,1.0002042780402298,0.0002450884510701815,198.5354874726519,0.0,9.93026864830725e-06,28.14238134930275,0.011666130133739508,8.273056005408633e-05,0.00016240795720456278,0.0005503081697792507,0.09218414166264761,0.09218414166264761,0.09218414166264761,0.09222984649219473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489715.90613840247,595.0067926842751,0.0,0.09218414166264761,0.09218414173525376,0.09218414173525376,0.3694459260050573,0.3694459260050573,0.5,9.605433853453412,0.2619977322831346,0.2619977322831346,-1.6427748050773516e-11,0.0001501866053104095,0.24690551822465068,-1.6427748050773516e-11,27876.69080247838,21100.009103966677,0.7569050879629794,0.6031075208351026,0.421907662000302,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486785435339065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.8955967329,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9770517898833,260.9770517898833,-12.172948210116658,245.36289881003285,276.5912047697351,106283.38048562911,106450.22713664084,-166.84665101172968,0.0,nan,276.5912047697351,3.4412047697351227,270.34554357778717,-2.8044564222128088,264.0998823858543,-9.050117614145677,257.85422119391745,-15.295778806082524,251.60856000197276,-21.541439998027215,245.36289881003285,-27.78710118996713,1.0,1.0,25732.562594343566,25732.562594343566,276.1370200420992,2.987020042099232,276.1370200420992,276.1370200420992,86986.72674596908,86995.86771022575,-9.140964256672305,0.0,8648.866644398773,8648.866644398773,0.921115502010411,3405.373235078219,276.1370200420992,2.987020042099232,1.0,0.002,0.14268235568936097,0.00475421022656346,0.00022014015231139824,0.0017798598470595357,0.11007007615569912,0.11007007615569912,0.0,-6.290662435404215e-13,1.0,1.0004975917931507,0.24690551824107843,0.09218414173525376,0.0,4.584213933609577e-05,58.96805832509895,0.0,1599465.6163124207,266.0785265604539,0.00015018662173815756,1.0,1286328.674427023,2590.7756989188224,,,,,,,,,,,,,,,,,,,3.0,14246.621310114111,1582.9473247730086,0.3694459260050573,6.175450102142607,2.709385315777112
1122.0,-29.53289237400031,4.854796984392228,35.044086864894034,30.717991792503767,5.174257579774531,-26.06217737862244,-39.5770711247809,1.7035425843024723,-7.07174658359412,-7.071896699421132,40.08995709823352,35773.731317746155,15365.564751186774,15365.564751186774,51139.29606893293,86999.0913251699,86995.48595982262,15365.564751186774,102361.05071100939,102361.05071100939,102361.05071100939,130238.14491050314,125918.73445953915,4319.410450963992,0.0,98819.95699967125,47595.07545869681,56916.535045527155,27877.094199493742,84793.6292450209,21100.285169207986,1582.9721159080273,0.0,0.8755886625993906,2.671085671777008,0.0014947306463915918,1.0,1.0,-6.828124249919711,326909.39009244606,1558415.5763617603,4.767117811822594,1558415.5763617603,4.767117811822594,0.7569040380683283,0.09218502439606024,3.3884428077248834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3884428077248834,1.2837458415893714,1.2840604892492817,2.6394966183724833,5592.776603419225,14246.597544499127,6459.015287805755,0.00047751652125020493,29163.826160613986,2973.8826368447926,19306.428932554463,1968.7078597231944,0.6619991775505771,0.6619991775505771,30618.762044219096,30484.863174865135,1.0054933945261373,0.8,4343.427559736805,4324.433322199387,1.0054933945261373,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.9291889878198,2034.6934298245008,8.805838568211394,4.854796984392228,-0.7882852565283498,5.643082240920577,2.709356075752593,3.5,0.7741017359293123,0.6,0.0002450884510701815,1.000202780024703,0.00024503876210394884,198.53709702256847,0.0,9.939915133313429e-06,28.169719487810255,0.011676070048872821,8.271438880626814e-05,0.00016237406226391336,0.0005501952234392296,0.09218502436662966,0.09218502436662966,0.09218502436662966,0.09223014695526965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489709.8740523371,595.0087620561437,0.0,0.09218502436662966,0.09218502439606024,0.09218502439606024,0.3694476528115542,0.3694476528115542,0.5,9.60678752952808,0.25845237989261705,0.25845237989261705,-5.229594535194337e-12,0.00015011582701163206,0.24377244950142085,-5.229594535194337e-12,27877.094199493742,21100.285169207986,0.7569040380683283,0.603103045880488,0.4218917345119627,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486903024910107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.92293487141,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.97589375587955,260.97589375587955,-12.174106244120424,245.36100177615228,276.5907857356097,106288.73509113296,106455.44039009979,-166.70529896681487,0.0,nan,276.5907857356097,3.4407857356097225,270.3448289437167,-2.805171056283257,264.0988721518256,-9.05112784817436,257.8529153599303,-15.29708464006967,251.6069585680428,-21.543041431957164,245.36100177615228,-27.7889982238477,1.0,1.0,25732.562594343566,25732.562594343566,276.13670283005166,2.9867028300516836,276.13670283005166,276.13670283005166,86986.13652650113,86995.48595982262,-9.349433321491233,0.0,8648.866644398773,8648.866644398773,0.9211148085630116,3405.3850217635077,276.13670283005166,2.9867028300516836,1.0,0.002,0.1426370949195021,0.004754348481669912,0.0002200701977348923,0.0017799298012544029,0.11003509886744614,0.11003509886744614,0.0,-1.01070497457445e-12,1.0,1.0004912803176784,0.24377244950665045,0.09218502439606024,0.0,4.526076797300812e-05,58.22026572709244,0.0,1599465.2938236906,266.07825341640586,0.0001501158322412266,1.0,1286329.6036384732,2590.771954249376,,,,,,,,,,,,,,,,,,,3.0,14246.597544499127,1582.9721159080273,0.3694476528115542,6.175450102142607,2.709356075752593
1123.0,-29.534844310850858,4.855491242684075,35.04415216090246,30.71748992605137,5.1739375775097,-26.063966122020368,-39.578803803864844,1.7030593885832177,-7.0720223471248005,-7.072172344708586,40.09005768388116,35772.744444503565,15366.689008449317,15366.689008449317,51139.433452952886,86998.67087800824,86995.08960660272,15366.689008449317,102361.77861505204,102361.77861505204,102361.77861505204,130239.27169531546,125919.22548385833,4320.0462114571255,0.0,98820.11940114031,47594.670455799336,56917.165494823304,27877.493080263415,84794.65857508672,21100.557713047507,1582.9967736242838,0.0,0.8755867480536704,2.6710581116024197,0.0014947306463915918,1.0,1.0,-6.831542628029467,326905.8159374172,1558419.9215115919,4.7671832238369705,1558419.9215115919,4.7671832238369705,0.756902984507821,0.09218588817649262,3.388450867065195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388450867065195,1.2837482009553522,1.284062785402104,2.639498045289212,5592.779626884548,14246.574003233103,6459.004304918905,0.0004775140227062552,29163.804723168494,2973.8804508337194,19306.396103970692,1968.7045121392823,0.6619985385045862,0.6619985385045862,30618.820305073077,30484.863174865135,1.005495786071135,0.8,4343.4358243360875,4324.433322199387,1.005495786071135,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.9172419613635,2034.6934298245008,8.806543163718459,4.855491242684075,-0.7880682870241271,5.643559529708202,2.7093251588582303,3.5,0.774092902530923,0.6,0.00024503876210394884,1.0002024058631898,0.00024498917485853947,198.53870360006783,0.0,9.86510310988394e-06,27.95770221341109,0.011685935151982706,8.269823025040838e-05,0.00016234053185354045,0.000550082915918954,0.09218588816588129,0.09218588816588129,0.09218588816588129,0.09223043029803268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489703.9136534581,595.0107079493293,0.0,0.09218588816588129,0.09218588817649262,0.09218588817649262,0.3694493226351817,0.3694493226351817,0.5,9.60812379560613,0.2549884919450278,0.2549884919450278,3.785771696129814e-11,0.00014999758377598482,0.24062971667910915,3.785771696129814e-11,27877.493080263415,21100.557713047507,0.756902984507821,0.6030973449544381,0.4218749747406124,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448701975218461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.71091759701,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9747397336,260.9747397336,-12.17526026639996,245.35910959568506,276.5903698715194,106294.27849002783,106460.40628063765,-166.1277906097973,0.0,nan,276.5903698715194,3.440369871519408,270.3441178163491,-2.8058821836508514,264.09786576118245,-9.05213423881753,257.85161370601327,-15.29838629398671,251.60536165085068,-21.544638349149295,245.35910959568506,-27.790890404314922,1.0,1.0,25732.562594343566,25732.562594343566,276.1363813575783,2.9863813575782956,276.1363813575783,276.1363813575783,86985.73256790264,86995.08960660272,-9.357038700080011,0.0,8648.866644398773,8648.866644398773,0.9211143320353928,3405.393121400521,276.1363813575783,2.9863813575782956,1.0,0.002,0.14259241733715738,0.004754483880784004,0.0002200011418580709,0.0017799988588765635,0.11000057092903544,0.11000057092903544,0.0,7.346341417135971e-13,1.0,1.0004849492995906,0.24062971664125143,0.09218588817649262,0.0,4.467758359420974e-05,57.470140302137345,0.0,1599464.9681750054,266.0779776528752,0.00014999754591826786,1.0,1286330.5416004085,2590.7681743239823,,,,,,,,,,,,,,,,,,,3.0,14246.574003233103,1582.9967736242838,0.3694493226351817,6.175450102142607,2.7093251588582303
1124.0,-29.536794352770226,4.856176002896709,35.04421629855312,30.716945486515783,5.173613172973071,-26.065753600196956,-39.58053243169559,1.7025724200736658,-7.0723249271795225,-7.072474748299257,40.09015485430601,35771.7782420028,15367.828779192452,15367.828779192452,51139.607021195254,86998.18772572836,86994.61642472542,15367.828779192452,102362.44520391787,102362.44520391787,102362.44520391787,130240.34811411024,125919.674687379,4320.673426731242,0.0,98820.2261065274,47594.29355933975,56917.70283020851,27877.902910192373,84795.60574040088,21100.836137465856,1583.0226263286927,0.0,0.8755846986001123,2.671027876873907,0.0014947306463915918,1.0,1.0,-6.835164969329696,326901.8948549569,1558424.1191375894,4.7672532452864695,1558424.1191375894,4.7672532452864695,0.7569018446416653,0.09218674344138088,3.388461548492918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388461548492918,1.2837505777412919,1.2840650991095097,2.639501478904712,5592.786902303769,14246.55046968573,6458.991585412521,0.00047751058605257366,29163.74428108224,2973.8742874561894,19306.358084514923,1968.7006352337366,0.6619986068468737,0.6619986068468737,30618.897520916133,30484.863174865135,1.0054989556996723,0.8,4343.446777797247,4324.433322199387,1.0054989556996723,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.9046559058863,2034.6934298245008,8.807259885047463,4.856176002896709,-0.787869968723296,5.644045971620005,2.7092925884169246,3.5,0.7740835966905498,0.6,0.00024498917485853947,1.000202212574067,0.0002449396449824365,198.5403086406741,0.0,9.844987418676056e-06,27.900694344527942,0.011695780139401382,8.268211238322591e-05,0.00016230706247531354,0.0005499712402464378,0.09218674341079451,0.09218674341079451,0.09218674341079451,0.09223067666885972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489698.02486382925,595.012630346812,0.0,0.09218674341079451,0.09218674344138088,0.09218674344138088,0.36945093554516634,0.36945093554516634,0.5,9.609441797375137,0.2515631721925047,0.2515631721925047,-7.16227077646181e-12,0.00014982111974859436,0.23730977896957484,-7.16227077646181e-12,27877.902910192373,21100.836137465856,0.7569018446416653,0.6030926552698683,0.4218588679172479,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487136264027003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.65390972813,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.97358876569086,260.97358876569086,-12.176411234309114,245.35722167347262,276.58995585791246,106299.8160272504,106465.5041241518,-165.6880969013984,0.0,nan,276.58995585791246,3.43995585791248,270.34340902102196,-2.806590978978022,264.09686218413384,-9.053137815866137,257.85031534724465,-15.299684652755332,251.6037685103596,-21.546231489640377,245.35722167347262,-27.792778326527355,1.0,1.0,25732.562594343566,25732.562594343566,276.13602424371203,2.986024243712052,276.13602424371203,276.13602424371203,86985.35953464359,86994.61642472542,-9.256890081829624,0.0,8648.866644398773,8648.866644398773,0.9211137004696917,3405.4038562353826,276.13602424371203,2.986024243712052,1.0,0.002,0.14254835586483505,0.004754612004564311,0.00021993302457504638,0.0017800669770503858,0.10996651228752319,0.10996651228752319,0.0,1.6254319938624473e-12,1.0,1.0004782611871446,0.2373097789767371,0.09218674344138088,0.0,4.4061475651931434e-05,56.67766717890931,0.0,1599464.6107915824,266.07767507282045,0.00014982112691086513,1.0,1286331.570613769,2590.764027476525,,,,,,,,,,,,,,,,,,,3.0,14246.55046968573,1583.0226263286927,0.36945093554516634,6.175450102142607,2.7092925884169246
1125.0,-29.53873739213978,4.856851673112686,35.04427955516576,30.716418020334118,5.173279407310024,-26.067535712210955,-39.58225648440418,1.7020777271748901,-7.072603985533647,-7.0727536210451465,40.090257709038944,35770.805348219714,15368.919577915567,15368.919577915567,51139.724926135284,86997.75455639503,86994.30141633432,15368.919577915567,102363.22099424989,102363.22099424989,102363.22099424989,130241.54046570366,125920.24750976602,4321.292955937631,0.0,98820.37184099885,47593.897770113654,56918.30452320577,27878.319471453764,84796.62399465953,21101.12101639693,1583.0482308523326,0.0,0.8755827573648859,2.670999995333937,0.0014947306463915918,1.0,1.0,-6.838185582340316,326898.2789160608,1558428.562327995,4.767319569547688,1558428.562327995,4.767319569547688,0.7569007535767569,0.09218757880169083,3.3884706868426595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3884706868426595,1.2837529904956446,1.2840674488675552,2.6395036365480276,5592.791474091045,14246.526909035583,6458.979960846253,0.00047750774406948984,29163.708638447333,2973.8706529189208,19306.323337908427,1968.6970920659378,0.6619982244801459,0.6619982244801459,30618.96358183842,30484.863174865135,1.0055016674321178,0.8,4343.456148876001,4324.433322199387,1.0055016674321178,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.8914097093827,2034.6934298245008,8.807951883077532,4.856851673112686,-0.7876663250550973,5.6445179981677835,2.709258309818876,3.5,0.7740738028053932,0.6,0.0002449396449824365,1.0002014895673994,0.0002448903021413977,198.54190794025385,0.0,9.833676888417688e-06,27.868640301775727,0.0117056138162898,8.266604006710443e-05,0.00016227360491533207,0.0005498593535038897,0.09218757879354561,0.09218757879354561,0.09218757879354561,0.09223100120017742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489692.2375360982,595.0145199758623,0.0,0.09218757879354561,0.09218757880169083,0.09218757880169083,0.3694524879503126,0.3694524879503126,0.5,9.610744473960844,0.2482659706607251,0.2482659706607251,5.6274984672199935e-12,0.000149635511490942,0.2345680387048219,5.6274984672199935e-12,27878.319471453764,21101.12101639693,0.7569007535767569,0.6030868036604388,0.42184232889357187,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448725266454346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.62185568538,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9724400824004,260.9724400824004,-12.17755991759958,245.3553383597185,276.5895418050862,106305.19958987975,106470.55880380141,-165.359213921654,0.0,nan,276.5895418050862,3.4395418050862077,270.3427011160081,-2.807298883991905,264.095860426946,-9.054139573053988,257.84901973785753,-15.300980262142446,251.60217904878616,-21.547820951213822,245.3553383597185,-27.794661640281475,1.0,1.0,25732.562594343566,25732.562594343566,276.135708949039,2.985708949039008,276.135708949039,276.135708949039,86984.8775662434,86994.30141633432,-9.42385009091231,0.0,8648.866644398773,8648.866644398773,0.9211131601414205,3405.413040276873,276.135708949039,2.985708949039008,1.0,0.002,0.14250480315460615,0.004754742186036278,0.00021986570292966955,0.001780134298903752,0.10993285146483477,0.10993285146483477,0.0,1.8334214355042455e-12,1.0,1.0004727377047646,0.2345680386991944,0.09218757880169083,0.0,4.355271302077604e-05,56.02327107347398,0.0,1599464.2811565774,266.07739601446633,0.00014963550586344354,1.0,1286332.5195550753,2590.760203322096,,,,,,,,,,,,,,,,,,,3.0,14246.526909035583,1583.0482308523326,0.3694524879503126,6.175450102142607,2.709258309818876
1126.0,-29.540676177551138,4.857518386973403,35.04434186343053,30.71590909911322,5.172959070966534,-26.06931265267941,-39.583975927066035,1.701595545920025,-7.072884651992808,-7.073034058113541,40.090356859877964,35769.82602614961,15369.99434087491,15369.99434087491,51139.82036702452,86997.32456375439,86993.9548633022,15369.99434087491,102363.94920417712,102363.94920417712,102363.94920417712,130242.67466047104,125920.77006177887,4321.9045986921665,0.0,98820.52192952787,47593.49740248175,56918.91614116235,27878.725456293912,84797.64159745627,21101.398102567724,1583.0733867607687,0.0,0.8755808217728445,2.670971958177847,0.0014947306463915918,1.0,1.0,-6.841296121534015,326894.64272525156,1558432.8455231714,4.767385701187533,1558432.8455231714,4.767385701187533,0.7568996701678076,0.09218839527655184,3.388479264865898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388479264865898,1.2837553444343803,1.2840697400354601,2.6395054786384193,5592.79537725954,14246.503423668455,6458.968640963424,0.0004775050554838986,29163.679103534007,2973.867641195924,19306.28950202113,1968.6936417656518,0.6619977346987618,0.6619977346987618,30619.025592140744,30484.863174865135,1.0055042128921399,0.8,4343.464945353655,4324.433322199387,1.0055042128921399,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.8775448160873,2034.6934298245008,8.808637824779234,4.857518386973403,-0.7874690958097563,5.64498748278316,2.709222430338857,3.5,0.7740635515253877,0.6,0.0002448903021413977,1.0002010515858837,0.000244841076454687,198.54350376095454,0.0,9.796621803030883e-06,27.763626189789523,0.01171541043809283,8.265001360406882e-05,0.00016224028853732892,0.0005497478536345995,0.09218839527739621,0.09218839527739621,0.09218839527739621,0.09223129478213435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489686.50796205294,595.0163906075537,0.0,0.09218839527739621,0.09218839527655184,0.09218839527655184,0.36945399146116936,0.36945399146116936,0.5,9.612031468240893,0.24506276181318754,0.24506276181318754,2.0463630789890885e-12,0.0001494061207267805,0.23173793657952046,2.0463630789890885e-12,27878.725456293912,21101.398102567724,0.7568996701678076,0.6030806919111131,0.42182571770041566,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487368648841508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.516841573386,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9712948759066,260.9712948759066,-12.17870512409337,245.35345967338506,276.5891300784303,106310.67951800906,106475.53822711679,-164.8587091077374,0.0,nan,276.5891300784303,3.43913007843031,270.3419959974283,-2.8080040025716926,264.0948619164141,-9.05513808358586,257.84772783538995,-15.30227216461003,251.60059375439178,-21.549406245608196,245.35345967338506,-27.796540326614917,1.0,1.0,25732.562594343566,25732.562594343566,276.1353884427862,2.9853884427862454,276.1353884427862,276.1353884427862,86984.45885839827,86993.9548633022,-9.49600490393641,0.0,8648.866644398773,8648.866644398773,0.9211126529431697,3405.4216611902275,276.1353884427862,2.9853884427862454,1.0,0.002,0.1424617756330598,0.004754869928778418,0.0002197991909516405,0.0017802008132099625,0.10989959547582025,0.10989959547582025,0.0,4.161602919910967e-12,1.0,1.000467036186484,0.2317379365774741,0.09218839527655184,0.0,4.302752763637454e-05,55.34774909429655,0.0,1599463.9495605514,266.07711534800717,0.00014940611868041742,1.0,1286333.4738179743,2590.756357730394,,,,,,,,,,,,,,,,,,,3.0,14246.503423668455,1583.0733867607687,0.36945399146116936,6.175450102142607,2.709222430338857
1127.0,-29.542609935361476,4.858176198452158,35.044403245386924,30.715316987503343,5.172612250811503,-26.071087716757226,-39.58569128355009,1.7010900321646052,-7.073174206957219,-7.073323346461116,40.0904547497372,35768.89577092135,15371.062625875695,15371.062625875695,51139.95839679705,86996.8108144689,86993.59701972868,15371.062625875695,102364.65964560438,102364.65964560438,102364.65964560438,130243.79601462427,125921.28726919397,4322.508745430296,0.0,98820.59240106578,47593.15005377363,56919.38038588016,27879.136369019892,84798.51675490005,21101.67802738072,1583.0990086561328,0.0,0.8755788420440508,2.670943036727497,0.0014947306463915918,1.0,1.0,-6.8444031025179015,326890.89180009696,1558437.0742542068,4.767453340998058,1558437.0742542068,4.767453340998058,0.7568985548214298,0.09218919969219572,3.388492103674223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388492103674223,1.2837578071196882,1.2840721401267376,2.639510416125013,5592.80583920115,14246.47995875431,6458.954645756222,0.0004775009204906235,29163.58940128922,2973.858494112589,19306.24766941024,1968.6893760264966,0.6619983364790062,0.6619983364790062,30619.118403486726,30484.863174865135,1.0055080227061746,0.8,4343.478111116445,4324.433322199387,1.0055080227061746,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.86307094081,2034.6934298245008,8.809323139372648,4.858176198452158,-0.7872816856801128,5.645457884132271,2.709184975142028,3.5,0.7740528500405794,0.6,0.000244841076454687,1.0002005333471553,0.00024479198749807724,198.5450954658277,0.0,9.773440314582637e-06,27.697929851527196,0.011725183878407413,8.263402808901502e-05,0.000162207048365672,0.0005496373025473823,0.09218919967875286,0.09218919967875286,0.09218919967875286,0.09223158029435088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489680.8474447501,595.018238681774,0.0,0.09218919967875286,0.09218919969219572,0.09218919969219572,0.36945544449989187,0.36945544449989187,0.5,9.61330288757673,0.24193989126746374,0.24193989126746374,-4.814637577510439e-11,0.00014913950388972808,0.22892024394320742,-4.814637577510439e-11,27879.136369019892,21101.67802738072,0.7568985548214298,0.6030760955950558,0.4218103940934139,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487484380975302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.45114523513,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9701505635118,260.9701505635118,-12.179849436488155,245.3515854007588,276.5887157262696,106316.01078289843,106480.74078265556,-164.72999975714478,0.0,nan,276.5887157262696,3.4387157262696064,270.34128966116367,-2.808710338836306,264.09386359606304,-9.056136403936932,257.84643753095526,-15.30356246904472,251.5990114658604,-21.550988534139577,245.3515854007588,-27.79841459924117,1.0,1.0,25732.562594343566,25732.562594343566,276.13505777981834,2.985057779818362,276.13505777981834,276.13505777981834,86983.89664240186,86993.59701972868,-9.70037732682249,0.0,8648.866644398773,8648.866644398773,0.9211118938134667,3405.434564192594,276.13505777981834,2.985057779818362,1.0,0.002,0.14241927100404875,0.004754993931360756,0.00021973348181641243,0.001780266518330477,0.10986674090820621,0.10986674090820621,0.0,1.4688944505181212e-13,1.0,1.0004613595797276,0.2289202439913538,0.09218919969219572,0.0,4.250463086958056e-05,54.675171320541736,0.0,1599463.6074196682,266.07682579304276,0.00014913955203610385,1.0,1286334.4581983257,2590.752390776836,,,,,,,,,,,,,,,,,,,3.0,14246.47995875431,1583.0990086561328,0.36945544449989187,6.175450102142607,2.709184975142028
1128.0,-29.544539792020725,4.858825324129192,35.044463620361284,30.714844457712047,5.172301809000819,-26.07285563194843,-39.587401785515226,1.7006176486543467,-7.073457294447451,-7.073606122412326,40.09054845967327,35767.89783110364,15372.10492336442,15372.10492336442,51140.00275446806,86996.42259231457,86993.21949382697,15372.10492336442,102365.32441719138,102365.32441719138,102365.32441719138,130244.85099747649,125921.74637122924,4323.104626247256,0.0,98820.77800167694,47592.72489628796,56920.05900598775,27879.526580285114,84799.58558627286,21101.943497965156,1583.12349412789,0.0,0.875576914501986,2.67091476726566,0.0014947306463915918,1.0,1.0,-6.847564664001652,326887.2253495101,1558441.1224251844,4.7675191979707625,1558441.1224251844,4.7675191979707625,0.7568974830758892,0.0921899802190276,3.388498790439588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388498790439588,1.2837601147886535,1.284074385339019,2.639510880112862,5592.806822335725,14246.456529933592,6458.944543973819,0.00047749888081237776,29163.58662440514,2973.858210949217,19306.21747450663,1968.6862970032203,0.661997364149665,0.661997364149665,30619.166741877674,30484.863174865135,1.0055100069504976,0.8,4343.48496816374,4324.433322199387,1.0055100069504976,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.8479885969457,2034.6934298245008,8.8099966437336,4.858825324129192,-0.7870967105825031,5.645922034711695,2.709145945583075,3.5,0.7740416987380214,0.6,0.00024479198749807724,1.0002001319128826,0.00024474300661199937,198.54668398191708,0.0,9.746371576406164e-06,27.62121704753507,0.01173493024998382,8.26180906593519e-05,0.00016217389683872535,0.0005495260532788953,0.09218998018595301,0.09218998018595301,0.09218998018595301,0.09223182757634761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489675.2438891698,595.0200679936237,0.0,0.09218998018595301,0.0921899802190276,0.0921899802190276,0.3694568473475931,0.3694568473475931,0.5,9.614558311112354,0.23886345578199553,0.23886345578199553,4.445155354915187e-11,0.00014882796489246175,0.22604145841069112,4.445155354915187e-11,27879.526580285114,21101.943497965156,0.7568974830758892,0.6030690173885292,0.4217933092929366,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44875998147511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.374432431134,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9690106444072,260.9690106444072,-12.180989355592772,245.34971574389328,276.5883055449247,106321.50030679094,106485.59786646526,-164.09755967432596,0.0,nan,276.5883055449247,3.438305544924731,270.3405875847159,-2.8094124152841005,264.0928696245099,-9.05713037549009,257.84515166430003,-15.304848335699944,251.5974337040994,-21.55256629590059,245.34971574389328,-27.800284256106693,1.0,1.0,25732.562594343566,25732.562594343566,276.13473135353496,2.9847313535349826,276.13473135353496,276.13473135353496,86983.57266140539,86993.21949382697,-9.646832421582076,0.0,8648.866644398773,8648.866644398773,0.921111498439537,3405.4412843917858,276.13473135353496,2.9847313535349826,1.0,0.002,0.14237730063149323,0.0047551168920128666,0.00021966859997502722,0.0017803314005700303,0.10983429998751361,0.10983429998751361,0.0,5.450574887266857e-13,1.0,1.000455559887073,0.22604145836623957,0.0921899802190276,0.0,4.1970375181695844e-05,53.98798020438476,0.0,1599463.2728475532,266.0765427055525,0.0001488279204409082,1.0,1286335.4204164953,2590.7485131432186,,,,,,,,,,,,,,,,,,,3.0,14246.456529933592,1583.12349412789,0.3694568473475931,6.175450102142607,2.709145945583075
1129.0,-29.546465456426144,4.859465835205499,35.04452319228683,30.71432883096861,5.171986788798462,-26.074620231904255,-39.58910795683039,1.7001415641086874,-7.073747179491818,-7.073895694084522,40.090646039147124,35766.92829055527,15373.138673011312,15373.138673011312,51140.06696356658,86995.97146940521,86992.9065041668,15373.138673011312,102366.04517717811,102366.04517717811,102366.04517717811,130245.98722706514,125922.29329063463,4323.693936430521,0.0,98820.9070015899,47592.334369059536,56920.63625836708,27879.94204988704,84800.57830825412,21102.226540716034,1583.1493657463516,0.0,0.875574934353724,2.6708858185801225,0.0014947306463915918,1.0,1.0,-6.850435305913095,326883.47081751766,1558445.3377664948,4.767586852491832,1558445.3377664948,4.767586852491832,0.7568963559162611,0.0921907550734188,3.388508137549316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388508137549316,1.283762439529279,1.2840766477656567,2.6395133813011307,5592.812122053532,14246.43311480734,6458.932681519064,0.00047749588918913105,29163.544247251106,2973.8538896821146,19306.18201683553,1968.6826813270109,0.6619971102673945,0.6619971102673945,30619.23431177221,30484.863174865135,1.0055127806308053,0.8,4343.494553297903,4324.433322199387,1.0055127806308053,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.832317288184,2034.6934298245008,8.810668234815955,4.859465835205499,-0.7869204000071752,5.646386235212674,2.709105392159734,3.5,0.7740301120456383,0.6,0.00024474300661199937,1.0001997002677443,0.00024469414112650095,198.54826906946917,0.0,9.724992509257232e-06,27.560628771234995,0.011744655242493077,8.260219641062856e-05,0.0001621408102013708,0.000549415454796184,0.09219075507168507,0.09219075507168507,0.09219075507168507,0.09223212658449609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489669.727945139,595.0218689591595,0.0,0.09219075507168507,0.0921907550734188,0.0921907550734188,0.3694581981685081,0.3694581981685081,0.5,9.615799459512338,0.23588857814047515,0.23588857814047515,-2.5920599000528455e-11,0.00014851459269493716,0.2234603881714179,-2.5920599000528455e-11,27879.94204988704,21102.226540716034,0.7568963559162611,0.6030627147101523,0.4217769383663964,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487715017399134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.313844154836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.96787428473607,260.96787428473607,-12.182125715263908,245.34785054606698,276.5878980234067,106326.98649000005,106490.57165251396,-163.58516251390455,0.0,nan,276.5878980234067,3.437898023406717,270.33988852794266,-2.810111472057315,264.09187903247056,-9.058120967529419,257.8438695369958,-15.306130463004195,251.5958600415336,-21.55413995846638,245.34785054606698,-27.802149453932998,1.0,1.0,25732.562594343566,25732.562594343566,276.1344055933455,2.984405593345514,276.1344055933455,276.1344055933455,86983.16483988099,86992.9065041668,-9.741664285800653,0.0,8648.866644398773,8648.866644398773,0.9211109457645109,3405.450678237062,276.1344055933455,2.984405593345514,1.0,0.002,0.14233580924712597,0.004755236674897098,0.00021960445416323215,0.001780395547184394,0.10980222708161608,0.10980222708161608,0.0,1.3476260038447485e-12,1.0,1.0004503598063381,0.2234603881973385,0.0921907550734188,0.0,4.1491386879101766e-05,53.37188146797169,0.0,1599462.9302486721,266.07625282050816,0.00014851461861553616,1.0,1286336.4057578382,2590.74454233452,,,,,,,,,,,,,,,,,,,3.0,14246.43311480734,1583.1493657463516,0.3694581981685081,6.175450102142607,2.709105392159734
1130.0,-29.548388626523323,4.860097583668421,35.04458164995271,30.713717580679827,5.1716190398769015,-26.076387859882526,-39.59081831909714,1.6996182729758162,-7.074064529159045,-7.074212615158326,40.090733033855464,35766.02258631178,15374.190189034794,15374.190189034794,51140.212775346576,86995.47165166617,86992.41109156223,15374.190189034794,102366.60128059702,102366.60128059702,102366.60128059702,130246.93913959278,125922.6644868287,4324.274652764082,0.0,98820.98175349884,47592.00254017421,56921.088014805144,27880.337858995757,84801.42587380091,21102.49346415534,1583.1749842246568,0.0,0.8755728437454652,2.670854137156365,0.0014947306463915918,1.0,1.0,-6.8539234903616375,326879.3617180013,1558449.0958615344,4.767658281240795,1558449.0958615344,4.767658281240795,0.7568951843726132,0.09219151403671229,3.388521281227201,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388521281227201,1.2837649845319088,1.2840791306561254,2.6395183869754293,5592.822728476706,14246.409719337349,6458.918655645806,0.00047749172747205815,29163.45318560591,2973.844603978516,19306.14009256175,1968.6784062408417,0.6619977397632254,0.6619977397632254,30619.32932684797,30484.863174865135,1.0055166809124518,0.8,4343.508031671002,4324.433322199387,1.0055166809124518,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.8160597100393,2034.6934298245008,8.811352981006916,4.860097583668421,-0.7867625532315285,5.646860136899949,2.7090633218746354,3.5,0.7740180919641816,0.6,0.00024469414112650095,1.0001994447087825,0.00024464534790633274,198.54985212601278,0.0,9.702157562951408e-06,27.49591453340429,0.011754357400056028,8.258626595700978e-05,0.00016210787516949117,0.0005493059848663434,0.09219151394690728,0.09219151394690728,0.09219151394690728,0.09223230480512731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489664.2449270775,595.0236586742722,0.0,0.09219151394690728,0.09219151403671229,0.09219151403671229,0.3694595037093415,0.3694595037093415,0.5,9.617023169806165,0.2328844111053172,0.2328844111053172,-3.9619862945983186e-11,0.00014808599928528565,0.22028912479669316,-3.9619862945983186e-11,27880.337858995757,21102.49346415534,0.7568951843726132,0.6030584067236322,0.42176204253378674,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487829971531128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.24912991701,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9667362705437,260.9667362705437,-12.183263729456257,245.34598894801798,276.5874835930709,106332.04738817921,106495.8707271221,-163.8233389428982,0.0,nan,276.5874835930709,3.4374835930709082,270.33918466406334,-2.8108153359366383,264.0908857350502,-9.059114264949756,257.8425868060329,-15.30741319396708,251.5942878770271,-21.555712122972864,245.34598894801798,-27.804011051982002,1.0,1.0,25732.562594343566,25732.562594343566,276.1340313916331,2.9840313916330956,276.1340313916331,276.1340313916331,86982.68527328125,86992.41109156223,-9.725818280974636,0.0,8648.866644398773,8648.866644398773,0.9211101686049673,3405.463887633337,276.1340313916331,2.9840313916330956,1.0,0.002,0.1422949064462566,0.004755349166338387,0.00021954120422612195,0.0017804587878965097,0.10977060211306097,0.10977060211306097,0.0,-7.877368462388956e-12,1.0,1.0004439707453967,0.22028912483631302,0.09219151403671229,0.0,4.090279100007084e-05,52.614793270171056,0.0,1599462.555068547,266.07593547084093,0.0001480860389051486,1.0,1286337.4841604314,2590.7401965101867,,,,,,,,,,,,,,,,,,,3.0,14246.409719337349,1583.1749842246568,0.3694595037093415,6.175450102142607,2.7090633218746354
