time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1131.0,-29.550307362905798,4.860720835067327,35.0446388019086,30.713171988632553,5.171251060114639,-26.078151520604923,-39.59252428086472,1.6990952175403737,-7.074370700561076,-7.0745182782067255,40.090812275955734,35765.07190524312,15375.209836996113,15375.209836996113,51140.28174223924,86995.08465329977,86991.85832249843,15375.209836996113,102367.06815949455,102367.06815949455,102367.06815949455,130247.76151153546,125922.91614646484,4324.845365070619,0.0,98821.15256809822,47591.60850410329,56921.715626661025,27880.693352040907,84802.40897870193,21102.73220330184,1583.1984118322114,0.0,0.8755708454084531,2.6708235826777686,0.0014947306463915918,1.0,1.0,-6.857600465966868,326875.39862614404,1558452.5190576117,4.767726557605073,1558452.5190576117,4.767726557605073,0.7568940964575075,0.09219223898880549,3.3885300773045532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3885300773045532,1.2837675282942425,1.2840816123985226,2.6395200085851482,5592.826164473113,14246.386309647854,6458.907557909618,0.00047748914758591153,29163.427891632196,2973.842024711007,19306.106920685623,1968.6750236508517,0.6619971764781837,0.6619971764781837,30619.39291326741,30484.863174865135,1.0055192910782942,0.8,4343.517051728907,4324.433322199387,1.0055192910782942,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.7991930483456,2034.6934298245008,8.812022551508647,4.860720835067327,-0.7866047982001998,5.647325633267527,2.709019675719626,3.5,0.7740056216341789,0.6,0.00024464534790633274,1.0001989879845221,0.00024459667610673345,198.55143155500792,0.0,9.687886649148647e-06,27.455470763687266,0.011764045286705178,8.257037931898573e-05,0.000162074968587347,0.000549195905836416,0.09219223896104049,0.09219223896104049,0.09219223896104049,0.09223240399192127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489658.814901402,595.025430744377,0.0,0.09219223896104049,0.09219223898880549,0.09219223898880549,0.369460751152134,0.369460751152134,0.5,9.618228123401957,0.22980269141288545,0.22980269141288545,3.495870259939693e-11,0.00014757764563455567,0.21691781223984208,3.495870259939693e-11,27880.693352040907,21102.73220330184,0.7568940964575075,0.603052228800282,0.42174594255011666,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487944778498338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.208686147285,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9655972847364,260.9655972847364,-12.184402715263559,245.3441310589679,276.58706351050586,106337.00664120859,106500.9698493427,-163.96320813412535,0.0,nan,276.58706351050586,3.4370635105058795,270.3384770202009,-2.811522979799065,264.0898905298911,-9.060109470108898,257.84130403957835,-15.30869596042163,251.5927175492745,-21.557282450725467,245.3441310589679,-27.805868941032088,1.0,1.0,25732.562594343566,25732.562594343566,276.13366181627265,2.9836618162726722,276.13366181627265,276.13366181627265,86982.30982129912,86991.85832249843,-9.54850119931507,0.0,8648.866644398773,8648.866644398773,0.9211096485094914,3405.472727691076,276.13366181627265,2.9836618162726722,1.0,0.002,0.14225462941622696,0.004755461114248523,0.0002194789249112036,0.0017805210760068395,0.10973946245560179,0.10973946245560179,0.0,9.18042985381673e-13,1.0,1.0004371786876556,0.21691781220488338,0.09219223898880549,0.0,4.027703221568949e-05,51.80989818160783,0.0,1599462.1929681462,266.0756292994389,0.00014757761067585307,1.0,1286338.524252684,2590.7360050816974,,,,,,,,,,,,,,,,,,,3.0,14246.386309647854,1583.1984118322114,0.369460751152134,6.175450102142607,2.709019675719626
1132.0,-29.55222182288404,4.861335755121096,35.04469470883545,30.7125917863101,5.170888482671002,-26.079910792326388,-39.59422577228395,1.6985774518424734,-7.0746745746075135,-7.074821610822198,40.090890657090775,35764.14851891819,15376.209595896238,15376.209595896238,51140.35811481443,86994.62771414386,86991.32482474443,15376.209595896238,102367.53442064067,102367.53442064067,102367.53442064067,130248.58213909104,125923.17503892943,4325.407100161611,0.0,98821.26283805077,47591.25119834672,56922.23515522672,27881.047718450372,84803.28287367709,21102.970195908994,1583.2217484328576,0.0,0.8755688632732797,2.6707932618933654,0.0014947306463915918,1.0,1.0,-6.861151688931955,326871.4657857717,1558455.9050650438,4.767794280600927,1558455.9050650438,4.767794280600927,0.756893012379303,0.09219294349140769,3.388541454160945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388541454160945,1.2837700471082985,1.2840840693421753,2.6395236917964082,5592.833968755799,14246.362924674775,6458.894682821879,0.0004774856051636988,29163.3625189102,2973.8353585485565,19306.068436186768,1968.6710993241086,0.6619973407959479,0.6619973407959479,30619.475155965225,30484.863174865135,1.0055226670697455,0.8,4343.528718275052,4324.433322199387,1.0055226670697455,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.7817426046336,2034.6934298245008,8.812683684403089,4.861335755121096,-0.7864512330059643,5.64778698812706,2.7089745191977435,3.5,0.7739927197707839,0.6,0.00024459667610673345,1.0001985475552249,0.00024454812167504003,198.55300748579728,0.0,9.663855486797688e-06,27.387366449584647,0.011773709142191975,8.255453712452763e-05,0.00016204213898220583,0.0005490865052621137,0.09219294350279708,0.09219294350279708,0.09219294350279708,0.09223250762139677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489653.4676801508,595.027175801431,0.0,0.09219294350279708,0.09219294349140769,0.09219294349140769,0.3694619350438829,0.3694619350438829,0.5,9.619415053305666,0.2266868788454417,0.2266868788454417,1.3301360013429075e-11,0.00014703621468470374,0.21366992189024359,1.3301360013429075e-11,27881.047718450372,21102.970195908994,0.756893012379303,0.6030469149524915,0.42173070790422634,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488059322515239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.140581833184,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.96445838385614,260.96445838385614,-12.185541616143837,245.34227699231835,276.5866397753946,106342.12647184491,106506.07745434235,-163.95098249745558,0.0,nan,276.5866397753946,3.4366397753946103,270.33776721878155,-2.8122327812184267,264.0888946621646,-9.061105337835386,257.8400221055449,-15.309977894455074,251.59114954893278,-21.5588504510672,245.34227699231835,-27.80772300768163,1.0,1.0,25732.562594343566,25732.562594343566,276.13329679953415,2.9832967995341733,276.13329679953415,276.13329679953415,86981.86333806699,86991.32482474443,-9.46148667743546,0.0,8648.866644398773,8648.866644398773,0.9211089758163343,3405.4841614317497,276.13329679953415,2.9832967995341733,1.0,0.002,0.14221495524448494,0.004755570968441401,0.0002194175768473505,0.0017805824260963296,0.10970878842367525,0.10970878842367525,0.0,2.9436800219606596e-12,1.0,1.0004306351810714,0.21366992187694223,0.09219294349140769,0.0,3.967417558286962e-05,51.03446142034529,0.0,1599461.8335314498,266.07532542539246,0.00014703620138334372,1.0,1286339.5564136377,2590.7318456250414,,,,,,,,,,,,,,,,,,,3.0,14246.362924674775,1583.2217484328576,0.3694619350438829,6.175450102142607,2.7089745191977435
1133.0,-29.554131937503396,4.8619424872465995,35.044749451954,30.711996915657096,5.170527897094697,-26.08166595404392,-39.59592286320401,1.6980619133283876,-7.074977968099859,-7.075124440031065,40.09096889203497,35763.23711056987,15377.192148346438,15377.192148346438,51140.42925891631,86994.14211035409,86990.8163725425,15377.192148346438,102368.00852088894,102368.00852088894,102368.00852088894,130249.41335014415,125923.45298907919,4325.960361064968,0.0,98821.3474590284,47590.90886998823,56922.70954337797,27881.404829255218,84804.1143726332,21103.210105991675,1583.2452205534833,0.0,0.8755668844633099,2.67076299200819,0.0014947306463915918,1.0,1.0,-6.864555906210114,326867.5395094435,1558459.2847631616,4.7678618901774925,1558459.2847631616,4.7678618901774925,0.7568919225995613,0.09219363033043232,3.388553922925285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388553922925285,1.2837725552868635,1.2840865157981725,2.6395282474068007,5592.843621547563,14246.339561414447,6458.881060193732,0.0004774816562497859,29163.280179917427,2973.8269623079673,19306.027717239613,1968.6669471470495,0.6619978136250336,0.6619978136250336,30619.56529194488,30484.863174865135,1.0055263670761772,0.8,4343.541504523483,4324.433322199387,1.0055263670761772,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.763722213671,2034.6934298245008,8.813337847738262,4.8619424872465995,-0.7863026254475161,5.6482451126941156,2.7089278881390757,3.5,0.7739793966111644,0.6,0.00024454812167504003,1.000198099953245,0.0002444996862986159,198.55457986147212,0.0,9.640628439493001e-06,27.321540997523165,0.011783349770631469,8.2538738700855e-05,0.00016200938297418504,0.0005489775302278796,0.09219363031875501,0.09219363031875501,0.09219363031875501,0.09223262122140509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489648.20275144343,595.0288940476374,0.0,0.09219363031875501,0.09219363033043232,0.09219363033043232,0.3694630581449578,0.3694630581449578,0.5,9.620584782400767,0.22357376232423576,0.22357376232423576,-5.343281372915953e-12,0.00014647193120254087,0.21056853382094687,-5.343281372915953e-12,27881.404829255218,21103.210105991675,0.7568919225995613,0.603041841038548,0.4217158256428993,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488173612961182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.074756381124,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.96332012857215,260.96332012857215,-12.186679871427827,245.34042682175644,276.58621343538846,106347.31377201436,106511.17181732082,-163.85804530645365,0.0,nan,276.58621343538846,3.4362134353884812,270.3370561126638,-2.812943887336189,264.0878987899358,-9.062101210064156,257.83874146720626,-15.311258532793715,251.58958414448227,-21.560415855517704,245.34042682175644,-27.80957317824354,1.0,1.0,25732.562594343566,25732.562594343566,276.13293518202124,2.982935182021265,276.13293518202124,276.13293518202124,86981.38210752835,86990.8163725425,-9.434265014147968,0.0,8648.866644398773,8648.866644398773,0.9211082385592144,3405.4966925399112,276.13293518202124,2.982935182021265,1.0,0.002,0.1421758567379398,0.004755678524757839,0.00021935711725566998,0.0017806428834597223,0.10967855862783499,0.10967855862783499,0.0,7.153921552371934e-13,1.0,1.0004243867214926,0.21056853382629015,0.09219363033043232,0.0,3.909850794893878e-05,50.29399766038312,0.0,1599461.4746283658,266.0750220319001,0.00014647193654582225,1.0,1286340.586859868,2590.727693088177,,,,,,,,,,,,,,,,,,,3.0,14246.339561414447,1583.2452205534833,0.3694630581449578,6.175450102142607,2.7089278881390757
1134.0,-29.556034962822395,4.86254136651151,35.04480328866102,30.711425828654342,5.170168161555029,-26.08341465039761,-39.597611397597916,1.697547849050277,-7.075262517697979,-7.075408482962612,40.09105222598605,35762.30594280104,15378.13449260413,15378.13449260413,51140.440435405166,86993.69602540508,86990.44405810894,15378.13449260413,102368.57855071308,102368.57855071308,102368.57855071308,130250.34986001441,125923.84344265948,4326.506417354927,0.0,98821.46424865273,47590.538763455814,56923.250539107685,27881.771309301334,84805.02184840901,21103.458000829356,1583.2686922186742,0.0,0.8755649898890061,2.670734599898156,0.0014947306463915918,1.0,1.0,-6.867429941444982,326863.8568371772,1558462.8847416588,4.767926621871766,1558462.8847416588,4.767926621871766,0.7568908648852328,0.0921942995445825,3.38856489317633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38856489317633,1.2837750563432515,1.2840889552828558,2.6395316503721715,5592.850832022839,14246.316221390809,6458.868446507346,0.00047747824826905585,29163.22023156556,2973.8208492773333,19305.990014086896,1968.663102495439,0.6619978816053572,0.6619978816053572,30619.64459520333,30484.863174865135,1.0055296224107328,0.8,4343.552754095162,4324.433322199387,1.0055296224107328,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.7451432170162,2034.6934298245008,8.813971801204984,4.86254136651151,-0.7861501307840326,5.648691497295543,2.7088798119221376,3.5,0.7739656605491821,0.6,0.0002444996862986159,1.0001973677187632,0.0002444514394756582,198.5561464230689,0.0,9.61706581632849e-06,27.25476452347494,0.011792966836447797,8.252302270449006e-05,0.0001619766635941258,0.0005488684357688872,0.09219429951118673,0.09219429951118673,0.09219429951118673,0.09223280848414027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489643.03227968665,595.0305817805458,0.0,0.09219429951118673,0.0921942995445825,0.0921942995445825,0.36946412358307534,0.36946412358307534,0.5,9.621740050103902,0.22055840788266323,0.22055840788266323,3.240074875066057e-12,0.00014596526460763926,0.20797854151760475,3.240074875066057e-12,27881.771309301334,21103.458000829356,0.7568908648852328,0.6030355198400859,0.42170033287329384,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488287645708127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.00797990707,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9621831232635,260.9621831232635,-12.187816876736463,245.33858107114443,276.58578517538433,106352.47841759914,106516.156522462,-163.6781048628735,0.0,nan,276.58578517538433,3.4357851753843534,270.33634435452876,-2.813655645471215,264.08690353367604,-9.063096466323941,257.83746271284974,-15.312537287150235,251.58802189199787,-21.56197810800211,245.33858107114443,-27.811418928855545,1.0,1.0,25732.562594343566,25732.562594343566,276.1326080913184,2.9826080913184114,276.1326080913184,276.1326080913184,86980.83707433743,86990.44405810894,-9.606983771518571,0.0,8648.866644398773,8648.866644398773,0.9211075899054613,3405.5077176422114,276.1326080913184,2.9826080913184114,1.0,0.002,0.14213723894676925,0.004755787420158241,0.00021929740785625362,0.0017807025910870657,0.10964870392812681,0.10964870392812681,0.0,-1.0566807845391324e-12,1.0,1.0004191684341428,0.20797854151436468,0.0921942995445825,0.0,3.861778966497553e-05,49.67566754573802,0.0,1599461.1380475913,266.074737482302,0.00014596526136756438,1.0,1286341.5533797743,2590.7237981731905,,,,,,,,,,,,,,,,,,,3.0,14246.316221390809,1583.2686922186742,0.36946412358307534,6.175450102142607,2.7088798119221376
1135.0,-29.557938870291412,4.8631324296128815,35.0448561459539,30.71091145919638,5.1698388234706165,-26.085161100914537,-39.59930328475309,1.697061053939417,-7.0755558256259405,-7.075701222288399,40.09113164070244,35761.35918838835,15379.072432495132,15379.072432495132,51140.43162088348,86993.28072674187,86990.02014853392,15379.072432495132,102369.09258102905,102369.09258102905,102369.09258102905,130251.2245783805,125924.17955981834,4327.0450185621585,0.0,98821.61447347481,47590.15766439339,56923.84089897935,27882.13199735144,84805.97289633079,21103.701034587495,1583.2921179440998,0.0,0.8755630623142366,2.6707053393794875,0.0014947306463915918,1.0,1.0,-6.870451645324806,326860.061449373,1558466.3154178646,4.7679924812694,1558466.3154178646,4.7679924812694,0.7568897900846379,0.09219495355811481,3.388573567718843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388573567718843,1.2837774296489646,1.2840912672274645,2.6395335277435223,5592.854809947453,14246.292959719001,6458.857188000502,0.00047747555999262437,29163.189908254117,2973.8177571601022,19305.95636165652,1968.659670902553,0.6619974160025723,0.6619974160025723,30619.70730289208,30484.863174865135,1.0055321965120805,0.8,4343.561649500636,4324.433322199387,1.0055321965120805,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.726039391209,2034.6934298245008,8.814605895296538,4.8631324296128815,-0.786006681762446,5.6491391113753275,2.70883037797913,3.5,0.7739515365654658,0.6,0.0002444514394756582,1.0001974622910674,0.0002444031790639761,198.5577137325432,0.0,9.579703243634095e-06,27.148878992459025,0.011802546539691431,8.250727827673866e-05,0.00016194416119891952,0.0005487597040850582,0.09219495352515063,0.09219495352515063,0.09219495352515063,0.092232959573103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489637.91564514727,595.0322517832055,0.0,0.09219495352515063,0.09219495355811481,0.09219495355811481,0.3694651421781746,0.3694651421781746,0.5,9.622880230410306,0.21760350758836466,0.21760350758836466,7.08837433194276e-11,0.00014539666244672844,0.20524957696358115,7.08837433194276e-11,27882.13199735144,21103.701034587495,0.7568897900846379,0.6030286532223265,0.4216844399875471,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488401256929047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.90209437606,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9610498238631,260.9610498238631,-12.18895017613687,245.3367390608251,276.58536058690413,106357.84362683017,106520.9882448548,-163.1446180246242,0.0,nan,276.58536058690413,3.435360586904153,270.3356362816884,-2.814363718311597,264.08591197646643,-9.064088023533543,257.8361876712505,-15.313812328749464,251.58646336604448,-21.563536633955493,245.3367390608251,-27.81326093917488,1.0,1.0,25732.562594343566,25732.562594343566,276.1322663386834,2.9822663386834165,276.1322663386834,276.1322663386834,86980.46983344883,86990.02014853392,-9.550315085085458,0.0,8648.866644398773,8648.866644398773,0.9211070769925537,3405.5164355574375,276.1322663386834,2.9822663386834165,1.0,0.002,0.14209912769294253,0.004755892692479148,0.0002192384761337282,0.0017807615229546389,0.10961923806686409,0.10961923806686409,0.0,-9.116331821379386e-13,1.0,1.0004136701237116,0.2052495768926974,0.09219495355811481,0.0,3.811125292186265e-05,49.02412624774049,0.0,1599460.7910402108,266.07444417437404,0.00014539659156298512,1.0,1286342.5494893042,2590.7197840258896,,,,,,,,,,,,,,,,,,,3.0,14246.292959719001,1583.2921179440998,0.3694651421781746,6.175450102142607,2.70883037797913
1136.0,-29.559833554068987,4.863715838245191,35.04490830031049,30.710375226940982,5.169518056658757,-26.08689839298961,-39.600982529204316,1.696582895412153,-7.075845960993661,-7.075990857370854,40.09121707341624,35760.42212482023,15379.990965895602,15379.990965895602,51140.41309071583,86992.81108361328,86989.71041403584,15379.990965895602,102369.70137993144,102369.70137993144,102369.70137993144,130252.21940320663,125924.64162474024,4327.577778466396,0.0,98821.71683012717,47589.790266743024,56924.36284820461,27882.51802327518,84806.88087147979,21103.96242047929,1583.3166863814945,0.0,0.8755611286177454,2.670676388570659,0.0014947306463915918,1.0,1.0,-6.873010570817598,326856.3063408076,1558470.0060731568,4.768058550010555,1558470.0060731568,4.768058550010555,0.7568886856941173,0.09219560118719768,3.388584160554909,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388584160554909,1.2837797626505545,1.2840935388404244,2.6395369822302484,5592.8621295902985,14246.269616940612,6458.844528334326,0.0004774721275559209,29163.12894939115,2973.811541086013,19305.918521067135,1968.6558122363026,0.661997502208013,0.661997502208013,30619.78387775332,30484.863174865135,1.0055353398517495,0.8,4343.572512035255,4324.433322199387,1.0055353398517495,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.7064099449556,2034.6934298245008,8.815231535935512,4.863715838245191,-0.7858666108578731,5.649582449103064,2.7087795842922295,3.5,0.7739370240834942,0.6,0.0002444031790639761,1.0001965086207323,0.0002443551611682861,198.5592734705567,0.0,9.582477007393816e-06,27.156739838954074,0.011812129016698824,8.24916542455647e-05,0.00016191152481841137,0.0005486508284109618,0.09219560116840338,0.09219560116840338,0.09219560116840338,0.09223318724828679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489632.88893551147,595.0338927941572,0.0,0.09219560116840338,0.09219560118719768,0.09219560118719768,0.36946611128254697,0.36946611128254697,0.5,9.62400781019887,0.2147845983935781,0.2147845983935781,1.3244516594568267e-11,0.00014489637720771498,0.20298028655327016,1.3244516594568267e-11,27882.51802327518,21103.96242047929,0.7568886856941173,0.6030219784667749,0.4216688758900731,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488514922513807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.90995522255,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.959921174305,260.959921174305,-12.190078825694968,245.334901781852,276.58494056676255,106363.33506110914,106525.8103098785,-162.4752487693559,0.0,nan,276.58494056676255,3.4349405667625774,270.33493280977257,-2.81506719022741,264.08492505278997,-9.065074947210007,257.83491729581436,-15.315082704185613,251.58490953883853,-21.565090461161446,245.334901781852,-27.815098218147966,1.0,1.0,25732.562594343566,25732.562594343566,276.13194089145225,2.9819408914522683,276.13194089145225,276.13194089145225,86980.02139108123,86989.71041403584,-9.689022954611573,0.0,8648.866644398773,8648.866644398773,0.9211064506528162,3405.5270813576835,276.13194089145225,2.9819408914522683,1.0,0.002,0.14206143762842854,0.004755996773551266,0.00021918019571022328,0.0017808198029589301,0.10959009785511163,0.10959009785511163,0.0,-1.3308464573424938e-12,1.0,1.000409097778002,0.20298028654002565,0.09219560118719768,0.0,3.769006353341758e-05,48.48236956126188,0.0,1599460.4478730906,266.0741540390063,0.00014489636396319838,1.0,1286343.5350347816,2590.7158124587895,,,,,,,,,,,,,,,,,,,3.0,14246.269616940612,1583.3166863814945,0.36946611128254697,6.175450102142607,2.7087795842922295
1137.0,-29.561724225828115,4.864291671489637,35.044959778044735,30.709853628091537,5.169188429051021,-26.08863296033874,-39.60266128471119,1.6960971634406738,-7.0761405182144586,-7.07628489902089,40.09130185987439,35759.48344652097,15380.900013802786,15380.900013802786,51140.383460323756,86992.38585710707,86989.40262374724,15380.900013802786,102370.30263755003,102370.30263755003,102370.30263755003,130253.20989050297,125925.10532102615,4328.104569476822,0.0,98821.85439956147,47589.41332331912,56924.93452915817,27882.90725295294,84807.8417821111,21104.225737860204,1583.3415263882775,0.0,0.8755591730038884,2.670646997656565,0.0014947306463915918,1.0,1.0,-6.875534145649567,326852.49413656467,1558473.6688180103,4.7681253677900735,1558473.6688180103,4.7681253677900735,0.7568875636390162,0.09219623859291377,3.3885933704984645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3885933704984645,1.2837821305347823,1.284095845655675,2.6395392877815533,5592.867014776855,14246.246395479924,6458.832915060867,0.00047746924197346417,29163.090283985508,2973.807598311912,19305.883808215607,1968.6522725105524,0.6619971896056968,0.6619971896056968,30619.8504557437,30484.863174865135,1.0055380728290888,0.8,4343.581956462756,4324.433322199387,1.0055380728290888,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.686268682678,2034.6934298245008,8.81585434005628,4.864291671489637,-0.7857334092274231,5.65002508071706,2.7087274666123307,3.5,0.7739221333178088,0.6,0.0002443551611682861,1.0001960955049578,0.0002443072536140238,198.56082992722867,0.0,9.534398481785875e-06,27.02048529738117,0.01182166341518061,8.24760374973212e-05,0.0001618791236709649,0.0005485425252935328,0.09219623858222559,0.09219623858222559,0.09219623858222559,0.09223341320180972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489627.9186445206,595.0355153959332,0.0,0.09219623858222559,0.09219623859291377,0.09219623859291377,0.3694670407237031,0.3694670407237031,0.5,9.625123050102797,0.21208517646687142,0.21208517646687142,1.3073986337985843e-12,0.00014438080643230933,0.20075075337132375,1.3073986337985843e-12,27882.90725295294,21104.225737860204,0.7568875636390162,0.603014796576406,0.4216530298978069,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488628039120321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.773700680984,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9587958883606,260.9587958883606,-12.191204111639365,245.33306898640632,276.5845227903171,106368.65104885394,106530.6420871417,-161.99103828779863,0.0,nan,276.5845227903171,3.4345227903171462,270.33423202953026,-2.8157679704697216,264.08394126874725,-9.066058731252724,257.83365050797033,-15.316349492029644,251.58335974719253,-21.566640252807446,245.33306898640632,-27.81693101359366,1.0,1.0,25732.562594343566,25732.562594343566,276.1316112624471,2.9816112624471316,276.1316112624471,276.1316112624471,86979.60419042139,86989.40262374724,-9.798433325850056,0.0,8648.866644398773,8648.866644398773,0.9211059060807402,3405.5363373509567,276.1316112624471,2.9816112624471316,1.0,0.002,0.14202416138268498,0.004756098372772977,0.00021912255183939157,0.0017808774485304664,0.10956127591969578,0.10956127591969578,0.0,3.698577902278011e-13,1.0,1.0004046054796474,0.20075075337001635,0.09219623859291377,0.0,3.727624700708416e-05,47.9500966442229,0.0,1599460.099463775,266.0738594817855,0.0001443808051249107,1.0,1286344.535572753,2590.7117804837862,,,,,,,,,,,,,,,,,,,3.0,14246.246395479924,1583.3415263882775,0.3694670407237031,6.175450102142607,2.7087274666123307
1138.0,-29.56361934394801,4.864859804826653,35.04501027542798,30.709277477022283,5.168834204944278,-26.09037398905703,-39.6043446851894,1.695588849821281,-7.07645869744033,-7.0766023995337175,40.09137652946822,35758.57025584457,15381.824001051931,15381.824001051931,51140.3942568965,86991.92026165363,86988.92403260825,15381.824001051931,102370.74803366019,102370.74803366019,102370.74803366019,130254.02323643483,125925.39951225776,4328.62372417707,0.0,98821.95311247735,47589.06544361584,56925.43074317946,27883.275202774643,84808.7059459541,21104.47205813399,1583.365938712646,0.0,0.8755571266430223,2.6706152637839766,0.0014947306463915918,1.0,1.0,-6.878642034668758,326848.3778313818,1558476.8945228325,4.76819528633805,1558476.8945228325,4.76819528633805,0.7568864096723437,0.09219686070167102,3.3886049779216028,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3886049779216028,1.28378460367702,1.284098257896087,2.6395432444165086,5592.875398411542,14246.223191237214,6458.8198771556845,0.000477465585262181,29163.01951875479,2973.800382266604,19305.84483704452,1968.6482985570526,0.6619974596467589,0.6619974596467589,30619.934364882407,30484.863174865135,1.0055415172393842,0.8,4343.593859402041,4324.433322199387,1.0055415172393842,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.6656198817893,2034.6934298245008,8.816488286216202,4.864859804826653,-0.7856161512506841,5.650475956077337,2.708674036038147,3.5,0.7739068674394706,0.6,0.0002443072536140238,1.0001965597573532,0.00024425924207666994,198.56239006575433,0.0,9.512563734106015e-06,26.958605622456446,0.011831175978914716,8.246038028309685e-05,0.00016184687333092694,0.0005484351206302261,0.09219686068271342,0.09219686068271342,0.09219686068271342,0.09223352373139718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489622.9734694839,595.0371293152197,0.0,0.09219686068271342,0.09219686070167102,0.09219686070167102,0.36946793142665313,0.36946793142665313,0.5,9.626222939340485,0.20937612598760325,0.20937612598760325,1.1937117960769683e-11,0.000143702093396314,0.1979603648649686,1.1937117960769683e-11,27883.275202774643,21104.47205813399,0.7568864096723437,0.6030087794227947,0.4216379657842247,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448874091787883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.71182100606,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9576707142042,260.9576707142042,-12.192329285795779,245.3312388676954,276.58410256071494,106373.7465616034,106535.72150749055,-161.97494588716543,0.0,nan,276.58410256071494,3.434102560714962,270.3335298221068,-2.816470177893166,264.0829570835023,-9.067042916497655,257.8323843449029,-15.317615655097086,251.58181160630275,-21.568188393697227,245.3312388676954,-27.818761132304587,1.0,1.0,25732.562594343566,25732.562594343566,276.1312384262286,2.9812384262286287,276.1312384262286,276.1312384262286,86979.19955163808,86988.92403260825,-9.724480970166042,0.0,8648.866644398773,8648.866644398773,0.921105219747653,3405.5480028112106,276.1312384262286,2.9812384262286287,1.0,0.002,0.14198740311114103,0.004756193677583784,0.00021906569666560734,0.0017809343023015211,0.10953284833280366,0.10953284833280366,0.0,-1.0328717048313507e-12,1.0,1.0003989832328695,0.19796036485303148,0.09219686070167102,0.0,3.675827128001045e-05,47.28384111029733,0.0,1599459.7229402317,266.07354130255965,0.00014370208145919605,1.0,1286345.6159324555,2590.707426852874,,,,,,,,,,,,,,,,,,,3.0,14246.223191237214,1583.365938712646,0.36946793142665313,6.175450102142607,2.708674036038147
1139.0,-29.565500669452554,4.86542067316086,35.045059981471134,30.70874665807935,5.168488136752722,-26.092101788852723,-39.60601488417012,1.6950892559393775,-7.0767478641596995,-7.076890972382829,40.09145469220567,35757.63448963084,15382.695803779368,15382.695803779368,51140.3302934102,86991.51616803107,86988.57916323189,15382.695803779368,102371.27496701125,102371.27496701125,102371.27496701125,130254.91060527385,125925.77457505076,4329.136030223087,0.0,98822.10256106708,47588.67977331225,56926.02531972758,27883.635638262596,84809.66095799019,21104.715004318343,1583.3892884605862,0.0,0.8755552268722747,2.670586421161495,0.0014947306463915918,1.0,1.0,-6.881254548212553,326844.6366003462,1558480.2711365507,4.768260196486577,1558480.2711365507,4.768260196486577,0.7568853387023156,0.09219745967289615,3.3886140513242076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3886140513242076,1.2837870363135342,1.2841006294871447,2.6395453104549187,5592.8797760990155,14246.199834896684,6458.808415576762,0.00047746280109873016,29162.985534587282,2973.796916845945,19305.81057761811,1968.644805067797,0.6619970563274954,0.6619970563274954,30619.999955748182,30484.863174865135,1.0055442096992848,0.8,4343.603163800882,4324.433322199387,1.0055442096992848,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.644444133961,2034.6934298245008,8.81709499921362,4.86542067316086,-0.7854898495865967,5.6509105227474565,2.7086192423806295,3.5,0.7738912121087512,0.6,0.00024425924207666994,1.0001951320742155,0.00024421158856284623,198.56393887090698,0.0,9.533285607713666e-06,27.01733141226053,0.01184070926452243,8.244484857059122e-05,0.00016181439350607872,0.0005483265275412029,0.09219745968511953,0.09219745968511953,0.09219745968511953,0.09223368762677707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489618.10812726215,595.0387174054136,0.0,0.09219745968511953,0.09219745967289615,0.09219745967289615,0.3694687712020738,0.3694687712020738,0.5,9.627309787207057,0.20673352968458403,0.20673352968458403,1.1368683772161603e-13,0.00014310822314200777,0.1956364241702886,1.1368683772161603e-13,27883.635638262596,21104.715004318343,0.7568853387023156,0.6030012349506051,0.42162218414412844,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488854063780499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.77054679586,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9565476268278,260.9565476268278,-12.193452373172192,245.32941339554412,276.5836818581123,106378.88737491472,106540.56191687139,-161.67454195669976,0.0,nan,276.5836818581123,3.4336818581123225,270.33282816559296,-2.81717183440702,264.08197447308606,-9.068025526913914,257.8311207805725,-15.318879219427458,251.58026708805843,-21.569732911941543,245.32941339554412,-27.820586604455855,1.0,1.0,25732.562594343566,25732.562594343566,276.1309099788629,2.9809099788629396,276.1309099788629,276.1309099788629,86978.74697335856,86988.57916323189,-9.83218987332657,0.0,8648.866644398773,8648.866644398773,0.9211046832472944,3405.5571215808286,276.1309099788629,2.9809099788629396,1.0,0.002,0.14195107621428746,0.004756292335911769,0.00021900952009551333,0.0017809904842628276,0.10950476004775667,0.10950476004775667,0.0,4.35834094508758e-12,1.0,1.0003943007023373,0.1956364241701749,0.09219745967289615,0.0,3.632690313124357e-05,46.728988253604435,0.0,1599459.3807804456,266.0732521358403,0.00014310822302832094,1.0,1286346.5978583342,2590.7034698996094,,,,,,,,,,,,,,,,,,,3.0,14246.199834896684,1583.3892884605862,0.3694687712020738,6.175450102142607,2.7086192423806295
1140.0,-29.567346686632895,4.865975187971932,35.04510993898286,30.70832344181838,5.168245608550989,-26.09378745706735,-39.607644780166424,1.6946862848874265,-7.0769429111193745,-7.077085578897127,40.09156293557187,35756.666434122344,15383.433303128963,15383.433303128963,51140.09973725131,86991.07649167388,86988.80833686945,15383.433303128963,102372.2416399984,102372.2416399984,102372.2416399984,130256.29108011303,125926.63119253666,4329.65988757638,0.0,98822.23326732646,47588.27308912277,56926.622420226326,27884.049440114635,84810.67186034095,21105.00286268975,1583.412887541091,0.0,0.8755537308778121,2.670566971054152,0.0014947306463915918,1.0,1.0,-6.8831106320934055,326842.11362403526,1558484.947236105,4.768311310790328,1558484.947236105,4.768311310790328,0.7568844298607363,0.09219831572811277,3.3886211970329607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3886211970329607,1.2837890168984805,1.2841025493756497,2.63954680436476,5592.882941514705,14246.176691697612,6458.797538296332,0.0004774603011165872,29162.962609646103,2973.7945791525244,19305.778064699,1968.6414896727222,0.6619964618516951,0.6619964618516951,30620.051611452192,30484.863174865135,1.0055463301314,0.8,4343.610491425953,4324.433322199387,1.0055463301314,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.6227871699614,2034.6934298245008,8.817627177782763,4.865975187971932,-0.7853231780630123,5.651298366034944,2.708563204002826,3.5,0.7738752011436646,0.6,0.00024421158856284623,1.0001914724433951,0.0002441648377247759,198.5654586290088,0.0,9.462269405875518e-06,26.81607149625122,0.011850171533928306,8.242969425549423e-05,0.000161781894307352,0.000548217556346039,0.09219804751497332,0.09219804751497332,0.09219804751497332,0.0922342329423689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489613.3971599882,595.0402567036274,0.0,0.09219804751497332,0.09219831572811277,0.09219831572811277,0.36946956916294205,0.36946956916294205,0.5,9.628394809892326,0.20425283819804463,0.20425283819804463,-1.261923898709938e-11,0.00014266777776583695,0.19397494680373484,-1.261923898709938e-11,27884.049440114635,21105.00286268975,0.7568844298607363,0.6029913289858675,0.42160574429835196,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488966387875346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.56928687985,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9554388760875,260.9554388760875,-12.194561123912479,245.32759878079588,276.58327897430996,106385.05790680455,106544.66978960083,-159.61188279628726,0.0,nan,276.58327897430996,3.433278974309985,270.33214293398004,-2.81785706601994,264.08100689432246,-9.06899310567752,257.8298708554817,-15.320129144518262,251.57873481763534,-21.57126518236464,245.32759878079588,-27.822401219204096,1.0,1.0,25732.562594343566,25732.562594343566,276.13074186988257,2.9807418698825927,276.13074186988257,276.13074186988257,86978.09025015135,86988.80833686945,-10.718086718101404,0.0,8648.866644398773,8648.866644398773,0.9211042607288165,3405.5643030181254,276.13074186988257,2.9807418698825927,1.0,0.002,0.14191506705043455,0.0047563936948907684,0.0002189538759664744,0.0017810414133473985,0.1094769379832372,0.1094769379832372,0.0,-4.710686127198244e-09,1.0,1.0003909529930648,0.19397494681635408,0.09219831572811277,0.0,3.6018669193307206e-05,46.33251642725615,0.0,1599459.1499319156,266.0730570888806,0.00014266779038507593,1.0,1286347.260044394,2590.7008014350477,,,,,,,,,,,,,,,,,,,3.0,14246.176691697612,1583.412887541091,0.36946956916294205,6.175450102142607,2.708563204002826
1141.0,-29.569224264408046,4.866522155470005,35.04515917074143,30.707829782646172,5.167931436635312,-26.095508694302513,-39.60930974045766,1.6942158663418638,-7.077298403389534,-7.077440767764633,40.0916403348391,35755.716497219466,15384.363903193953,15384.363903193953,51140.08040041342,86990.66700573123,86988.403958124,15384.363903193953,102372.76786131796,102372.76786131796,102372.76786131796,130257.23391378799,125927.08024329026,4330.153670497726,0.0,98822.383421512,47587.89072882872,56927.214102981416,27884.466052470023,84811.68015545144,21105.2812887942,1583.4405743260331,0.0,0.8755514652496426,2.6705314652176515,0.0014947306463915918,1.0,1.0,-6.8845800326652125,326837.50881751016,1558488.2908796999,4.768388721717624,1558488.2908796999,4.768388721717624,0.756883106496661,0.09219866617092605,3.388629353213781,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388629353213781,1.2837913106724057,1.284104783688326,2.6395484414354957,5592.88641027115,14246.154193131117,6458.786803716114,0.000477457784272529,29162.936727732915,2973.7919399318744,19305.74597832037,1968.6382177726719,0.6619959491240569,0.6619959491240569,30620.11057174384,30484.863174865135,1.0055487504130471,0.8,4343.618855244036,4324.433322199387,1.0055487504130471,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.6007505636933,2034.6934298245008,8.818271973242677,4.866522155470005,-0.7852370581826102,5.651759213652615,2.708506183759434,3.5,0.7738589096455526,0.6,0.0002441648377247759,1.0001947492523382,0.0002441172960638846,198.56700439072134,0.0,9.283101602727593e-06,26.30830994213,0.011859454635531032,8.241421658098728e-05,0.0001617506211437886,0.0005481129027084037,0.0921986661444741,0.0921986661444741,0.0921986661444741,0.0922343807361021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489608.60250145535,595.0418217288834,0.0,0.0921986661444741,0.09219866617092605,0.09219866617092605,0.3694703701566345,0.3694703701566345,0.5,9.629466245385178,0.20210410994428685,0.20210410994428685,-9.208633855450898e-12,0.00014236437510817268,0.1928607350994298,-9.208633855450898e-12,27884.466052470023,21105.2812887942,0.756883106496661,0.6029839322446944,0.4215895314381553,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489076605508378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.06152532573,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9543324597292,260.9543324597292,-12.19566754027079,245.32578691531398,276.5828780065422,106390.27463531445,106549.54929407008,-159.27465875562802,0.0,nan,276.5828780065422,3.4328780065422393,270.331459786965,-2.8185402130349644,264.080041567938,-9.06995843206198,257.8286233495805,-15.321376650419495,251.57720513203543,-21.572794867964546,245.32578691531398,-27.824213084685994,1.0,1.0,25732.562594343566,25732.562594343566,276.1303399259011,2.9803399259011485,276.1303399259011,276.1303399259011,86977.96636075931,86988.403958124,-10.437597364696558,0.0,8648.866644398773,8648.866644398773,0.9211037784615671,3405.57249997985,276.1303399259011,2.9803399259011485,1.0,0.002,0.1418792552400121,0.004756491005679402,0.00021889846433883147,0.0017811015343733247,0.10944923216941572,0.10944923216941572,0.0,-1.2878439634156358e-12,1.0,1.0003887072651607,0.19286073510863844,0.09219866617092605,0.0,3.581180946337601e-05,46.06646626247045,0.0,1599458.7298921617,266.07270159661044,0.00014236438431680654,1.0,1286348.468640817,2590.695931066939,,,,,,,,,,,,,,,,,,,3.0,14246.154193131117,1583.4405743260331,0.3694703701566345,6.175450102142607,2.708506183759434
1142.0,-29.57109278547541,4.867061955885998,35.045207629541196,30.707262467499845,5.167561274366762,-26.097227379486945,-39.61097085904328,1.693695868216941,-7.077610937373493,-7.077752641459448,40.09171649653072,35754.8097566197,15385.223953832006,15385.223953832006,51140.03371045171,86990.25445403685,86988.0310726948,15385.223953832006,102373.25502652681,102373.25502652681,102373.25502652681,130258.09831268346,125927.44568679691,4330.652625886551,0.0,98822.51643836685,47587.52726848397,56927.7657443143,27884.84328615666,84812.60903047097,21105.53449049236,1583.4653255464361,0.0,0.8755494441585121,2.6705002947191825,0.0014947306463915918,1.0,1.0,-6.887249095624952,326833.46560784185,1558491.581067305,4.768457777629463,1558491.581067305,4.768457777629463,0.7568819474402473,0.09219924933153384,3.388639737181542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388639737181542,1.2837938376719227,1.2841072502680106,2.639551334291043,5592.8925398849215,14246.1310007668,6458.7746928648385,0.0004774546258788113,29162.886616138552,2973.7868299713514,19305.70977817545,1968.634526385203,0.6619958453458374,0.6619958453458374,30620.185636464215,30484.863174865135,1.0055518317727115,0.8,4343.629503557471,4324.433322199387,1.0055518317727115,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.5781910332369,2034.6934298245008,8.818878989149814,4.867061955885998,-0.7851350291442794,5.652196985030278,2.708447810934639,3.5,0.7738422316956112,0.6,0.0002441172960638846,1.000193812734718,0.00024406999219123542,198.56854271723697,0.0,9.440205186940673e-06,26.75354149978987,0.011868894840717974,8.239877729657882e-05,0.0001617185187673058,0.0005480057989330313,0.09219924931125417,0.09219924931125417,0.09219924931125417,0.09223453298879124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489603.86422300356,595.0433683293264,0.0,0.09219924931125417,0.09219924933153384,0.09219924933153384,0.3694711270057048,0.3694711270057048,0.5,9.630524755569121,0.19989786221418626,0.19989786221418626,-2.3874235921539366e-12,0.00014170408593372485,0.19050354583447415,-2.3874235921539366e-12,27884.84328615666,21105.53449049236,0.7568819474402473,0.6029767778052721,0.42157422304711706,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489188709126175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.50675688339,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9532236933159,260.9532236933159,-12.196776306684058,245.3239783702668,276.58246901832615,106395.02425198193,106554.63721418004,-159.6129621980933,0.0,nan,276.58246901832615,3.4324690183261737,270.3307708876284,-2.819229112371602,264.07907275737887,-9.07092724262111,257.8273746276659,-15.322625372334073,251.5756764986296,-21.574323501370372,245.3239783702668,-27.82602162973319,1.0,1.0,25732.562594343566,25732.562594343566,276.1299849384153,2.9799849384153276,276.1299849384153,276.1299849384153,86977.50886454963,86988.0310726948,-10.522208145164768,0.0,8648.866644398773,8648.866644398773,0.9211031644664789,3405.5829358674496,276.1299849384153,2.9799849384153276,1.0,0.002,0.1418438809961673,0.004756581596969511,0.00021884374731563058,0.0017811562523200098,0.10942187365781529,0.10942187365781529,0.0,-3.643595841706926e-13,1.0,1.0003839576220968,0.19050354583686158,0.09219924933153384,0.0,3.537424527218243e-05,45.50364377457407,0.0,1599458.360052985,266.0723890626265,0.00014170408832114845,1.0,1286349.5298472755,2590.6916546578,,,,,,,,,,,,,,,,,,,3.0,14246.1310007668,1583.4653255464361,0.3694711270057048,6.175450102142607,2.708447810934639
1143.0,-29.572964956284604,4.867594811056297,35.0452550666659,30.70669696843254,5.1672082189637845,-26.098947638742096,-39.61263588918371,1.6931909012713129,-7.077913833252239,-7.078054760748837,40.09178393614123,35753.91070255715,15386.05738348606,15386.05738348606,51139.96808604321,86989.80747922337,86987.5778641815,15386.05738348606,102373.63524766755,102373.63524766755,102373.63524766755,130258.81198627257,125927.66847298188,4331.14351329069,0.0,98822.62451448462,47587.18407517692,56928.26715478633,27885.176738605016,84813.44389339135,21105.756928959123,1583.4877548944423,0.0,0.8755475107806774,2.670470101183041,0.0014947306463915918,1.0,1.0,-6.89020982695547,326829.548894357,1558494.4944642684,4.768523836772267,1558494.4944642684,4.768523836772267,0.7568808735481215,0.09219980251028652,3.388650809649275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388650809649275,1.2837962939795275,1.284109646443576,2.63955490878159,5592.900113801464,14246.107927252604,6458.7620400480355,0.00047745115777369715,29162.82321951985,2973.780365315358,19305.671958059298,1968.6306698066414,0.6619959875879656,0.6619959875879656,30620.26567823506,30484.863174865135,1.0055551174392545,0.8,4343.6408578908995,4324.433322199387,1.0055551174392545,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.5551480338243,2034.6934298245008,8.819473205433887,4.867594811056297,-0.785032793845339,5.652627604901636,2.7083881876525804,3.5,0.7738251964721659,0.6,0.00024406999219123542,1.0001941943116306,0.0002440226043895537,198.57008406950288,0.0,9.393061056831886e-06,26.619935035061562,0.011878287901774805,8.238330433925062e-05,0.0001616866878519848,0.000547899725699138,0.09219980248569168,0.09219980248569168,0.09219980248569168,0.0922345929455439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489599.1551366311,595.0449049894424,0.0,0.09219980248569168,0.09219980251028652,0.09219980251028652,0.36947184223458884,0.36947184223458884,0.5,9.631568468891452,0.197597571092615,0.197597571092615,1.1425527191022411e-11,0.0001409274966022167,0.18784493379337164,1.1425527191022411e-11,27885.176738605016,21105.756928959123,0.7568808735481215,0.6029700686405924,0.4215594729002991,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489300273640877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.37315041866,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9521142275011,260.9521142275011,-12.197885772498864,245.32217206703032,276.58205638958117,106399.97796152646,106559.69160588304,-159.71364435659223,0.0,nan,276.58205638958117,3.4320563895811915,270.33007952417364,-2.8199204758263363,264.07810265915384,-9.071897340846135,257.82612579455184,-15.323874205448135,251.5741489305158,-21.575851069484173,245.32217206703032,-27.827827932969655,1.0,1.0,25732.562594343566,25732.562594343566,276.12963041821234,2.9796304182123663,276.12963041821234,276.12963041821234,86977.06942340251,86987.5778641815,-10.50844077898364,0.0,8648.866644398773,8648.866644398773,0.9211025097598606,3405.594063697521,276.12963041821234,2.9796304182123663,1.0,0.002,0.14180900029790872,0.004756671874100211,0.00021878979620173475,0.0017812102032710591,0.10939489810086737,0.10939489810086737,0.0,-5.272063167971464e-13,1.0,1.000378600737179,0.1878449337819461,0.09219980251028652,0.0,3.4880698223415186e-05,44.86880561826492,0.0,1599458.0014246448,266.07208616674774,0.00014092748517668952,1.0,1286350.5578608166,2590.6875120180216,,,,,,,,,,,,,,,,,,,3.0,14246.107927252604,1583.4877548944423,0.36947184223458884,6.175450102142607,2.7083881876525804
