time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1144.0,-29.574824414708335,4.86812075495416,35.04530154269178,30.70612815152856,5.166831609288889,-26.100658812269973,-39.61428831154478,1.6926660068124888,-7.078224283645625,-7.078364421506996,40.09185108011826,35753.00494473239,15386.886735754104,15386.886735754104,51139.89168048649,86989.40748325901,86987.12575738753,15386.886735754104,102374.01249314164,102374.01249314164,102374.01249314164,130259.53116725513,125927.90364692238,4331.627520332756,0.0,98822.76423532366,47586.814856567784,56928.83264306208,27885.51867411349,84814.35131717558,21105.984837751872,1583.510790060315,0.0,0.8755455367715379,2.6704391541553614,0.0014947306463915918,1.0,1.0,-6.893110774648392,326825.5344504469,1558497.3950944105,4.768591284383592,1558497.3950944105,4.768591284383592,0.7568797656019519,0.0922003448937556,3.388661028042465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388661028042465,1.283798843551391,1.2841121357981735,2.6395576262308853,5592.905871750436,14246.084718337877,6458.7500742877255,0.0004774480800152878,29162.7765118811,2973.7756024617074,19305.63619160098,1968.6270226428987,0.6619958214107543,0.6619958214107543,30620.339545939358,30484.863174865135,1.005558149665985,0.8,4343.651336401499,4324.433322199387,1.005558149665985,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.5316427997104,2034.6934298245008,8.820067437160652,4.86812075495416,-0.7849384860835036,5.653059241037663,2.7083273688887637,3.5,0.7738078196825039,0.6,0.0002440226043895537,1.0001928785119312,0.00024397554674914914,198.57161497648065,0.0,9.409799763809234e-06,26.66737253063537,0.011887697701538615,8.236795120011401e-05,0.00016165465318943966,0.0005477928232647748,0.09220034484206266,0.09220034484206266,0.09220034484206266,0.09223465785337166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489594.5137731717,595.0464195781076,0.0,0.09220034484206266,0.0922003448937556,0.0922003448937556,0.3694725082161533,0.3694725082161533,0.5,9.632597850451718,0.19524182892234876,0.19524182892234876,1.3073986337985843e-11,0.0001401378613650195,0.18525364685859813,1.3073986337985843e-11,27885.51867411349,21105.984837751872,0.7568797656019519,0.6029627166426286,0.42154428336106514,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489412057714348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.42058791423,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.95100320382977,260.95100320382977,-12.198996796170206,245.32036957966298,276.58163682931234,106404.73191402004,106564.66982106036,-159.9379070403278,0.0,nan,276.58163682931234,3.4316368293123674,270.32938337864584,-2.8206166213541337,264.07712992829653,-9.072870071703449,257.8248764783032,-15.325123521696753,251.57262302875773,-21.577376971242245,245.32036957966298,-27.829630420336997,1.0,1.0,25732.562594343566,25732.562594343566,276.12926848392374,2.979268483923761,276.12926848392374,276.12926848392374,86976.62567505884,86987.12575738753,-10.500082328697317,0.0,8648.866644398773,8648.866644398773,0.9211019055529979,3405.6043331826777,276.12926848392374,2.979268483923761,1.0,0.002,0.14177460064982197,0.00475675882223073,0.00021873658396158048,0.0017812634115461717,0.10936829198079023,0.10936829198079023,0.0,-4.4922477196451815e-12,1.0,1.0003733794206076,0.18525364684552414,0.0922003448937556,0.0,3.4399643095793036e-05,44.25003633245934,0.0,1599457.6338593916,266.07177571635435,0.00014013784829103315,1.0,1286351.6115337538,2590.6832659872744,,,,,,,,,,,,,,,,,,,3.0,14246.084718337877,1583.510790060315,0.3694725082161533,6.175450102142607,2.7083273688887637
1145.0,-29.57668091544225,4.868639990541923,35.04534701907264,30.705583502445393,5.166496089647993,-26.102363214935334,-39.61593961631877,1.6921783889316178,-7.0785263645794885,-7.078665682176885,40.09191518984364,35752.11039064654,15387.691733346343,15387.691733346343,51139.802123992886,86988.960269056,86986.67029449566,15387.691733346343,102374.362027842,102374.362027842,102374.362027842,130260.20522959901,125928.1011742194,4332.1040553796165,0.0,98822.87114846932,47586.473629622575,56929.33057649638,27885.84320175702,84815.1737782534,21106.200792245065,1583.5327993642725,0.0,0.8755436209774312,2.6704090475681705,0.0014947306463915918,1.0,1.0,-6.8959984618559815,326821.6289427923,1558500.1646476435,4.768656743095933,1558500.1646476435,4.768656743095933,0.7568787014808723,0.09220086500345458,3.3886716505685204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3886716505685204,1.2838012183310281,1.2841144507415396,2.639561017845016,5592.913058173796,14246.061701688914,6458.737603426435,0.00047744470175109966,29162.716644998556,2973.7694977386323,19305.598915362036,1968.6232215243776,0.661995902177823,0.661995902177823,30620.41633503097,30484.863174865135,1.0055613018159215,0.8,4343.662229325789,4324.433322199387,1.0055613018159215,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.5076748056463,2034.6934298245008,8.820650063956105,4.868639990541923,-0.7848444563686563,5.653484446910579,2.7082653533163796,3.5,0.7737901009475371,0.6,0.00024397554674914914,1.0001925746119187,0.00024392857229900278,198.57314346902785,0.0,9.344311652115189e-06,26.481779222094445,0.01189704201319073,8.235261108698391e-05,0.00016162293566216522,0.0005476870601600392,0.09220086496359534,0.09220086496359534,0.09220086496359534,0.09223469813750595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489589.9271634222,595.0479161836349,0.0,0.09220086496359534,0.09220086500345458,0.09220086500345458,0.36947312667430343,0.36947312667430343,0.5,9.633612841562424,0.19283687590097998,0.19283687590097998,3.370814738445915e-11,0.00013931759741581118,0.18266722032092275,3.370814738445915e-11,27885.84320175702,21106.200792245065,0.7568787014808723,0.6029558137521039,0.4215296485051048,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489523084380476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.23499460569,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.949894909871,260.949894909871,-12.200105090129,245.3185710987748,276.5812187220427,106409.92408241515,106569.46903039528,-159.5449479801353,0.0,nan,276.5812187220427,3.431218722042729,270.32868919678566,-2.821310803214317,264.07615967178594,-9.073840328214033,257.8236301470891,-15.326369852910886,251.57110062274765,-21.578899377252327,245.3185710987748,-27.831428901225166,1.0,1.0,25732.562594343566,25732.562594343566,276.1289145616843,2.9789145616843484,276.1289145616843,276.1289145616843,86976.24071887045,86986.67029449566,-10.429575625210418,0.0,8648.866644398773,8648.866644398773,0.9211012774489828,3405.615008821363,276.1289145616843,2.9789145616843484,1.0,0.002,0.14174068116743485,0.00475684529142979,0.0002186841163752534,0.0017813158813499777,0.1093420581876267,0.1093420581876267,0.0,-2.2747689149005268e-12,1.0,1.0003681678811247,0.1826672202872146,0.09220086500345458,0.0,3.391948126336443e-05,43.63241415598438,0.0,1599457.2761286614,266.0714736354205,0.0001393175637076638,1.0,1286352.6366221479,2590.6791351546026,,,,,,,,,,,,,,,,,,,3.0,14246.061701688914,1583.5327993642725,0.36947312667430343,6.175450102142607,2.7082653533163796
1146.0,-29.578533140953308,4.869152543640335,35.045391718382234,30.705004766955994,5.1661430030945565,-26.10406552653086,-39.61758299320934,1.6916753885181375,-7.07883629426982,-7.078974863735023,40.09198372200875,35751.2189866225,15388.49363166268,15388.49363166268,51139.71261828518,86988.49352634887,86986.28064587344,15388.49363166268,102374.77427753613,102374.77427753613,102374.77427753613,130260.97052038624,125928.39561887126,4332.574901514975,0.0,98822.95609168669,47586.13279171986,56929.803666629814,27886.19624285011,84815.99990947993,21106.436574226824,1583.5563777096695,0.0,0.875541644197728,2.6703781484577713,0.0014947306463915918,1.0,1.0,-6.89858224315708,326817.6207865751,1558503.125255335,4.768724285748043,1558503.125255335,4.768724285748043,0.75687757449668,0.09220138209174951,3.388683703039594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388683703039594,1.2838036648002786,1.284116837498589,2.639565375883836,5592.922292335106,14246.038682310387,6458.7242932589525,0.00047744087106193735,29162.637989212188,2973.7614770805717,19305.559130380712,1968.6191645853287,0.6619963234300753,0.6619963234300753,30620.503460982123,30484.863174865135,1.0055648782906446,0.8,4343.674588586326,4324.433322199387,1.0055648782906446,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.4832632505734,2034.6934298245008,8.82123317307649,4.869152543640335,-0.784758384706743,5.653910928347078,2.7082021906436116,3.5,0.7737720544696033,0.6,0.00024392857229900278,1.000192134014302,0.00024388171432621444,198.57466846227467,0.0,9.32786422829043e-06,26.43516722297508,0.01190636987741902,8.233734724333044e-05,0.00016159122505567233,0.0005475815509003602,0.09220138207312682,0.09220138207312682,0.09220138207312682,0.09223479598275486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489585.42262474814,595.0493862785235,0.0,0.09220138207312682,0.09220138209174951,0.09220138209174951,0.36947369723723733,0.36947369723723733,0.5,9.634615258891834,0.19046088384465065,0.19046088384465065,-4.3371528590796515e-11,0.00013856946520718338,0.18039262057794758,-4.3371528590796515e-11,27886.19624285011,21106.436574226824,0.75687757449668,0.6029488855034918,0.42151503283316916,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489633936063278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.188382606575,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.94878764099485,260.94878764099485,-12.201212359005126,245.31677647468402,276.5807988081825,106414.97157390275,106574.36895655011,-159.3973826473772,0.0,nan,276.5807988081825,3.4307988081825442,270.32799434099167,-2.822005659008312,264.075189874009,-9.07481012599095,257.8223854072757,-15.327614592724274,251.56958094082594,-21.580419059174034,245.31677647468402,-27.833223525315958,1.0,1.0,25732.562594343566,25732.562594343566,276.1285603281398,2.9785603281398494,276.1285603281398,276.1285603281398,86975.77852718146,86986.28064587344,-10.502118691976648,0.0,8648.866644398773,8648.866644398773,0.9211005647918332,3405.6271215547918,276.1285603281398,2.9785603281398494,1.0,0.002,0.14170718395008935,0.004756928616457805,0.00021863229679494283,0.001781367702968299,0.10931614839747142,0.10931614839747142,0.0,-2.367580957673976e-13,1.0,1.0003635844987064,0.1803926206213191,0.09220138209174951,0.0,3.349721643766443e-05,43.0892679244718,0.0,1599456.9092341515,266.07116370573016,0.00013856950857871198,1.0,1286353.6886611874,2590.6748957280383,,,,,,,,,,,,,,,,,,,3.0,14246.038682310387,1583.5563777096695,0.36947369723723733,6.175450102142607,2.7082021906436116
1147.0,-29.58038854502052,4.869658555944906,35.04543557504716,30.704459838476055,5.165790186389253,-26.10577067187465,-39.61923433290792,1.6911723131013652,-7.079143266446749,-7.079281041104109,40.092048808235916,35750.32000198206,15389.278527646156,15389.278527646156,51139.598529628216,86988.08326301354,86985.8684989001,15389.278527646156,102375.14702654626,102375.14702654626,102375.14702654626,130261.68128259497,125928.64220157689,4333.039081018086,0.0,98823.09083663166,47585.77951108457,56930.34591727454,27886.53425604872,84816.88017332327,21106.6617337337,1583.5791749148864,0.0,0.8755396973550893,2.6703475505728025,0.0014947306463915918,1.0,1.0,-6.901226686235873,326813.65161569434,1558505.9370011464,4.76879080569688,1558505.9370011464,4.76879080569688,0.7568764744997155,0.09220188083424594,3.3886935054477725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3886935054477725,1.2838061113885098,1.2841192245239603,2.6395679810113277,5592.927812287654,14246.015686695468,6458.712512970329,0.0004774378622488109,29162.593394109113,2973.7569296456095,19305.523918309682,1968.6155739533565,0.6619961283076226,0.6619961283076226,30620.574321437227,30484.863174865135,1.0055677870771382,0.8,4343.684640503288,4324.433322199387,1.0055677870771382,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.4584068113809,2034.6934298245008,8.82180880183641,4.869658555944906,-0.7846750288484872,5.6543335847933935,2.708137877479202,3.5,0.773753679279772,0.6,0.00024388171432621444,1.0001924666798157,0.00024383478425486535,198.57619609312525,0.0,9.304806411260472e-06,26.369821369512177,0.01191567468383028,8.232201207454327e-05,0.00016155970225167118,0.000547476313762314,0.09220188081055095,0.09220188081055095,0.09220188081055095,0.09223486185588971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489580.96406535304,595.0508412274705,0.0,0.09220188081055095,0.09220188083424594,0.09220188083424594,0.36947422705187777,0.36947422705187777,0.5,9.635604691427304,0.18809133652143828,0.18809133652143828,7.844391802791506e-12,0.00013777465733255667,0.17805435486820897,7.844391802791506e-12,27886.53425604872,21106.6617337337,0.7568764744997155,0.6029412827390546,0.42150005905577154,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489744534083446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.12303675311,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9476809463931,260.9476809463931,-12.202319053606857,245.31498445956632,276.580377433934,106419.9265048885,106579.24121822832,-159.31471333982836,0.0,nan,276.580377433934,3.4303774339340407,270.3272988386626,-2.8227011613373634,264.07422024355657,-9.07577975644341,257.82114164865675,-15.328858351343229,251.56806305398237,-21.581936946017606,245.31498445956632,-27.83501554043366,1.0,1.0,25732.562594343566,25732.562594343566,276.1282064974781,2.9782064974781406,276.1282064974781,276.1282064974781,86975.37592951761,86985.8684989001,-10.492569382491638,0.0,8648.866644398773,8648.866644398773,0.9210999851788738,3405.6369729750113,276.1282064974781,2.9782064974781406,1.0,0.002,0.14167412083097794,0.004757010677524015,0.0002185811483721669,0.0017814188519077506,0.10929057418608344,0.10929057418608344,0.0,2.7991758216883156e-13,1.0,1.0003588728318193,0.17805435486036458,0.09220188083424594,0.0,3.306312092336433e-05,42.53090200406197,0.0,1599456.5457631773,266.0708567335532,0.00013777464948816487,1.0,1286354.7304757657,2590.6706975131806,,,,,,,,,,,,,,,,,,,3.0,14246.015686695468,1583.5791749148864,0.36947422705187777,6.175450102142607,2.708137877479202
1148.0,-29.582236733977464,4.870158077989903,35.04547855383161,30.703915922809415,5.165442331084364,-26.1074688274976,-39.620877081155754,1.6906744243352123,-7.079455624839625,-7.0795925554820025,40.09211119224222,35749.419814232824,15390.057356907237,15390.057356907237,51139.47717114006,86987.66502908069,86985.42653908399,15390.057356907237,102375.48389599123,102375.48389599123,102375.48389599123,130262.35174510365,125928.85506729624,4333.496677807402,0.0,98823.21760416903,47585.42248868459,56930.88346164937,27886.86784911242,84817.75131076179,21106.883278342506,1583.6019045103162,0.0,0.8755377313930778,2.6703164200673424,0.0014947306463915918,1.0,1.0,-6.903940594349592,326809.6132957965,1558508.6320145412,4.768857979107027,1558508.6320145412,4.768857979107027,0.7568753648687117,0.09220236583573645,3.3887035252086477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3887035252086477,1.283808533907109,1.2841215873810357,2.6395708049202296,5592.933795811757,14245.992565662622,6458.700490948009,0.0004774347412492523,29162.544574649484,2973.75195144616,19305.487983680454,1968.6119096409534,0.6619960043014351,0.6619960043014351,30620.64675306702,30484.863174865135,1.0055707603613122,0.8,4343.694915299396,4324.433322199387,1.0055707603613122,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.4331176915043,2034.6934298245008,8.822383157500283,4.870158077989903,-0.7845982905887512,5.654756368578655,2.7080724454304814,3.5,0.773734984408709,0.6,0.00024383478425486535,1.0001917210659905,0.00024378804495101157,198.57771780397815,0.0,9.31919505088026e-06,26.410598774194657,0.01192499387888116,8.230675930985941e-05,0.00016152802494500594,0.000547370587551132,0.09220236585851119,0.09220236585851119,0.09220236585851119,0.09223490334823609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489576.5565937479,595.0522794038798,0.0,0.09220236585851119,0.09220236583573645,0.09220236583573645,0.36947471435050944,0.36947471435050944,0.5,9.6365808261768,0.1857171648516669,0.1857171648516669,-1.0231815394945443e-11,0.0001369306423839589,0.17565196113241655,-1.0231815394945443e-11,27886.86784911242,21106.883278342506,0.7568753648687117,0.6029336592969946,0.4214851167564129,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448985532351132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.16381415779,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9465758286101,260.9465758286101,-12.203424171389884,245.3131958704256,276.5799557873803,106424.95354660273,106584.04126933134,-159.08772272860216,0.0,nan,276.5799557873803,3.4299557873803224,270.3266038036549,-2.8233961963450724,264.07325182009134,-9.076748179908634,257.81989983667063,-15.330100163329348,251.5665478534377,-21.58345214656228,245.3131958704256,-27.836804129574375,1.0,1.0,25732.562594343566,25732.562594343566,276.1278438827845,2.977843882784498,276.1278438827845,276.1278438827845,86975.00842590116,86985.42653908399,-10.418113182822708,0.0,8648.866644398773,8648.866644398773,0.9210993927129907,3405.647042834691,276.1278438827845,2.977843882784498,1.0,0.002,0.1416415037304137,0.004757089965125859,0.0002185306857606534,0.0017814693191489646,0.1092653428803267,0.1092653428803267,0.0,4.909617851156511e-12,1.0,1.000354031922743,0.17565196114264836,0.09220236583573645,0.0,3.2617108548415566e-05,41.95720644894882,0.0,1599456.175863551,266.07054437516035,0.0001369306526157743,1.0,1286355.7904487203,2590.6664261354526,,,,,,,,,,,,,,,,,,,3.0,14245.992565662622,1583.6019045103162,0.36947471435050944,6.175450102142607,2.7080724454304814
1149.0,-29.584076059569398,4.870651264867776,35.0455207649434,30.703329294361197,5.165077735366245,-26.109160680048934,-39.62251130780203,1.6901623556969991,-7.079763364976031,-7.0798995009575885,40.09217500056945,35748.54390522022,15390.817578286445,15390.817578286445,51139.36148350667,86987.21143043877,86985.03383473278,15390.817578286445,102375.85141301922,102375.85141301922,102375.85141301922,130263.05752422742,125929.10923905291,4333.948285174506,0.0,98823.30750044037,47585.087839208536,56931.35517914648,27887.206111208197,84818.56129035467,21107.10844257889,1583.624755260584,0.0,0.8755357851893516,2.670285745949906,0.0014947306463915918,1.0,1.0,-6.906440488366741,326805.63424371416,1558511.3885618695,4.768924477598251,1558511.3885618695,4.768924477598251,0.7568742583394072,0.09220283837770744,3.3887156086248136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3887156086248136,1.2838110222767367,1.2841240163498886,2.6395751008705286,5592.942898414941,14245.969527325684,6458.6872264816975,0.00047743093790816903,29162.467115540625,2973.7440528152456,19305.44833530299,1968.6078666316216,0.6619964030757587,0.6619964030757587,30620.734102552346,30484.863174865135,1.0055743460187447,0.8,4343.707306269394,4324.433322199387,1.0055743460187447,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.4073975570373,2034.6934298245008,8.822949042660897,4.870651264867776,-0.7845233981970692,5.655174663064845,2.7080058988406304,3.5,0.7737159710973229,0.6,0.00024378804495101157,1.0001908044177632,0.0002437415379887709,198.57923223747284,0.0,9.281384291030031e-06,26.303443080779108,0.01193427526317219,8.229158825950094e-05,0.00016149645669151063,0.0005472655635281233,0.09220283838590232,0.09220283838590232,0.09220283838590232,0.0922349697106922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489572.2148178439,595.0536962546422,0.0,0.09220283838590232,0.09220283837770744,0.09220283837770744,0.3694751577545186,0.3694751577545186,0.5,9.637544774064144,0.18337756725395593,0.18337756725395593,3.922195901395753e-12,0.0001361359815632568,0.17345901259085394,3.922195901395753e-12,27887.206111208197,21107.10844257889,0.7568742583394072,0.6029265376058919,0.4214707649053869,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489965683717652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.05665846438,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9454712848498,260.9454712848498,-12.204528715150161,245.31141146311364,276.5795311070629,106429.89482112529,106588.89991006206,-159.00508893674288,0.0,nan,276.5795311070629,3.429531107062928,270.3259071780037,-2.8240928219962598,264.07228324906606,-9.077716750933917,257.8186593202594,-15.33134067974055,251.5650353915933,-21.584964608406665,245.31141146311364,-27.838588536886334,1.0,1.0,25732.562594343566,25732.562594343566,276.12749153201275,2.9774915320127775,276.12749153201275,276.12749153201275,86974.51617770518,86985.03383473278,-10.517657027594396,0.0,8648.866644398773,8648.866644398773,0.9210986782224437,3405.659186667938,276.12749153201275,2.9774915320127775,1.0,0.002,0.14160929375346407,0.004757168365389612,0.0002184808533868423,0.0017815191503542556,0.10924042669342114,0.10924042669342114,0.0,3.741097709397678e-12,1.0,1.0003496129624392,0.17345901258693175,0.09220283837770744,0.0,3.2209982834999146e-05,41.433531570955935,0.0,1599455.8114836751,266.07023663502395,0.0001361359776410609,1.0,1286356.8348733967,2590.6622174227377,,,,,,,,,,,,,,,,,,,3.0,14245.969527325684,1583.624755260584,0.3694751577545186,6.175450102142607,2.7080058988406304
1150.0,-29.585914074000087,4.871137996803165,35.04556187681265,30.702760582231008,5.16470401914844,-26.11085226468519,-39.62414539474992,1.6896422095457753,-7.080092400242222,-7.0802274916361005,40.092227706724096,35747.655181004004,15391.59217052198,15391.59217052198,51139.247351525984,86986.80810319897,86984.45949054758,15391.59217052198,102376.05166106956,102376.05166106956,102376.05166106956,130263.56916964281,125929.17706963094,4334.392100011872,0.0,98823.43842898149,47584.732973869635,56931.89495012428,27887.51750857325,84819.41245869754,21107.312758304346,1583.6468553730517,0.0,0.8755337653969433,2.6702529715577663,0.0014947306463915918,1.0,1.0,-6.909559510970382,326801.38241724897,1558513.6654951924,4.768993490686446,1558513.6654951924,4.768993490686446,0.7568731333585172,0.09220329275646837,3.3887260615756434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3887260615756434,1.2838135479074084,1.2841264828869343,2.6395780501765245,5592.949147640439,14245.946604945193,6458.675177790584,0.00047742777356446357,29162.415796758716,2973.738819755851,19305.412320958952,1968.60419419057,0.6619963330714416,0.6619963330714416,30620.80966555997,30484.863174865135,1.0055774478485848,0.8,4343.718025267417,4324.433322199387,1.0055774478485848,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.3812602974751,2034.6934298245008,8.823525292800497,4.871137996803165,-0.7844625144635984,5.655600511266764,2.7079382736787716,3.5,0.7736966496225062,0.6,0.0002437415379887709,1.0001906712568973,0.00024369507234302755,198.58074561165049,0.0,9.2353168554514e-06,26.172887968349265,0.011943510580027641,8.227642109058147e-05,0.00016146511689818944,0.0005471610496682524,0.09220329273987284,0.09220329273987284,0.09220329273987284,0.0922349120233219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489567.89347970893,595.0551058995162,0.0,0.09220329273987284,0.09220329275646837,0.09220329275646837,0.3694755615915353,0.3694755615915353,0.5,9.63849335203762,0.18095535978875432,0.18095535978875432,6.247091732802801e-11,0.00013509139387224423,0.1706679806657121,6.247091732802801e-11,27887.51750857325,21107.312758304346,0.7568731333585172,0.602919141610749,0.4214560575789319,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449007551625998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.92610335195,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9443665007998,260.9443665007998,-12.20563349920019,245.3096306208485,276.57910238114107,106434.69429314685,106593.7339721521,-159.03967900525072,0.0,nan,276.57910238114107,3.4291023811410923,270.3252080288627,-2.8247919711373015,264.0713136766829,-9.078686323317072,257.8174193246102,-15.33258067538975,251.56352497265325,-21.586475027346722,245.3096306208485,-27.84036937915147,1.0,1.0,25732.562594343566,25732.562594343566,276.1270971344617,2.977097134461701,276.1270971344617,276.1270971344617,86974.17928275563,86984.45949054758,-10.28020779194776,0.0,8648.866644398773,8648.866644398773,0.9210980601399534,3405.6696918835214,276.1270971344617,2.977097134461701,1.0,0.002,0.14157760197062588,0.004757240897173447,0.00021843181114767816,0.001781568188427439,0.10921590557383908,0.10921590557383908,0.0,-4.248827852049164e-13,1.0,1.0003439889531835,0.17066798060324118,0.09220329275646837,0.0,3.1691783677962786e-05,40.76697791251414,0.0,1599455.421612243,266.06990759975776,0.0001350913314013269,1.0,1286357.9509051708,2590.6577201662935,,,,,,,,,,,,,,,,,,,3.0,14245.946604945193,1583.6468553730517,0.3694755615915353,6.175450102142607,2.7079382736787716
1151.0,-29.587754396425712,4.8716184264344555,35.04560191732881,30.702164174895756,5.164318156823742,-26.112547141097053,-39.62578751435501,1.6891109012383354,-7.080417098755163,-7.080551141771547,40.09227901908831,35746.79915213666,15392.348446019114,15392.348446019114,51139.147598155774,86986.38353578847,86983.89708618089,15392.348446019114,102376.2455322,102376.2455322,102376.2455322,130264.06708135847,125929.23876199499,4334.828319363492,0.0,98823.5490822766,47584.41265058575,56932.373812989834,27887.82154915847,84820.19536214831,21107.512051374724,1583.6685076174836,0.0,0.8755317749994842,2.6702206314182835,0.0014947306463915918,1.0,1.0,-6.912588512555715,326797.18689930707,1558515.882216282,4.769061499591466,1558515.882216282,4.769061499591466,0.7568720279627454,0.09220372799662714,3.3887377491188393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3887377491188393,1.2838161256025633,1.2841290015539624,2.639581854082355,5592.957207660437,14245.92364752078,6458.662373352168,0.0004774242065832778,29162.347870670517,2973.731893222509,19305.374047635654,1968.6002913977409,0.6619965625967884,0.6619965625967884,30620.89415321833,30484.863174865135,1.005580916033869,0.8,4343.730010272665,4324.433322199387,1.005580916033869,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.3546878539382,2034.6934298245008,8.824093261076488,4.8716184264344555,-0.7844035740731368,5.656022000507592,2.70786952325406,3.5,0.7736770066440172,0.6,0.00024369507234302755,1.0001909135769353,0.00024364855652558612,198.5822609064493,0.0,9.227182577038791e-06,26.149835423327932,0.01195273776260468,8.226118196777557e-05,0.00016143389037525199,0.0005470571183017289,0.09220372798028766,0.09220372798028766,0.09220372798028766,0.09223484631589156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489563.63791762805,595.0564940541839,0.0,0.09220372798028766,0.09220372799662714,0.09220372799662714,0.3694759129829724,0.3694759129829724,0.5,9.639426899842693,0.17847493156466498,0.17847493156466498,-9.833911462919787e-12,0.0001340430163736528,0.16796262921582183,-9.833911462919787e-12,27887.82154915847,21107.512051374724,0.7568720279627454,0.6029124005174955,0.4214420751981544,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449018527209358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.903050806926,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.94326020614545,260.94326020614545,-12.206739793854524,245.30785218637396,276.578668226236,106439.41101034504,106598.66814911061,-159.25713876556404,0.0,nan,276.578668226236,3.4286682262360273,270.3245050180839,-2.8254949819160515,264.07034181001245,-9.079658189987526,257.8161786020276,-15.333821397972372,251.5620153941386,-21.58798460586138,245.30785218637396,-27.842147813626013,1.0,1.0,25732.562594343566,25732.562594343566,276.1267084579604,2.976708457960399,276.1267084579604,276.1267084579604,86973.76235251165,86983.89708618089,-10.134733669241541,0.0,8648.866644398773,8648.866644398773,0.9210973690548566,3405.6814378644335,276.1267084579604,2.976708457960399,1.0,0.002,0.1415464124828424,0.00475731213394414,0.00021838354587806825,0.0017816164530121863,0.10919177293903412,0.10919177293903412,0.0,-1.109745541988394e-12,1.0,1.000338537533315,0.16796262922565575,0.09220372799662714,0.0,3.1189487004562094e-05,40.120878940735295,0.0,1599455.0368532848,266.0695829012448,0.00013404302620756425,1.0,1286359.052166097,2590.653282442872,,,,,,,,,,,,,,,,,,,3.0,14245.92364752078,1583.6685076174836,0.3694759129829724,6.175450102142607,2.70786952325406
1152.0,-29.58958371012958,4.872092705738901,35.04564088283306,30.701544472854607,5.163935234905513,-26.114231815627072,-39.62741681663317,1.6885833401516885,-7.080737279659445,-7.080870252604906,40.09232808350186,35745.95709562339,15393.0864875839,15393.0864875839,51139.04358320728,86985.91445795562,86983.33329159782,15393.0864875839,102376.41977918173,102376.41977918173,102376.41977918173,130264.53540966299,125929.2784408771,4335.256968785887,0.0,98823.61860731832,47584.10644110778,56932.79129578949,27888.115630481258,84820.90692627075,21107.704441190974,1583.6895882704564,0.0,0.875529818404197,2.6701887456450586,0.0014947306463915918,1.0,1.0,-6.915580115788941,326793.0502675965,1558518.0018284908,4.769128353715872,1558518.0018284908,4.769128353715872,0.7568709453470781,0.09220414309892573,3.388751190939489,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388751190939489,1.2838186859073044,1.284131502761685,2.6395870601809945,5592.96823875874,14245.900582592387,6458.64830822306,0.0004774199751062522,29162.25271171965,2973.7221897100085,19305.332006023513,1968.5960043463888,0.6619972811039092,0.6619972811039092,30620.99132223749,30484.863174865135,1.0055849047870045,0.8,4343.7437941936205,4324.433322199387,1.0055849047870045,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.327693852271,2034.6934298245008,8.824652926073167,4.872092705738901,-0.7843463819563627,5.656439087695264,2.707799682854171,3.5,0.7736570522440489,0.6,0.00024364855652558612,1.0001897742799957,0.00024360232706936125,198.5837671569351,0.0,9.23721619543131e-06,26.178270697852334,0.011961974978800112,8.22460643703886e-05,0.0001614024921551975,0.0005469528875115271,0.09220414305611195,0.09220414305611195,0.09220414305611195,0.09223476654341062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489559.44311997615,595.0578623086108,0.0,0.09220414305611195,0.09220414309892573,0.09220414309892573,0.3694762131446674,0.3694762131446674,0.5,9.640345599489846,0.17595442692936558,0.17595442692936558,1.1482370609883219e-11,0.0001329729454369044,0.1652901368159405,1.1482370609883219e-11,27888.115630481258,21107.704441190974,0.7568709453470781,0.6029061163854226,0.4214286122488056,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449029516733534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.931486081456,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9421539436439,260.9421539436439,-12.207846056356061,245.30607765014645,276.578230237403,106444.26921705712,106603.52172715815,-159.2525101010161,0.0,nan,276.578230237403,3.4282302374029996,270.3237997198036,-2.8262002801963604,264.06936920227207,-9.080630797727906,257.81493868481044,-15.335061315189535,251.56050816742766,-21.58949183257232,245.30607765014645,-27.84392234985353,1.0,1.0,25732.562594343566,25732.562594343566,276.12632416002145,2.976324160021477,276.12632416002145,276.12632416002145,86973.29383730068,86983.33329159782,-10.03945429714804,0.0,8648.866644398773,8648.866644398773,0.9210965742376438,3405.6949468941866,276.12632416002145,2.976324160021477,1.0,0.002,0.1415157191958914,0.00475738212431716,0.0002183360482617897,0.0017816639489996605,0.10916802413089485,0.10916802413089485,0.0,-2.73854983828814e-12,1.0,1.000333152285412,0.16529013680445814,0.09220414309892573,0.0,3.0693284263502635e-05,39.482617380233876,0.0,1599454.6573947219,266.06926272034053,0.0001329729339545338,1.0,1286360.137979194,2590.6489069800464,,,,,,,,,,,,,,,,,,,3.0,14245.900582592387,1583.6895882704564,0.3694762131446674,6.175450102142607,2.707799682854171
1153.0,-29.591407175321855,4.872561207972577,35.04567910774881,30.70100921848791,5.1635828177431815,-26.11590817600385,-39.62903724806381,1.6880838182978246,-7.081031571163294,-7.081163714249095,40.092384646456466,35745.062139357644,15393.779734320717,15393.779734320717,51138.841873678364,86985.52410723144,86982.9487426955,15393.779734320717,102376.72847701622,102376.72847701622,102376.72847701622,130265.1518160119,125929.47187619064,4335.679939821257,0.0,98823.76094632174,47583.74267550023,56933.353634246116,27888.423338995683,84821.7769732418,21107.908368379365,1583.7107014459284,0.0,0.8755279747812701,2.6701594210195907,0.0014947306463915918,1.0,1.0,-6.91788904114469,326789.2461620372,1558520.4453841383,4.769191347904245,1558520.4453841383,4.769191347904245,0.7568699066205262,0.09220454292035359,3.3887605332075976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3887605332075976,1.283821114654394,1.2841338727471243,2.6395893435043365,5592.973076846911,14245.877676861304,6458.636843749467,0.000477417123443784,29162.21431934026,2973.718274776836,19305.29773794474,1968.5925099748376,0.6619969775457534,0.6619969775457534,30621.058856126103,30484.863174865135,1.0055876770306003,0.8,4343.75337422016,4324.433322199387,1.0055876770306003,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.3002919399125,2034.6934298245008,8.82518899151282,4.872561207972577,-0.7842807306971169,5.656841938669694,2.707728787821736,3.5,0.7736367965204961,0.6,0.00024360232706936125,1.000189170319265,0.00024355625345513616,198.5852686117304,0.0,9.180419570751999e-06,26.017309063511167,0.011971155398370865,8.223103162900549e-05,0.00016137129544035577,0.0005468486771808608,0.09220454290837135,0.09220454290837135,0.09220454290837135,0.09223478900571916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489555.33921006497,595.0592013345779,0.0,0.09220454290837135,0.09220454292035359,0.09220454292035359,0.3694764626632511,0.3694764626632511,0.5,9.641252982609943,0.1735255660270809,0.1735255660270809,-5.343281372915953e-12,0.00013214308580700163,0.1632746731044108,-5.343281372915953e-12,27888.423338995683,21107.908368379365,0.7568699066205262,0.602897554124701,0.4214137384864493,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490404406763517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.770524447114,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9410510122966,260.9410510122966,-12.208948987703366,245.3043075909112,276.57779443389586,106449.31161482251,106608.0845879051,-158.7729730826126,0.0,nan,276.57779443389586,3.4277944338958832,270.3230970651811,-2.826902934818861,264.06839969651946,-9.081600303480514,257.81370232790516,-15.336297672094815,251.55900495936652,-21.59099504063346,245.3043075909112,-27.84569240908877,1.0,1.0,25732.562594343566,25732.562594343566,276.1259862360311,2.975986236031133,276.1259862360311,276.1259862360311,86972.86242696994,86982.9487426955,-10.086315725566237,0.0,8648.866644398773,8648.866644398773,0.9210960218266898,3405.7043358736355,276.1259862360311,2.975986236031133,1.0,0.002,0.14148540010884625,0.004757455119820143,0.0002182891395105986,0.0017817108605219366,0.1091445697552993,0.1091445697552993,0.0,3.253517247281401e-14,1.0,1.0003290908276543,0.16327467310975408,0.09220454292035359,0.0,3.0319086841582847e-05,39.001295007673036,0.0,1599454.3088346745,266.0689684288367,0.000132143091150283,1.0,1286361.1365162383,2590.644883219971,,,,,,,,,,,,,,,,,,,3.0,14245.877676861304,1583.7107014459284,0.3694764626632511,6.175450102142607,2.707728787821736
1154.0,-29.593228961849345,4.873023711804525,35.045716481123684,30.700457689259224,5.163221449309146,-26.117583920735026,-39.630657504871465,1.6875764079093023,-7.081355676622991,-7.081486835916278,40.092436527203084,35744.17971137052,15394.499543173133,15394.499543173133,51138.67925454365,86985.12554131103,86982.45191819215,15394.499543173133,102376.95146136529,102376.95146136529,102376.95146136529,130265.6908088284,125929.59377278273,4336.097036045667,0.0,98823.89373330258,47583.39111558929,56933.89179745921,27888.739347463117,84822.63114492233,21108.116055050425,1583.7329564967113,0.0,0.8755259850311489,2.670127133774977,0.0014947306463915918,1.0,1.0,-6.920542593448431,326785.0576181925,1558522.6866673368,4.769259335254783,1558522.6866673368,4.769259335254783,0.7568687774684413,0.09220493948619317,3.388770527249474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388770527249474,1.2838235799377502,1.2841362794775888,2.6395920593807665,5592.97883146317,14245.854827318282,6458.6250273255155,0.00047741407370979684,29162.167499583953,2973.713500490377,19305.262417862796,1968.5889083288173,0.6619968292184804,0.6619968292184804,30621.13110155064,30484.863174865135,1.0055906426828662,0.8,4343.763622602102,4324.433322199387,1.0055906426828662,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.2725216637357,2034.6934298245008,8.825742165845414,4.873023711804525,-0.7842328497853872,5.657256561589913,2.7076569405051267,3.5,0.7736162687157505,0.6,0.00024355625345513616,1.0001889989713686,0.00024351023027209702,198.58676870419544,0.0,9.149541056802106e-06,25.929799354977167,0.011980304939427667,8.221600304705553e-05,0.00016134025040808063,0.0005467450854419536,0.09220493943850626,0.09220493943850626,0.09220493943850626,0.09223476020910559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489551.2742541146,595.0605274424099,0.0,0.09220493943850626,0.09220493948619317,0.09220493948619317,0.36947667555747066,0.36947667555747066,0.5,9.642147596730846,0.17112721786287466,0.17112721786287466,1.4267698134062812e-11,0.00013115929328932907,0.1609442424678491,1.4267698134062812e-11,27888.739347463117,21108.116055050425,0.7568687774684413,0.6028895657241696,0.42139909159738725,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490513298503926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.68301473858,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9399501452845,260.9399501452845,-12.210049854715464,245.302541403238,276.57735888750614,106454.2507631311,106612.72656319042,-158.4758000593099,0.0,nan,276.57735888750614,3.427358887506159,270.32239539055564,-2.827604609444336,264.06743189364954,-9.082568106350436,257.8124683967821,-15.337531603217883,251.55750489997573,-21.59249510002425,245.302541403238,-27.84745859676198,1.0,1.0,25732.562594343566,25732.562594343566,276.12560567047865,2.9756056704786715,276.12560567047865,276.12560567047865,86972.52681430725,86982.45191819215,-9.925103884903365,0.0,8648.866644398773,8648.866644398773,0.921095430875259,3405.7143798857214,276.12560567047865,2.9756056704786715,1.0,0.002,0.14145551371080076,0.004757521063280615,0.0002182428851208607,0.0017817571102548995,0.10912144256043034,0.10912144256043034,0.0,-4.624239793166174e-12,1.0,1.0003243946811715,0.1609442424535814,0.09220493948619317,0.0,2.9886392311184032e-05,38.444726438577824,0.0,1599453.9248626642,266.068644323377,0.00013115927902163094,1.0,1286362.2359728948,2590.6404527991954,,,,,,,,,,,,,,,,,,,3.0,14245.854827318282,1583.7329564967113,0.36947667555747066,6.175450102142607,2.7076569405051267
1155.0,-29.595043788640584,4.873480544855562,35.04575321584484,30.69988792939114,5.162845281691171,-26.11925488160975,-39.63227329133076,1.6870563745105764,-7.08165802632584,-7.081788376828661,40.09249284738213,35743.31260767343,15395.180038634391,15395.180038634391,51138.49264630782,86984.72877463653,86982.08245202416,15395.180038634391,102377.26249065856,102377.26249065856,102377.26249065856,130266.31970313854,125929.81093435918,4336.508768779356,0.0,98824.02276267327,47583.04803993069,56934.41635860286,27889.05721247998,84823.47357108284,21108.32658970161,1583.7547731925297,0.0,0.8755240975653028,2.670097001797585,0.0014947306463915918,1.0,1.0,-6.9227149246849535,326781.1488576075,1558525.1197403315,4.769323827854731,1558525.1197403315,4.769323827854731,0.7568677000761401,0.09220532029451119,3.3887810513112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3887810513112,1.2838261040910988,1.2841387451569028,2.639595067051804,5592.985204357187,14245.831950622338,6458.612946510612,0.0004774108852696086,29162.115010185124,2973.7081480612774,19305.2263074986,1968.5852260964348,0.6619967824952367,0.6619967824952367,30621.207178362853,30484.863174865135,1.0055937656142981,0.8,4343.774414485926,4324.433322199387,1.0055937656142981,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.2443534828708,2034.6934298245008,8.826274832361426,4.873480544855562,-0.7841783636607111,5.657658908516273,2.707584064507719,3.5,0.7735954470022054,0.6,0.00024351023027209702,1.0001882796738644,0.0002434643908759853,198.58826308565855,0.0,9.139595205224483e-06,25.901612811606185,0.01198944453463289,8.220101845794766e-05,0.00016130921181414936,0.0005466416003977341,0.09220532025288665,0.09220532025288665,0.09220532025288665,0.09223479107756585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489547.2814055715,595.061830286505,0.0,0.09220532025288665,0.09220532029451119,0.09220532029451119,0.3694768458958279,0.3694768458958279,0.5,9.643031718685661,0.16882650302932234,0.16882650302932234,-1.77351466845721e-11,0.0001303505028431573,0.1590734521437298,-1.77351466845721e-11,27889.05721247998,21108.32658970161,0.7568677000761401,0.6028813781535757,0.4213846840134437,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490622091557386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.654828195205,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.93885025459764,260.93885025459764,-12.211149745402338,245.30077945080836,276.5769210585288,106459.06159393395,106617.39684606246,-158.33525212854047,0.0,nan,276.5769210585288,3.4269210585288192,270.32169273690636,-2.8283072630936203,264.066464415312,-9.08353558468798,257.81123609376965,-15.338763906230326,251.55600777226084,-21.593992227739136,245.30077945080836,-27.849220549191614,1.0,1.0,25732.562594343566,25732.562594343566,276.1252614111173,2.9752614111173443,276.1252614111173,276.1252614111173,86972.03076054188,86982.08245202416,-10.051691482280148,0.0,8648.866644398773,8648.866644398773,0.9210948085825401,3405.724956567756,276.1252614111173,2.9752614111173443,1.0,0.002,0.14142597466021478,0.00475758941155055,0.0002181971763417751,0.001781802821989113,0.10909858817088755,0.10909858817088755,0.0,-1.6691118973066743e-12,1.0,1.0003206246467276,0.15907345216146496,0.09220532029451119,0.0,2.9539048930617384e-05,37.997947338679644,0.0,1599453.566817737,266.06834197367414,0.00013035052057830399,1.0,1286363.2619970567,2590.6363182953282,,,,,,,,,,,,,,,,,,,3.0,14245.831950622338,1583.7547731925297,0.3694768458958279,6.175450102142607,2.707584064507719
1156.0,-29.59686253192205,4.873931850794604,35.04578926722797,30.699336854182206,5.162523541455314,-26.12092392459574,-39.63388492176307,1.686584933937239,-7.081955540269064,-7.082085051510949,40.09254660069245,35742.43138919144,15395.843291203275,15395.843291203275,51138.274680394716,86984.24584331451,86981.7021900073,15395.843291203275,102377.54548121057,102377.54548121057,102377.54548121057,130266.90862166643,125929.9935936334,4336.915028033033,0.0,98824.0903322094,47582.71819964796,56934.85792506825,27889.36314045586,84824.2210655241,21108.528833250646,1583.7759143281864,0.0,0.8755222469501593,2.670067356916381,0.0014947306463915918,1.0,1.0,-6.924913156161892,326777.30321247474,1558527.4419258176,4.769387061476676,1558527.4419258176,4.769387061476676,0.7568666493725329,0.0922056852028987,3.3887929560955934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3887929560955934,1.2838284008858636,1.2841409836580073,2.639599617641476,5592.994846510647,14245.809152626893,6458.5995600098595,0.000477406980970747,29162.032503180668,2973.6997346882645,19305.186294352025,1968.5811458910052,0.6619972833596709,0.6619972833596709,30621.293236148405,30484.863174865135,1.0055972982641759,0.8,4343.786622221724,4324.433322199387,1.0055972982641759,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.215821721689,2034.6934298245008,8.826799470266396,4.873931850794604,-0.7841250535071405,5.658056904301745,2.7075102486644558,3.5,0.7735743567612731,0.6,0.0002434643908759853,1.000188688832863,0.00024341846053077044,198.58976071187388,0.0,9.103166054724166e-06,25.798372599088285,0.011998547700687614,8.218607492609737e-05,0.00016127831594988794,0.0005465388210619399,0.09220568519855112,0.09220568519855112,0.09220568519855112,0.0922348032819902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489543.32715836057,595.0631204317144,0.0,0.09220568519855112,0.0922056852028987,0.0922056852028987,0.36947698268572987,0.36947698268572987,0.5,9.643905266283754,0.16660384327587963,0.16660384327587963,-1.290345608140342e-11,0.00012951124188020913,0.15717189534905174,-1.290345608140342e-11,27889.36314045586,21108.528833250646,0.7568666493725329,0.602873495777721,0.42137058189525267,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490730470538995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.551587982685,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9377557546264,260.9377557546264,-12.212244245373597,245.2990207818813,276.57649072748853,106464.41243262301,106621.97166213332,-157.55922951027276,0.0,nan,276.57649072748853,3.426490727488556,270.3209967383001,-2.8290032616998815,264.065502749144,-9.084497250855975,257.8100087600178,-15.339991239982169,251.55451477092643,-21.595485229073546,245.2990207818813,-27.85097921811868,1.0,1.0,25732.562594343566,25732.562594343566,276.1249207697476,2.974920769747598,276.1249207697476,276.1249207697476,86971.609693692,86981.7021900073,-10.09249631530838,0.0,8648.866644398773,8648.866644398773,0.9210941046457839,3405.7369208760715,276.1249207697476,2.974920769747598,1.0,0.002,0.14139678867675448,0.004757657166201996,0.00021815201451916045,0.0017818479876359169,0.10907600725958022,0.10907600725958022,0.0,2.155077331866817e-12,1.0,1.0003167926198324,0.1571718953619552,0.0922056852028987,0.0,2.9185987259894942e-05,37.54381123846072,0.0,1599453.2144367083,266.0680444597309,0.0001295112547836652,1.0,1286364.271461546,2590.6322505302974,,,,,,,,,,,,,,,,,,,3.0,14245.809152626893,1583.7759143281864,0.36947698268572987,6.175450102142607,2.7075102486644558
