time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1157.0,-29.598666924315427,4.874377703005567,35.045825006785165,30.698788433242612,5.162159856283408,-26.12258424628639,-39.63549155797807,1.6860771782107675,-7.082254318720629,-7.082383231659887,40.092609706388345,35741.562534972494,15396.497737763253,15396.497737763253,51138.06027273575,86983.8599541372,86981.46534128087,15396.497737763253,102377.96307904413,102377.96307904413,102377.96307904413,130267.67531053118,125930.35695786923,4337.31835266195,0.0,98824.22830754655,47582.36964565189,56935.39851321629,27889.71223148705,84825.11074470334,21108.761897224704,1583.7991610612978,0.0,0.8755203517902561,2.6700375586894824,0.0014947306463915918,1.0,1.0,-6.92654302982362,326773.4380887881,1558530.1681448533,4.7694518173211575,1558530.1681448533,4.7694518173211575,0.7568655324235738,0.09220605555534293,3.388802725359088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388802725359088,1.2838308675136991,1.2841433919165455,2.639602155634358,5593.000224213012,14245.786215676866,6458.5878614322555,0.0004774040074583638,29161.98914974457,2973.695313868097,19305.1513265207,1968.5775801645516,0.6619970684232215,0.6619970684232215,30621.363856549186,30484.863174865135,1.0056001972152488,0.8,4343.796640085758,4324.433322199387,1.0056001972152488,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.1869394674295,2034.6934298245008,8.827320850404039,4.874377703005567,-0.7840758758593775,5.658453578864944,2.7074355268641597,3.5,0.7735530076754742,0.6,0.00024341846053077044,1.0001872026078307,0.00024337290048912356,198.5912465405798,0.0,9.121296265631166e-06,25.849753616798726,0.012007668996953245,8.217118020169213e-05,0.0001612472803290783,0.0005464352230359214,0.09220605551203268,0.09220605551203268,0.09220605551203268,0.09223492809087754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489539.45376601577,595.064384707237,0.0,0.09220605551203268,0.09220605555534293,0.09220605555534293,0.3694770854977059,0.3694770854977059,0.5,9.644771436048934,0.16455993077465791,0.16455993077465791,7.048583938740194e-12,0.00012891293926031722,0.1558402018362699,7.048583938740194e-12,27889.71223148705,21108.761897224704,0.7568655324235738,0.6028646449592631,0.42135591950528956,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490839084958322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.6029690004,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.93666315668855,260.93666315668855,-12.213336843311424,245.29726689693888,276.57605941653117,106469.27249658437,106626.55791787522,-157.28542129088558,0.0,nan,276.57605941653117,3.4260594165311886,270.3203009125628,-2.8296990874371772,264.0645424086134,-9.085457591386557,257.80878390468945,-15.341216095310529,251.55302540079546,-21.596974599204515,245.29726689693888,-27.852733103061098,1.0,1.0,25732.562594343566,25732.562594343566,276.1245952046549,2.974595204654918,276.1245952046549,276.1245952046549,86971.10677114851,86981.46534128087,-10.35857013236091,0.0,8648.866644398773,8648.866644398773,0.9210935269826114,3405.7467389858834,276.1245952046549,2.974595204654918,1.0,0.002,0.14136784992654616,0.004757723607309643,0.00021810723351882363,0.0017818927625834738,0.10905361675941182,0.10905361675941182,0.0,-3.8977024732766985e-12,1.0,1.0003141087482825,0.15584020182922131,0.09220605555534293,0.0,2.8938746575374265e-05,37.225799016266855,0.0,1599452.8609022964,266.06774568127935,0.00012891293221173328,1.0,1286365.286046789,2590.6281621399303,,,,,,,,,,,,,,,,,,,3.0,14245.786215676866,1583.7991610612978,0.3694770854977059,6.175450102142607,2.7074355268641597
1158.0,-29.600474958044003,4.87481806030122,35.04586001262142,30.698289221059554,5.161845120372184,-26.124242950225973,-39.63709400324149,1.6856131122776254,-7.082565605748584,-7.082693596329399,40.092660015855216,35740.65627691243,15397.157128262037,15397.157128262037,51137.813405174464,86983.45158778653,86981.03678945365,15397.157128262037,102378.19391771569,102378.19391771569,102378.19391771569,130268.2119850122,125930.4963210232,4337.715663989007,0.0,98824.35854194703,47582.002798316804,56935.95082625581,27890.018067296507,84825.96889355232,21108.96302177831,1583.8206491780402,0.0,0.8755184386503332,2.6700065469792325,0.0014947306463915918,1.0,1.0,-6.928870989680036,326769.4150628572,1558532.341558437,4.769517187704482,1558532.341558437,4.769517187704482,0.7568644441478659,0.09220640585125894,3.3888115817539854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3888115817539854,1.2838331292994378,1.2841455957583372,2.639604403730563,5593.004987659107,14245.763505598188,6458.576508159793,0.00047740118719090564,29161.951367858994,2973.691461187969,19305.117390829546,1968.574119687105,0.6619967624013936,0.6619967624013936,30621.427877937676,30484.863174865135,1.005602825279842,0.8,4343.805721846241,4324.433322199387,1.005602825279842,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.157711704715,2034.6934298245008,8.827846831129207,4.87481806030122,-0.7840358986385265,5.658853958939747,2.707359912032458,3.5,0.7735314034378451,0.6,0.00024337290048912356,1.0001875831963016,0.00024332725638462365,198.59273538731688,0.0,9.047825463094156e-06,25.641537362408837,0.012016716822416338,8.215632681606976e-05,0.0001612165736730538,0.0005463325920339394,0.09220640589687873,0.09220640589687873,0.09220640589687873,0.09223490664009079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489535.5721541993,595.0656510253332,0.0,0.09220640589687873,0.09220640585125894,0.09220640585125894,0.36947716704758615,0.36947716704758615,0.5,9.645626476441707,0.16252572710311597,0.16252572710311597,2.1714186004828662e-11,0.00012799058083601267,0.15382260664938485,2.1714186004828662e-11,27890.018067296507,21108.96302177831,0.7568644441478659,0.6028556357469615,0.42134097309001206,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490946843883605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.39475274601,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9355762338664,260.9355762338664,-12.214423766133564,245.29551674220224,276.57563572560576,106474.53666030624,106631.00511838359,-156.46845807733945,0.0,nan,276.57563572560576,3.4256357256057868,270.31961192888656,-2.8303880711134184,264.0635881321689,-9.086411867831089,257.8075643354978,-15.342435664502204,251.55154053883737,-21.598459461162605,245.29551674220224,-27.85448325779774,1.0,1.0,25732.562594343566,25732.562594343566,276.1242352899293,2.974235289929311,276.1242352899293,276.1242352899293,86970.84763802854,86981.03678945365,-10.189151425103773,0.0,8648.866644398773,8648.866644398773,0.9210930032972013,3405.7556396627556,276.1242352899293,2.974235289929311,1.0,0.002,0.14133928581179378,0.004757786396399574,0.00021806302512918153,0.0017819369834074996,0.10903151256459076,0.10903151256459076,0.0,8.53668091077564e-12,1.0,1.0003100428628313,0.15382260662767067,0.09220640585125894,0.0,2.8564127377066105e-05,36.743932049006354,0.0,1599452.492143,266.0674343942514,0.00012799055912182666,1.0,1286366.3420891948,2590.6239067030606,,,,,,,,,,,,,,,,,,,3.0,14245.763505598188,1583.8206491780402,0.36947716704758615,6.175450102142607,2.707359912032458
1159.0,-29.602274530347124,4.875252902136469,35.04589452844514,30.697736469469987,5.161481499382979,-26.125898927375903,-39.63869613418353,1.6851058942635175,-7.082887100202925,-7.083014305076568,40.092715888832316,35739.79258941883,15397.818977690784,15397.818977690784,51137.61156710961,86983.05877382203,86980.68106976995,15397.818977690784,102378.50004746074,102378.50004746074,102378.50004746074,130268.85802156776,125930.74897111027,4338.109050457497,0.0,98824.48908046416,47581.66032574896,56936.476394127996,27890.357974107028,84826.83436823502,21109.187817931917,1583.8440253238962,0.0,0.8755164466818128,2.6699744998040993,0.0014947306463915918,1.0,1.0,-6.930877017865498,326765.2579938732,1558534.755323347,4.769585251785149,1558534.755323347,4.769585251785149,0.7568632800457189,0.09220675941752234,3.3888216627455816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3888216627455816,1.2838355928423117,1.2841480012982252,2.639607190857667,5593.010893246994,14245.740662425014,6458.564632188316,0.00047739810428387936,29161.90313785877,2973.686543096651,19305.08189275606,1968.5704998909987,0.6619966399824462,0.6619966399824462,30621.500751688916,30484.863174865135,1.0056058167337443,0.8,4343.816059359529,4324.433322199387,1.0056058167337443,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.1281301057743,2034.6934298245008,8.828376030353326,4.875252902136469,-0.7840042747387086,5.659257176875178,2.7072833826549894,3.5,0.7735095379014255,0.6,0.00024332725638462365,1.0001867079970774,0.00024328183372072433,198.59421728584655,0.0,9.064587566941727e-06,25.689041164712854,0.01202578140998328,8.214147882511268e-05,0.00016118577755951097,0.0005462298547201614,0.09220675942790017,0.09220675942790017,0.09220675942790017,0.09223495103369948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489531.76230188017,595.0668942489414,0.0,0.09220675942790017,0.09220675941752234,0.09220675941752234,0.3694772122232186,0.3694772122232186,0.5,9.646472223989962,0.1605650761682682,0.1605650761682682,-7.196376827778295e-11,0.000127204873649589,0.152137287211076,-7.196376827778295e-11,27890.357974107028,21109.187817931917,0.7568632800457189,0.602847105494002,0.421326492443083,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491054821802916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.44225654831,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.93449027943944,260.93449027943944,-12.215509720560533,245.29377065655422,276.57520990238635,106479.32479744192,106635.65384967891,-156.32905223696565,0.0,nan,276.57520990238635,3.4252099023863707,270.3189220531886,-2.8310779468113765,264.06263420399205,-9.08736579600793,257.8063463548321,-15.343653645167876,251.5500585056832,-21.599941494316766,245.29377065655422,-27.85622934344576,1.0,1.0,25732.562594343566,25732.562594343566,276.1238734521304,2.9738734521304195,276.1238734521304,276.1238734521304,86970.45117190215,86980.68106976995,-10.2298978678009,0.0,8648.866644398773,8648.866644398773,0.9210924071995527,3405.7657710593094,276.1238734521304,2.9738734521304195,1.0,0.002,0.14131103460396835,0.004757846007703091,0.00021801929493782534,0.0017819807049684656,0.10900964746891267,0.10900964746891267,0.0,-9.370889481052913e-14,1.0,1.0003066464194583,0.15213728728303977,0.09220675941752234,0.0,2.8251207990906698e-05,36.34143391163994,0.0,1599452.111526307,266.06711289979705,0.00012720494561335727,1.0,1286367.433326648,2590.619509454667,,,,,,,,,,,,,,,,,,,3.0,14245.740662425014,1583.8440253238962,0.3694772122232186,6.175450102142607,2.7072833826549894
1160.0,-29.604069129054917,4.8756824660768,35.045928382538875,30.6971485138871,5.161111706519141,-26.127551045502468,-39.64029379477722,1.6845936227562868,-7.083194805039682,-7.083321130453581,40.09276582879727,35738.95333642141,15398.452332991998,15398.452332991998,51137.405669413405,86982.61998602528,86980.28644837337,15398.452332991998,102378.73878136536,102378.73878136536,102378.73878136536,130269.4010292345,125930.90438769497,4338.4966415395365,0.0,98824.57703795945,47581.34654238894,56936.922772856116,27890.662247869146,84827.58502072527,21109.388002133957,1583.8653652619687,0.0,0.875514554517971,2.6699438419021764,0.0014947306463915918,1.0,1.0,-6.933037164763164,326761.28092447325,1558536.9127786043,4.769649905794195,1558536.9127786043,4.769649905794195,0.7568622004931675,0.09220708884888422,3.3888338026408515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3888338026408515,1.283838079543809,1.2841504302864546,2.639611534069015,5593.02009599067,14245.717928494607,6458.551451700427,0.00047739430171394616,29161.824625612328,2973.6785370755892,19305.042495395723,1968.56648247829,0.6619970712820362,0.6619970712820362,30621.588508842517,30484.863174865135,1.0056094191509009,0.8,4343.828508159352,4324.433322199387,1.0056094191509009,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.0981887228209,2034.6934298245008,8.828890731357314,4.8756824660768,-0.7839694226495544,5.659651888726354,2.7072059233757915,3.5,0.7734874066787976,0.6,0.00024328183372072433,1.0001861946683797,0.00024323654437300696,198.5956951080849,0.0,9.020678384124805e-06,25.564602540609695,0.012034802088367404,8.212667473394957e-05,0.00016115515898677477,0.000546128050244343,0.09220708880306838,0.09220708880306838,0.09220708880306838,0.09223493532456825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489527.9736975825,595.0681302586198,0.0,0.09220708880306838,0.09220708884888422,0.09220708884888422,0.3694772282822115,0.3694772282822115,0.5,9.647307617803223,0.1586208207679647,0.1586208207679647,3.814193405560218e-11,0.00012632541387347374,0.1502839656903916,3.814193405560218e-11,27890.662247869146,21109.388002133957,0.7568622004931675,0.6028393435569267,0.4213128704264018,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491162295918951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.31781792421,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.93340500839844,260.93340500839844,-12.21659499160154,245.29202870313347,276.5747813137174,106484.12302607055,106640.35370059162,-156.2306745210762,0.0,nan,276.5747813137174,3.4247813137174035,270.31823079156277,-2.8317692084372084,264.06168026941947,-9.088319730580508,257.8051297473327,-15.34487025266725,251.54857922522496,-21.601420774775022,245.29202870313347,-27.85797129686651,1.0,1.0,25732.562594343566,25732.562594343566,276.1235209998045,2.9735209998045207,276.1235209998045,276.1235209998045,86969.95616779382,86980.28644837337,-10.3302805795538,0.0,8648.866644398773,8648.866644398773,0.9210916893559004,3405.777971654056,276.1235209998045,2.9735209998045207,1.0,0.002,0.14128312751685776,0.00475790667516497,0.00021797610192556485,0.0017820238967096128,0.10898805096278243,0.10898805096278243,0.0,-1.3648223176621066e-12,1.0,1.00030291149783,0.15028396565224966,0.09220708884888422,0.0,2.7907086261806602e-05,35.89879606110207,0.0,1599451.747053352,266.0668051949603,0.00012632537573153968,1.0,1286368.477322294,2590.6153025819563,,,,,,,,,,,,,,,,,,,3.0,14245.717928494607,1583.8653652619687,0.3694772282822115,6.175450102142607,2.7072059233757915
1161.0,-29.605862617435747,4.876106640980448,35.04596133654288,30.696625622827582,5.160759271376983,-26.129200428554405,-39.641891001351155,1.6840970823103856,-7.083521254354196,-7.083646465073571,40.09280756667826,35738.080031540325,15399.099013686096,15399.099013686096,51137.179045226425,86982.25455328396,86979.75281448572,15399.099013686096,102378.85182817181,102378.85182817181,102378.85182817181,130269.80163724671,125930.92374089817,4338.87789634854,0.0,98824.73177771353,47580.993066692565,56937.48745668996,27890.949809074904,84828.43726576486,21109.574805890075,1583.886376148864,0.0,0.8755125915745039,2.6699113372159307,0.0014947306463915918,1.0,1.0,-6.935663205153105,326757.0639787526,1558538.7158984777,4.769716978482283,1558538.7158984777,4.769716978482283,0.7568610947419809,0.09220740497829362,3.388842474286513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388842474286513,1.283840492494534,1.2841527856769117,2.63961332743284,5593.023895913418,14245.69523421615,6458.540499169407,0.00047739169525937484,29161.795665500827,2973.675583966067,19305.009757547563,1968.5631441468354,0.6619966060727152,0.6619966060727152,30621.651194595233,30484.863174865135,1.0056119923926308,0.8,4343.83740045309,4324.433322199387,1.0056119923926308,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.067911692511,2034.6934298245008,8.82941478966964,4.876106640980448,-0.7839466936467705,5.660053334627219,2.7071275966680184,3.5,0.7734650276194338,0.6,0.00024323654437300696,1.000186082188262,0.00024319129080544764,198.5971720352717,0.0,8.99426949092214e-06,25.489759737273346,0.012043796357858327,8.211187731506513e-05,0.00016112466705794183,0.0005460261153812262,0.09220740497197193,0.09220740497197193,0.09220740497197193,0.09223482916870894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489524.2065186495,595.0693588850024,0.0,0.09220740497197193,0.09220740497829362,0.09220740497829362,0.36947721088239605,0.36947721088239605,0.5,9.648130345244194,0.15661202604894697,0.15661202604894697,6.497202775790356e-11,0.00012521071937499073,0.14798325992046557,6.497202775790356e-11,27890.949809074904,21109.574805890075,0.7568610947419809,0.602830615457588,0.4212983426722106,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449126947451504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.24297512088,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.93232197541107,260.93232197541107,-12.217678024588906,245.29029048020092,276.5743534706659,106488.97392458493,106644.88241959554,-155.90849501060956,0.0,nan,276.5743534706659,3.424353470665949,270.31754087254086,-2.832459127459117,264.06072827442733,-9.089271725572644,257.8039156763585,-15.346084323641492,251.54710307827304,-21.602896921726938,245.29029048020092,-27.859709519799054,1.0,1.0,25732.562594343566,25732.562594343566,276.1231339653214,2.9731339653214377,276.1231339653214,276.1231339653214,86969.70411110773,86979.75281448572,-10.048703377993661,0.0,8648.866644398773,8648.866644398773,0.921091176592325,3405.7866866579457,276.1231339653214,2.9731339653214377,1.0,0.002,0.14125564764063137,0.004757962314509138,0.00021793355981630905,0.0017820664408851243,0.10896677990815452,0.10896677990815452,0.0,7.01433269106877e-13,1.0,1.0002982750924094,0.14798325985549354,0.09220740497829362,0.0,2.7479878337610796e-05,35.34927967363851,0.0,1599451.3601197153,266.0664787456458,0.00012521065440296297,1.0,1286369.5842953252,2590.61084194719,,,,,,,,,,,,,,,,,,,3.0,14245.69523421615,1583.886376148864,0.36947721088239605,6.175450102142607,2.7071275966680184
1162.0,-29.607649162453715,4.876525706974964,35.04599374258929,30.69602083358916,5.160380002063422,-26.130846246015004,-39.643480140343286,1.6835770854885221,-7.083829315974299,-7.083953709491059,40.092857664781086,35737.24776225367,15399.712082971417,15399.712082971417,51136.95984522509,86981.80864307807,86979.39262115228,15399.712082971417,102379.10470412369,102379.10470412369,102379.10470412369,130270.36417233676,125931.10944080907,4339.25473152769,0.0,98824.80909497291,47580.6822652769,56937.91869966223,27891.259468213073,84829.1781678753,21109.778721668397,1583.9080030257057,0.0,0.875510696426658,2.669880637176704,0.0014947306463915918,1.0,1.0,-6.937624187440576,326753.0815542071,1558540.8801903443,4.7697817348106275,1558540.8801903443,4.7697817348106275,0.75686000288824,0.09220771308824396,3.388855311536903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388855311536903,1.283843014953024,1.2841552506474865,2.6396181402762093,5593.034093750991,14245.672502361285,6458.526912005356,0.0004773876729575143,29161.708013480868,2973.6666459474814,19304.969144604962,1968.5590027792327,0.6619972031707013,0.6619972031707013,30621.743992689648,30484.863174865135,1.0056158017443606,0.8,4343.850564336077,4324.433322199387,1.0056158017443606,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.037282642547,2034.6934298245008,8.829921376243709,4.876525706974964,-0.7839186445982405,5.660444351573204,2.7070483602074136,3.5,0.7734423886306896,0.6,0.00024319129080544764,1.0001853644310612,0.00024314622014468587,198.59864326380728,0.0,8.987230541786977e-06,25.469811355424294,0.012052783588400114,8.209715708470852e-05,0.00016109413372073913,0.0005459247107169629,0.09220771307511569,0.09220771307511569,0.09220771307511569,0.09223482833952511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489520.52451965393,595.0705601853796,0.0,0.09220771307511569,0.09220771308824396,0.09220771308824396,0.36947715065259085,0.36947715065259085,0.5,9.648943802949587,0.15466763876827372,0.15466763876827372,1.2164491636212915e-11,0.0001243935167849486,0.14632952205050742,1.2164491636212915e-11,27891.259468213073,21109.778721668397,0.75686000288824,0.6028227662895193,0.42128485191180737,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491376588309026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.223026739026,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9312389652941,260.9312389652941,-12.218761034705892,245.28855626485307,276.5739216657694,106493.69286584045,106649.59806743139,-155.90520159094126,0.0,nan,276.5739216657694,3.4239216657693987,270.3168485855579,-2.8331514144420566,264.0597755053564,-9.090224494643564,257.8027024252071,-15.34729757479289,251.5456293450207,-21.604370654979277,245.28855626485307,-27.861443735146906,1.0,1.0,25732.562594343566,25732.562594343566,276.12278507459945,2.9727850745994715,276.12278507459945,276.12278507459945,86969.15912118276,86979.39262115228,-10.233499969515833,0.0,8648.866644398773,8648.866644398773,0.9210904175108385,3405.7995880945873,276.12278507459945,2.9727850745994715,1.0,0.002,0.1412284748303724,0.004758019879912933,0.00021789149959123172,0.001782108500348508,0.10894574979561586,0.10894574979561586,0.0,-6.026039042761333e-14,1.0,1.0002949422742764,0.14632952203834293,0.09220771308824396,0.0,2.7172810604303363e-05,34.954305488146915,0.0,1599450.995311082,266.0661706840257,0.00012439350462045695,1.0,1286370.6297136298,2590.606629362319,,,,,,,,,,,,,,,,,,,3.0,14245.672502361285,1583.9080030257057,0.36947715065259085,6.175450102142607,2.7070483602074136
1163.0,-29.609439448768946,4.876939504193446,35.04602516472945,30.69547499706971,5.160025342733303,-26.13249296963184,-39.64507308611644,1.6830788632758156,-7.084160618061844,-7.084283789865793,40.09289408872472,35736.38645312809,15400.344336496313,15400.344336496313,51136.7307896244,86981.40933411483,86978.8061883107,15400.344336496313,102379.15052480702,102379.15052480702,102379.15052480702,130270.68332973326,125931.05868616498,4339.624643568291,0.0,98824.93311547041,47580.345120980346,56938.43110498896,27891.532804926243,84829.9639099152,21109.954872694165,1583.9284722536217,0.0,0.8755087277128253,2.669847660130765,0.0014947306463915918,1.0,1.0,-6.94037932373692,326748.8031795387,1558542.453744272,4.769849005041036,1558542.453744272,4.769849005041036,0.7568589012420893,0.09220800283313528,3.3888654122624993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3888654122624993,1.283845435326517,1.2841576137428494,2.6396210314839172,5593.040219873189,14245.649849822177,6458.515024364878,0.00047738455592434814,29161.657691649718,2973.6615145487726,19304.93361165205,1968.555379426415,0.6619971270419209,0.6619971270419209,30621.81700890609,30484.863174865135,1.0056187990541703,0.8,4343.860922058781,4324.433322199387,1.0056187990541703,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1744.006330754842,2034.6934298245008,8.830440615333504,4.876939504193446,-0.7839046834894816,5.660844187682928,2.706968289517393,3.5,0.7734195112906838,0.6,0.00024314622014468587,1.0001857553652889,0.00024310106281796,198.6001175925105,0.0,8.950972078292405e-06,25.367054869880675,0.012061734560478406,8.208240404017997e-05,0.00016106381610450589,0.0005458235955635677,0.09220800281840708,0.09220800281840708,0.09220800281840708,0.09223467365526927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489516.8406805245,595.0717614084044,0.0,0.09220800281840708,0.09220800283313528,0.09220800283313528,0.36947706109105954,0.36947706109105954,0.5,9.649743928279875,0.15263544653970484,0.15263544653970484,5.206857167650014e-11,0.0001231718039775842,0.14390446612890173,5.206857167650014e-11,27891.532804926243,21109.954872694165,0.7568589012420893,0.6028144824384085,0.42127079637895626,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491483288920215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.12027025348,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.93015787105924,260.93015787105924,-12.21984212894074,245.28682490593815,276.573490836208,106498.54893529622,106654.17833705831,-155.62940176211356,0.0,nan,276.573490836208,3.423490836208032,270.3161576501346,-2.8338423498653924,264.0588244640675,-9.09117553593245,257.8014912780306,-15.348508721969381,251.54415809197639,-21.605841908023592,245.28682490593815,-27.86317509406183,1.0,1.0,25732.562594343566,25732.562594343566,276.12238718963647,2.9723871896364926,276.12238718963647,276.12238718963647,86968.89781241228,86978.8061883107,-9.908375898419763,0.0,8648.866644398773,8648.866644398773,0.9210898202421428,3405.8097393238118,276.12238718963647,2.9723871896364926,1.0,0.002,0.1412017523303137,0.004758071549897751,0.00021785012397711225,0.0017821498760568627,0.10892506198855613,0.10892506198855613,0.0,3.397499295787476e-14,1.0,1.0002900552592988,0.14390446607683316,0.09220800283313528,0.0,2.6722501307554017e-05,34.37507084701005,0.0,1599450.6024947653,266.06583938193813,0.00012317175190901253,1.0,1286371.7528303675,2590.602103697421,,,,,,,,,,,,,,,,,,,3.0,14245.649849822177,1583.9284722536217,0.36947706109105954,6.175450102142607,2.706968289517393
1164.0,-29.61121833152946,4.877348432695199,35.04605613814047,30.694914527144306,5.159666388880603,-26.13412985948579,-39.646657126117475,1.682577916658305,-7.0844618654667215,-7.084584298471589,40.092943985990495,35735.54415984699,15400.92858177985,15400.92858177985,51136.47274162684,86980.99613984229,86978.48964875603,15400.92858177985,102379.41823053588,102379.41823053588,102379.41823053588,130271.2584839673,125931.26772983278,4339.990754134531,0.0,98825.04077644176,47580.02084109462,56938.9110392746,27891.84025343142,84830.75129270602,21110.15758170576,1583.949847067691,0.0,0.8755068705904384,2.6698176329147074,0.0014947306463915918,1.0,1.0,-6.9421191125757105,326744.90813970723,1558544.6093634686,4.769912462406537,1558544.6093634686,4.769912462406537,0.7568578261561162,0.09220828600523834,3.3888763350717146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3888763350717146,1.283847868614363,1.284159989644215,2.6396245364563917,5593.047646489277,14245.627062780914,6458.502548575552,0.0004773811411543135,29161.595468590756,2973.655169562568,19304.896320682878,1968.5515768058285,0.6619972607971917,0.6619972607971917,30621.895967759046,30484.863174865135,1.0056220403107412,0.8,4343.872122774784,4324.433322199387,1.0056220403107412,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1743.9750340837697,2034.6934298245008,8.830934090676948,4.877348432695199,-0.7838798307957049,5.661228263490904,2.7068873278565935,3.5,0.7733963793875981,0.6,0.00024310106281796,1.0001845747472995,0.00024305620078112123,198.6015825492374,0.0,8.968250397921108e-06,25.41602162770842,0.012070702810876327,8.206773590650323e-05,0.00016103332691145677,0.0005457220307281029,0.09220828600769734,0.09220828600769734,0.09220828600769734,0.09223468533875394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489513.26131974085,595.0729292740285,0.0,0.09220828600769734,0.09220828600523834,0.09220828600523834,0.3694769258202691,0.3694769258202691,0.5,9.65053591193043,0.15071104405245705,0.15071104405245705,-1.5916157281026244e-11,0.00012243300488989917,0.14246518589590096,-1.5916157281026244e-11,27891.84025343142,21110.15758170576,0.7568578261561162,0.6028058453140648,0.4212569571209212,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449159021448121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.16923701131,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.92907899062783,260.92907899062783,-12.220921009372148,245.28509781476606,276.5730601665119,106503.40421215401,106658.71492456058,-155.31071240658426,0.0,nan,276.5730601665119,3.4230601665119025,270.31546769614755,-2.834532303852427,264.0578752257874,-9.09212477421255,257.8002827554517,-15.349717244548287,251.5426902851023,-21.607309714897667,245.28509781476606,-27.864902185233916,1.0,1.0,25732.562594343566,25732.562594343566,276.1220500820672,2.9720500820671987,276.1220500820672,276.1220500820672,86968.41643979763,86978.48964875603,-10.073208958405303,0.0,8648.866644398773,8648.866644398773,0.9210891743615209,3405.820716747073,276.1220500820672,2.9720500820671987,1.0,0.002,0.14117529708166046,0.004758127353826258,0.00021780917393998277,0.0017821908278999171,0.10890458696999138,0.10890458696999138,0.0,1.839899760325281e-12,1.0,1.00028715454309,0.14246518591181712,0.09220828600523834,0.0,2.645525070263927e-05,34.031314268300996,0.0,1599450.245838175,266.06553813453326,0.00012243302080605645,1.0,1286372.7753260683,2590.5979835009207,,,,,,,,,,,,,,,,,,,3.0,14245.627062780914,1583.949847067691,0.3694769258202691,6.175450102142607,2.7068873278565935
1165.0,-29.612993818798724,4.87775256081211,35.04608661479201,30.69436764288696,5.159327408634943,-26.135761696053347,-39.648232714366145,1.6820952857533957,-7.084764085724089,-7.084885733606289,40.09299160019036,35734.68582347578,15401.504629447452,15401.504629447452,51136.190452923234,86980.56322598917,86978.1505142413,15401.504629447452,102379.65514368875,102379.65514368875,102379.65514368875,130271.796819204,125931.44417602419,4340.3526431798155,0.0,98825.13467814896,47579.68842397883,56939.3847268557,27892.14167551525,84831.52640237095,21110.355831251447,1583.9709703333342,0.0,0.8755050171483005,2.6697875139708636,0.0014947306463915918,1.0,1.0,-6.943929553484168,326741.0011289339,1558546.6663535323,4.7699757941872765,1558546.6663535323,4.7699757941872765,0.7568567547390201,0.09220855898007628,3.3888873447138845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3888873447138845,1.2838502157417824,1.2841622797431191,2.639628286198367,5593.055591742565,14245.604444514653,6458.489930267222,0.0004773776249234867,29161.528438618698,2973.648334407642,19304.85860371486,1968.5477307454494,0.6619974890667726,0.6619974890667726,30621.975554258945,30484.863174865135,1.0056253073342991,0.8,4343.883412525706,4324.433322199387,1.0056253073342991,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1743.9434358752424,2034.6934298245008,8.831424410114433,4.87775256081211,-0.7838584175236099,5.66161097833572,2.706805587128278,3.5,0.7733730248937938,0.6,0.00024305620078112123,1.0001842250803132,0.00024301143198054756,198.60304472860255,0.0,8.909671512560617e-06,25.25000906659679,0.012079612482388888,8.205314843927874e-05,0.0001610030523418425,0.0005456212065415772,0.092208558959452,0.092208558959452,0.092208558959452,0.09223467956443117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489509.71127685765,595.0740874784453,0.0,0.092208558959452,0.09220855898007628,0.09220855898007628,0.3694767655254611,0.3694767655254611,0.5,9.651319529764296,0.14887005947559828,0.14887005947559828,3.700506567838602e-11,0.00012164788222435163,0.14095618012214572,3.700506567838602e-11,27892.14167551525,21110.355831251447,0.7568567547390201,0.6027970098094809,0.42124298994668374,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491696460450132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.0032244502,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9280040459529,260.9280040459529,-12.221995954047088,245.28337498345832,276.5726331084676,106508.43700646792,106663.18114487459,-154.74413840666858,0.0,nan,276.5726331084676,3.4226331084676076,270.3147814834427,-2.8352185165572905,264.05692985844536,-9.09307014155462,257.79907823345513,-15.350921766544843,251.5412266084481,-21.608773391551864,245.28337498345832,-27.86662501654166,1.0,1.0,25732.562594343566,25732.562594343566,276.12170943549256,2.971709435492585,276.12170943549256,276.12170943549256,86967.99052806079,86978.1505142413,-10.15998618050071,0.0,8648.866644398773,8648.866644398773,0.9210885233452114,3405.831781437454,276.12170943549256,2.971709435492585,1.0,0.002,0.14114912203382518,0.004758181826715545,0.00021776865584138139,0.001782231343743425,0.1088843279206907,0.1088843279206907,0.0,-4.1519348722984795e-13,1.0,1.0002841133263354,0.14095618008514066,0.09220855898007628,0.0,2.6175048841217487e-05,33.67089706850959,0.0,1599449.887966251,266.0652359142759,0.00012164784521928595,1.0,1286373.8009721874,2590.593850619265,,,,,,,,,,,,,,,,,,,3.0,14245.604444514653,1583.9709703333342,0.3694767655254611,6.175450102142607,2.706805587128278
1166.0,-29.614772177366326,4.878151576141822,35.04611633596071,30.693817091546975,5.158954969429172,-26.13739946268726,-39.64981668451799,1.6815822544211205,-7.085103305280143,-7.085223852786632,40.09303075588853,35733.83158277102,15402.118163416295,15402.118163416295,51135.94974618731,86980.19589733168,86977.62892608966,15402.118163416295,102379.74708950595,102379.74708950595,102379.74708950595,130272.18627605811,125931.47700207742,4340.709273980697,0.0,98825.27884782312,47579.34630615396,56939.92504629907,27892.439186552165,84832.36423285124,21110.54861789642,1583.9928172143154,0.0,0.8755029932690265,2.669753732764549,0.0014947306463915918,1.0,1.0,-6.946348195852977,326736.61868502386,1558548.357927479,4.770044949966044,1558548.357927479,4.770044949966044,0.7568555936145768,0.09220882916552957,3.3888969513184164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3888969513184164,1.2838527046981034,1.28416471182489,2.6396306514891923,5593.060603509998,14245.581834975308,6458.478516375775,0.0004773747571311938,29161.488315357637,2973.6442429736594,19304.824486829508,1968.5442517913364,0.6619972299789237,0.6619972299789237,30622.044998438305,30484.863174865135,1.0056281580176214,0.8,4343.893263536733,4324.433322199387,1.0056281580176214,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1743.9115409500807,2034.6934298245008,8.831937745549437,4.878151576141822,-0.7838575241100356,5.662009100251858,2.7067230798313715,3.5,0.7733494513803919,0.6,0.00024301143198054756,1.000184525716132,0.00024296659839498258,198.60450929153112,0.0,8.891220102779205e-06,25.197717771276267,0.012088503702491666,8.203848578482625e-05,0.0001609729461957213,0.0005455207266074234,0.09220882915848067,0.09220882915848067,0.09220882915848067,0.09223457141775841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489506.1750577731,595.075240762476,0.0,0.09220882915848067,0.09220882916552957,0.09220882916552957,0.3694765792304134,0.3694765792304134,0.5,9.65209179951806,0.14699455203566458,0.14699455203566458,-2.3931079340400174e-11,0.00012054750646939283,0.13887565693363513,-2.3931079340400174e-11,27892.439186552165,21110.54861789642,0.7568555936145768,0.6027882189611895,0.42122875987149644,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491802505099942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.950933154876,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.92692901869526,260.92692901869526,-12.223070981304716,245.28165483736785,276.5722032000396,106513.04270956131,106667.79873641896,-154.7560268576491,0.0,nan,276.5722032000396,3.4222032000396325,270.3140935274847,-2.835906472515262,264.0559838549559,-9.094016145044066,257.79787418243103,-15.352125817568947,251.5397645098924,-21.610235490107584,245.28165483736785,-27.868345162632124,1.0,1.0,25732.562594343566,25732.562594343566,276.1213110092023,2.9713110092023385,276.1213110092023,276.1213110092023,86967.70619603022,86977.62892608966,-9.922730059435708,0.0,8648.866644398773,8648.866644398773,0.9210879552916459,3405.8414360750085,276.1213110092023,2.9713110092023385,1.0,0.002,0.1411233333269411,0.004758228224260023,0.00021772871748356162,0.001782271283325899,0.10886435874178081,0.10886435874178081,0.0,8.094605714881187e-13,1.0,1.0002799204465345,0.1388756569575662,0.09220882916552957,0.0,2.578870963243328e-05,33.17395010101087,0.0,1599449.4859708366,266.06489669471983,0.00012054753040047217,1.0,1286374.9514357052,2590.589214792407,,,,,,,,,,,,,,,,,,,3.0,14245.581834975308,1583.9928172143154,0.3694765792304134,6.175450102142607,2.7067230798313715
1167.0,-29.616539186826234,4.878545999627946,35.04614555894285,30.693242756556742,5.158596983610648,-26.139025569783495,-39.65139143457634,1.681083366354721,-7.085401020173322,-7.085520787231901,40.09307582448612,35733.01125054143,15402.669186128522,15402.669186128522,51135.68043666995,86979.75852440242,86977.29422462381,15402.669186128522,102379.96341075233,102379.96341075233,102379.96341075233,130272.69152020542,125931.63025507334,4341.061265132085,0.0,98825.36222709614,47579.04389992709,56940.353696854494,27892.728109453095,84833.08180630759,21110.738166575393,1584.0132429726245,0.0,0.875501174550315,2.6697240641685336,0.0014947306463915918,1.0,1.0,-6.948097280595846,326732.77008535335,1558550.3049483036,4.770107095597295,1558550.3049483036,4.770107095597295,0.7568545494630471,0.09220907775772516,3.3889089027971,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3889089027971,1.2838551277280819,1.2841670778808976,2.6396349787488362,5593.069772453926,14245.559108731379,6458.465352225003,0.00047737096210867335,29161.410076714885,2973.63626485241,19304.785138301904,1968.540239358181,0.6619976567496849,0.6619976567496849,30622.13139317836,30484.863174865135,1.0056317045236578,0.8,4343.905519071245,4324.433322199387,1.0056317045236578,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1743.879309772906,2034.6934298245008,8.832416956729825,4.878545999627946,-0.783840083782696,5.662386083410642,2.706639703723855,3.5,0.7733256296353872,0.6,0.00024296659839498258,1.0001833506623128,0.00024292205847467087,198.60596452670748,0.0,8.90415226091332e-06,25.23436750742835,0.012097407854752579,8.202391088080633e-05,0.00016094268751417625,0.0005454201065568836,0.0922090777377429,0.0922090777377429,0.0922090777377429,0.09223454418648709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489502.70737268036,595.0763720205562,0.0,0.0922090777377429,0.09220907775772516,0.09220907775772516,0.3694763548979953,0.3694763548979953,0.5,9.652855795036242,0.1451886843346415,0.1451886843346415,-1.0345502232667059e-11,0.00011976705860661241,0.1374235066360825,-1.0345502232667059e-11,27892.728109453095,21110.738166575393,0.7568545494630471,0.6027799456045209,0.42121552688758473,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491908722726992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.98758289103,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.92585626954934,260.92585626954934,-12.224143730450635,245.2799389799728,276.5717735591383,106517.90162604226,106672.32970618861,-154.42808014635364,0.0,nan,276.5717735591383,3.4217735591383303,270.3134066432923,-2.836593356707681,264.05503972745686,-9.09496027254312,257.79667281163694,-15.35332718836304,251.53830589579883,-21.61169410420115,245.2799389799728,-27.87006102002718,1.0,1.0,25732.562594343566,25732.562594343566,276.12097537587545,2.9709753758754687,276.12097537587545,276.12097537587545,86967.19734638627,86977.29422462381,-10.096878237542114,0.0,8648.866644398773,8648.866644398773,0.9210872485807882,3405.8534473110853,276.12097537587545,2.9709753758754687,1.0,0.002,0.14109781426894197,0.004758280792925649,0.0002176892135729925,0.0017823107870877945,0.10884460678649625,0.10884460678649625,0.0,6.607869633412644e-13,1.0,1.0002769937811498,0.137423506646428,0.09220907775772516,0.0,2.5519059198612057e-05,32.82710431994106,0.0,1599449.1334213659,266.06459897982666,0.00011976706895211464,1.0,1286375.9617645494,2590.5851436523567,,,,,,,,,,,,,,,,,,,3.0,14245.559108731379,1584.0132429726245,0.3694763548979953,6.175450102142607,2.706639703723855
1168.0,-29.618302837410592,4.8789358534062774,35.04617432006723,30.69274955140429,5.158258887147159,-26.140646664985248,-39.65295780273152,1.6806027144607505,-7.085703539579697,-7.085822534819272,40.093120944647936,35732.127433706075,15403.217550562165,15403.217550562165,51135.34498426824,86979.4166352032,86976.96079485485,15403.217550562165,102380.17834541702,102380.17834541702,102380.17834541702,130273.20302343983,125931.79348826603,4341.409535173791,0.0,98825.53134373062,47578.67020217143,56940.95682395465,27893.024678022808,84833.98150197745,21110.932779143688,1584.0341673140192,0.0,0.8754993289549229,2.6696939146521643,0.0014947306463915918,1.0,1.0,-6.9498168798108395,326728.8591385527,1558552.254198565,4.770170159770444,1558552.254198565,4.770170159770444,0.7568534794212262,0.0922093213545004,3.3889164522656987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3889164522656987,1.2838574649715284,1.2841693585063596,2.639636053633768,5593.072050006114,14245.536550569286,6458.455078803551,0.0004773687020228272,29161.395016882074,2973.6347291768416,19304.754430357687,1968.5371080193224,0.6619969455913136,0.6619969455913136,30622.18596667668,30484.863174865135,1.005633944768289,0.8,4343.913260600321,4324.433322199387,1.005633944768289,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1743.846799789105,2034.6934298245008,8.832896073453803,4.8789358534062774,-0.783827765903153,5.66276361930943,2.706555607435739,3.5,0.7733016021244968,0.6,0.00024292205847467087,1.0001830047447182,0.00024287761071952336,198.6074170143197,0.0,8.845893833449509e-06,25.069263123995906,0.012106253748586029,8.200941592894895e-05,0.0001609126425457219,0.0005453195017007464,0.0922093213287876,0.0922093213287876,0.0922093213287876,0.09223452651274124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489499.2777666866,595.077490880084,0.0,0.0922093213287876,0.0922093213545004,0.0922093213545004,0.36947610474478265,0.36947610474478265,0.5,9.653611950196,0.14346217671624117,0.14346217671624117,3.979039320256561e-12,0.00011899523957481506,0.1360056550084323,3.979039320256561e-12,27893.024678022808,21110.932779143688,0.7568534794212262,0.6027695986787592,0.42120064154802367,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492014263965725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.822478507594,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9247874977856,260.9247874977856,-12.22521250221439,245.278227392484,276.57134760309583,106522.79508640298,106676.65060008857,-153.85551368559146,0.0,nan,276.57134760309583,3.421347603095853,270.3127235609684,-2.837276439031598,264.05409951884116,-9.095900481158822,257.7954754767247,-15.354524523275302,251.53685143459933,-21.61314856540065,245.278227392484,-27.871772607515965,1.0,1.0,25732.562594343566,25732.562594343566,276.1206350764428,2.970635076442818,276.1206350764428,276.1206350764428,86966.86925401163,86976.96079485485,-10.091540843219263,0.0,8648.866644398773,8648.866644398773,0.921086802167432,3405.861034527027,276.1206350764428,2.970635076442818,1.0,0.002,0.14107255849342568,0.004758331420848008,0.0002176501137625861,0.0017823498857738977,0.10882505688129306,0.10882505688129306,0.0,-4.635163780575269e-13,1.0,1.000274136209149,0.13600565500445327,0.0922093213545004,0.0,2.5255775392525406e-05,32.48844829087454,0.0,1599448.7752111868,266.0642964604203,0.00011899523559577574,1.0,1286376.9884685338,2590.5810065379087,,,,,,,,,,,,,,,,,,,3.0,14245.536550569286,1584.0341673140192,0.36947610474478265,6.175450102142607,2.706555607435739
1169.0,-29.620064773191984,4.879320922623125,35.04620246577681,30.692190827708714,5.1578973925224,-26.14226855662208,-39.654524240735896,1.6801011756337287,-7.086033392885042,-7.0861514058248085,40.0931607105043,35731.284099160264,15403.791696744513,15403.791696744513,51135.07579590478,86979.01401541645,86976.50790717316,15403.791696744513,102380.29960391767,102380.29960391767,102380.29960391767,130273.62183928379,125931.8685112086,4341.7533280751895,0.0,98825.64241645616,47578.340073112784,56941.44704815931,27893.322235366133,84834.76928352544,21111.1261352748,1584.055812097068,0.0,0.8754973538489674,2.6696610571885366,0.0014947306463915918,1.0,1.0,-6.951925212074059,326724.596686407,1558553.9721366877,4.770237649516791,1558553.9721366877,4.770237649516791,0.7568523375285809,0.09220956283454552,3.3889272161869672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3889272161869672,1.2838598996056068,1.2841717366642338,2.6396394320190413,5593.079208399113,14245.514000796353,6458.44281064863,0.00047736536462735467,29161.335169555306,2973.628626447901,19304.717760021646,1968.5333686857027,0.661997046698189,0.661997046698189,30622.263776725704,30484.863174865135,1.005637138876128,0.8,4343.9242983526265,4324.433322199387,1.005637138876128,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1743.8140106111864,2034.6934298245008,8.833391407003127,4.879320922623125,-0.7838312435993631,5.663152166222488,2.7064707899915823,3.5,0.7732773685690235,0.6,0.00024287761071952336,1.000182829428215,0.00024283321366191796,198.608868108295,0.0,8.827653841931642e-06,25.017570988034272,0.01211508140242796,8.199492269868207e-05,0.0001608826880208413,0.000545219720047146,0.09220956283703587,0.09220956283703587,0.09220956283703587,0.09223444355849832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489495.86919333827,595.0786026251686,0.0,0.09220956283703587,0.09220956283454552,0.09220956283454552,0.369475830431614,0.369475830431614,0.5,9.65435837638225,0.14173497461644047,0.14173497461644047,-5.587708074017428e-11,0.00011801293976532179,0.13422619375074873,-5.587708074017428e-11,27893.322235366133,21111.1261352748,0.7568523375285809,0.6027608282284207,0.421186789342741,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492119606044307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.770786371635,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.92372000903634,260.92372000903634,-12.226279990963633,245.27651938204906,276.57092063603073,106527.51876881254,106681.18958618771,-153.67081737519,0.0,nan,276.57092063603073,3.4209206360307576,270.3120403852301,-2.8379596147698862,264.0531601344301,-9.096839865569905,257.7942798836387,-15.355720116361283,251.5353996328396,-21.614600367160364,245.27651938204906,-27.873480617950918,1.0,1.0,25732.562594343566,25732.562594343566,276.12025384161893,2.9702538416189554,276.12025384161893,276.12025384161893,86966.52858259347,86976.50790717316,-9.979324579690001,0.0,8648.866644398773,8648.866644398773,0.9210861656769085,3405.871852267902,276.12025384161893,2.9702538416189554,1.0,0.002,0.14104763316054073,0.004758375895659196,0.00021761151172086443,0.0017823884902864896,0.10880575586043222,0.10880575586043222,0.0,2.007353918503929e-12,1.0,1.0002705499396802,0.13422619380662582,0.09220956283454552,0.0,2.4925335869279067e-05,32.06340638330136,0.0,1599448.3844349622,266.06396660711493,0.00011801299564240253,1.0,1286378.1074589288,2590.5764975653788,,,,,,,,,,,,,,,,,,,3.0,14245.514000796353,1584.055812097068,0.369475830431614,6.175450102142607,2.7064707899915823
