time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1170.0,-29.621819898562777,4.87970153839538,35.04623012077985,30.691592185199283,5.15751908924543,-26.143885999752207,-39.65608998024834,1.6795851904077996,-7.086339207464675,-7.086456410720225,40.093202844300066,35730.48305543982,15404.326113708195,15404.326113708195,51134.809169148015,86978.5805665919,86976.15352020515,15404.326113708195,102380.47963391335,102380.47963391335,102380.47963391335,130274.09036943849,125931.99764482946,4342.092724609033,0.0,98825.72115983584,47578.04949995635,56941.857399866094,27893.610735525144,84835.46813539125,21111.31467645471,1584.076440621527,0.0,0.8754955017219668,2.6696305831688654,0.0014947306463915918,1.0,1.0,-6.953676672450172,326720.64360000024,1558555.7923749727,4.770300937222356,1558555.7923749727,4.770300937222356,0.7568512687949523,0.09220978743906418,3.3889398515824363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3889398515824363,1.2838624016301101,1.284174182293774,2.639644129526284,5593.089161853275,14245.491426588285,6458.429388003717,0.00047736140797653936,29161.249679214583,2973.619908859252,19304.677638837755,1968.529277463533,0.6619976115974773,0.6619976115974773,30622.355115192197,30484.863174865135,1.005640888329019,0.8,4343.937255179949,4324.433322199387,1.005640888329019,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1743.7809142275987,2034.6934298245008,8.833865532088065,4.87970153839538,-0.7838262530241309,5.663527791419511,2.7063851789610087,3.5,0.7732529082745739,0.6,0.00024283321366191796,1.0001821252926326,0.00024278899564503812,198.61031361186178,0.0,8.817649358346683e-06,24.9892182815545,0.012123899051786307,8.198043829718557e-05,0.0001608527753647324,0.0005451203806711791,0.09220978738437788,0.09220978738437788,0.09220978738437788,0.0922343967028274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489492.51140067255,595.0796979504291,0.0,0.09220978738437788,0.09220978743906418,0.09220978743906418,0.3694755243113722,0.3694755243113722,0.5,9.65509665261288,0.14005521095413087,0.14005521095413087,-1.460875864722766e-11,0.00011720325557007527,0.13277973827007372,-1.460875864722766e-11,27893.610735525144,21111.31467645471,0.7568512687949523,0.6027527199772219,0.42117387739779505,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492224847156217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.74243366515,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.92265266109524,260.92265266109524,-12.227347338904735,245.2748153218299,276.5704900003654,106532.14673836707,106685.79728626058,-153.6505478935207,0.0,nan,276.5704900003654,3.420490000365419,270.3113550646581,-2.838644935341904,264.05222012895223,-9.097779871047749,257.79308519323615,-15.356914806763825,251.53395025752937,-21.616049742470608,245.2748153218299,-27.875184678170086,1.0,1.0,25732.562594343566,25732.562594343566,276.1199078617631,2.969907861763147,276.1199078617631,276.1199078617631,86965.98965624098,86976.15352020515,-10.163863964160555,0.0,8648.866644398773,8648.866644398773,0.9210854185212712,3405.8845508403483,276.1199078617631,2.969907861763147,1.0,0.002,0.141022976424453,0.0047584234678132685,0.0002175733347682994,0.0017824266631212774,0.1087866673841497,0.1087866673841497,0.0,-2.110423381190829e-12,1.0,1.0002676347102224,0.13277973828468248,0.09220978743906418,0.0,2.465673449153706e-05,31.717909039687658,0.0,1599448.0222786223,266.0636607925353,0.00011720327017883392,1.0,1286379.145242214,2590.5723158271903,,,,,,,,,,,,,,,,,,,3.0,14245.491426588285,1584.076440621527,0.3694755243113722,6.175450102142607,2.7063851789610087
1171.0,-29.623574194782723,4.880077598121868,35.0462569863258,30.691060178820067,5.157175031628395,-26.145499272142242,-39.657647477556,1.6791001087358668,-7.086661701270316,-7.086777781279206,40.09323537601843,35729.627238424786,15404.872835224782,15404.872835224782,51134.50007364957,86978.18673382355,86975.64159359229,15404.872835224782,102380.51442881707,102380.51442881707,102380.51442881707,130274.38910809798,125931.9625936293,4342.426514468675,0.0,98825.84127586562,47577.70735971465,56942.371017945516,27893.87467928091,84836.24569722643,21111.484362598258,1584.0963127325026,0.0,0.8754935960950463,2.669598477800413,0.0014947306463915918,1.0,1.0,-6.955975959875616,326716.47844343114,1558557.1977910725,4.770366053210648,1558557.1977910725,4.770366053210648,0.7568501904211788,0.09220999775635354,3.3889497308743977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3889497308743977,1.2838647589285384,1.2841764833917535,2.6396469778504383,5593.095197110369,14245.46893008425,6458.417601532051,0.00047735832263165863,29161.20011327732,2973.614854540268,19304.642408285195,1968.5256849469692,0.6619975286783771,0.6619975286783771,30622.42653035134,30484.863174865135,1.0056438199301625,0.8,4343.94738578451,4324.433322199387,1.0056438199301625,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1743.7475461598879,2034.6934298245008,8.834348107987118,4.880077598121868,-0.7838318347791695,5.663909432901037,2.7062988662566774,3.5,0.7732282475019078,0.6,0.00024278899564503812,1.000182041858245,0.0002427448059294874,198.61175845100533,0.0,8.78215419980094e-06,24.888625002235862,0.012132681205986108,8.196603248954214e-05,0.00016082296315549598,0.0005450209377042413,0.09220999777129817,0.09220999777129817,0.09220999777129817,0.09223424377764358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489489.1596807516,595.0807908230496,0.0,0.09220999777129817,0.09220999775635354,0.09220999775635354,0.3694751926225101,0.3694751926225101,0.5,9.655824040294288,0.13832178473739987,0.13832178473739987,3.728928277269006e-11,0.00011608000886553782,0.13080182140356555,3.728928277269006e-11,27893.87467928091,21111.484362598258,0.7568501904211788,0.6027435520443041,0.4211599292823598,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492329682928293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.64184038583,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9215886169729,260.9215886169729,-12.228411383027094,245.2731149481402,276.57006228580934,106537.01813341003,106690.19307798464,-153.1749445746055,0.0,nan,276.57006228580934,3.420062285809365,270.31067281827507,-2.8393271817249115,264.0512833507428,-9.098716649257199,257.7918938832022,-15.358106116797785,251.5325044156677,-21.61749558433229,245.2731149481402,-27.876885051859773,1.0,1.0,25732.562594343566,25732.562594343566,276.1195273011815,2.969527301181529,276.1195273011815,276.1195273011815,86965.71291558685,86975.64159359229,-9.928678005438996,0.0,8648.866644398773,8648.866644398773,0.9210848343383761,3405.89447952877,276.1195273011815,2.969527301181529,1.0,0.002,0.14099868699384285,0.004758466655139916,0.00021753571725534503,0.001782464286272106,0.1087678586276725,0.1087678586276725,0.0,3.5274509008198507e-12,1.0,1.0002636485484033,0.13080182136627627,0.09220999775635354,0.0,2.4289435657176137e-05,31.24545003875942,0.0,1599447.6399880147,266.06333829872966,0.00011607997157625505,1.0,1286380.2387079413,2590.567909727765,,,,,,,,,,,,,,,,,,,3.0,14245.46893008425,1584.0963127325026,0.3694751926225101,6.175450102142607,2.7062988662566774
1172.0,-29.62532897863814,4.8804490517864885,35.04628319577504,30.690459650382422,5.156796957834255,-26.147116385000835,-39.65921311229465,1.67858436390534,-7.086995769883117,-7.087110797581881,40.0932701771866,35728.82849554205,15405.425563381865,15405.425563381865,51134.25405892392,86977.74961010412,86975.15251811079,15405.425563381865,102380.57808149265,102380.57808149265,102380.57808149265,130274.73765365037,125931.98185510689,4342.755798543485,0.0,98825.91678527834,47577.42129840795,56942.77276318932,27894.159572157714,84836.93233534704,21111.66821290722,1584.1174782126275,0.0,0.8754916171645907,2.669565207869353,0.0014947306463915918,1.0,1.0,-6.958132322668632,326712.16239367676,1558558.701252336,4.770433674196454,1558558.701252336,4.770433674196454,0.7568490514401311,0.09221020687724248,3.38896249986646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38896249986646,1.2838672594204483,1.2841789277541042,2.6396517825341808,5593.105377658672,14245.44639168669,6458.404100530621,0.00047735431846367745,29161.11252018059,2973.6059225301806,19304.602052888433,1968.5215698417333,0.6619981332855157,0.6619981332855157,30622.51883443491,30484.863174865135,1.0056476090267779,0.8,4343.96047958954,4324.433322199387,1.0056476090267779,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1743.7138915622597,2034.6934298245008,8.834835598849049,4.8804490517864885,-0.7838458044442813,5.66429485623077,2.7062118135048268,3.5,0.7732033752870934,0.6,0.0002427448059294874,1.0001820950774158,0.00024270061134287605,198.61320371022686,0.0,8.776597110976566e-06,24.872876212507588,0.012141457803097085,8.195155377449393e-05,0.00016079325215499348,0.0005449223017848447,0.0922102068416684,0.0922102068416684,0.0922102068416684,0.09223411817142488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489485.8674451875,595.0818644374006,0.0,0.0922102068416684,0.09221020687724248,0.09221020687724248,0.36947482430695283,0.36947482430695283,0.5,9.656541375031127,0.1365746211229748,0.1365746211229748,-1.5347723092418164e-11,0.00011502769876869934,0.12897847491325365,-1.5347723092418164e-11,27894.159572157714,21111.66821290722,0.7568490514401311,0.6027357738113192,0.42114710553549506,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492434470619049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.62609159611,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.92052413927,260.92052413927,-12.229475860729963,245.2714171972413,276.56963108130253,106541.6086794142,106694.84604057258,-153.23736115834677,0.0,nan,276.56963108130253,3.4196310813025548,270.3099883044914,-2.840011695508565,264.05034552767717,-9.099654472322811,257.7907027508592,-15.359297249140752,251.5310599740484,-21.618940025951588,245.2714171972413,-27.87858280275867,1.0,1.0,25732.562594343566,25732.562594343566,276.1191377369516,2.969137736951609,276.1191377369516,276.1191377369516,86965.30747593373,86975.15251811079,-9.845042177053983,0.0,8648.866644398773,8648.866644398773,0.9210840792801974,3405.907312365792,276.1191377369516,2.969137736951609,1.0,0.002,0.14097473615417538,0.004758506353543677,0.00021749861698679195,0.0017825013803817547,0.10874930849339597,0.10874930849339597,0.0,-2.63145321505176e-12,1.0,1.0002599738060207,0.12897847492860137,0.09221020687724248,0.0,2.395083768037002e-05,30.809911430953935,0.0,1599447.244132237,266.06300423011686,0.00011502771411642243,1.0,1286381.3717966774,2590.5633439797216,,,,,,,,,,,,,,,,,,,3.0,14245.44639168669,1584.1174782126275,0.36947482430695283,6.175450102142607,2.7062118135048268
1173.0,-29.627075012783116,4.880816137289822,35.04630870458234,30.689904593769484,5.156415980402508,-26.148725913464933,-39.66077008573336,1.6780668808831882,-7.087314472497269,-7.087428449274817,40.09330238079051,35727.99865664565,15405.949742193678,15405.949742193678,51133.948398839326,86977.39738356824,86974.67405195918,15405.949742193678,102380.62379415287,102380.62379415287,102380.62379415287,130275.04577564576,125931.96616983884,4343.079605806927,0.0,98826.06235103591,47577.08706025963,56943.30587864031,27894.421981492895,84837.72786013321,21111.836991699704,1584.1371990292696,0.0,0.875489733350673,2.669533473860992,0.0014947306463915918,1.0,1.0,-6.960244051178506,326708.0455193074,1558560.0924955637,4.770498045183457,1558560.0924955637,4.770498045183457,0.7568479822133174,0.09221039501120296,3.3889721586050454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3889721586050454,1.2838697680518354,1.2841813802514326,2.6396541479028097,5593.110389590961,14245.423785043628,6458.392687240392,0.00047735145040705447,29161.072362339586,2973.6018275700253,19304.56793780016,1968.5180910708714,0.6619978750414979,0.6619978750414979,30622.588655170886,30484.863174865135,1.005650475180465,0.8,4343.970384017042,4324.433322199387,1.005650475180465,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1743.6799416547733,2034.6934298245008,8.835308231838264,4.880816137289822,-0.7838552662591507,5.664671403548973,2.706123998023857,3.5,0.7731782851496735,0.6,0.00024270061134287605,1.0001811896258963,0.00024265664447624212,198.6146417814176,0.0,8.777628433529708e-06,24.87579898062319,0.012150235431530614,8.193715750222224e-05,0.00016076345384065382,0.0005448228691871631,0.0922103950112974,0.0922103950112974,0.0922103950112974,0.09223397150853342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489482.6110636856,595.0829262477001,0.0,0.0922103950112974,0.09221039501120296,0.09221039501120296,0.3694744226113767,0.3694744226113767,0.5,9.657248673409548,0.13481246466233188,0.13481246466233188,7.73070496506989e-12,0.00011397677752711388,0.1271843980962899,7.73070496506989e-12,27894.421981492895,21111.836991699704,0.7568479822133174,0.6027265190687421,0.421133374947856,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492539288882433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.629014364225,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.91945983827765,260.91945983827765,-12.230540161722331,245.26972307717443,276.569196599384,106546.10960974182,106699.321532245,-153.21192250316315,0.0,nan,276.569196599384,3.4191965993840086,270.3093018949431,-2.8406981050569016,264.0494071905001,-9.100592809499858,257.78951248605233,-15.360487513947646,251.52961778161202,-21.62038221838796,245.26972307717443,-27.880276922825544,1.0,1.0,25732.562594343566,25732.562594343566,276.1187647640043,2.9687647640043338,276.1187647640043,276.1187647640043,86964.93018586648,86974.67405195918,-9.743866092700046,0.0,8648.866644398773,8648.866644398773,0.9210835081370292,3405.917019398071,276.1187647640043,2.9687647640043338,1.0,0.002,0.1409511184844738,0.004758547424374851,0.0002174620376362155,0.0017825379639241196,0.10873101881810775,0.10873101881810775,0.0,1.5603351943838106e-12,1.0,1.0002563580610417,0.1271843980885592,0.09221039501120296,0.0,2.3617672719484154e-05,30.38135975771389,0.0,1599446.8664164606,266.0626855275027,0.00011397676979640892,1.0,1286382.4526050705,2590.5589889047264,,,,,,,,,,,,,,,,,,,3.0,14245.423785043628,1584.1371990292696,0.3694744226113767,6.175450102142607,2.706123998023857
1174.0,-29.6288176115465,4.881178949441629,35.046333526934,30.68933399571108,5.156048558305347,-26.150330994563856,-39.66231874711809,1.677561941116306,-7.087630844544719,-7.087743779311388,40.09333359249106,35727.170373341534,15406.462544546643,15406.462544546643,51133.63291788818,86976.98985943157,86974.19964546507,15406.462544546643,102380.6621900117,102380.6621900117,102380.6621900117,130275.34329881254,125931.94479676914,4343.398502043398,0.0,98826.16203376763,47576.765081703335,56943.774391182546,27894.681108800836,84838.45549998338,21112.003513657302,1584.1567190387557,0.0,0.8754878662078436,2.669501972064243,0.0014947306463915918,1.0,1.0,-6.962312631796465,326703.9587741819,1558561.4408878754,4.77056184668137,1558561.4408878754,4.77056184668137,0.7568469211500115,0.09221057104496373,3.388983521807231,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388983521807231,1.2838722176262705,1.2841837739696347,2.6396579622799727,5593.118471798456,14245.401295193635,6458.380065228667,0.0004773479133005641,29161.003999531684,2973.594856503667,19304.53020976245,1968.514243881698,0.661998133194333,0.661998133194333,30622.67079702001,30484.863174865135,1.0056538471201395,0.8,4343.9820362572855,4324.433322199387,1.0056538471201395,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1743.6457212038915,2034.6934298245008,8.83577572966447,4.881178949441629,-0.7838663052666917,5.66504525470832,2.7060354839036735,3.5,0.7731529954010495,0.6,0.00024265664447624212,1.0001808356767852,0.0002426127714315236,198.61607704138194,0.0,8.732463466749083e-06,24.7478014647669,0.012158967894997362,8.192284040490806e-05,0.00016073380407133407,0.0005447242133951431,0.09221057104240077,0.09221057104240077,0.09221057104240077,0.09223382290604684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489479.3968721615,595.0839742702077,0.0,0.09221057104240077,0.09221057104496373,0.09221057104496373,0.3694739875065419,0.3694739875065419,0.5,9.657946232517101,0.1330512394626453,0.1330512394626453,-1.34718902700115e-11,0.00011293476666196511,0.12543114751491657,-1.34718902700115e-11,27894.681108800836,21112.003513657302,0.7568469211500115,0.6027176310146075,0.4211199999197125,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449264358593518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.501016848364,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.91839722647734,260.91839722647734,-12.231602773522638,245.2680326444051,276.56876180855267,106550.80407730646,106703.77283123079,-152.96875392433162,0.0,nan,276.56876180855267,3.418761808552688,270.3086159757235,-2.841384024276465,264.04847014289345,-9.101529857106527,257.78832431005833,-15.361675689941649,251.52817847723094,-21.62182152276904,245.2680326444051,-27.881967355594867,1.0,1.0,25732.562594343566,25732.562594343566,276.1183945820994,2.9683945820994495,276.1183945820994,276.1183945820994,86964.52960336616,86974.19964546507,-9.670042098907288,0.0,8648.866644398773,8648.866644398773,0.9210828362039299,3405.928439416267,276.1183945820994,2.9683945820994495,1.0,0.002,0.14092782640171064,0.0047585875515767815,0.00021742596168903964,0.0017825740397134399,0.10871298084451982,0.10871298084451982,0.0,1.4024796948786111e-12,1.0,1.0002528245740976,0.12543114752838846,0.09221057104496373,0.0,2.3292086737584193e-05,29.962556654031495,0.0,1599446.4914631862,266.06236915545526,0.00011293478013385538,1.0,1286383.525512285,2590.5546656778033,,,,,,,,,,,,,,,,,,,3.0,14245.401295193635,1584.1567190387557,0.3694739875065419,6.175450102142607,2.7060354839036735
1175.0,-29.63056104178492,4.881537466873257,35.046357676607755,30.688791686575883,5.1556821113609566,-26.151936726481605,-39.663871250208445,1.677057795721244,-7.08795570450485,-7.088067573819307,40.093363829078584,35726.33317211493,15406.977913337905,15406.977913337905,51133.311085452835,86976.62823479147,86973.70714351848,15406.977913337905,102380.68505685638,102380.68505685638,102380.68505685638,130275.63037180027,125931.91763281662,4343.712738983646,0.0,98826.30182092152,47576.42942426363,56944.30266295321,27894.94531494389,84839.2479778971,21112.17302412582,1584.1766996122706,0.0,0.8754859559352791,2.669469624908335,0.0014947306463915918,1.0,1.0,-6.964403975608718,326699.7623699287,1558562.7471545239,4.770627122127294,1558562.7471545239,4.770627122127294,0.756845829441924,0.0922107405233566,3.3889930500386547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3889930500386547,1.2838746633051543,1.2841861639115866,2.6396603554074116,5593.123542548332,14245.378815964648,6458.368680473408,0.00047734504205310395,29160.963260102973,2973.5907022380707,19304.496179967115,1968.510773808295,0.6619978910771738,0.6619978910771738,30622.73967426542,30484.863174865135,1.0056566745468667,0.8,4343.991806845839,4324.433322199387,1.0056566745468667,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1743.6112384419428,2034.6934298245008,8.836246047086322,4.881537466873257,-0.7838840252744221,5.665421492147679,2.7059462924649513,3.5,0.7731275121328433,0.6,0.0002426127714315236,1.00018092454895,0.0002425688847654581,198.61751300439914,0.0,8.71389202985407e-06,24.695170012606436,0.012167681787027216,8.190849011283386e-05,0.00016070428131868974,0.0005446256925004964,0.0922107404628353,0.0922107404628353,0.0922107404628353,0.0922336673393789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489476.2250546523,595.0850084459311,0.0,0.0922107404628353,0.0922107405233566,0.0922107405233566,0.36947352008804374,0.36947352008804374,0.5,9.658634031009251,0.13129183554633528,0.13129183554633528,-3.808509063674137e-12,0.00011186931448037285,0.12366359821061224,-3.808509063674137e-12,27894.94531494389,21112.17302412582,0.756845829441924,0.6027082076302047,0.4211061981763746,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492747679206783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.44838539621,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.91733600980524,260.91733600980524,-12.232663990194737,245.2663450937606,276.56832692585107,106555.42520919144,106708.19312669408,-152.76791750263254,0.0,nan,276.56832692585107,3.4183269258510904,270.30793055943406,-2.842069440565922,264.0475341930155,-9.102465806984469,257.7871378265952,-15.362862173404778,251.5267414601749,-21.623258539825088,245.2663450937606,-27.88365490623937,1.0,1.0,25732.562594343566,25732.562594343566,276.1180138434892,2.9680138434892456,276.1180138434892,276.1180138434892,86964.21403949175,86973.70714351848,-9.493104026725632,0.0,8648.866644398773,8648.866644398773,0.9210822727760677,3405.938015288848,276.1180138434892,2.9680138434892456,1.0,0.002,0.14090486255591694,0.004758624812704589,0.0002173903884277561,0.0017826096074200226,0.10869519421387805,0.10869519421387805,0.0,-4.152221535352885e-12,1.0,1.000249262245615,0.12366359821442074,0.0922107405233566,0.0,2.2963842744495537e-05,29.540334288363585,0.0,1599446.1064552132,266.0620442954951,0.00011186931828888191,1.0,1286384.6272176916,2590.550226420921,,,,,,,,,,,,,,,,,,,3.0,14245.378815964648,1584.1766996122706,0.36947352008804374,6.175450102142607,2.7059462924649513
1176.0,-29.63229287373987,4.881892061630696,35.04638149509514,30.68820236893373,5.155311066788269,-26.15353247965109,-39.66541477767748,1.676550672635375,-7.08825161431497,-7.088362821652745,40.09340257267691,35725.53803693993,15407.448632592059,15407.448632592059,51132.98666953199,86976.19816051502,86973.40773211134,15407.448632592059,102380.8563647034,102380.8563647034,102380.8563647034,130276.07960837829,125932.05577102095,4344.023837357332,0.0,98826.3779881155,47576.137651542784,56944.7114850808,27895.223243674893,84839.93472875569,21112.35439078119,1584.1966377592419,0.0,0.8754841708179085,2.669440125832225,0.0014947306463915918,1.0,1.0,-6.965784721407431,326695.93596988445,1558564.4209392066,4.770688121087856,1558564.4209392066,4.770688121087856,0.756844790463124,0.09221089995829093,3.3890055369928818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3890055369928818,1.2838771229316825,1.2841885677868627,2.639665024371041,5593.133435522002,14245.35626199182,6458.355290356874,0.00047734109988668827,29160.878289920325,2973.582037690784,19304.45615601273,1968.5066925007754,0.6619984475119688,0.6619984475119688,30622.829939332845,30484.863174865135,1.0056603799510022,0.8,4344.004611406029,4324.433322199387,1.0056603799510022,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1743.576488112671,2034.6934298245008,8.836692131166442,4.881892061630696,-0.7838907204300654,5.665782782060761,2.7058564101392286,3.5,0.773101831468351,0.6,0.0002425688847654581,1.000179723382661,0.00024252529729864675,198.6189394326257,0.0,8.716660467982745e-06,24.7030157662631,0.012176398447495199,8.189422508889397e-05,0.00016067465967656413,0.0005445273112983228,0.09221089992249844,0.09221089992249844,0.09221089992249844,0.09223362086540418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489473.124194818,595.0860199353833,0.0,0.09221089992249844,0.09221089995829093,0.09221089995829093,0.36947302017754574,0.36947302017754574,0.5,9.65931565433974,0.12965679785236262,0.12965679785236262,2.8421709430404007e-13,0.0001112073377953493,0.12257810024533455,2.8421709430404007e-13,27895.223243674893,21112.35439078119,0.756844790463124,0.6026995050504317,0.42109341728231076,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492851823572637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.45623114987,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9162765710352,260.9162765710352,-12.233723428964765,245.2646618627686,276.5678912793044,106560.11736626878,106712.62934678709,-152.5119805183153,0.0,nan,276.5678912793044,3.417891279304399,270.30724539599373,-2.8427546040062452,264.04659951269383,-9.103400487306146,257.7859536293794,-15.3640463706206,251.525307746071,-21.62469225392897,245.2646618627686,-27.885338137231372,1.0,1.0,25732.562594343566,25732.562594343566,276.1176839770844,2.967683977084448,276.1176839770844,276.1176839770844,86963.65080980811,86973.40773211134,-9.756922303233296,0.0,8648.866644398773,8648.866644398773,0.9210815343903235,3405.950564677846,276.1176839770844,2.967683977084448,1.0,0.002,0.1408821002971785,0.004758666312498546,0.00021735513893922899,0.0017826448584056386,0.10867756946961449,0.10867756946961449,0.0,-2.6551326241797124e-12,1.0,1.0002470743317144,0.12257810024505034,0.09221089995829093,0.0,2.2762256063962602e-05,29.281039147846908,0.0,1599445.7561922446,266.061748385685,0.00011120733751113221,1.0,1286385.6317917844,2590.5461785586017,,,,,,,,,,,,,,,,,,,3.0,14245.35626199182,1584.1966377592419,0.36947302017754574,6.175450102142607,2.7058564101392286
1177.0,-29.634024213113637,4.882242591467117,35.046404726046056,30.687709582876437,5.15498050307343,-26.155123741494357,-39.66695369509978,1.676080031249324,-7.088567042716647,-7.088677282286818,40.09343325760685,35724.68201254308,15407.936421119712,15407.936421119712,51132.61843366279,86975.84506852343,86972.96365214475,15407.936421119712,102380.90007326446,102380.90007326446,102380.90007326446,130276.38550350431,125932.05486904933,4344.330634454972,0.0,98826.52923848755,47575.785781230414,56945.270508063484,27895.485430239838,84840.75593830332,21112.523027198942,1584.216309546732,0.0,0.8754823104553155,2.6694087108272715,0.0014947306463915918,1.0,1.0,-6.9676699502824135,326691.8606105872,1558565.7465768226,4.77075169140689,1558565.7465768226,4.77075169140689,0.7568437222573696,0.09221105103842352,3.389013582184188,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389013582184188,1.2838794115217222,1.2841908009681076,2.6396665853277828,5593.136743002028,14245.33388225693,6458.344668585073,0.0004773386256997242,29160.853694423604,2973.579529648107,19304.424406826005,1968.5034549847303,0.6619979171089071,0.6619979171089071,30622.888095972372,30484.863174865135,1.0056627672973955,0.8,4344.01286122196,4324.433322199387,1.0056627672973955,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1743.541510830736,2034.6934298245008,8.837149173338798,4.882242591467117,-0.7839090083523805,5.666151599819497,2.7057659420025115,3.5,0.773075983429289,0.6,0.00024252529729864675,1.0001796748044043,0.00024248172944133775,198.62036547311627,0.0,8.65729643062745e-06,24.534778084398194,0.012185055743925826,8.188000495648582e-05,0.00016064529234216093,0.0005444290776615328,0.09221105102878259,0.09221105102878259,0.09221105102878259,0.09223348473122644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489470.0258995666,595.0870301908064,0.0,0.09221105102878259,0.09221105103842352,0.09221105103842352,0.3694725020580519,0.3694725020580519,0.5,9.659988664171928,0.1280416229058119,0.1280416229058119,-6.417621989385225e-11,0.00011023957017641806,0.12100733200441027,-6.417621989385225e-11,27895.485430239838,21112.523027198942,0.7568437222573696,0.6026893309489925,0.4210792515630374,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449295527652398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.287993467995,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.91522231175264,260.91522231175264,-12.234777688247334,245.26298261911927,276.56746200438823,106565.03720533212,106716.80356900215,-151.7663636700326,0.0,nan,276.56746200438823,3.4174620043882555,270.3065661273317,-2.8434338726682995,264.0456702502837,-9.104329749716271,257.7847743732237,-15.365225626776294,251.5238784961693,-21.62612150383069,245.26298261911927,-27.887017380880707,1.0,1.0,25732.562594343566,25732.562594343566,276.11731817099843,2.9673181709984533,276.11731817099843,276.11731817099843,86963.41398025787,86972.96365214475,-9.549671886881697,0.0,8648.866644398773,8648.866644398773,0.9210810586566764,3405.9586500951086,276.11731817099843,2.9673181709984533,1.0,0.002,0.14085962974582056,0.004758703210452276,0.00021732033098860863,0.001782679668391075,0.10866016549430431,0.10866016549430431,0.0,-6.203162983275945e-13,1.0,1.000243908531012,0.12100733206858649,0.09221105103842352,0.0,2.247055151460984e-05,28.90581864905437,0.0,1599445.3824538072,266.06143295728333,0.00011023963435263795,1.0,1286386.701735401,2590.5418673044246,,,,,,,,,,,,,,,,,,,3.0,14245.33388225693,1584.216309546732,0.3694725020580519,6.175450102142607,2.7057659420025115
1178.0,-29.63575774093231,4.882589035389715,35.04642757927802,30.68714387426155,5.154616878926398,-26.15672027894261,-39.66849718764422,1.6755794166612703,-7.088890390723918,-7.088999832603965,40.09346882154185,35723.86788169491,15408.426732408074,15408.426732408074,51132.29461410298,86975.43884509377,86972.58404757197,15408.426732408074,102381.01077998005,102381.01077998005,102381.01077998005,130276.78655876545,125932.15206037633,4344.634498389114,0.0,98826.62810708497,47575.47720443833,56945.72322516293,27895.775778785406,84841.49900394834,21112.711278761522,1584.2375271099324,0.0,0.8754803863821458,2.6693764854410436,0.0014947306463915918,1.0,1.0,-6.9692728714321674,326687.6804530191,1558567.2829966184,4.770817438953765,1558567.2829966184,4.770817438953765,0.756842593164863,0.0922112055300034,3.3890248483572893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3890248483572893,1.283881840102671,1.2841931741991863,2.639670367240549,5593.144756421363,14245.31145466235,6458.332100166234,0.0004773351083599014,29160.78592784225,2973.5726193799364,19304.386838981016,1968.4996241306683,0.6619981672218751,0.6619981672218751,30622.969536222783,30484.863174865135,1.0056661104444629,0.8,4344.024413936847,4324.433322199387,1.0056661104444629,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1743.5062874684343,2034.6934298245008,8.837608928145057,4.882589035389715,-0.7839336650405979,5.6665227004303125,2.705674838605883,3.5,0.7730499538873952,0.6,0.00024248172944133775,1.0001799044862902,0.00024243811373702873,198.62179333416054,0.0,8.653463741593954e-06,24.523916243677267,0.01219370920766742,8.186574484103626e-05,0.00016061598460030148,0.0005443315628537934,0.09221120550976396,0.09221120550976396,0.09221120550976396,0.09223340385139643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489466.9852782256,595.0880219065311,0.0,0.09221120550976396,0.0922112055300034,0.0922112055300034,0.36947195589418225,0.36947195589418225,0.5,9.660654613452104,0.12649636050491608,0.12649636050491608,-3.8767211663071066e-11,0.000109441880056238,0.11972696117180703,-3.8767211663071066e-11,27895.775778785406,21112.711278761522,0.756842593164863,0.602680235667729,0.42106596772921706,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449305870145783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.27713162728,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.91416908579697,260.91416908579697,-12.235830914203007,245.26130595929024,276.56703221230543,106569.66535634933,106721.28296693174,-151.61761058239898,0.0,nan,276.56703221230543,3.4170322123054575,270.3058869617007,-2.8441130382992696,264.0447417111012,-9.105258288898767,257.7835964604941,-15.366403539505882,251.5224512098904,-21.627548790109586,245.26130595929024,-27.888694040709737,1.0,1.0,25732.562594343566,25732.562594343566,276.11695173000885,2.966951730008873,276.11695173000885,276.11695173000885,86963.015038673,86972.58404757197,-9.569008898979519,0.0,8648.866644398773,8648.866644398773,0.9210803924567502,3405.969972599076,276.11695173000885,2.966951730008873,1.0,0.002,0.14083739697374223,0.004758737690056941,0.00021728588633049205,0.0017827141129701232,0.10864294316524602,0.10864294316524602,0.0,-6.993849943626174e-13,1.0,1.0002413278776987,0.11972696121057425,0.0922112055300034,0.0,2.2232772372355326e-05,28.599967122225827,0.0,1599444.9996048545,266.06110960927606,0.00010944191882344967,1.0,1286387.7992016685,2590.5374451607545,,,,,,,,,,,,,,,,,,,3.0,14245.31145466235,1584.2375271099324,0.36947195589418225,6.175450102142607,2.705674838605883
1179.0,-29.6374788893844,4.88293179988243,35.04645018685112,30.68661232190209,5.15429205628732,-26.158301794808104,-39.6700271643698,1.675114961530988,-7.08918136865077,-7.089290247227528,40.093507440087386,35723.04847307337,15408.86826324166,15408.86826324166,51131.91673631503,86975.00876846407,86972.32581728573,15408.86826324166,102381.19408052739,102381.19408052739,102381.19408052739,130277.24729948059,125932.31200337314,4344.935296107441,0.0,98826.71104135244,47575.16773986809,56946.159223871495,27896.0532189532,84842.21244282469,21112.8925415314,1584.257341450479,0.0,0.8754786284484979,2.669347468930468,0.0014947306463915918,1.0,1.0,-6.970459755680508,326683.916801029,1558568.95138198,4.77087750950178,1558568.95138198,4.77087750950178,0.756841563780314,0.0922113428918118,3.3890358047971927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3890358047971927,1.2838840998672074,1.2841953785112783,2.639674254979653,5593.152994074008,14245.288925514611,6458.319397787667,0.0004773315335098664,29160.716125059185,2973.565501476976,19304.34887072144,1968.495752445681,0.6619984498299853,0.6619984498299853,30623.048737440102,30484.863174865135,1.0056693616806722,0.8,4344.035649033472,4324.433322199387,1.0056693616806722,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1743.4708129478793,2034.6934298245008,8.838041995775187,4.88293179988243,-0.7839454443141767,5.666877244196606,2.7055830868416453,3.5,0.7730237390976129,0.6,0.00024243811373702873,1.0001786221718447,0.00024239481664843507,198.62321101647936,0.0,8.663029407389133e-06,24.551025340540804,0.012202372237074809,8.185161186205885e-05,0.00016058650187496988,0.0005442334046214045,0.09221134288698442,0.09221134288698442,0.09221134288698442,0.09223336962621687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489463.98426173104,595.089000875793,0.0,0.09221134288698442,0.0922113428918118,0.0922113428918118,0.36947138783047867,0.36947138783047867,0.5,9.66131541775834,0.1250691324760851,0.1250691324760851,1.6086687537608668e-11,0.00010887857678198998,0.11883049154704395,1.6086687537608668e-11,27896.0532189532,21112.8925415314,0.756841563780314,0.6026707138356737,0.42105276895209676,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449316225853262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.30424072414,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9131213580965,260.9131213580965,-12.236878641903502,245.2596339044953,276.56660881169785,106574.68615767772,106725.5122642783,-150.82610660059404,0.0,nan,276.56660881169785,3.41660881169787,270.30521383025604,-2.8447861697439407,264.0438188488126,-9.1061811511874,257.7824238673807,-15.367576132619263,251.52102888593623,-21.628971114063745,245.2596339044953,-27.890366095504675,1.0,1.0,25732.562594343566,25732.562594343566,276.116631458261,2.96663145826102,276.116631458261,276.116631458261,86962.57218788298,86972.32581728573,-9.753629402752267,0.0,8648.866644398773,8648.866644398773,0.9210797445710578,3405.9809838211786,276.116631458261,2.96663145826102,1.0,0.002,0.14081533069201735,0.004758777174091643,0.00021725171288678304,0.00178274828805154,0.10862585644339151,0.10862585644339151,0.0,9.383232038584488e-13,1.0,1.0002395208723192,0.11883049153095726,0.0922113428918118,0.0,2.2066283884708752e-05,28.385820167231707,0.0,1599444.655299642,266.0608186313492,0.00010887856069530244,1.0,1286388.787325545,2590.5334636120538,,,,,,,,,,,,,,,,,,,3.0,14245.288925514611,1584.257341450479,0.36947138783047867,6.175450102142607,2.7055830868416453
1180.0,-29.639196469573225,4.883270800674268,35.04647265148822,30.686104972288035,5.15395093819884,-26.159881728822185,-39.671556756924815,1.6746361972968267,-7.089485633289144,-7.0895940016915535,40.093548531185625,35722.21573698376,15409.319907318462,15409.319907318462,51131.53564430222,86974.65545136889,86972.08126838447,15409.319907318462,102381.40117570294,102381.40117570294,102381.40117570294,130277.75575363012,125932.52130590306,4345.234447727047,0.0,98826.85563437174,47574.831982206924,56946.69294684979,27896.354577927177,84843.04752477696,21113.089962329683,1584.2786356685353,0.0,0.8754767870391337,2.6693171188210085,0.0014947306463915918,1.0,1.0,-6.971569988562976,326679.9803062992,1558570.7265871915,4.7709404326700895,1558570.7265871915,4.7709404326700895,0.7568404647048503,0.09221148637902589,3.3890443752434076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3890443752434076,1.2838864258291511,1.2841976494457148,2.6396761481878874,5593.157005555078,14245.26658658259,6458.308504470762,0.00047732890683277,29160.68504628943,2973.562332324436,19304.316309868227,1968.4924321626884,0.6619980387711988,0.6619980387711988,30623.11069090201,30484.863174865135,1.005671904892273,0.8,4344.044437448022,4324.433322199387,1.005671904892273,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1743.4351320371413,2034.6934298245008,8.838481928096302,4.883270800674268,-0.7839658463331141,5.667236647007382,2.705490802522597,3.5,0.7729973721493134,0.6,0.00024239481664843507,1.000178254328388,0.00024235161642381574,198.6246257773904,0.0,8.599806764138e-06,24.371852369567094,0.012210972043838947,8.183748468634719e-05,0.0001605573319620879,0.0005441359227902026,0.09221148633600151,0.09221148633600151,0.09221148633600151,0.09223336665633682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489461.0164551551,595.0899691520773,0.0,0.09221148633600151,0.09221148637902589,0.09221148637902589,0.3694708054802537,0.3694708054802537,0.5,9.66197181884655,0.12377092343751883,0.12377092343751883,3.6777692002942786e-11,0.00010836840243655388,0.11802401312860411,3.6777692002942786e-11,27896.354577927177,21113.089962329683,0.7568404647048503,0.6026602902184781,0.42103880965086377,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44932650774875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.125067753164,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9120769719525,260.9120769719525,-12.237923028047476,245.25796608563923,276.5661878582652,106579.41577407143,106729.76084538679,-150.34507131536762,0.0,nan,276.5661878582652,3.416187858265232,270.30454350373935,-2.845456496260624,264.0428991492211,-9.107100850778863,257.7812547946898,-15.368745205310177,251.5196104401602,-21.630389559839784,245.25796608563923,-27.892033914360752,1.0,1.0,25732.562594343566,25732.562594343566,276.11629942854296,2.966299428542982,276.11629942854296,276.11629942854296,86962.19424553264,86972.08126838447,-9.887022851835354,0.0,8648.866644398773,8648.866644398773,0.9210792377752229,3405.9895971196247,276.11629942854296,2.966299428542982,1.0,0.002,0.14079341418157318,0.004758813660639601,0.00021721776461546796,0.0017827822311588229,0.10860888230773398,0.10860888230773398,0.0,-4.225709192284821e-12,1.0,1.000237895181471,0.11802401309182642,0.09221148637902589,0.0,2.191650575595503e-05,28.193169912755973,0.0,1599444.2953828776,266.06051436671083,0.00010836836565886188,1.0,1286389.820836083,2590.529299191781,,,,,,,,,,,,,,,,,,,3.0,14245.26658658259,1584.2786356685353,0.3694708054802537,6.175450102142607,2.705490802522597
1181.0,-29.640910198998537,4.883606103654902,35.046494866413845,30.685589170921617,5.1536165500577455,-26.16145752410536,-39.673078212048836,1.6741638750273926,-7.089789365645515,-7.089897129082256,40.09358625565572,35721.37800996677,15409.763644409353,15409.763644409353,51131.14165437612,86974.27372047685,86971.79966563039,15409.763644409353,102381.56331003974,102381.56331003974,102381.56331003974,130278.20432214082,125932.67351989637,4345.530802244445,0.0,98826.97597482365,47574.49532692249,56947.20071989018,27896.64101210108,84843.84173199126,21113.27671658558,1584.299202264596,0.0,0.8754749621080469,2.6692868328708177,0.0014947306463915918,1.0,1.0,-6.9728231543476795,326676.0519742766,1558572.3563492326,4.771002792919632,1558572.3563492326,4.771002792919632,0.7568393882054476,0.0922116209774726,3.3890538537504122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3890538537504122,1.283888721504576,1.2841998902104599,2.6396788109321614,5593.162647590674,14245.24426176316,6458.296949311276,0.0004773259210599199,29160.638998244078,2973.557636730594,19304.28177072325,1968.488910150077,0.6619978996991687,0.6619978996991687,30623.17920845584,30484.863174865135,1.0056747175636753,0.8,4344.054157012491,4324.433322199387,1.0056747175636753,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1743.3992325273937,2034.6934298245008,8.838918451323353,4.883606103654902,-0.7839882443169319,5.667594347971834,2.705397954094605,3.5,0.7729708440270301,0.6,0.00024235161642381574,1.0001778571477986,0.0002423085201215396,198.62603738408586,0.0,8.580628448513121e-06,24.317501023086184,0.01221955267228746,8.182343490316791e-05,0.00016052818152064783,0.0005440386522180973,0.09221162095521775,0.09221162095521775,0.09221162095521775,0.09223332525036756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489458.05781215645,595.0909342770009,0.0,0.09221162095521775,0.0922116209774726,0.0922116209774726,0.36947021176859557,0.36947021176859557,0.5,9.662622944544944,0.12254211978370222,0.12254211978370222,-2.0520474208751693e-11,0.00010776343674478994,0.11707397473458059,-2.0520474208751693e-11,27896.64101210108,21113.27671658558,0.7568393882054476,0.6026500051222526,0.4210249946343207,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493367684665908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.070716406684,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.91103628169805,260.91103628169805,-12.238963718301932,245.25630245887976,276.56577010451355,106584.208319383,106734.02134829163,-149.81302890866456,0.0,nan,276.56577010451355,3.4157701045135695,270.30387657538637,-2.8461234246136087,264.0419830462713,-9.10801695372868,257.780089517136,-15.369910482863986,251.5181959880013,-21.631804011998668,245.25630245887976,-27.89369754112022,1.0,1.0,25732.562594343566,25732.562594343566,276.1159637416545,2.965963741654548,276.1159637416545,276.1159637416545,86961.81949002172,86971.79966563039,-9.980175608667196,0.0,8648.866644398773,8648.866644398773,0.9210786772822627,3405.9991230191645,276.1159637416545,2.965963741654548,1.0,0.002,0.14077167411244879,0.004758849550723286,0.00021718408888117777,0.0017828159095510197,0.10859204444058888,0.10859204444058888,0.0,-1.5678027452670218e-12,1.0,1.0002359802087313,0.11707397475510106,0.0922116209774726,0.0,2.1740067518938372e-05,27.966223982823628,0.0,1599443.935959359,266.06021063435446,0.00010776345726526415,1.0,1286390.8522115434,2590.525143384306,,,,,,,,,,,,,,,,,,,3.0,14245.24426176316,1584.299202264596,0.36947021176859557,6.175450102142607,2.705397954094605
1182.0,-29.642622093586287,4.88393750413816,35.046516601642416,30.68502943441274,5.153255050343564,-26.163034379190908,-39.67460350887848,1.6736673357850689,-7.090118167964363,-7.090225020588648,40.0936168450573,35720.57754583177,15410.231943798211,15410.231943798211,51130.80948962999,86973.87593619186,86971.37490176757,15410.231943798211,102381.60684556578,102381.60684556578,102381.60684556578,130278.52550119402,125932.70201244476,4345.823488749256,0.0,98827.07601882075,47574.192180117825,56947.64870966991,27896.918655628237,84844.56736529815,21113.45536818931,1584.319963750076,0.0,0.8754730276036415,2.6692540763309767,0.0014947306463915918,1.0,1.0,-6.974569248293278,326671.8027581445,1558573.6778651872,4.7710688976088225,1558573.6778651872,4.7710688976088225,0.7568382597670744,0.09221175221238548,3.389064936996478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389064936996478,1.2838911301076525,1.2842022440634548,2.6396824913903014,5593.1704460398305,14245.221956834688,6458.2845193643125,0.0004773224604856835,29160.573153964164,2973.550922482618,19304.244616779964,1968.4851215022425,0.6619981203680729,0.6619981203680729,30623.259326184063,30484.863174865135,1.0056780064286028,0.8,4344.06552212086,4324.433322199387,1.0056780064286028,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1743.363119669631,2034.6934298245008,8.839370163295909,4.88393750413816,-0.7840247568674661,5.667962261005626,2.7053045551615535,3.5,0.7729441586175867,0.6,0.0002423085201215396,1.0001776691937534,0.00024226547700956507,198.627447497006,0.0,8.560047747014499e-06,24.259175315039087,0.012228112720034474,8.180935188213049e-05,0.00016049916823940912,0.0005439421034972802,0.09221175222930007,0.09221175222930007,0.09221175222930007,0.09223319824995883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489455.10197750037,595.0918981342292,0.0,0.09221175222930007,0.09221175221238548,0.09221175221238548,0.3694696031565753,0.3694696031565753,0.5,9.663266332493587,0.12128446941517268,0.12128446941517268,-2.5124791136477143e-11,0.00010685262429888098,0.11565577229538349,-2.5124791136477143e-11,27896.918655628237,21113.45536818931,0.7568382597670744,0.6026409359775078,0.42101195934015295,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449347006318251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.01239069864,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9099963174593,260.9099963174593,-12.240003682540703,245.25464233246757,276.5653503024489,106588.74889756575,106738.45741201263,-149.7085144469013,0.0,nan,276.5653503024489,3.4153503024489282,270.303208708453,-2.8467912915469924,264.04106711446593,-9.108932885534045,257.7789255204612,-15.371074479538777,251.5167839264592,-21.63321607354078,245.25464233246757,-27.89535766753241,1.0,1.0,25732.562594343566,25732.562594343566,276.1155867380644,2.9655867380644167,276.1155867380644,276.1155867380644,86961.4687346446,86971.37490176757,-9.906167122971965,0.0,8648.866644398773,8648.866644398773,0.9210780218951268,3406.0102616814606,276.1155867380644,2.9655867380644167,1.0,0.002,0.1407501974290158,0.004758879978393241,0.00021715080852435513,0.0017828491950930862,0.10857540426217756,0.10857540426217756,0.0,3.6174414158596235e-12,1.0,1.000233121799221,0.11565577232050828,0.09221175221238548,0.0,2.1476688898156564e-05,27.627440094461562,0.0,1599443.54650598,266.0598818320356,0.00010685264942367212,1.0,1286391.967843467,2590.520648086153,,,,,,,,,,,,,,,,,,,3.0,14245.221956834688,1584.319963750076,0.3694696031565753,6.175450102142607,2.7053045551615535
