time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1183.0,-29.644327490450422,4.884265333819196,35.04653796603399,30.684475774783664,5.152886095506371,-26.164606131869935,-39.676124265510566,1.673164736755967,-7.090421412083174,-7.090527548479645,40.09364961626507,35719.77725555027,15410.660442819319,15410.660442819319,51130.437698369584,86973.50545540737,86971.04619678536,15410.660442819319,102381.70663960469,102381.70663960469,102381.70663960469,130278.89156933603,125932.778909705,4346.112659631031,0.0,98827.19606383312,47573.88077599117,56948.128097602166,27897.18492973135,84845.31302733351,21113.62766082429,1584.339560439363,0.0,0.8754712251152549,2.6692238523072898,0.0014947306463915918,1.0,1.0,-6.975976459151184,326667.8822734776,1558575.093641119,4.7711304912930546,1558575.093641119,4.7711304912930546,0.7568372118551109,0.09221186751805724,3.3890752902144343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3890752902144343,1.2838935669192393,1.284204626199881,2.639685545233063,5593.176916766191,14245.199631539814,6458.272624540487,0.0004773192915123457,29160.51949308571,2973.545450595842,19304.209062355552,1968.4814959599407,0.6619981193041776,0.6619981193041776,30623.33416669314,30484.863174865135,1.0056810786635075,0.8,4344.0761386287795,4324.433322199387,1.0056810786635075,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1743.3267671969415,2034.6934298245008,8.839800278864411,4.884265333819196,-0.7840515221256519,5.668316855944848,2.7052105378134277,3.5,0.7729172965181222,0.6,0.00024226547700956507,1.000176997240668,0.00024222260427698064,198.62885227513513,0.0,8.549543463832175e-06,24.229406176500383,0.012236662263498307,8.17953130112409e-05,0.00016047016399832416,0.0005438454676233783,0.09221186751101151,0.09221186751101151,0.09221186751101151,0.09223310482791544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489452.18691735284,595.092848821467,0.0,0.09221186751101151,0.09221186751805724,0.09221186751805724,0.36946896972106025,0.36946896972106025,0.5,9.663903457509901,0.12004815727209461,0.12004815727209461,1.1937117960769683e-12,0.00010613639648227036,0.11455108932847224,1.1937117960769683e-12,27897.18492973135,21113.62766082429,0.7568372118551109,0.6026312576853544,0.4209988269362963,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493572333462272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.9826215601,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.90895686020025,260.90895686020025,-12.241043139799729,245.25298612452772,276.56492759587167,106593.20798854432,106742.84352051221,-149.635531967927,0.0,nan,276.56492759587167,3.4149275958716885,270.30253930160507,-2.8474606983949116,264.0401510073475,-9.109848992652473,257.7777627130598,-15.372237286940162,251.5153744187897,-21.634625581210287,245.25298612452772,-27.897013875472254,1.0,1.0,25732.562594343566,25732.562594343566,276.1152462046178,2.965246204617813,276.1152462046178,276.1152462046178,86961.00796952599,86971.04619678536,-10.038227259370615,0.0,8648.866644398773,8648.866644398773,0.9210774096758007,3406.0206666655063,276.1152462046178,2.965246204617813,1.0,0.002,0.14072892590314015,0.004758914031197975,0.0002171178560149623,0.0017828821463215577,0.10855892800748115,0.10855892800748115,0.0,2.336519866474873e-12,1.0,1.0002308952033625,0.11455108932727853,0.09221186751805724,0.0,2.1271530403992618e-05,27.363547750896117,0.0,1599443.1874988172,266.0595785879168,0.00010613639528855856,1.0,1286392.997175231,2590.516500533717,,,,,,,,,,,,,,,,,,,3.0,14245.199631539814,1584.339560439363,0.36946896972106025,6.175450102142607,2.7052105378134277
1184.0,-29.646036773513504,4.884589681057709,35.04655893287315,30.683965875674062,5.152567288481921,-26.166176367295392,-39.677640970889456,1.6727068821366953,-7.0907216102201005,-7.090827011080924,40.09368087446701,35718.9434466804,15411.078333921387,15411.078333921387,51130.02178060179,86973.10070659251,86970.71110421121,15411.078333921387,102381.78943813259,102381.78943813259,102381.78943813259,130279.2340300011,125932.83543595881,4346.398594042291,0.0,98827.29853790197,47573.555064801665,56948.60385900033,27897.444591868512,84846.04845086884,21113.795371593904,1584.3587769337655,0.0,0.8754694454385435,2.6691939351338076,0.0014947306463915918,1.0,1.0,-6.977401143068732,326664.0015488874,1558576.4440506415,4.77119130562475,1558576.4440506415,4.77119130562475,0.7568361791010818,0.09221197353829683,3.3890851527947974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3890851527947974,1.2838957943546094,1.2842067991279231,2.639688647394026,5593.183489873022,14245.177379352848,6458.260717992248,0.0004773161055580125,29160.464869525156,2973.5398805428113,19304.173472886076,1968.4778668440372,0.6619981388931959,0.6619981388931959,30623.405460478127,30484.863174865135,1.0056840053056175,0.8,4344.086252015796,4324.433322199387,1.0056840053056175,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1743.290211274643,2034.6934298245008,8.840225359065863,4.884589681057709,-0.7840789924148233,5.668668673472532,2.7051159956074375,3.5,0.7728902844592679,0.6,0.00024222260427698064,1.0001774030890267,0.0002421796408605926,198.6302602719309,0.0,8.515761667143382e-06,24.133668564684346,0.01224517802516545,8.17813137576079e-05,0.00016044129051937274,0.0005437491955944428,0.09221197353597654,0.09221197353597654,0.09221197353597654,0.09223300225306781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489449.2947398087,595.093791982102,0.0,0.09221197353597654,0.09221197353829683,0.09221197353829683,0.36946831730167323,0.36946831730167323,0.5,9.664534322475387,0.11883294381954101,0.11883294381954101,4.888534022029489e-11,0.00010540086083210554,0.11342586801220023,4.888534022029489e-11,27897.444591868512,21113.795371593904,0.7568361791010818,0.6026211322052231,0.4209853505123919,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493674216929768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.88688394828,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.90792202333745,260.90792202333745,-12.242077976662529,245.2513329072695,276.5645111394015,106598.11337387252,106747.0837734961,-148.97039962356627,0.0,nan,276.5645111394015,3.4145111394014975,270.3018754929769,-2.848124507023101,264.0392398465586,-9.11076015344139,257.77660420012654,-15.373395799873435,251.51396855369188,-21.636031446308095,245.2513329072695,-27.898667092730477,1.0,1.0,25732.562594343566,25732.562594343566,276.1149079979142,2.9649079979142243,276.1149079979142,276.1149079979142,86960.66733736846,86970.71110421121,-10.043766842747573,0.0,8648.866644398773,8648.866644398773,0.9210768264685273,3406.0305785587716,276.1149079979142,2.9649079979142243,1.0,0.002,0.14070786334998492,0.004758947765738512,0.000217085227314826,0.0017829147742638586,0.108542613657413,0.108542613657413,0.0,1.5786846656318243e-12,1.0,1.0002286272250636,0.11342586796331489,0.09221197353829683,0.0,2.1062556911350233e-05,27.09474717401579,0.0,1599442.8320590088,266.0592783897799,0.00010540081194676532,1.0,1286394.0160757462,2590.512395022118,,,,,,,,,,,,,,,,,,,3.0,14245.177379352848,1584.3587769337655,0.36946831730167323,6.175450102142607,2.7051159956074375
1185.0,-29.64773427438363,4.884910450148942,35.046579694553344,30.6834343233146,5.152205234783667,-26.167740323472387,-39.67915299637241,1.6722112836924983,-7.091035799180361,-7.091140607506855,40.0937168888025,35718.130050086475,15411.507711323948,15411.507711323948,51129.63776141042,86972.75413697938,86970.42227561785,15411.507711323948,102381.9299869418,102381.9299869418,102381.9299869418,130279.66739706264,125932.98460162219,4346.682795440464,0.0,98827.43834445713,47573.225126203426,56949.12579805967,27897.737410120848,84846.86320818053,21113.98583787423,1584.3799284946722,0.0,0.8754675690432826,2.669162603916944,0.0014947306463915918,1.0,1.0,-6.978614076112251,326659.93770165404,1558577.9999375842,4.7712554251481825,1558577.9999375842,4.7712554251481825,0.7568350625529372,0.09221208821069929,3.389094414495945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389094414495945,1.2838981983138928,1.2842091485060054,2.639690918599891,5593.188302285714,14245.154992465803,6458.249476531993,0.0004773132979372984,29160.426431836535,2973.5359609893835,19304.139871409097,1968.4744404469516,0.6619978592059744,0.6619978592059744,30623.4724106406,30484.863174865135,1.0056867536416099,0.8,4344.095749237807,4324.433322199387,1.0056867536416099,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1743.2534598997647,2034.6934298245008,8.84065803730577,4.884910450148942,-0.7841153471826123,5.669025797331554,2.705020949247421,3.5,0.7728631283564059,0.6,0.0002421796408605926,1.0001761825856612,0.00024213698054127662,198.63165858066546,0.0,8.533834579328881e-06,24.18488719781805,0.01225371185974478,8.176735990418716e-05,0.00016041228095640543,0.0005436523654059079,0.09221208819294827,0.09221208819294827,0.09221208819294827,0.09223295324879591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489446.449289715,595.0947201614774,0.0,0.09221208819294827,0.09221208821069929,0.09221208821069929,0.36946764585032066,0.36946764585032066,0.5,9.665160272506542,0.11768606244180546,0.11768606244180546,-4.04156708100345e-11,0.00010480832651182936,0.11252653139462154,-4.04156708100345e-11,27897.737410120848,21113.98583787423,0.7568350625529372,0.6026108194001065,0.4209717212815324,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493776333936046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.938102581415,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.90688810639716,260.90688810639716,-12.243111893602816,245.2496837788774,276.5640924339171,106602.5648307455,106751.40280236033,-148.83797161485484,0.0,nan,276.5640924339171,3.4140924339171193,270.3012107029051,-2.848789297094868,264.03832897191836,-9.111671028081616,257.7754472408875,-15.374552759112476,251.51256550987753,-21.637434490122445,245.2496837788774,-27.90031622112258,1.0,1.0,25732.562594343566,25732.562594343566,276.1145610065239,2.9645610065239225,276.1145610065239,276.1145610065239,86960.274267568,86970.42227561785,-10.148008049844066,0.0,8648.866644398773,8648.866644398773,0.9210762787924128,3406.039886568425,276.1145610065239,2.9645610065239225,1.0,0.002,0.1406869678216068,0.00475897830495411,0.0002170528500559426,0.0017829471491263192,0.1085264250279713,0.1085264250279713,0.0,-8.17738238234611e-13,1.0,1.0002268144016029,0.11252653143503721,0.09221208821069929,0.0,2.0895529062443492e-05,26.879905843953416,0.0,1599442.4603031785,266.0589642008196,0.00010480836692750017,1.0,1286395.0830642486,2590.508095757143,,,,,,,,,,,,,,,,,,,3.0,14245.154992465803,1584.3799284946722,0.36946764585032066,6.175450102142607,2.705020949247421
1186.0,-29.649435875260288,4.88522781607419,35.0466000768253,30.682944924943172,5.151882004453015,-26.169304087298833,-39.680664882156975,1.6717502163118967,-7.0913389476910424,-7.091443031847241,40.09374746555139,35717.29136244952,15411.916093228061,15411.916093228061,51129.20745567758,86972.39484889315,86970.08969728227,15411.916093228061,102382.00579051033,102382.00579051033,102382.00579051033,130280.00381358751,125933.04042524441,4346.963388343097,0.0,98827.57678896336,47572.8850976971,56949.657434740286,27897.99802307718,84847.65545781747,21114.153983500317,1584.3992697322494,0.0,0.875465775552528,2.6691323911623446,0.0014947306463915918,1.0,1.0,-6.980008154474433,326656.0186708855,1558579.320910411,4.771316711848866,1558579.320910411,4.771316711848866,0.7568340196323307,0.0922121851425694,3.389102740095562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389102740095562,1.2839004403356502,1.284211336296309,2.639692793632463,5593.192275254735,14245.132784639254,6458.238652891131,0.00047731068962755346,29160.395646836227,2973.5328217929905,19304.107518822242,1968.4711414012168,0.6619974486154357,0.6619974486154357,30623.532593964246,30484.863174865135,1.0056892241969342,0.8,4344.104286549216,4324.433322199387,1.0056892241969342,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1743.2164996560668,2034.6934298245008,8.841079748997787,4.88522781607419,-0.784148536236998,5.669376352311188,2.704925364058372,3.5,0.772835818302392,0.6,0.00024213698054127662,1.000176610615592,0.0002420942241313215,198.6330602841125,0.0,8.473689981312711e-06,24.014437407040223,0.012262185549726093,8.17534095405327e-05,0.00016038357100074392,0.0005435563999449324,0.09221218511640944,0.09221218511640944,0.09221218511640944,0.0922328462135384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489443.607038974,595.0956470295758,0.0,0.09221218511640944,0.0922121851425694,0.0922121851425694,0.36946696070065965,0.36946696070065965,0.5,9.665780106231344,0.11654614919552841,0.11654614919552841,-1.1993961379630491e-11,0.00010408415619167499,0.11143487737280111,-1.1993961379630491e-11,27897.99802307718,21114.153983500317,0.7568340196323307,0.6026001211205745,0.4209579059047376,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493877748401267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.76765279064,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.90585809879803,260.90585809879803,-12.244141901201942,245.24803764066695,276.56367855692923,106607.33359362787,106755.60879556915,-148.2752019412559,0.0,nan,276.56367855692923,3.4136785569292556,270.30055037367754,-2.849449626322439,264.03742219043943,-9.112577809560548,257.77429400716335,-15.375705992836629,251.5111658239115,-21.638834176088466,245.24803764066695,-27.901962359333027,1.0,1.0,25732.562594343566,25732.562594343566,276.11422012878273,2.964220128782756,276.11422012878273,276.11422012878273,86959.97546872894,86970.08969728227,-10.114228553327848,0.0,8648.866644398773,8648.866644398773,0.9210757864704995,3406.0482537960397,276.11422012878273,2.964220128782756,1.0,0.002,0.14066627503574475,0.00475900999393077,0.00021702079059918235,0.0017829792095182553,0.10851039529959117,0.10851039529959117,0.0,1.1743774355754688e-13,1.0,1.0002246140585125,0.11143487738479507,0.0922121851425694,0.0,2.0692787271392687e-05,26.61912109315711,0.0,1599442.1013937641,266.05866105230893,0.00010408416818563637,1.0,1286396.1120383935,2590.503949675005,,,,,,,,,,,,,,,,,,,3.0,14245.132784639254,1584.3992697322494,0.36946696070065965,6.175450102142607,2.704925364058372
1187.0,-29.651128515270315,4.88554151129049,35.04662001212219,30.682385013811313,5.151518473790468,-26.170863816362978,-39.68217243729157,1.6712537745762681,-7.091672483844832,-7.091775666995266,40.093775333792536,35716.49948439754,15412.356578340603,15412.356578340603,51128.85606273814,86972.00375202912,86969.66442250457,15412.356578340603,102382.02100084518,102382.02100084518,102382.02100084518,130280.2949286774,125933.05398587989,4347.240942797505,0.0,98827.67633825424,47572.58163173536,56950.10522946542,27898.27392783221,84848.37915729763,21114.330902835838,1584.4200920755686,0.0,0.8754638251782048,2.6690991619486084,0.0014947306463915918,1.0,1.0,-6.981687126224472,326651.70818861,1558580.5248729128,4.771383359712854,1558580.5248729128,4.771383359712854,0.7568328763799077,0.09221228713842879,3.389113836858826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389113836858826,1.2839028478242078,1.2842136894699046,2.639696486850432,5593.200100740437,14245.110438092544,6458.226194226484,0.0004773072195056129,29160.32954202917,2973.526080978639,19304.07027903988,1968.4673440002325,0.6619976722559554,0.6619976722559554,30623.61280917312,30484.863174865135,1.0056925170729825,0.8,4344.115665485714,4324.433322199387,1.0056925170729825,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1743.1793486400654,2034.6934298245008,8.841520862649325,4.88554151129049,-0.7841982618953622,5.669739773185852,2.7048292868627373,3.5,0.7728083676750678,0.6,0.0002420942241313215,1.0001756829166417,0.0002420516997827256,198.6344546232295,0.0,8.492836556145361e-06,24.068698800115953,0.012270678386282239,8.173950132702633e-05,0.00016035472280429518,0.0005434604098616982,0.09221228710769834,0.09221228710769834,0.09221228710769834,0.09223270460695637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489440.78694925155,595.0965665473196,0.0,0.09221228710769834,0.09221228713842879,0.09221228713842879,0.3694662569889515,0.3694662569889515,0.5,9.666392630347831,0.1153759709555402,0.1153759709555402,-5.547917680814862e-11,0.00010318315042923132,0.11008854077078922,-5.547917680814862e-11,27898.27392783221,21114.330902835838,0.7568328763799077,0.6025908399257931,0.42094498255746154,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493979409172786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.82191418372,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.90482844070067,260.90482844070067,-12.245171559299308,245.24639513039705,276.5632617510047,106611.78237448011,106760.00726363984,-148.22488915975475,0.0,nan,276.5632617510047,3.413261751004711,270.29988842688334,-2.850111573116635,264.0365151027746,-9.113484897225362,257.77314177863246,-15.376858221367513,251.50976845451189,-21.640231545488092,245.24639513039705,-27.90360486960293,1.0,1.0,25732.562594343566,25732.562594343566,276.11383832247793,2.9638383224779545,276.11383832247793,276.11383832247793,86959.63948817083,86969.66442250457,-10.024934333749115,0.0,8648.866644398773,8648.866644398773,0.921075130278944,3406.05940604312,276.11383832247793,2.9638383224779545,1.0,0.002,0.14064583228666033,0.004759035299882171,0.0002169891035083284,0.0017830108957683367,0.1084945517541642,0.1084945517541642,0.0,-7.233350203528222e-13,1.0,1.0002219004460102,0.1100885408262684,0.09221228713842879,0.0,2.0442749300281878e-05,26.29749635558887,0.0,1599441.7063585436,266.05832751615515,0.00010318320590840813,1.0,1286397.2438005812,2590.499389436515,,,,,,,,,,,,,,,,,,,3.0,14245.110438092544,1584.4200920755686,0.3694662569889515,6.175450102142607,2.7048292868627373
1188.0,-29.652817853836133,4.885851676773366,35.0466393260653,30.681809526309394,5.151139854181805,-26.17242208303354,-39.68367971302939,1.6707440831158151,-7.091998419896811,-7.092100552428409,40.0937972769295,35715.72193543782,15412.780147113723,15412.780147113723,51128.50208255154,86971.61906851499,86969.18432742951,15412.780147113723,102381.96447454323,102381.96447454323,102381.96447454323,130280.48280525807,125932.96913973628,4347.513665521791,0.0,98827.77714002274,47572.28870472368,56950.54270588784,27898.518330714833,84849.06103660268,21114.48576325992,1584.4392216210201,0.0,0.875461940638152,2.6690667094505094,0.0014947306463915918,1.0,1.0,-6.983566146658632,326647.49817699677,1558581.472857788,4.771447758076069,1558581.472857788,4.771447758076069,0.7568317970497365,0.09221236959213845,3.3891252470767403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3891252470767403,1.2839053167425616,1.2842161043859206,2.6397002978968898,5593.208175890569,14245.088214341835,6458.213684089373,0.0004773037037374673,29160.261110227704,2973.5191028768954,19304.032885402874,1968.4635309104408,0.6619979434488724,0.6619979434488724,30623.69529019787,30484.863174865135,1.0056959029641999,0.8,4344.12736583975,4324.433322199387,1.0056959029641999,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1743.1419734413093,2034.6934298245008,8.841953427743942,4.885851676773366,-0.7842465323841532,5.670098209157519,2.704732631279778,3.5,0.7727807517942223,0.6,0.0002420516997827256,1.000175342647558,0.00024200926523742535,198.6358462598692,0.0,8.446800791557089e-06,23.93823344327279,0.012279125187073796,8.172559787776395e-05,0.00016032610190496165,0.0005433652397315038,0.09221236956188963,0.09221236956188963,0.09221236956188963,0.09223249820581832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489437.97999176325,595.097481495971,0.0,0.09221236956188963,0.09221236959213845,0.09221236959213845,0.3694655298723732,0.3694655298723732,0.5,9.666996490187998,0.11412617038223516,0.11412617038223516,6.446043698815629e-11,0.0001021325315946342,0.10853440576977391,6.446043698815629e-11,27898.518330714833,21114.48576325992,0.7568317970497365,0.602581825395751,0.4209324357759311,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494080535933491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.691448826874,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9037979969674,260.9037979969674,-12.246202003032579,245.24475602151819,276.56283997241684,106616.10296999944,106764.44095548094,-148.33798548151185,0.0,nan,276.56283997241684,3.4128399724168617,270.29922318223703,-2.8507768177629487,264.0356063920693,-9.114393607930651,257.771989601871,-15.378010398128993,251.50837281169171,-21.641627188308263,245.24475602151819,-27.905243978481792,1.0,1.0,25732.562594343566,25732.562594343566,276.1134579274509,2.963457927450918,276.1134579274509,276.1134579274509,86959.25650257443,86969.18432742951,-9.9278248550836,0.0,8648.866644398773,8648.866644398773,0.9210744555504786,3406.070873312124,276.1134579274509,2.963457927450918,1.0,0.002,0.14062567816636,0.004759060791226123,0.0002169578652036326,0.001783042134686104,0.1084789326018163,0.1084789326018163,0.0,-1.102633609417758e-13,1.0,1.0002187681033308,0.10853440570531347,0.09221236959213845,0.0,2.0154122238646943e-05,25.926229577218166,0.0,1599441.3200826177,266.05800158010317,0.00010213246713419721,1.0,1286398.3491924447,2590.49493546396,,,,,,,,,,,,,,,,,,,3.0,14245.088214341835,1584.4392216210201,0.3694655298723732,6.175450102142607,2.704732631279778
1189.0,-29.654507917921325,4.886158355524628,35.04665791059709,30.681224434543424,5.150762943457228,-26.1739808317859,-39.685186988767214,1.6702358570131277,-7.092325705676387,-7.092426662979862,40.09381485921196,35714.9494418654,15413.198551994055,15413.198551994055,51128.14799385946,86971.21422888245,86968.651803439,15413.198551994055,102381.85035543305,102381.85035543305,102381.85035543305,130280.59782590793,125932.81639397671,4347.781431931213,0.0,98827.86112105874,47572.00514266358,56950.951087105735,27898.747470474882,84849.69855758062,21114.62952891562,1584.4576634709363,0.0,0.8754600661636913,2.669034136431849,0.0014947306463915918,1.0,1.0,-6.985610531260022,326643.2723303079,1558582.2324470612,4.77151181265106,1558582.2324470612,4.77151181265106,0.7568307341131044,0.09221243769953628,3.3891373721581326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3891373721581326,1.2839077786389002,1.2842185123933172,2.639704680153145,5593.217461365717,14245.066000308723,6458.20068226706,0.0004772999213136142,29160.1815650592,2973.5109915270964,19303.9940220859,1968.459567955,0.6619984165399249,0.6619984165399249,30623.782938694287,30484.863174865135,1.0056995009854561,0.8,4344.139799225997,4324.433322199387,1.0056995009854561,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1743.1043881295705,2034.6934298245008,8.842384114776458,4.886158355524628,-0.7842975517410213,5.67045590726565,2.7046354337192633,3.5,0.7727529810626467,0.6,0.00024200926523742535,1.00017542038302,0.0002419668193253012,198.63723851130948,0.0,8.429021816368494e-06,23.88784782758831,0.012287554208890165,8.171169661460562e-05,0.00016029756862281973,0.0005432704804856812,0.09221243769812888,0.09221243769812888,0.09221243769812888,0.09223224864213743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489435.197902494,595.0983881316449,0.0,0.09221243769812888,0.09221243769953628,0.09221243769953628,0.36946477384973564,0.36946477384973564,0.5,9.667590821925804,0.11278311761782334,0.11278311761782334,3.353761712787673e-12,0.00010095730345938136,0.10681613171982463,3.353761712787673e-12,27898.747470474882,21114.62952891562,0.7568307341131044,0.6025731247490871,0.4209201688280431,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494181466790914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.64106321119,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.90276699984014,260.90276699984014,-12.247233000159838,245.24311958581458,276.56241441386595,106620.47027610052,106768.88792581097,-148.4176497104768,0.0,nan,276.56241441386595,3.4124144138659744,270.29855544825944,-2.851444551740542,264.0346964826546,-9.115303517345353,257.77083751702634,-15.37916248297364,251.50697855142002,-21.643021448579958,245.24311958581458,-27.906880414185395,1.0,1.0,25732.562594343566,25732.562594343566,276.113070245365,2.9630702453650315,276.113070245365,276.113070245365,86958.88059462623,86968.651803439,-9.771208812773693,0.0,8648.866644398773,8648.866644398773,0.9210737385481442,3406.0830590189234,276.113070245365,2.9630702453650315,1.0,0.002,0.14060584315712787,0.004759084753543138,0.00021692711872158048,0.0017830728830788946,0.10846355936079023,0.10846355936079023,0.0,1.800475133567625e-12,1.0,1.0002153049887392,0.10681613171647086,0.09221243769953628,0.0,1.9835013418388026e-05,25.515750525738103,0.0,1599440.932035928,266.0576742943236,0.00010095730010561965,1.0,1286399.4587512482,2590.4904647127187,,,,,,,,,,,,,,,,,,,3.0,14245.066000308723,1584.4576634709363,0.36946477384973564,6.175450102142607,2.7046354337192633
1190.0,-29.65618966794019,4.886461714809089,35.04667591154373,30.680667736474447,5.1503918292569395,-26.175531518221213,-39.6866855333559,1.669733679246714,-7.092642261266803,-7.09274222613013,40.09383519055048,35714.1604011434,15413.59688920974,15413.59688920974,51127.75729035314,86970.84642360355,86968.19227653723,15413.59688920974,102381.78916574697,102381.78916574697,102381.78916574697,130280.77070757345,125932.72552257209,4348.045185001369,0.0,98827.97583400767,47571.69654489996,56951.42143234189,27898.981541826484,84850.40297416838,21114.77754021033,1584.476089918277,0.0,0.8754582394505861,2.6690026153495867,0.0014947306463915918,1.0,1.0,-6.9873611079566444,326639.1832015266,1558583.1108004495,4.771574235289617,1558583.1108004495,4.771574235289617,0.7568296895911704,0.09221249577768877,3.3891479401697975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3891479401697975,1.2839102123110324,1.2842208921548741,2.639707907665402,5593.224300076899,14245.043715429754,6458.188652933665,0.0004772966737491935,29160.124485169672,2973.505170998218,19303.95806560338,1968.4559014141812,0.6619984793076256,0.6619984793076256,30623.859331559812,30484.863174865135,1.005702636958682,0.8,4344.150635943596,4324.433322199387,1.005702636958682,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1743.0665954372132,2034.6934298245008,8.842804359602535,4.886461714809089,-0.7843456547339667,5.670807369543056,2.7045377012705165,3.5,0.7727250575058618,0.6,0.0002419668193253012,1.0001745597555247,0.000241924589028185,198.63862393074976,0.0,8.43133877043637e-06,23.894414075416673,0.012295985547660601,8.169787804369415e-05,0.00016026894128160705,0.0005431751522177527,0.09221249576078261,0.09221249576078261,0.09221249576078261,0.0922320395391874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489432.4677970063,595.0992779762806,0.0,0.09221249576078261,0.09221249577768877,0.09221249577768877,0.3694639853749909,0.3694639853749909,0.5,9.6681771359491,0.11141782223478458,0.11141782223478458,-3.177547114319168e-11,9.996486335239751e-05,0.10538111817351137,-3.177547114319168e-11,27898.981541826484,21114.77754021033,0.7568296895911704,0.6025635176525719,0.42090737520735316,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494282442336142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.64762945902,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.90173683271655,260.90173683271655,-12.248263167283426,245.24148682601538,276.5619868394179,106624.8804468345,106773.1786130758,-148.2981662412623,0.0,nan,276.5619868394179,3.4119868394179207,270.2978868367405,-2.852113163259503,264.03378683406356,-9.116213165936415,257.7696868313693,-15.380313168630664,251.50558682869237,-21.644413171307605,245.24148682601538,-27.908513173984602,1.0,1.0,25732.562594343566,25732.562594343566,276.1127015507559,2.9627015507559236,276.1127015507559,276.1127015507559,86958.50293407195,86968.19227653723,-9.689342465280788,0.0,8648.866644398773,8648.866644398773,0.9210731136201569,3406.0936798706466,276.1127015507559,2.9627015507559236,1.0,0.002,0.14058627465442114,0.00475910947415601,0.00021689678813501814,0.0017831032119766195,0.10844839406750907,0.10844839406750907,0.0,1.1163769561561843e-13,1.0,1.0002124126934313,0.10538111820528684,0.09221249577768877,0.0,1.9568504693695544e-05,25.17293485666355,0.0,1599440.5569138825,266.0573577387332,9.996489512786866e-05,1.0,1286400.53242155,2590.486138577938,,,,,,,,,,,,,,,,,,,3.0,14245.043715429754,1584.476089918277,0.3694639853749909,6.175450102142607,2.7045377012705165
1191.0,-29.657868094392576,4.886761818275,35.04669338744318,30.68012703387069,5.150028908153373,-26.17707839413859,-39.68817967744542,1.6692392075574445,-7.09295766499929,-7.093056697145559,40.09385604383951,35713.36126548674,15413.987589210188,15413.987589210188,51127.34885469693,86970.48850583649,86967.75261656131,15413.987589210188,102381.7402057715,102381.7402057715,102381.7402057715,130280.95930831383,125932.65400654769,4348.305301766149,0.0,98828.09983771233,47571.37846277721,56951.9126388168,27899.219102542334,84851.13174135913,21114.928082243343,1584.4946657567668,0.0,0.8754564167441037,2.6689712029374464,0.0014947306463915918,1.0,1.0,-6.989011499959304,326635.108266632,1558584.011703407,4.771636521176211,1558584.011703407,4.771636521176211,0.7568286411399676,0.0922125466124156,3.3891578612906654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3891578612906654,1.283912609545547,1.2842232357466365,2.639710706237467,5593.230229915286,14245.02154077378,6458.177041348036,0.0004772936354696637,29160.07571275433,2973.500197595951,19303.923357796888,1968.4523622028817,0.6619983962988664,0.6619983962988664,30623.931048209848,30484.863174865135,1.00570558097222,0.8,4344.160809316178,4324.433322199387,1.00570558097222,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1743.028612620407,2034.6934298245008,8.843221205667614,4.886761818275,-0.7843952570688462,5.671157075343846,2.704439478580537,3.5,0.7726969938801533,0.6,0.000241924589028185,1.000174217145159,0.00024188244895846338,198.64000662916976,0.0,8.388568107345922e-06,23.773202016218345,0.012304374115767947,8.16841022019533e-05,0.0001602404868262317,0.0005430803056241664,0.09221254655961617,0.09221254655961617,0.09221254655961617,0.09223184328431125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489429.7760042989,595.1001553712449,0.0,0.09221254655961617,0.0922125466124156,0.0922125466124156,0.36946317041333127,0.36946317041333127,0.5,9.668756032312004,0.11005800156641499,0.11005800156641499,6.758682502550073e-11,9.903214629503054e-05,0.1040451971862808,6.758682502550073e-11,27899.219102542334,21114.928082243343,0.7568286411399676,0.6025535288149355,0.4208943420383268,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449438292247586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.526417399815,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9007083916544,260.9007083916544,-12.249291608345573,245.23985772232808,276.5615590609811,106629.3496999552,106777.39939000928,-148.04969005407062,0.0,nan,276.5615590609811,3.4115590609811193,270.2972187932525,-2.8527812067474656,264.0328785255255,-9.117121474474459,257.76853825778335,-15.38146174221663,251.5041979900558,-21.64580200994419,245.23985772232808,-27.910142277671895,1.0,1.0,25732.562594343566,25732.562594343566,276.1123362453371,2.9623362453370987,276.1123362453371,276.1123362453371,86958.15183316838,86967.75261656131,-9.600783392932499,0.0,8648.866644398773,8648.866644398773,0.9210725269444037,3406.1036505971188,276.1123362453371,2.9623362453370987,1.0,0.002,0.14056695425589033,0.00475913336118813,0.00021686684084855424,0.0017831331561502261,0.10843342042427712,0.10843342042427712,0.0,-3.0012194986162033e-12,1.0,1.000209720081214,0.10404519711869398,0.0922125466124156,0.0,1.9320396323885634e-05,24.853788789540065,0.0,1599440.1832345065,266.0570423350007,9.903207870820552e-05,1.0,1286401.6023736298,2590.481827435461,,,,,,,,,,,,,,,,,,,3.0,14245.02154077378,1584.4946657567668,0.36946317041333127,6.175450102142607,2.704439478580537
1192.0,-29.659540211692626,4.887058900955832,35.046710595926996,30.67957512047144,5.149667181044981,-26.178619472424476,-39.6896691765636,1.6687464417927762,-7.093255372261467,-7.093353808967366,40.09388327969584,35712.577668682905,15414.350080450136,15414.350080450136,51126.92774913304,86970.10984421836,86967.44902865858,15414.350080450136,102381.79910910872,102381.79910910872,102381.79910910872,130281.26978880391,125932.70670161354,4348.5630871903695,0.0,98828.20426947519,47571.07637151417,56952.364331067794,27899.4706796952,84851.835010763,21115.08989295486,1584.5134886699916,0.0,0.8754546654708344,2.6689415210727225,0.0014947306463915918,1.0,1.0,-6.990154569352285,326631.25830722385,1558585.1883473685,4.7716963661860845,1558585.1883473685,4.7716963661860845,0.7568276163863601,0.09221259188799581,3.3891686144969815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3891686144969815,1.2839149986326686,1.2842255713046828,2.639714169634552,5593.237568438112,14244.999376641585,6458.1648571861,0.0004772902867832944,29160.014006604157,2973.4939053197736,19303.886938521497,1968.4486484703234,0.661998548222561,0.661998548222561,30624.008779695432,30484.863174865135,1.0057087719004825,0.8,4344.171835923858,4324.433322199387,1.0057087719004825,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1742.9904449564501,2034.6934298245008,8.84362282366687,4.887058900955832,-0.7844385260301792,5.6714974269860114,2.7043407793174348,3.5,0.7726687940906957,0.6,0.00024188244895846338,1.000173564590005,0.00024184047401574425,198.64138414688006,0.0,8.370703728856262e-06,23.722574367578645,0.012312744819496804,8.167037132358283e-05,0.00016021207763488056,0.0005429857451834909,0.0922125918902781,0.0922125918902781,0.0922125918902781,0.09223172871471924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489427.1381951825,595.1010155031104,0.0,0.0922125918902781,0.09221259188799581,0.09221259188799581,0.3694623312943287,0.3694623312943287,0.5,9.669330140733084,0.1087946214570934,0.1087946214570934,-5.093170329928398e-11,9.843670591180853e-05,0.10319923961509403,-5.093170329928398e-11,27899.4706796952,21115.08989295486,0.7568276163863601,0.6025435718938532,0.4208816186963188,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494483205365551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.47578975118,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8996820449326,260.8996820449326,-12.250317955067374,245.23823271062514,276.561131379242,106633.85600184066,106781.604200647,-147.7481988063395,0.0,nan,276.561131379242,3.411131379242022,270.2965516455135,-2.8534483544864884,264.0319719117929,-9.118028088207097,257.7673921780732,-15.382607821926797,251.502812444349,-21.647187555650987,245.23823271062514,-27.911767289374836,1.0,1.0,25732.562594343566,25732.562594343566,276.1120040320488,2.96200403204881,276.1120040320488,276.1120040320488,86957.67844271936,86967.44902865858,-9.77058593921538,0.0,8648.866644398773,8648.866644398773,0.9210718910630478,3406.1144575694666,276.1120040320488,2.96200403204881,1.0,0.002,0.1405477909873483,0.004759159693496523,0.000216837143733444,0.0017831628580982583,0.108418571866722,0.108418571866722,0.0,1.8317023245395525e-12,1.0,1.0002080148497676,0.10319923966602573,0.09221259188799581,0.0,1.9163272721833326e-05,24.651684108018802,0.0,1599439.8309229475,266.0567446277385,9.843675684351183e-05,1.0,1286402.6132620007,2590.4777542871407,,,,,,,,,,,,,,,,,,,3.0,14244.999376641585,1584.5134886699916,0.3694623312943287,6.175450102142607,2.7043407793174348
1193.0,-29.661217362201086,4.887352805527505,35.04672732267009,30.679086211044364,5.149335253796446,-26.180162100600473,-39.69116258723659,1.668279991902651,-7.093572575481062,-7.0936701129847854,40.09390379756783,35711.76042869525,15414.73145578524,15414.73145578524,51126.49188448049,86969.77340277829,86967.01772966384,15414.73145578524,102381.74918544908,102381.74918544908,102381.74918544908,130281.4606750392,125932.64318709882,4348.817487940376,0.0,98828.3531339938,47570.74558943325,56952.89727173395,27899.71148959012,84852.60876132407,21115.242559929604,1584.5322789592215,0.0,0.8754528338618816,2.6689099256255364,0.0014947306463915918,1.0,1.0,-6.9917399172474575,326627.15969798225,1558586.0747610817,4.7717589566104595,1558586.0747610817,4.7717589566104595,0.7568265559953219,0.09221263220185652,3.3891766062012723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3891766062012723,1.2839172644430739,1.284227783768017,2.639715735633011,5593.240886600933,14244.977282955193,6458.154348483188,0.0004772878315868178,29159.98917057458,2973.491372749571,19303.855527305248,1968.4454454176757,0.6619980348547186,0.6619980348547186,30624.066549135077,30484.863174865135,1.0057111433750303,0.8,4344.180030813512,4324.433322199387,1.0057111433750303,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1742.9521177575734,2034.6934298245008,8.84403610330807,4.887352805527505,-0.7844928085723231,5.671845614099828,2.7042416689566107,3.5,0.7726404768447459,0.6,0.00024184047401574425,1.0001740894636877,0.00024179837946554253,198.64276582788517,0.0,8.337960721214966e-06,23.62978068392321,0.01232108278021802,8.165660652876035e-05,0.00016018386748698388,0.0005428914163777304,0.09221263219785342,0.09221263219785342,0.09221263219785342,0.09223153762879463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489424.5013574923,595.1018749863421,0.0,0.09221263219785342,0.09221263220185652,0.09221263220185652,0.3694614784912581,0.3694614784912581,0.5,9.669897310333747,0.10753710843619046,0.10753710843619046,9.038103598868474e-12,9.753750373420189e-05,0.10193019573733864,9.038103598868474e-12,27899.71148959012,21115.242559929604,0.7568265559953219,0.6025329407171276,0.42086814948903156,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494583112610617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.38299606752,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.89865966327136,260.89865966327136,-12.251340336728617,245.2366104484385,276.5607088781059,106638.5168119456,106785.69421836924,-147.17740642361625,0.0,nan,276.5607088781059,3.410708878105936,270.2958891921682,-2.8541108078317734,264.03106950623635,-9.118930493763628,257.7662498203064,-15.38375017969355,251.5014301343726,-21.648569865627366,245.2366104484385,-27.913389551561465,1.0,1.0,25732.562594343566,25732.562594343566,276.11163786034206,2.96163786034208,276.11163786034206,276.11163786034206,86957.45381091742,86967.01772966384,-9.56391874642577,0.0,8648.866644398773,8648.866644398773,0.9210714184799698,3406.1224892322784,276.11163786034206,2.96163786034208,1.0,0.002,0.14052886340945905,0.0047591816469266975,0.0002168078017522534,0.001783192201170373,0.1084039008761267,0.1084039008761267,0.0,2.922626116813598e-12,1.0,1.0002054569989758,0.10193019572830053,0.09221263220185652,0.0,1.8927582178076753e-05,24.34851154619107,0.0,1599439.4551638118,266.0564274245189,9.753749469609829e-05,1.0,1286403.6894470977,2590.4734180505607,,,,,,,,,,,,,,,,,,,3.0,14244.977282955193,1584.5322789592215,0.3694614784912581,6.175450102142607,2.7042416689566107
1194.0,-29.662882432842306,4.887643792314608,35.04674400676124,30.6785840302706,5.149010237420476,-26.18169316580372,-39.69264304088426,1.6678209702061129,-7.093869364326451,-7.0939665543231865,40.09393602017341,35710.955501571516,15415.081587836914,15415.081587836914,51126.03708940843,86969.40114833116,86966.80253124003,15415.081587836914,102381.88411907695,102381.88411907695,102381.88411907695,130281.8700747405,125932.79922914018,4349.070845600323,0.0,98828.46892565956,47570.42572551325,56953.3813334959,27899.985955663553,84853.36728915945,21115.42078970848,1584.5521874812348,0.0,0.8754510669573109,2.668880308099952,0.0014947306463915918,1.0,1.0,-6.9925233996766565,326623.31850172736,1558587.4668438204,4.771819336088148,1558587.4668438204,4.771819336088148,0.7568254988824523,0.09221267452537374,3.389185884813019,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389185884813019,1.2839194958042717,1.284229961620049,2.6397183747801636,5593.246478637059,14244.955032699616,6458.142843709192,0.0004772848618476192,29159.94350398751,2973.4867160536483,19303.821138765874,1968.4419387625617,0.6619978922841929,0.6619978922841929,30624.13362117737,30484.863174865135,1.0057138967291082,0.8,4344.189545324796,4324.433322199387,1.0057138967291082,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1742.913610716203,2034.6934298245008,8.844432387846522,4.887643792314608,-0.784539510470033,5.672183302784641,2.704142095003992,3.5,0.7726120271439977,0.6,0.00024179837946554253,1.0001728378188188,0.0002417565947830152,198.64413757387493,0.0,8.361777878349909e-06,23.69727850724364,0.01232944455809637,8.164296327579867e-05,0.00016015541618974384,0.0005427964759266343,0.09221267449009249,0.09221267449009249,0.09221267449009249,0.09223148677556114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489421.9347040915,595.102712194114,0.0,0.09221267449009249,0.09221267452537374,0.09221267452537374,0.3694606033345211,0.3694606033345211,0.5,9.670461671781537,0.1064264459658375,0.1064264459658375,1.34718902700115e-11,9.718999672259088e-05,0.10144315464651754,1.34718902700115e-11,27899.985955663553,21115.42078970848,0.7568254988824523,0.6025221947313352,0.42085490113641977,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494683321903672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.45049389084,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.897642252183,260.897642252183,-12.252357747816973,245.2349925852091,276.5602919191598,106643.27469152152,106789.73655685848,-146.461865336959,0.0,nan,276.5602919191598,3.4102919191598176,270.29523205236165,-2.8547679476383223,264.03017218558045,-9.119827814419523,257.7651123187882,-15.384887681211751,251.5000524519986,-21.649947548001364,245.2349925852091,-27.915007414790864,1.0,1.0,25732.562594343566,25732.562594343566,276.1113165373131,2.9613165373131096,276.1113165373131,276.1113165373131,86957.07267210765,86966.80253124003,-9.729859132377896,0.0,8648.866644398773,8648.866644398773,0.9210708697958889,3406.131814237084,276.1113165373131,2.9613165373131096,1.0,0.002,0.14051002629844817,0.004759206721826997,0.00021677860820377485,0.0017832213881876886,0.10838930410188742,0.10838930410188742,0.0,-3.6085366465765656e-12,1.0,1.0002044750465646,0.10144315463304565,0.09221267452537374,0.0,1.8837107057824343e-05,24.232143016862473,0.0,1599439.1042841235,266.0561306356735,9.71899832507006e-05,1.0,1286404.698050341,2590.469354128896,,,,,,,,,,,,,,,,,,,3.0,14244.955032699616,1584.5521874812348,0.3694606033345211,6.175450102142607,2.704142095003992
1195.0,-29.664543489982275,4.88793179560202,35.04676056277138,30.678033583704405,5.148646883018955,-26.183224452707904,-39.69412338975815,1.667327845606484,-7.094176667185877,-7.094273381185612,40.093965692903616,35710.17920916094,15415.43960754389,15415.43960754389,51125.61881670483,86969.02990460383,86966.53452675919,15415.43960754389,102381.97413430308,102381.97413430308,102381.97413430308,130282.23337596482,125932.91084930986,4349.322526654952,0.0,98828.57604521078,47570.12676392789,56953.83253475877,27900.259241661744,84854.09177642051,21115.597404164655,1584.5723002122895,0.0,0.8754492523668603,2.668849654727178,0.0014947306463915918,1.0,1.0,-6.993494947754527,326619.34276967583,1558588.7487665578,4.771881345268756,1558588.7487665578,4.771881345268756,0.756824415904854,0.09221271609821172,3.38919651669979,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38919651669979,1.2839218858591857,1.284232298601843,2.6397217416632626,5593.253612658332,14244.93296853903,6458.13078446611,0.00047728156593654646,29159.8836356189,2973.4806111790367,19303.7850928813,1968.4382631052704,0.6619980152904883,0.6619980152904883,30624.210475555985,30484.863174865135,1.0057170516567626,0.8,4344.2004475103795,4324.433322199387,1.0057170516567626,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1742.8749521460786,2034.6934298245008,8.844833984539271,4.88793179560202,-0.7845929421011251,5.672524737703145,2.7040421306939804,3.5,0.7725834659125658,0.6,0.0002417565947830152,1.0001724235186915,0.00024171491744642883,198.645506029975,0.0,8.300282224441139e-06,23.522999824066186,0.01233774484032081,8.162932309535344e-05,0.00016012727168766177,0.0005427027914324642,0.09221271609014826,0.09221271609014826,0.09221271609014826,0.0922314069610566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489419.3732502414,595.1035475819396,0.0,0.09221271609014826,0.09221271609821172,0.09221271609821172,0.3694597223200435,0.3694597223200435,0.5,9.671022398503002,0.10540876099503294,0.10540876099503294,-4.149569576838985e-11,9.671399971011851e-05,0.10077843343105997,-4.149569576838985e-11,27900.259241661744,21115.597404164655,0.756824415904854,0.6025121210585128,0.4208421593062667,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449478281073478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.27621520767,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.89662578750745,260.89662578750745,-12.253374212492531,245.23337866583557,276.55987290918324,106647.65572733052,106793.98134988423,-146.3256225537063,0.0,nan,276.55987290918324,3.409872909183264,270.29457406050676,-2.855425939493216,264.0292752118541,-9.120724788145878,257.763976363165,-15.386023636834977,251.49867751450014,-21.651322485499833,245.23337866583557,-27.916621334164404,1.0,1.0,25732.562594343566,25732.562594343566,276.11097872321363,2.960978723213657,276.11097872321363,276.11097872321363,86956.61900976392,86966.53452675919,-9.9155169952719,0.0,8648.866644398773,8648.866644398773,0.9210702410858601,3406.142499283289,276.11097872321363,2.960978723213657,1.0,0.002,0.14049131266344625,0.004759229476615771,0.00021674960057697825,0.0017832503997584994,0.10837480028848913,0.10837480028848913,0.0,3.3547773933828573e-13,1.0,1.000203135024588,0.10077843347255566,0.09221271609821172,0.0,1.8713637012946896e-05,24.073330106923155,0.0,1599438.7408088248,266.0558233328141,9.671404120581428e-05,1.0,1286405.7419874177,2590.4651478479414,,,,,,,,,,,,,,,,,,,3.0,14244.93296853903,1584.5723002122895,0.3694597223200435,6.175450102142607,2.7040421306939804
