time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1196.0,-29.66620146625259,4.888216960733045,35.046776824026466,30.67753493031489,5.14833161078557,-26.18474815853431,-39.69559500748289,1.6668783028745873,-7.094474745913146,-7.094570841994352,40.093990301000474,35709.372357045155,15415.780189972767,15415.780189972767,51125.15254701792,86968.64346528414,86966.22206751641,15415.780189972767,102382.00225748918,102382.00225748918,102382.00225748918,130282.50575128761,125932.93443905018,4349.571312237426,0.0,98828.67951578097,47569.809014599436,56954.300556868366,27900.503493798435,84854.8040506668,21115.75384415157,1584.5907986768996,0.0,0.8754475092436198,2.6688199393669243,0.0014947306463915918,1.0,1.0,-6.994651344686474,326615.4884364975,1558589.811888539,4.771940912384408,1558589.811888539,4.771940912384408,0.7568233974288335,0.09221274271611488,3.389206065723011,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389206065723011,1.2839240720898875,1.2842344318477865,2.6397246841912416,5593.259847522026,14244.910929279897,6458.119103676666,0.0004772784705221838,29159.832007646924,2973.4753465910303,19303.750178219972,1968.434702800648,0.6619979900144048,0.6619979900144048,30624.27950223251,30484.863174865135,1.0057198852532898,0.8,4344.2102392965,4324.433322199387,1.0057198852532898,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1742.836132493199,2034.6934298245008,8.845226411458352,4.888216960733045,-0.7846436911441748,5.67286065187722,2.7039417513395403,3.5,0.7725547860970116,0.6,0.00024171491744642883,1.0001721060225295,0.00024167332401188164,198.64687196442532,0.0,8.279015616179777e-06,23.462730256253487,0.01234602385593699,8.161576545316056e-05,0.00016009915199326826,0.0005426090170526951,0.0922127426737324,0.0922127426737324,0.0922127426737324,0.09223127310660262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489416.81052065553,595.104383134207,0.0,0.0922127426737324,0.09221274271611488,0.09221274271611488,0.3694588321069151,0.3694588321069151,0.5,9.671578310481221,0.1044194085582717,0.1044194085582717,-2.1600499167107046e-12,9.60960812221856e-05,0.09991949730789429,-2.1600499167107046e-12,27900.503493798435,21115.75384415157,0.7568233974288335,0.6025015686382481,0.42082911812185775,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494882061054593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.21594563985,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.89561474837313,260.89561474837313,-12.254385251626843,245.23176894252384,276.55946055422646,106652.46303804529,106798.00762609688,-145.54458805158077,0.0,nan,276.55946055422646,3.4094605542264844,270.29392223187875,-2.8560777681212244,264.0283839095527,-9.121616090447276,257.762845587197,-15.387154412803,251.49730726486027,-21.65269273513971,245.23176894252384,-27.918231057476135,1.0,1.0,25732.562594343566,25732.562594343566,276.1106451352155,2.960645135215543,276.1106451352155,276.1106451352155,86956.29283858776,86966.22206751641,-9.929228928653174,0.0,8648.866644398773,8648.866644398773,0.9210696764093891,3406.1520960516264,276.1106451352155,2.960645135215543,1.0,0.002,0.14047275856288866,0.0047592532171248985,0.00021672084327497963,0.001783279155800597,0.10836042163748981,0.10836042163748981,0.0,-9.244232983263156e-13,1.0,1.0002014036434739,0.09991949731005434,0.09221274271611488,0.0,1.8554101943317004e-05,23.86812205532147,0.0,1599438.3880216356,266.05552525408683,9.609608338223552e-05,1.0,1286406.7540557263,2590.4610699836444,,,,,,,,,,,,,,,,,,,3.0,14244.910929279897,1584.5907986768996,0.3694588321069151,6.175450102142607,2.7039417513395403
1197.0,-29.66785781918049,4.8884989791471485,35.04679275219742,30.676998977456265,5.147970936972854,-26.18627494356344,-39.69707085108382,1.666388061145594,-7.094806144036625,-7.094901453979784,40.094013212972726,35708.58900333169,15416.157794192199,15416.157794192199,51124.74679752389,86968.29177954134,86965.82321971729,15416.157794192199,102381.98101390949,102381.98101390949,102381.98101390949,130282.7503717139,125932.93245424697,4349.8179174669285,0.0,98828.8026761219,47569.50005247586,56954.78069294004,27900.769357804413,84855.55005074445,21115.92339080248,1584.611150367739,0.0,0.8754455890093309,2.668786913898087,0.0014947306463915918,1.0,1.0,-6.9960676851076755,326611.20458971825,1558590.801734219,4.7720065320235605,1558590.801734219,4.7720065320235605,0.7568222624977876,0.0922127786165482,3.3892158867490303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3892158867490303,1.283926448297974,1.284236755224577,2.6397274479717394,5593.265703641256,14244.888896372282,6458.107580548311,0.00047727545920457935,29159.783849272426,2973.4704358035033,19303.71573481819,1968.4311905511252,0.6619979021312205,0.6619979021312205,30624.350495085186,30484.863174865135,1.0057227995644793,0.8,4344.220309994734,4324.433322199387,1.0057227995644793,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1742.7971667839495,2034.6934298245008,8.845640839914964,4.8884989791471485,-0.7847120253035493,5.673211004450698,2.703840995813403,3.5,0.7725259988038294,0.6,0.00024167332401188164,1.0001719398279705,0.00024163177788555978,198.64823657794946,0.0,8.262405667055245e-06,23.415657660434565,0.012354286261604046,8.160217096953597e-05,0.0001600711530423457,0.0005425156949013534,0.09221277859121385,0.09221277859121385,0.09221277859121385,0.0922311140398498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489414.2678040395,595.1052120858085,0.0,0.09221277859121385,0.0922127786165482,0.0922127786165482,0.3694579279292135,0.3694579279292135,0.5,9.672128373341542,0.10342287252308324,0.10342287252308324,-2.8251179173821583e-11,9.530994316264696e-05,0.0988337688721117,-2.8251179173821583e-11,27900.769357804413,21115.92339080248,0.7568222624977876,0.6024914901494456,0.4208161868254652,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44949811285808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.16887304404,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.89460416846856,260.89460416846856,-12.255395831531416,245.23016251999783,276.55904581694233,106656.77731760025,106802.25579701537,-145.47847941512003,0.0,nan,276.55904581694233,3.4090458169423528,270.29326915754797,-2.8567308424520093,264.02749249816975,-9.122507501830228,257.7617158387697,-15.388284161230274,251.4959391793837,-21.65406082061628,245.23016251999783,-27.919837480002144,1.0,1.0,25732.562594343566,25732.562594343566,276.1102684076157,2.960268407615729,276.1102684076157,276.1102684076157,86955.99044721438,86965.82321971729,-9.832772502908483,0.0,8648.866644398773,8648.866644398773,0.9210690956472807,3406.1619661827754,276.1102684076157,2.960268407615729,1.0,0.002,0.14045440611226476,0.004759270262310896,0.00021669238239383368,0.001783307617032906,0.10834619119691684,0.10834619119691684,0.0,-5.732606229991166e-13,1.0,1.0001992151844314,0.09883376890036288,0.0922127786165482,0.0,1.8352451473777244e-05,23.60873817326267,0.0,1599437.995658254,266.05519385596335,9.530997141382613e-05,1.0,1286407.878914478,2590.4565376707865,,,,,,,,,,,,,,,,,,,3.0,14244.888896372282,1584.611150367739,0.3694579279292135,6.175450102142607,2.703840995813403
1198.0,-29.669508283869554,4.888778253880523,35.04680841565037,30.676462116558127,5.1476270006046665,-26.18779475543155,-39.69854187509043,1.6659134719514115,-7.095104021448719,-7.095198754340272,40.094037431771824,35707.81989794234,15416.487037314195,15416.487037314195,51124.306935256536,86967.90319439479,86965.52260662057,15416.487037314195,102382.00964393475,102382.00964393475,102382.00964393475,130283.02234743876,125932.9607535869,4350.061593851868,0.0,98828.89581104992,47569.21118290678,56955.205142381266,27901.012703504006,84856.21784588527,21116.079167494565,1584.6296058456687,0.0,0.8754438482364674,2.668757214591546,0.0014947306463915918,1.0,1.0,-6.997156936154056,326607.3524109173,1558591.8480390208,4.772066019132651,1558591.8480390208,4.772066019132651,0.7568212448734042,0.09221279527262467,3.3892266148907204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3892266148907204,1.2839287512889166,1.284239005427077,2.6397310687904816,5593.273375721684,14244.866840719751,6458.095304234967,0.0004772720449038919,29159.719027591927,2973.4638258316477,19303.679040096078,1968.4274487308182,0.6619981153395297,0.6619981153395297,30624.42804512113,30484.863174865135,1.0057259830550138,0.8,4344.231310862858,4324.433322199387,1.0057259830550138,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1742.758017183336,2034.6934298245008,8.846028470567868,4.888778253880523,-0.7847663261164728,5.673544579996996,2.703739766302879,3.5,0.7724970760865368,0.6,0.00024163177788555978,1.0001713308567697,0.0002415903859977395,198.64959635673134,0.0,8.253064730483733e-06,23.3891854461909,0.012362539326334531,8.158862296374834e-05,0.00016004315492181145,0.0005424225201920822,0.09221279522231281,0.09221279522231281,0.09221279522231281,0.09223097843496665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489411.75346433383,595.1060318615628,0.0,0.09221279522231281,0.09221279527262467,0.09221279527262467,0.36945700559373423,0.36945700559373423,0.5,9.672673865235886,0.10245510151804638,0.10245510151804638,2.7853275241795927e-12,9.4732891568583e-05,0.09804181818623192,2.7853275241795927e-12,27901.012703504006,21116.079167494565,0.7568212448734042,0.6024815650882275,0.42080381148726664,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495080100398214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.14240082979,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8935960211794,260.8935960211794,-12.256403978820572,245.22855996733125,276.55863207502864,106661.29548564054,106806.4237771064,-145.12829146584153,0.0,nan,276.55863207502864,3.408632075028663,270.2926176534876,-2.857382346512395,264.0266032319608,-9.123396768039186,257.7605888104037,-15.389411189596274,251.49457438886444,-21.65542561113554,245.22855996733125,-27.921440032668727,1.0,1.0,25732.562594343566,25732.562594343566,276.109936349742,2.9599363497420086,276.109936349742,276.109936349742,86955.56327042772,86965.52260662057,-9.959336192841874,0.0,8648.866644398773,8648.866644398773,0.921068461242244,3406.172747965174,276.109936349742,2.9599363497420086,1.0,0.002,0.1404362007553271,0.004759292590624737,0.00021666416327486627,0.0017833358341488223,0.10833208163743313,0.10833208163743313,0.0,-2.5763115599208852e-12,1.0,1.0001976187930228,0.0980418181834466,0.09221279527262467,0.0,1.820535440388858e-05,23.419529758652143,0.0,1599437.643163867,266.05489597855126,9.473288878325548e-05,1.0,1286408.8904333464,2590.4524620400903,,,,,,,,,,,,,,,,,,,3.0,14244.866840719751,1584.6296058456687,0.36945700559373423,6.175450102142607,2.703739766302879
1199.0,-29.67115380645384,4.889054931631184,35.046824023899134,30.675976734515302,5.147308010992724,-26.189307624671457,-39.70000430764628,1.6654618291838912,-7.095391708238651,-7.095486132631303,40.09406716568144,35707.01576243184,15416.7986736119,15416.7986736119,51123.814436043736,86967.54901991256,86965.32555798822,15416.7986736119,102382.12423160013,102382.12423160013,102382.12423160013,130283.39763277787,125933.09338224489,4350.304250532973,0.0,98829.02255990352,47568.886716040215,56955.706493181446,27901.27340117774,84856.97989435919,21116.24805594546,1584.6486543910755,0.0,0.8754421410629328,2.6687285034846915,0.0014947306463915918,1.0,1.0,-6.997865691242168,326603.6288281067,1558593.1326078142,4.772124358202126,1558593.1326078142,4.772124358202126,0.7568202265296652,0.09221281176369399,3.3892351664995934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3892351664995934,1.283930946764403,1.284241148285995,2.6397332154355393,5593.277924204971,14244.844847816508,6458.08433304683,0.0004772693254400473,29159.68285020902,2973.4601367652585,19303.64624648054,1968.4241047126739,0.6619978120352625,0.6619978120352625,30624.489861716902,30484.863174865135,1.0057285206767836,0.8,4344.240079862249,4324.433322199387,1.0057285206767836,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1742.7187286768003,2034.6934298245008,8.84640672067458,4.889054931631184,-0.7848175195796321,5.6738724512108165,2.7036381791460253,3.5,0.7724680511845786,0.6,0.0002415903859977395,1.000170820087519,0.00024154912455514284,198.65095208010794,0.0,8.222481807942796e-06,23.302513443709884,0.012370761808142474,8.157515614557008e-05,0.00016001522985216942,0.0005423292441904882,0.09221281174609362,0.09221281174609362,0.09221281174609362,0.09223091501599252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489409.27735380473,595.1068394610718,0.0,0.09221281174609362,0.09221281176369399,0.09221281176369399,0.36945607016955195,0.36945607016955195,0.5,9.673216964727096,0.10159299097836083,0.10159299097836083,2.0691004465334117e-11,9.442439267104419e-05,0.09762044138915371,2.0691004465334117e-11,27901.27340117774,21116.24805594546,0.7568202265296652,0.6024703506970104,0.4207905561438139,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495178721658373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.05572882731,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8925925813741,260.8925925813741,-12.25740741862586,245.22696166134094,276.55822350140966,106665.9701988702,106810.4208214497,-144.45062257947737,0.0,nan,276.55822350140966,3.4082235014096796,270.29197113338734,-2.858028866612642,264.0257187653833,-9.12428123461666,257.75946639737026,-15.390533602629716,251.49321402935325,-21.656785970646723,245.22696166134094,-27.92303833865904,1.0,1.0,25732.562594343566,25732.562594343566,276.1096261882771,2.9596261882771273,276.1096261882771,276.1096261882771,86955.18520902241,86965.32555798822,-10.140348965811427,0.0,8648.866644398773,8648.866644398773,0.921067955544965,3406.1813423320914,276.1096261882771,2.9596261882771273,1.0,0.002,0.14041807368632306,0.0047593163649835265,0.00021663606937666644,0.0017833639310570173,0.10831803468833322,0.10831803468833322,0.0,4.3368390476028473e-13,1.0,1.000196769192145,0.09762044136846271,0.09221281176369399,0.0,1.8127070971572987e-05,23.318842979254274,0.0,1599437.3030789846,266.0546082917613,9.442437198003972e-05,1.0,1286409.8681923333,2590.4485224442205,,,,,,,,,,,,,,,,,,,3.0,14244.844847816508,1584.6486543910755,0.36945607016955195,6.175450102142607,2.7036381791460253
1200.0,-29.672797164576103,4.889328812128325,35.0468394845393,30.675488628353946,5.146977713339106,-26.19081967679764,-39.70146649572996,1.6650002253981042,-7.095702105810744,-7.09579603415119,40.094094123377445,35706.21516903369,15417.134344412108,15417.134344412108,51123.3495134458,86967.21491229923,86965.04675164833,15417.134344412108,102382.18109606043,102382.18109606043,102382.18109606043,130283.72291977354,125933.17740517842,4350.545514595128,0.0,98829.16352861766,47568.560614372815,56956.22546027205,27901.541823713116,84857.76728398516,21116.42085573962,1584.668629920152,0.0,0.8754403198334262,2.6686975445324674,0.0014947306463915918,1.0,1.0,-6.998851013012143,326599.6134468141,1558594.29724009,4.772186595052119,1558594.29724009,4.772186595052119,0.7568191388546521,0.09221283351085405,3.3892433571781617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3892433571781617,1.2839331885157172,1.2842433375992297,2.6397349858182846,5593.281675433568,14244.822898904607,6458.073706525523,0.0004772667854669423,29159.653973889173,2973.4571922001064,19303.61448309723,1968.4208657489796,0.661997378308485,0.661997378308485,30624.54906924422,30484.863174865135,1.0057309511953623,0.8,4344.248478751973,4324.433322199387,1.0057309511953623,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1742.6793166049595,2034.6934298245008,8.846799406816478,4.889328812128325,-0.7848810480789297,5.674209860207255,2.703536274023942,3.5,0.772438935435412,0.6,0.00024154912455514284,1.0001705976725601,0.00024150792386542656,198.65230603643624,0.0,8.196624856023671e-06,23.229234841971085,0.012378958432998497,8.156169363285738e-05,0.00015998743092228546,0.000542236337485356,0.0922128334892869,0.0922128334892869,0.0922128334892869,0.09223081582273927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489406.8053162078,595.1076455964183,0.0,0.0922128334892869,0.09221283351085405,0.09221283351085405,0.36945513034813326,0.36945513034813326,0.5,9.673756435967782,0.10077643423772997,0.10077643423772997,-1.2221335055073723e-11,9.392834044774645e-05,0.09694502113904946,-1.2221335055073723e-11,27901.541823713116,21116.42085573962,0.7568191388546521,0.6024592815688433,0.4207772171230856,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495277048883655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.98245022557,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8915921619193,260.8915921619193,-12.2584078380807,245.22536710096932,276.55781722287196,106670.47082773033,106814.48665474406,-144.01582701371717,0.0,nan,276.55781722287196,3.4078172228719836,270.2913271984831,-2.8586728015168887,264.0248371741116,-9.125162825888367,257.7583471497315,-15.391652850268486,251.49185712534842,-21.65814287465156,245.22536710096932,-27.924632899030655,1.0,1.0,25732.562594343566,25732.562594343566,276.1092840505867,2.9592840505867457,276.1092840505867,276.1092840505867,86954.89167357111,86965.04675164833,-10.155078077223152,0.0,8648.866644398773,8648.866644398773,0.9210674711905655,3406.1895739640527,276.1092840505867,2.9592840505867457,1.0,0.002,0.1404000720753809,0.004759335626352428,0.0002166081590711909,0.0017833918412619863,0.10830407953559544,0.10830407953559544,0.0,3.331770623282715e-13,1.0,1.0001954076151693,0.0969450211512708,0.09221283351085405,0.0,1.8001612635242784e-05,23.157471118056375,0.0,1599436.9359150475,266.05429789418923,9.39283526690815e-05,1.0,1286410.9225814398,2590.4442740993463,,,,,,,,,,,,,,,,,,,3.0,14244.822898904607,1584.668629920152,0.36945513034813326,6.175450102142607,2.703536274023942
1201.0,-29.674438874495646,4.889599708835179,35.04685448256665,30.674913944117748,5.146610471521468,-26.192333939896233,-39.702929033059604,1.66450553671066,-7.096034567266486,-7.0961275685519105,40.09411169704551,35705.4633565287,15417.492398332966,15417.492398332966,51122.955754861665,86966.81332074413,86964.59830788057,15417.492398332966,102382.09070621354,102382.09070621354,102382.09070621354,130283.8787825181,125933.09545811896,4350.783324399143,0.0,98829.2377157864,47568.284121641234,56956.615104605735,27901.788076304565,84858.4031809103,21116.57620069123,1584.6880797280826,0.0,0.8754384150547975,2.6686644299189846,0.0014947306463915918,1.0,1.0,-7.000437555894791,326595.31781238754,1558595.056461377,4.772251687198746,1558595.056461377,4.772251687198746,0.7568180269645286,0.09221284851504886,3.3892555039145593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3892555039145593,1.283935584722114,1.2842456814826726,2.6397395198358846,5593.2912824727955,14244.800938503344,6458.060676975766,0.0004772629509564034,29159.571357674133,2973.4487676907133,19303.57553690107,1968.4168943422137,0.6619979182862992,0.6619979182862992,30624.63687366599,30484.863174865135,1.0057345556425688,0.8,4344.260934257027,4324.433322199387,1.0057345556425688,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1742.6397559220002,2034.6934298245008,8.84720570957928,4.889599708835179,-0.7849566274392075,5.674556336274386,2.703433986193298,3.5,0.7724097103409423,0.6,0.00024150792386542656,1.000170428847359,0.00024146677096197603,198.65365865100438,0.0,8.184612022430338e-06,23.195190471567578,0.012387143045020928,8.154822995911974e-05,0.0001599596939063068,0.0005421442729764386,0.09221284848304301,0.09221284848304301,0.09221284848304301,0.09223060270142251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489404.3209154983,595.1084552933935,0.0,0.09221284848304301,0.09221284851504886,0.09221284851504886,0.3694541811515338,0.3694541811515338,0.5,9.674289058428032,0.09988007573343793,0.09988007573343793,-3.012701199622825e-11,9.300128544964537e-05,0.09569001265714405,-3.012701199622825e-11,27901.788076304565,21116.57620069123,0.7568180269645286,0.6024501267820492,0.42076520436529946,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449537524804225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.94840585517,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8905910049355,260.8905910049355,-12.259408995064462,245.22377555403017,276.5574064558429,106674.70728319511,106818.8292816615,-144.1219984663954,0.0,nan,276.5574064558429,3.4074064558429313,270.29068027547436,-2.859319724525619,264.023954095119,-9.126045904880982,257.7572279147555,-15.392772085244474,251.4905017343912,-21.65949826560879,245.22377555403017,-27.926224445969808,1.0,1.0,25732.562594343566,25732.562594343566,276.10890066618225,2.9589006661822737,276.10890066618225,276.10890066618225,86954.5353272441,86964.59830788057,-10.062980636474094,0.0,8648.866644398773,8648.866644398773,0.9210667528941898,3406.201781434132,276.10890066618225,2.9589006661822737,1.0,0.002,0.14038230354575368,0.004759350090961469,0.00021658059879733427,0.0017834193989961368,0.10829029939866713,0.10829029939866713,0.0,-2.206529230164289e-12,1.0,1.0001928780294416,0.09569001268727106,0.09221284851504886,0.0,1.776852765233927e-05,22.857648092869443,0.0,1599436.5420914437,266.0539654327335,9.300131557665736e-05,1.0,1286412.0505707841,2590.4397292156364,,,,,,,,,,,,,,,,,,,3.0,14244.800938503344,1584.6880797280826,0.3694541811515338,6.175450102142607,2.703433986193298
1202.0,-29.67603593091228,4.889867903432719,35.04686902335546,30.674374917894625,5.146237937839565,-26.193808544412377,-39.704355493281014,1.6640105508260217,-7.096344802341946,-7.096436970529526,40.094128500785544,35704.72339715649,15417.816652392576,15417.816652392576,51122.54004954907,86966.4900883435,86964.19581731291,15417.816652392576,102382.01246970549,102382.01246970549,102382.01246970549,130284.02549967908,125933.0080489442,4351.017450734866,0.0,98829.36491041661,47567.98374868611,56957.09017970056,27902.013029973594,84859.10320967415,21116.717834344454,1584.7059701601595,0.0,0.8754366358502791,2.668633525835748,0.0014947306463915918,1.0,1.0,-7.0018661185822,326591.3089843448,1558595.7824205668,4.772312488252032,1558595.7824205668,4.772312488252032,0.7568170013991438,0.09221284527095686,3.389265267746725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389265267746725,1.2839379822270498,1.2842480267261283,2.6397421952327385,5593.2969513176895,14244.77895634247,6458.049251194423,0.0004772599846555113,29159.524883138176,2973.444028606933,19303.541384476022,1968.4134117640604,0.6619978021534402,0.6619978021534402,30624.707452877996,30484.863174865135,1.0057374529819383,0.8,4344.270946278223,4324.433322199387,1.0057374529819383,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1742.600023053889,2034.6934298245008,8.847593508792112,4.889867903432719,-0.7850234255977497,5.674891329030468,2.703331254720079,3.5,0.7723803584914511,0.6,0.00024146677096197603,1.0001657950993263,0.00024142674359104233,198.65497449081192,0.0,8.175174834559265e-06,23.168445481140957,0.012395318219855487,8.153510037935255e-05,0.00015993167058262348,0.0005420508563183965,0.09221284524644412,0.09221284524644412,0.09221284524644412,0.09223038842358379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489401.86331859976,595.1092562246027,0.0,0.09221284524644412,0.09221284527095686,0.09221284527095686,0.3694532096324074,0.3694532096324074,0.5,9.674815352991066,0.09893108145467977,0.09893108145467977,-2.432898327242583e-11,9.216818756385692e-05,0.09457085194731008,-2.432898327242583e-11,27902.013029973594,21116.717834344454,0.7568170013991438,0.6024402582152314,0.4207530134856064,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449547334997894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.92166086474,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8895928228529,260.8895928228529,-12.260407177147101,245.22219413739262,276.5569915083188,106678.98281277095,106822.67655871988,-143.69374594892588,0.0,nan,276.5569915083188,3.4069915083188107,270.2900320341328,-2.859967965867156,264.0230725599455,-9.126927440054487,257.7561130857516,-15.393886914248355,251.48915361157626,-21.66084638842372,245.22219413739262,-27.927805862607357,1.0,1.0,25732.562594343566,25732.562594343566,276.1085447274058,2.9585447274058083,276.1085447274058,276.1085447274058,86954.1569099019,86964.19581731291,-10.038907411013497,0.0,8648.866644398773,8648.866644398773,0.9210661755096766,3406.2115940854587,276.1085447274058,2.9585447274058083,1.0,0.002,0.1403647428795373,0.004759367627132298,0.00021655336907098091,0.0017834466302908373,0.10827668453549046,0.10827668453549046,0.0,-6.381817817258106e-13,1.0,1.0001906222349153,0.09457085197163906,0.09221284527095686,0.0,1.7560668721861168e-05,22.59027434574634,0.0,1599436.1746402853,266.05365519765803,9.216821189284019e-05,1.0,1286413.103256361,2590.435487755631,,,,,,,,,,,,,,,,,,,3.0,14244.77895634247,1584.7059701601595,0.3694532096324074,6.175450102142607,2.703331254720079
1203.0,-29.67767088020453,4.890133523848588,35.04688315668502,30.67385785924273,5.1458874641590855,-26.195315045786447,-39.70581261729819,1.6635316296651397,-7.0966467810165454,-7.096738199114907,40.09414582624912,35703.94598422103,15418.125554319382,15418.125554319382,51122.07153854041,86966.15093664815,86963.82524038151,15418.125554319382,102381.9507947009,102381.9507947009,102381.9507947009,130284.1865994623,125932.93792799406,4351.248671468225,0.0,98829.49448968508,47567.68415572281,56957.567037735855,27902.235804761396,84859.80284249724,21116.85843312334,1584.7235661324032,0.0,0.8754348998871566,2.6686034376246015,0.0014947306463915918,1.0,1.0,-7.00316814959956,326587.40609426855,1558596.5309198403,4.772371811759195,1558596.5309198403,4.772371811759195,0.7568159978606388,0.09221283311049094,3.3892744181301784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3892744181301784,1.2839403023629263,1.2842502960268394,2.6397445519021847,5593.301944817454,14244.75781401644,6458.038449761836,0.00047725723297197393,29159.48439023362,2973.4398994798044,19303.509098271184,1968.4101194874077,0.6619976142217557,0.6619976142217557,30624.773597654173,30484.863174865135,1.005740168285292,0.8,4344.280329252079,4324.433322199387,1.005740168285292,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1742.5601489349224,2034.6934298245008,8.847973232799546,4.890133523848588,-0.7850879359081402,5.675221459756728,2.7032281596050622,3.5,0.7723509027443035,0.6,0.00024142674359104233,1.0001697314472289,0.00024138577283447867,198.65632156701514,0.0,7.95163635176947e-06,22.534937420914677,0.012403269856207256,8.152169057811448e-05,0.00015990505301292785,0.0005419621055064664,0.09221283307797609,0.09221283307797609,0.09221283307797609,0.09223018973748469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489399.4352468358,595.1100475676996,0.0,0.09221283307797609,0.09221283311049094,0.09221283311049094,0.3694522178140214,0.3694522178140214,0.5,9.675336051045834,0.09796874277714096,0.09796874277714096,2.830802259268239e-11,9.141809835000458e-05,0.09357004951533554,2.830802259268239e-11,27902.235804761396,21116.85843312334,0.7568159978606388,0.6024297703522216,0.4207403834120237,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449556878481808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.28815280452,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.88859563542735,260.88859563542735,-12.261404364572627,245.22061466459837,276.5565766062675,106683.28029973028,106826.83085994064,-143.55056021037197,0.0,nan,276.5565766062675,3.4065766062675493,270.28938421792105,-2.8606157820789235,264.0221918295978,-9.127808170402204,257.7549994412488,-15.395000558751178,251.48780705293066,-21.662192947069315,245.22061466459837,-27.929385335401605,1.0,1.0,25732.562594343566,25732.562594343566,276.1082006519427,2.958200651942718,276.1082006519427,276.1082006519427,86953.7978765137,86963.82524038151,-10.027363867819076,0.0,8648.866644398773,8648.866644398773,0.9210656344006578,3406.2207902208293,276.1082006519427,2.958200651942718,1.0,0.002,0.14034736809178575,0.00475938583811178,0.0002165264297767392,0.0017834735691063456,0.1082632148883696,0.1082632148883696,0.0,-1.116915154114606e-12,1.0,1.0001886049670048,0.09357004948702752,0.09221283311049094,0.0,1.7374787917859775e-05,22.351172650823212,0.0,1599435.817052838,266.05335321898343,9.141807004198199e-05,1.0,1286414.1281314949,2590.4313583586404,,,,,,,,,,,,,,,,,,,3.0,14244.75781401644,1584.7235661324032,0.3694522178140214,6.175450102142607,2.7032281596050622
1204.0,-29.679301890082254,4.890396381953692,35.046896799823834,30.673326167184882,5.1455460702832,-26.196817094045134,-39.707261918205745,1.663061274036999,-7.096970334134085,-7.0970608193000535,40.09415994946222,35703.17092768497,15418.457028915962,15418.457028915962,51121.62795660093,86965.76820128034,86963.37237866089,15418.457028915962,102381.82940757685,102381.82940757685,102381.82940757685,130284.29366265041,125932.81678531841,4351.476877331992,0.0,98829.58731466638,47567.38364806429,56958.00407400232,27902.464255073555,84860.46832907587,21117.0015371093,1584.7419666216638,0.0,0.8754330577798386,2.6685712146782734,0.0014947306463915918,1.0,1.0,-7.004726641503453,326583.22608183394,1558597.1410742234,4.7724347627201045,1558597.1410742234,4.7724347627201045,0.756814930182002,0.09221282129715445,3.3892850243023807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3892850243023807,1.2839425844350012,1.2842525260430584,2.639748120663694,5593.309506594853,14244.735859334589,6458.02625995833,0.00047725385052373306,29159.420528525352,2973.433387397873,19303.472662132765,1968.4064040352991,0.6619978145055744,0.6619978145055744,30624.85026575023,30484.863174865135,1.0057433155823532,0.8,4344.291205012532,4324.433322199387,1.0057433155823532,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1742.5201467431527,2034.6934298245008,8.848366578563663,4.890396381953692,-0.7851642346896455,5.675560616643337,2.7031247349362375,3.5,0.772321352838925,0.6,0.00024138577283447867,1.0001693247062036,0.00024134490717897688,198.65766541342532,0.0,8.139099790753348e-06,23.066208806994986,0.012411408955998009,8.15083547947054e-05,0.00015987741803977326,0.0005418701386863348,0.09221282130968796,0.09221282130968796,0.09221282130968796,0.09222995288783227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489397.0242219119,595.1108332019276,0.0,0.09221282130968796,0.09221282129715445,0.09221282129715445,0.36945120856863134,0.36945120856863134,0.5,9.675850004113826,0.09695949802670611,0.09695949802670611,-9.947598300641403e-12,9.048516596976697e-05,0.09233417779660158,-9.947598300641403e-12,27902.464255073555,21117.0015371093,0.756814930182002,0.6024198188296476,0.4207279506075026,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495666485252054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.819424190595,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.88760044536724,260.88760044536724,-12.262399554632736,245.2190375452053,276.55616334553855,106687.71159593323,106830.97462327106,-143.2630273378457,0.0,nan,276.55616334553855,3.406163345538573,270.2887381854613,-2.861261814538693,264.02131302540346,-9.12868697459652,257.75388786532426,-15.396112134675718,251.48646270527058,-21.663537294729394,245.2190375452053,-27.930962454794667,1.0,1.0,25732.562594343566,25732.562594343566,276.1078256709409,2.957825670940906,276.1078256709409,276.1078256709409,86953.51911366965,86963.37237866089,-9.853264991237666,0.0,8648.866644398773,8648.866644398773,0.9210650072024119,3406.2314494238926,276.1078256709409,2.957825670940906,1.0,0.002,0.1403302228407201,0.0047593993280681144,0.00021649983515322887,0.0017835001677106385,0.10824991757661444,0.10824991757661444,0.0,2.8638671295544427e-12,1.0,1.000186113954783,0.09233417780654918,0.09221282129715445,0.0,1.714525590571147e-05,22.055918247105144,0.0,1599435.433734152,266.0530296658659,9.048517591736527e-05,1.0,1286415.2257860333,2590.4269357316625,,,,,,,,,,,,,,,,,,,3.0,14244.735859334589,1584.7419666216638,0.36945120856863134,6.175450102142607,2.7031247349362375
1205.0,-29.680929417754495,4.890656522030478,35.046910032747405,30.67274991134184,5.1451774900254925,-26.198318726975774,-39.70871492112053,1.6625667990020485,-7.097293657729438,-7.097383302998956,40.094175400132535,35702.43889625712,15418.783193066944,15418.783193066944,51121.22208932406,86965.36863760803,86962.94821616328,15418.783193066944,102381.73140923023,102381.73140923023,102381.73140923023,130284.4301573883,125932.72798927402,4351.702168114272,0.0,98829.65865973786,47567.12162519145,56958.37448282934,27902.69874815807,84861.07323098741,21117.14897344777,1584.7606544378025,0.0,0.8754312112660599,2.668539004478101,0.0014947306463915918,1.0,1.0,-7.00615351169904,326579.04788058816,1558597.8085780703,4.772497864431165,1558597.8085780703,4.772497864431165,0.7568138538872254,0.09221280521587952,3.3892972850132117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3892972850132117,1.2839449789856847,1.2842548686997977,2.639752746796637,5593.319308815438,14244.71392907403,6458.013162574148,0.0004772499749658073,29159.33609504916,2973.4247775794142,19303.43351317497,1968.4024119526005,0.6619983887922749,0.6619983887922749,30624.938893834278,30484.863174865135,1.0057469538505643,0.8,4344.303777358282,4324.433322199387,1.0057469538505643,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1742.4799928623395,2034.6934298245008,8.848757665067243,4.890656522030478,-0.785242142782506,5.675898664812984,2.7030209196710246,3.5,0.7722916913345784,0.6,0.00024134490717897688,1.0001689654195254,0.00024130413512455235,198.65900640664444,0.0,8.11827571757597e-06,23.0071933836103,0.012419527231715584,8.149498697152831e-05,0.00015984992020744856,0.0005417789005686839,0.09221280520326544,0.09221280520326544,0.09221280520326544,0.09222973271061247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489394.6491846948,595.1116071838237,0.0,0.09221280520326544,0.09221280521587952,0.09221280521587952,0.3694501772380853,0.3694501772380853,0.5,9.676357829139901,0.09593117343985114,0.09593117343985114,1.1027623258996755e-11,8.964526949739593e-05,0.09122979129989517,1.1027623258996755e-11,27902.69874815807,21117.14897344777,0.7568138538872254,0.6024107419685202,0.4207163253648341,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495763951527858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.76040876721,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.88660473459754,260.88660473459754,-12.263395265402437,245.21746270564702,276.5557467635554,106691.91977106883,106835.25775745582,-143.3379863869635,0.0,nan,276.5557467635554,3.4057467635554417,270.2880899519657,-2.8619100480343036,264.02043314039196,-9.129566859608019,257.752776328798,-15.39722367120197,251.48511951722702,-21.664880482772958,245.21746270564702,-27.932537294352954,1.0,1.0,25732.562594343566,25732.562594343566,276.10745414468937,2.957454144689393,276.10745414468937,276.10745414468937,86953.12290689677,86962.94821616328,-9.825309266510885,0.0,8648.866644398773,8648.866644398773,0.921064282161354,3406.2437714382777,276.10745414468937,2.957454144689393,1.0,0.002,0.1403132827021557,0.0047594119778111435,0.0002164735570705646,0.0017835264427749496,0.1082367785352823,0.1082367785352823,0.0,-1.5448579915311456e-13,1.0,1.00018388791116,0.09122979128886755,0.09221280521587952,0.0,1.694013938109993e-05,21.792071813301856,0.0,1599435.0508163546,266.05270634227054,8.964525846977267e-05,1.0,1286416.3229740136,2590.4225149955173,,,,,,,,,,,,,,,,,,,3.0,14244.71392907403,1584.7606544378025,0.3694501772380853,6.175450102142607,2.7030209196710246
1206.0,-29.682551342287365,4.890914287486996,35.04692298579386,30.6722545408644,5.14483454315214,-26.199812753732292,-39.71015919288618,1.6620959545018625,-7.09758829640549,-7.097677367060173,40.09419379090636,35701.65377019886,15419.068147907223,15419.068147907223,51120.72191810608,86965.05239146353,86962.63314654396,15419.068147907223,102381.70129445118,102381.70129445118,102381.70129445118,130284.62458532807,125932.69971971074,4351.92486561733,0.0,98829.80581129975,47566.798485558014,56958.89702860193,27902.923290876894,84861.82031947882,21117.291275347678,1584.7781728919442,0.0,0.875429510806876,2.668509630666352,0.0014947306463915918,1.0,1.0,-7.00719854298336,326575.23792955396,1558598.603101445,4.772555975103209,1558598.603101445,4.772555975103209,0.7568128634841699,0.092212774303986,3.3893054495348967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3893054495348967,1.28394726294781,1.284257100861281,2.6397544099696137,5593.3228328794,14244.692014206661,6458.002642798793,0.00047724748748023227,29159.30926935542,2973.422042119931,19303.402068862448,1968.3992055250721,0.6619979194482873,0.6619979194482873,30624.99791206642,30484.863174865135,1.0057493766072965,0.8,4344.31214939552,4324.433322199387,1.0057493766072965,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1742.4396906717216,2034.6934298245008,8.84912587245018,4.890914287486996,-0.7853080829611665,5.676222370448163,2.7029167225641113,3.5,0.7722619207326032,0.6,0.00024130413512455235,1.0001683859062,0.00024126350974983013,198.66034279900737,0.0,8.099735821133015e-06,22.954651317090963,0.012427626967536716,8.148170148453184e-05,0.00015982243364002051,0.000541687045294051,0.0922127742834763,0.0922127742834763,0.0922127742834763,0.09222955787296847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489392.3092084632,595.112369894518,0.0,0.0922127742834763,0.092212774303986,0.092212774303986,0.3694491262318005,0.3694491262318005,0.5,9.676861335676152,0.09494795391452726,0.09494795391452726,7.673861546209082e-12,8.90706546670117e-05,0.09047882407679708,7.673861546209082e-12,27902.923290876894,21117.291275347678,0.7568128634841699,0.602399544643895,0.4207033697343875,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495861210958982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.70786670069,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8856114374763,260.8856114374763,-12.264388562523663,245.2158909322547,276.5553319427051,106696.2715523285,106839.26208087716,-142.99052854865135,0.0,nan,276.5553319427051,3.405331942705118,270.287443740608,-2.8625562593919653,264.01955553852366,-9.130444461476316,257.7516673364215,-15.398332663578458,251.48377913434493,-21.66622086565505,245.2158909322547,-27.934109067745283,1.0,1.0,25732.562594343566,25732.562594343566,276.10712365162163,2.9571236516216572,276.10712365162163,276.10712365162163,86952.76950702323,86962.63314654396,-9.863639520728611,0.0,8648.866644398773,8648.866644398773,0.9210637993489676,3406.251976782571,276.10712365162163,2.9571236516216572,1.0,0.002,0.14029648205349532,0.004759429089599792,0.00021644750682953904,0.0017835524925302669,0.10822375341476952,0.10822375341476952,0.0,-6.401940609579437e-13,1.0,1.0001823741242188,0.09047882406912322,0.092212774303986,0.0,1.6800650073643497e-05,21.612647300259912,0.0,1599434.7021388998,266.0524117035945,8.907064699315015e-05,1.0,1286417.3234680588,2590.4184838634555,,,,,,,,,,,,,,,,,,,3.0,14244.692014206661,1584.7781728919442,0.3694491262318005,6.175450102142607,2.7029167225641113
1207.0,-29.684169785287878,4.891169655353016,35.04693576275602,30.67175483973699,5.144503332365506,-26.201302473528518,-39.71159899430347,1.66163602046907,-7.097888310393557,-7.097976902340936,40.094214616498334,35700.87502241136,15419.355858144505,15419.355858144505,51120.230880555864,86964.703788207,86962.34575649677,15419.355858144505,102381.70161464128,102381.70161464128,102381.70161464128,130284.86633144364,125932.72014222681,4352.146189216827,0.0,98829.92649564968,47566.48812590323,56959.375966384934,27903.164716802366,84862.5406831873,21117.445254373095,1584.7966404710437,0.0,0.8754277705877923,2.6684797092255175,0.0014947306463915918,1.0,1.0,-7.008120940142021,326571.35712876264,1558599.5028154638,4.772615444657411,1558599.5028154638,4.772615444657411,0.7568118336647622,0.09221274611131361,3.3893144915713727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3893144915713727,1.2839494956402049,1.2842592819288172,2.6397568619950955,5593.328028427161,14244.670157337927,6457.9914623979685,0.0004772446352040385,29159.267085253454,2973.4177405386604,19303.36864989619,1968.395797738901,0.6619977310629447,0.6619977310629447,30625.063273487147,30484.863174865135,1.0057520597595482,0.8,4344.32142124641,4324.433322199387,1.0057520597595482,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1742.3992784823633,2034.6934298245008,8.849496236921558,4.891169655353016,-0.7853780539712378,5.676547709324254,2.7028122426802117,3.5,0.7722320693372033,0.6,0.00024126350974983013,1.0001680266551567,0.0002412229778597134,198.66167633848997,0.0,8.070650868656059e-06,22.872224561771272,0.012435697618405373,8.146845911194104e-05,0.00015979505063788908,0.0005415956808083787,0.09221274613041917,0.09221274613041917,0.09221274613041917,0.09222941513221111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489389.9975540005,595.1131235032265,0.0,0.09221274613041917,0.09221274611131361,0.09221274611131361,0.3694480627468567,0.3694480627468567,0.5,9.677361413897973,0.09403880189472602,0.09403880189472602,4.1950443119276315e-11,8.859194736032805e-05,0.08985596219889658,4.1950443119276315e-11,27903.164716802366,21117.445254373095,0.7568118336647622,0.6023886448486174,0.4206906219752658,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495958136790164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.62543994537,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.88462149858447,260.88462149858447,-12.265378501415512,245.21432237558554,276.5549206215875,106700.74429010178,106843.25138433378,-142.5070942320229,0.0,nan,276.5549206215875,3.4049206215875074,270.2868009723802,-2.863199027619771,264.0186813231833,-9.131318676816704,257.7505616739834,-15.399438326016593,251.48244202478705,-21.66755797521293,245.21432237558554,-27.93567762441444,1.0,1.0,25732.562594343566,25732.562594343566,276.1067908877042,2.956790887704244,276.1067908877042,276.1067908877042,86952.42725621014,86962.34575649677,-9.918500286628841,0.0,8648.866644398773,8648.866644398773,0.9210632646436473,3406.2610640292296,276.1067908877042,2.956790887704244,1.0,0.002,0.14027979711094996,0.00475944476893839,0.0002164216327036584,0.001783578371254278,0.1082108163518292,0.1082108163518292,0.0,3.957936409171303e-12,1.0,1.0001811184908243,0.08985596215694613,0.09221274611131361,0.0,1.6684948575731596e-05,21.463823892741843,0.0,1599434.3472492746,266.0521116896064,8.859190540988493e-05,1.0,1286418.3425750057,2590.414377746782,,,,,,,,,,,,,,,,,,,3.0,14244.670157337927,1584.7966404710437,0.3694480627468567,6.175450102142607,2.7028122426802117
1208.0,-29.685784620320312,4.8914226285541,35.04694840579072,30.671263799909525,5.144170213416879,-26.202789136932573,-39.71303834170101,1.6611747299631152,-7.0981913728528525,-7.0982795257210665,40.0942363063055,35700.100934745235,15419.643217747482,15419.643217747482,51119.74415249271,86964.37457318688,86962.0697177143,15419.643217747482,102381.71293546178,102381.71293546178,102381.71293546178,130285.12573938612,125932.7596053503,4352.366134035817,0.0,98830.06241490543,47566.178243251044,56959.87130183821,27903.412803924337,84863.28410576255,21117.603780882255,1584.8155038912153,0.0,0.8754260098910023,2.6684494789892725,0.0014947306463915918,1.0,1.0,-7.008992587380817,326567.4363542118,1558600.439866307,4.772675614159425,1558600.439866307,4.772675614159425,0.7568107861670696,0.0922127181440135,3.38932288286499,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38932288286499,1.2839517344847782,1.2842614692698702,2.6397587945352567,5593.332123247864,14244.64831615174,6457.980739260624,0.0004772420272649476,29159.234994856706,2973.414468228876,19303.336597721078,1968.3925293266384,0.6619973603946031,0.6619973603946031,30625.123930905636,30484.863174865135,1.0057545498090437,0.8,4344.330025810591,4324.433322199387,1.0057545498090437,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1742.358752078014,2034.6934298245008,8.84986699745809,4.8914226285541,-0.7854509325342907,5.6768735610883905,2.7027074691322728,3.5,0.7722021340377923,0.6,0.0002412229778597134,1.000167654262017,0.00024118254257852602,198.66300692081094,0.0,8.05213323575667e-06,22.819745590134403,0.01244374975164113,8.145522290364247e-05,0.00015976775495607092,0.0005415045078165776,0.09221271815045533,0.09221271815045533,0.09221271815045533,0.09222928257314343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489387.7052363622,595.1138708578411,0.0,0.09221271815045533,0.0922127181440135,0.0922127181440135,0.3694469903113049,0.3694469903113049,0.5,9.677858351005993,0.09319880211734244,0.09319880211734244,2.6716406864579767e-12,8.815286821572954e-05,0.08928693834025125,2.6716406864579767e-12,27903.412803924337,21117.603780882255,0.7568107861670696,0.6023776323431429,0.4206778150401683,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496054855797778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.57296097373,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8836344618493,260.8836344618493,-12.266365538150694,245.21275705663467,276.5545118670687,106705.1468117436,106847.23612345182,-142.08931170824138,0.0,nan,276.5545118670687,3.40451186706872,270.2861609049682,-2.8638390950317785,264.01780994289106,-9.132190057108915,257.74945898080904,-15.400541019190939,251.48110801872394,-21.668891981276033,245.21275705663467,-27.937242943365305,1.0,1.0,25732.562594343566,25732.562594343566,276.1064563481443,2.956456348144343,276.1064563481443,276.1064563481443,86952.10468585815,86962.0697177143,-9.965031856147107,0.0,8648.866644398773,8648.866644398773,0.9210627684196412,3406.2694972793147,276.1064563481443,2.956456348144343,1.0,0.002,0.14026321787053062,0.0047594594486226145,0.00021639592031604766,0.0017836040819955996,0.10819796015802383,0.10819796015802383,0.0,2.3116474012763177e-12,1.0,1.000179971350606,0.08928693833757961,0.0922127181440135,0.0,1.6579244258775554e-05,21.327860990710356,0.0,1599433.9888152655,266.0518086271471,8.815286554408885e-05,1.0,1286419.3721870834,2590.4102293132,,,,,,,,,,,,,,,,,,,3.0,14244.64831615174,1584.8155038912153,0.3694469903113049,6.175450102142607,2.7027074691322728
