time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1209.0,-29.687395865927257,4.891673230799096,35.0469608830305,30.670747474674158,5.14383525903719,-26.204272753435575,-39.71446965644134,1.6607121464245453,-7.098495609387214,-7.098583284918094,40.09425680886979,35699.32879246069,15419.92773351212,15419.92773351212,51119.256525972814,86964.00674137117,86961.78006694307,15419.92773351212,102381.70780045519,102381.70780045519,102381.70780045519,130285.36491941144,125932.78054163493,4352.584377776518,0.0,98830.16349503433,47565.874088281715,56960.32156305846,27903.657118956253,84863.97868201471,21117.759509495543,1584.834216958474,0.0,0.8754242474753439,2.6684191360428122,0.0014947306463915918,1.0,1.0,-7.009912793346871,326563.5009018698,1558601.325624088,4.772735842553445,1558601.325624088,4.772735842553445,0.7568097407256795,0.0922126865688713,3.3893328797643982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3893328797643982,1.2839539791787435,1.2842636625855925,2.6397619655591704,5593.338842267025,14244.626493297083,6457.968948835335,0.0004772388409593811,29159.17881217506,2973.40873918974,19303.30135535087,1968.3889356050101,0.6619974272832063,0.6619974272832063,30625.196194588636,30484.863174865135,1.0057575163092596,0.8,4344.340276782588,4324.433322199387,1.0057575163092596,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1742.3181102490485,2034.6934298245008,8.850236729335254,4.891673230799096,-0.7855257837174907,5.677199014516587,2.7026023988068544,3.5,0.7721721139448156,0.6,0.00024118254257852602,1.0001672837795277,0.00024114220339933775,198.6643345611449,0.0,8.032994546372534e-06,22.76550654441976,0.012451782746187502,8.144206253480436e-05,0.00015974048004372166,0.0005414136612415345,0.09221268656859252,0.09221268656859252,0.09221268656859252,0.09222913716251334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489385.42365073337,595.1146146588097,0.0,0.09221268656859252,0.0922126865688713,0.0922126865688713,0.36944591004403227,0.36944591004403227,0.5,9.678351873114234,0.0924039271210404,0.0924039271210404,7.560174708487466e-12,8.767553089228386e-05,0.08867049157123574,7.560174708487466e-12,27903.657118956253,21117.759509495543,0.7568097407256795,0.6023669561559993,0.4206652733809012,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496151360417904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.51872192802,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8826499590742,260.8826499590742,-12.267350040925805,245.21119499003186,276.5541049281204,106709.55680329213,106851.28133888564,-141.72453559353173,0.0,nan,276.5541049281204,3.4041049281204323,270.2855229404953,-2.8644770595046793,264.0169409528767,-9.133059047123254,257.7483589652667,-15.401641034733302,251.47977697765413,-21.67022302234585,245.21119499003186,-27.93880500996812,1.0,1.0,25732.562594343566,25732.562594343566,276.106119098921,2.9561190989210218,276.106119098921,276.106119098921,86951.74351186019,86961.78006694307,-10.03655508288648,0.0,8648.866644398773,8648.866644398773,0.9210621772463427,3406.27954416322,276.106119098921,2.9561190989210218,1.0,0.002,0.14024675313987128,0.004759473457994686,0.00021637038412071615,0.0017836296177871083,0.10818519206035808,0.10818519206035808,0.0,1.9078245927506288e-12,1.0,1.0001787286436257,0.08867049156367557,0.0922126865688713,0.0,1.6464734014052146e-05,21.180569809467805,0.0,1599433.6289396582,266.05150439061276,8.767552333210915e-05,1.0,1286420.4056616304,2590.4060653270026,,,,,,,,,,,,,,,,,,,3.0,14244.626493297083,1584.834216958474,0.36944591004403227,6.175450102142607,2.7026023988068544
1210.0,-29.689003105409228,4.891921452668375,35.04697312979866,30.670203663781308,5.143475880799103,-26.205755206820353,-39.71590449856592,1.6602279820241537,-7.098804161531405,-7.098891269161223,40.0942751137334,35698.590721800814,15420.213378886376,15420.213378886376,51118.80410068719,86963.6452911539,86961.45631165411,15420.213378886376,102381.66969054048,102381.66969054048,102381.66969054048,130285.56579379113,125932.76517594668,4352.80061784445,0.0,98830.26358125651,47565.59652941345,56960.741168714514,27903.896103250645,84864.63727196516,21117.91109658783,1584.8527821741836,0.0,0.8754224701350357,2.6683883724154804,0.0014947306463915918,1.0,1.0,-7.010951244695548,326559.51074866205,1558602.1164376833,4.772796581133012,1558602.1164376833,4.772796581133012,0.7568086914618247,0.0922126509909154,3.3893435351088943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3893435351088943,1.2839563245111092,1.2842659566872001,2.6397654424884363,5593.346209462919,14244.604688522746,6457.9569003344495,0.0004772355128028063,29159.11667186055,2973.402402641121,19303.26534157544,1968.3852632219402,0.6619976029727844,0.6619976029727844,30625.273217867183,30484.863174865135,1.005760678197807,0.8,4344.35120292749,4324.433322199387,1.005760678197807,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1742.2773542128227,2034.6934298245008,8.850607706976355,4.891921452668375,-0.7856040733330962,5.677525526001471,2.702497034865018,3.5,0.7721420099614338,0.6,0.00024114220339933775,1.0001668700151887,0.00024110197070982336,198.66565891602838,0.0,8.01395619018015e-06,22.711551842970543,0.012459796702377682,8.142887170587218e-05,0.00015971333169346557,0.00054132334824595,0.09221265101193558,0.09221265101193558,0.09221265101193558,0.09222896701028621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489383.15088268765,595.1153554796857,0.0,0.09221265101193558,0.0922126509909154,0.0922126509909154,0.3694448208169711,0.3694448208169711,0.5,9.678841363583325,0.09162347412802774,0.09162347412802774,1.4495071809506044e-11,8.710762983810127e-05,0.08794002446569493,1.4495071809506044e-11,27903.896103250645,21117.91109658783,0.7568086914618247,0.6023569503616341,0.4206533117840093,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449624765175052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.46476722657,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8816656733596,260.8816656733596,-12.2683343266404,245.20963605436523,276.55369529235776,106713.73364297677,106855.42692889567,-141.69328591889388,0.0,nan,276.55369529235776,3.4036952923577815,270.2848834447514,-2.8651165552485622,264.016071597165,-9.133928402834954,257.7472597495567,-15.402740250443287,251.47844790196106,-21.671552098038916,245.20963605436523,-27.940363945634743,1.0,1.0,25732.562594343566,25732.562594343566,276.1057736814161,2.955773681416133,276.1057736814161,276.1057736814161,86951.33494458596,86961.45631165411,-10.121367068146355,0.0,8648.866644398773,8648.866644398773,0.9210615471344208,3406.290252784439,276.1057736814161,2.955773681416133,1.0,0.002,0.1402304240972471,0.004759486168840312,0.0002163450554216037,0.0017836549495097742,0.10817252771080185,0.10817252771080185,0.0,4.9313777887582955e-12,1.0,1.000177256157108,0.08794002445119986,0.0922126509909154,0.0,1.6329051394619415e-05,21.006042029492217,0.0,1599433.263839481,266.0511958384686,8.710761534302947e-05,1.0,1286421.4535091682,2590.4018434403606,,,,,,,,,,,,,,,,,,,3.0,14244.604688522746,1584.8527821741836,0.3694448208169711,6.175450102142607,2.702497034865018
1211.0,-29.690606916353016,4.892167375027797,35.04698502082101,30.669693066179775,5.143133324051732,-26.2072328923107,-39.717334835417546,1.6597592999776367,-7.099108584724718,-7.099194994395534,40.09428934312136,35697.83497298413,15420.489319534106,15420.489319534106,51118.324292518235,86963.304599688,86961.09053629929,15420.489319534106,102381.5798558334,102381.5798558334,102381.5798558334,130285.6949086655,125932.68085140531,4353.014057260181,0.0,98830.38419398484,47565.30120041021,56961.20332619402,27904.11505283209,84865.31837902611,21118.048590545415,1584.8702905737266,0.0,0.8754207321478659,2.6683580362601567,0.0014947306463915918,1.0,1.0,-7.012148311678118,326555.57581059396,1558602.7311815424,4.772855975013424,1558602.7311815424,4.772855975013424,0.7568076805360673,0.09221260383370247,3.389352819718103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389352819718103,1.2839585972957628,1.2842681783601495,2.6397680009750015,5593.351630588941,14244.58291029626,6457.94565983886,0.0004772326165869902,29159.07238072804,2973.39788620253,19303.23174298191,1968.3818371188845,0.661997456261328,0.661997456261328,30625.340332602034,30484.863174865135,1.0057634333315837,0.8,4344.360723494931,4324.433322199387,1.0057634333315837,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1742.236481336243,2034.6934298245008,8.850973725281573,4.892167375027797,-0.7856817457981311,5.677849120825928,2.702391370513582,3.5,0.7721118201467377,0.6,0.00024110197070982336,1.0001665162081943,0.00024106183000795008,198.66698046128226,0.0,7.992853772340597e-06,22.65174759081325,0.012467789556150024,8.141572426060148e-05,0.0001596862464492219,0.0005412330296728702,0.09221260381273626,0.09221260381273626,0.09221260381273626,0.09222875425460095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489380.8824166246,595.1160946981666,0.0,0.09221260381273626,0.09221260383370247,0.09221260383370247,0.3694437201251673,0.3694437201251673,0.5,9.679325875069773,0.09081888866364807,0.09081888866364807,-4.6213699533836916e-11,8.640967081419149e-05,0.08704668271741411,-4.6213699533836916e-11,27904.11505283209,21118.048590545415,0.7568076805360673,0.6023464622404785,0.42064103045663714,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496343704884207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.40496297441,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8806834061799,260.8806834061799,-12.269316593820065,245.20808042551843,276.5532863868408,106718.0380407198,106859.44074988537,-141.4027091655911,0.0,nan,276.5532863868408,3.4032863868408185,270.2842451945765,-2.865754805423478,264.0152040023068,-9.134795997693175,257.7461628100521,-15.403837189947865,251.477121617785,-21.672878382214975,245.20808042551843,-27.941919574481545,1.0,1.0,25732.562594343566,25732.562594343566,276.1054276644724,2.955427664472438,276.1054276644724,276.1054276644724,86951.00494541822,86961.09053629929,-10.085590881077223,0.0,8648.866644398773,8648.866644398773,0.9210609980811046,3406.2995838166935,276.1054276644724,2.955427664472438,1.0,0.002,0.14021426097178197,0.004759498925630985,0.00021631998461618188,0.0017836800144138223,0.10815999230809094,0.10815999230809094,0.0,-9.699957850828334e-13,1.0,1.000175455450154,0.08704668276362781,0.09221260383370247,0.0,1.616312495047491e-05,20.79260739429706,0.0,1599432.903429262,266.05089141527526,8.640971702789102e-05,1.0,1286422.4868648387,2590.397679952798,,,,,,,,,,,,,,,,,,,3.0,14244.58291029626,1584.8702905737266,0.3694437201251673,6.175450102142607,2.702391370513582
1212.0,-29.692207185357386,4.892411004123553,35.04699664447631,30.66918543716895,5.142789847666482,-26.208707482092105,-39.71875713961197,1.659290144215526,-7.0994155493633,-7.099501354651778,40.09430541116144,35697.06171860147,15420.7645125288,15420.7645125288,51117.82623113027,86962.971390729,86960.75169741073,15420.7645125288,102381.51620993952,102381.51620993952,102381.51620993952,130285.86126075398,125932.63565708871,4353.225603665274,0.0,98830.50999438319,47564.986042980556,56961.69327933626,27904.345050814463,84866.03833015072,21118.193798629047,1584.8883957091768,0.0,0.8754189724209995,2.6683274359132074,0.0014947306463915918,1.0,1.0,-7.013224301537605,326551.6067731061,1558603.4253588996,4.772916111975665,1558603.4253588996,4.772916111975665,0.7568066464262939,0.09221255633122426,3.389361881565419,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389361881565419,1.28396087211164,1.2842704021827442,2.63977038178054,5593.356675230189,14244.561147180171,6457.934579741663,0.0004772298046667165,29159.03153685587,2973.393721286665,19303.198623829907,1968.378459905259,0.6619972477285956,0.6619972477285956,30625.405837044607,30484.863174865135,1.0057661223625445,0.8,4344.3700156342,4324.433322199387,1.0057661223625445,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1742.1954995156336,2034.6934298245008,8.85133988511398,4.892411004123553,-0.7857620498477491,5.678173053971302,2.7022854261797886,3.5,0.7720815503370825,0.6,0.00024106183000795008,1.0001661506122135,0.00024102178409096656,198.66829910336335,0.0,7.9746320347614e-06,22.600107186513807,0.012475764188184786,8.140265259613808e-05,0.000159659177411812,0.0005411427299616861,0.09221255630593128,0.09221255630593128,0.09221255630593128,0.09222856477948076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489378.6433864081,595.1168244227862,0.0,0.09221255630593128,0.09221255633122426,0.09221255633122426,0.36944260413182806,0.36944260413182806,0.5,9.679806129291224,0.09002225474171155,0.09002225474171155,-2.5977442419389263e-11,8.580528850643532e-05,0.08627705311420186,-2.5977442419389263e-11,27904.345050814463,21118.193798629047,0.7568066464262939,0.6023354835095374,0.4206283505273419,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449643955432879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.35332257011,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8797030288991,260.8797030288991,-12.27029697110089,245.2065281056597,276.55287795213553,106722.31250594623,106863.44315256346,-141.13064661723735,0.0,nan,276.55287795213553,3.4028779521355546,270.28360798284615,-2.866392017153828,264.01433801353784,-9.13566198646214,257.74506804425704,-15.404931955742938,251.47579807495813,-21.674201925041842,245.2065281056597,-27.94347189434029,1.0,1.0,25732.562594343566,25732.562594343566,276.10508212695714,2.9550821269571657,276.10508212695714,276.10508212695714,86950.67828207357,86960.75169741073,-10.073415337159531,0.0,8648.866644398773,8648.866644398773,0.921060462200222,3406.308690973246,276.10508212695714,2.9550821269571657,1.0,0.002,0.14019824080308005,0.004759510644035587,0.0002162951332253073,0.001783704866531329,0.10814756661265365,0.10814756661265365,0.0,-2.4336392276391727e-13,1.0,1.0001739040482658,0.0862770531401793,0.09221255633122426,0.0,1.6020170291831166e-05,20.608724004938193,0.0,1599432.540149207,266.0505844506367,8.580531448387774e-05,1.0,1286423.529183505,2590.39348036236,,,,,,,,,,,,,,,,,,,3.0,14244.561147180171,1584.8883957091768,0.36944260413182806,6.175450102142607,2.7022854261797886
1213.0,-29.69380640941649,4.89265219035395,35.04700780241162,30.668657726515107,5.142443927536363,-26.210181375721785,-39.72018307596443,1.6588188936404358,-7.099740154621145,-7.099825046647577,40.09431522128525,35696.317846540755,15421.057655736173,15421.057655736173,51117.375502276926,86962.60941229918,86960.29510708178,15421.057655736173,102381.35276281796,102381.35276281796,102381.35276281796,130285.91641258502,125932.48236665622,4353.434045928803,0.0,98830.61009903457,47564.70394432913,56962.11794967271,27904.563649767068,84866.68159943978,21118.32956468599,1584.9063877310261,0.0,0.8754171408628039,2.6682951082708253,0.0014947306463915918,1.0,1.0,-7.01470444229335,326547.41323649004,1558603.8491799687,4.772978703864994,1558603.8491799687,4.772978703864994,0.7568055831205329,0.09221250394784607,3.389372159497217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389372159497217,1.2839631565270895,1.2842726357287488,2.639773689974808,5593.363684896869,14244.539401560573,6457.922701951679,0.0004772265599230181,29158.9726498772,2973.3877164859764,19303.163120320783,1968.3748395548719,0.6619973670575146,0.6619973670575146,30625.48013202945,30484.863174865135,1.005769172256882,0.8,4344.3805547567235,4324.433322199387,1.005769172256882,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1742.1544079922164,2034.6934298245008,8.85171692301861,4.89265219035395,-0.785852024443261,5.678504214797211,2.7021791999153884,3.5,0.7720511999758253,0.6,0.00024102178409096656,1.0001660442831322,0.00024098177044564497,198.66961689976117,0.0,7.955854213150278e-06,22.54689084006789,0.012483720042397936,8.138954949788508e-05,0.0001596322345930815,0.000541053051688119,0.09221250394277,0.09221250394277,0.09221250394277,0.09222830142713827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489376.4045925171,595.1175537612573,0.0,0.09221250394277,0.09221250394784607,0.09221250394784607,0.3694414756832785,0.3694414756832785,0.5,9.680280058328748,0.08915997715052981,0.08915997715052981,1.659827830735594e-11,8.489202645023397e-05,0.08512060435424473,1.659827830735594e-11,27904.563649767068,21118.32956468599,0.7568055831205329,0.6023256069271637,0.4206163970805758,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496535193299154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.300106223665,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.87872407074633,260.87872407074633,-12.271275929253648,245.2049786514366,276.55246949005385,106726.58072866585,106867.50708465252,-140.92635598665152,0.0,nan,276.55246949005385,3.402469490053875,270.2829713223352,-2.8670286776647913,264.01347315460106,-9.136526845398919,257.74397498688876,-15.406025013111218,251.47447681916245,-21.67552318083753,245.2049786514366,-27.945021348563387,1.0,1.0,25732.562594343566,25732.562594343566,276.10470564303523,2.954705643035254,276.10470564303523,276.10470564303523,86950.4101119442,86960.29510708178,-9.884995137574151,0.0,8648.866644398773,8648.866644398773,0.9210598544041024,3406.319020294703,276.10470564303523,2.954705643035254,1.0,0.002,0.14018243541907455,0.004759518413051525,0.0002162706055512639,0.0017837293964567485,0.10813530277563195,0.10813530277563195,0.0,2.0080122460630623e-12,1.0,1.000171573094999,0.08512060433764645,0.09221250394784607,0.0,1.580538798366571e-05,20.332440396279758,0.0,1599432.155603415,266.05025984537883,8.489200985195566e-05,1.0,1286424.6304673185,2590.3890432071453,,,,,,,,,,,,,,,,,,,3.0,14244.539401560573,1584.9063877310261,0.3694414756832785,6.175450102142607,2.7021791999153884
1214.0,-29.695406657107778,4.892891233359205,35.047018764733814,30.668150237202667,5.142100456648227,-26.211655945730996,-39.72160908216608,1.6583497451353082,-7.100039596437512,-7.100124005058103,40.09433189327429,35695.55768437322,15421.314842924548,15421.314842924548,51116.87252729777,86962.2763706918,86959.99541626002,15421.314842924548,102381.31025918457,102381.31025918457,102381.31025918457,130286.1015751152,125932.46092785343,4353.640647261764,0.0,98830.73603772535,47564.402951457625,56962.59231807525,27904.79131593063,84867.38363400588,21118.473597142205,1584.9242051319407,0.0,0.8754154197666182,2.6682652464143977,0.0014947306463915918,1.0,1.0,-7.015611904156231,326543.5401681292,1558604.5694502317,4.773037520961966,1558604.5694502317,4.773037520961966,0.7568045701558725,0.0922124442520987,3.38938121264959,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38938121264959,1.2839654310624515,1.28427485943354,2.639776064566595,5593.368716371923,14244.51762353241,6457.91162093573,0.0004772237496304299,29158.93192210921,2973.3835634094426,19303.12999842257,1968.3714620612107,0.6619971557938422,0.6619971557938422,30625.54557354511,30484.863174865135,1.0057718587076876,0.8,4344.389837969489,4324.433322199387,1.0057718587076876,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1742.1131878242725,2034.6934298245008,8.852073993070595,4.892891233359205,-0.7859316230779871,5.6788228564371925,2.7020726427684307,3.5,0.7720207550766945,0.6,0.00024098177044564497,1.0001661527482233,0.00024094173731382859,198.67093555502998,0.0,7.9494955868026e-06,22.528870492998568,0.012491669537984739,8.137644770764366e-05,0.0001596053227380013,0.000540963282327056,0.09221244425248973,0.09221244425248973,0.09221244425248973,0.09222812475540451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489374.21592594765,595.1182671168916,0.0,0.09221244425248973,0.0922124442520987,0.0922124442520987,0.36944032644760316,0.36944032644760316,0.5,9.680750479091623,0.08833943313834425,0.08833943313834425,-3.1036506698001176e-11,8.440862058023413e-05,0.08451210090186123,-3.1036506698001176e-11,27904.79131593063,21118.473597142205,0.7568045701558725,0.6023146978083054,0.4206039606253422,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496630771021286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.2820858766,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.877746403294,260.877746403294,-12.27225359670598,245.2034313872835,276.5520614192994,106730.81178455542,106871.5523368467,-140.74055229128345,0.0,nan,276.5520614192994,3.4020614192994003,270.2823354129116,-2.8676645870883704,264.01260940648154,-9.137390593518433,257.7428834000954,-15.407116599904555,251.4731573936925,-21.676842606307474,245.2034313872835,-27.946568612716476,1.0,1.0,25732.562594343566,25732.562594343566,276.10437203374687,2.9543720337468926,276.10437203374687,276.10437203374687,86950.0462833369,86959.99541626002,-9.949132923124125,0.0,8648.866644398773,8648.866644398773,0.921059319035757,3406.328118712838,276.10437203374687,2.9543720337468926,1.0,0.002,0.14016674307069324,0.004759530089500188,0.00021624626325741797,0.001783753739268823,0.10812313162870898,0.10812313162870898,0.0,2.5262409351911597e-12,1.0,1.0001703464128737,0.08451210093289774,0.0922124442520987,0.0,1.569235229123229e-05,20.1870444586096,0.0,1599431.801373763,266.04996040356247,8.440865161674083e-05,1.0,1286425.6475996021,2590.384945114618,,,,,,,,,,,,,,,,,,,3.0,14244.51762353241,1584.9242051319407,0.36944032644760316,6.175450102142607,2.7020726427684307
1215.0,-29.697002818329782,4.89312811718909,35.0470294829507,30.667611804697685,5.141744742125874,-26.21312806225995,-39.72303100218994,1.6578699860498396,-7.100343575777856,-7.100427421350953,40.09434677484461,35694.813614431296,15421.573943396561,15421.573943396561,51116.38755782785,86961.9176808449,86959.66532411643,15421.573943396561,102381.239267513,102381.239267513,102381.239267513,130286.25622298963,125932.41088282001,4353.845340169612,0.0,98830.8359462131,47564.11643806644,56963.02167571851,27905.016955476636,84868.03863119514,21118.615811284722,1584.9420441756704,0.0,0.87541368087934,2.668234940494259,0.0014947306463915918,1.0,1.0,-7.01662147886492,326539.60938507685,1558605.2123701097,4.773096946202629,1558605.2123701097,4.773096946202629,0.7568035470102084,0.09221238120300944,3.3893917449782656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3893917449782656,1.2839677552209572,1.2842771327482283,2.639779489162473,5593.375972679649,14244.495771690015,6457.899597969532,0.0004772204419848341,29158.870789321183,2973.377329599933,19303.094060972027,1968.3677974611135,0.661997311227888,0.661997311227888,30625.621707373997,30484.863174865135,1.0057749840922707,0.8,4344.4006379414195,4324.433322199387,1.0057749840922707,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1742.0718723982154,2034.6934298245008,8.852432662359973,4.89312811718909,-0.7860146246407194,5.67914274182981,2.7019658410589393,3.5,0.7719902403025541,0.6,0.00024094173731382859,1.000165730584394,0.00024090181251565878,198.67225085823932,0.0,7.953419751159762e-06,22.539991574786768,0.012499622957735898,8.136338540146088e-05,0.0001595783519123677,0.0005408735486490156,0.0922123811790588,0.0922123811790588,0.0922123811790588,0.0922279320963611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489372.03738753963,595.1189770859389,0.0,0.0922123811790588,0.09221238120300944,0.09221238120300944,0.36943916765902696,0.36943916765902696,0.5,9.681217004992286,0.08754339171338188,0.08754339171338188,1.0231815394945443e-11,8.384557310137097e-05,0.08380594248603757,1.0231815394945443e-11,27905.016955476636,21118.615811284722,0.7568035470102084,0.6023043348504921,0.4205919470997515,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496726411123841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.293206958384,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.87676905031975,260.87676905031975,-12.273230949680226,245.2018865095453,276.5516515910909,106734.96914183324,106875.66442487006,-140.6952830368388,0.0,nan,276.5516515910909,3.4016515910909106,270.2816985747923,-2.868301425207676,264.01174555847416,-9.138254441525817,257.74179254216045,-15.408207457839524,251.47183952585544,-21.678160474144534,245.2018865095453,-27.948113490454688,1.0,1.0,25732.562594343566,25732.562594343566,276.1040304515119,2.954030451511926,276.1040304515119,276.1040304515119,86949.64007280357,86959.66532411643,-10.025251312865294,0.0,8648.866644398773,8648.866644398773,0.9210586961936876,3406.338703703157,276.1040304515119,2.954030451511926,1.0,0.002,0.14015118188757664,0.004759540425250542,0.0002162221213775011,0.0017837778777168235,0.10811106068875055,0.10811106068875055,0.0,-9.056752743596963e-13,1.0,1.0001689229292028,0.08380594247580575,0.09221238120300944,0.0,1.556118346169705e-05,20.018321575894063,0.0,1599431.4416727903,266.0496564242221,8.384556286955558e-05,1.0,1286426.6798966802,2590.3807859318104,,,,,,,,,,,,,,,,,,,3.0,14244.495771690015,1584.9420441756704,0.36943916765902696,6.175450102142607,2.7019658410589393
1216.0,-29.698588701023105,4.893362891862006,35.047039890791325,30.667102883476787,5.141405720200431,-26.214589258880824,-39.72444370212031,1.6574062780498944,-7.100645906468799,-7.100729116947418,40.09435925622691,35694.063419039165,15421.827042512978,15421.827042512978,51115.890461552146,86961.57465118506,86959.31114785712,15421.827042512978,102381.1381903701,102381.1381903701,102381.1381903701,130286.36969709196,125932.32201612135,4354.047680970599,0.0,98830.94987564147,47563.82066835912,56963.476896980384,27905.231506721862,84868.70840370224,21118.750177268746,1584.9593144263597,0.0,0.8754119607972033,2.668204807679438,0.0014947306463915918,1.0,1.0,-7.017716123789739,326535.70093005674,1558605.7515965903,4.773155728936483,1558605.7515965903,4.773155728936483,0.7568025433575645,0.09221231037744282,3.3894011837029727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3894011837029727,1.2839700041692736,1.2842793309735263,2.639782216638238,5593.381751873506,14244.473948371631,6457.888191781605,0.00047721746284386983,29158.82320182208,2973.372477025496,19303.05996711301,1968.3643208550334,0.6619972223675611,0.6619972223675611,30625.689935953887,30484.863174865135,1.0057777849585932,0.8,4344.41031651346,4324.433322199387,1.0057777849585932,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1742.0304584662765,2034.6934298245008,8.852788404222682,4.893362891862006,-0.7860980822130132,5.6794609740750195,2.7018587864032204,3.5,0.7719596532580629,0.6,0.00024090181251565878,1.0001646654127645,0.00024086215085016968,198.67355770666904,0.0,7.931949517457147e-06,22.479144932473556,0.012507554907253355,8.135040971403143e-05,0.00015955140280162736,0.0005407837135173055,0.09221231035555907,0.09221231035555907,0.09221231035555907,0.09222771428074546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489369.8685103787,595.1196837904191,0.0,0.09221231035555907,0.09221231037744282,0.09221231037744282,0.36943799773410574,0.36943799773410574,0.5,9.681679121219426,0.08674734024270947,0.08674734024270947,2.5011104298755527e-12,8.321047863546482e-05,0.08301299315769484,2.5011104298755527e-12,27905.231506721862,21118.750177268746,0.7568025433575645,0.6022937243065467,0.4205797883626337,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496821808194045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.23236031608,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8757944065579,260.8757944065579,-12.274205593442105,245.2003455114586,276.55124330165347,106739.2840922087,106879.589369475,-140.30527726628958,0.0,nan,276.55124330165347,3.401243301653494,270.28106374363443,-2.8689362563655436,264.01088418557185,-9.139115814428123,257.74070462752917,-15.409295372470808,251.47052506949962,-21.679474930500362,245.2003455114586,-27.94965448854137,1.0,1.0,25732.562594343566,25732.562594343566,276.10368780531763,2.9536878053176565,276.10368780531763,276.10368780531763,86949.30783753385,86959.31114785712,-10.003310323270853,0.0,8648.866644398773,8648.866644398773,0.9210581380223329,3406.3481896214876,276.10368780531763,2.9536878053176565,1.0,0.002,0.14013576798936844,0.004759550467143341,0.00021619820751765827,0.0017838017914755095,0.10809910375882913,0.10809910375882913,0.0,-1.0068322044143319e-12,1.0,1.000167324545698,0.08301299315519373,0.09221231037744282,0.0,1.5413898976599396e-05,19.828866706191608,0.0,1599431.0838153558,266.0493540935312,8.32104761343544e-05,1.0,1286427.706337948,2590.3766503520615,,,,,,,,,,,,,,,,,,,3.0,14244.473948371631,1584.9593144263597,0.36943799773410574,6.175450102142607,2.7018587864032204
1217.0,-29.70017409292799,4.893595376820161,35.047049883045126,30.666596651449822,5.141065948857506,-26.216050088750357,-39.725856262352295,1.6569419444208058,-7.100968393150595,-7.101050754699658,40.09436808127097,35693.31223054343,15422.10180821977,15422.10180821977,51115.4140387632,86961.2377641172,86958.86993096548,15422.10180821977,102380.97173918525,102380.97173918525,102380.97173918525,130286.4198202237,125932.1723810342,4354.247439189508,0.0,98831.06877722133,47563.52509260631,56963.93742735002,27905.448081038452,84869.38550838847,21118.884541389758,1584.9771770427199,0.0,0.8754101443434448,2.668172685598388,0.0014947306463915918,1.0,1.0,-7.019092007590871,326531.5341656318,1558606.1328607271,4.773217805267563,1558606.1328607271,4.773217805267563,0.7568014847874772,0.09221223972151442,3.3894104063269914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3894104063269914,1.283972255505286,1.2842815319247887,2.6397847708891073,5593.387164024597,14244.452277761065,6457.876999121571,0.00047721457664824646,29158.778940648193,2973.367963641834,19303.026511503158,1968.360909332255,0.6619970798775175,0.6619970798775175,30625.756602395875,30484.863174865135,1.005780521698759,0.8,4344.419773488274,4324.433322199387,1.005780521698759,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1741.988950468862,2034.6934298245008,8.853157078906188,4.893595376820161,-0.7861923418852959,5.679787718705457,2.701751490291532,3.5,0.771928997226152,0.6,0.00024086215085016968,1.0001646165845084,0.00024082250747151695,198.67486416576392,0.0,7.879724187291247e-06,22.331138346783394,0.012515434631440645,8.133743722236545e-05,0.00015952471362780423,0.0005406947244364129,0.09221223971474041,0.09221223971474041,0.09221223971474041,0.09222745199786475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489367.7096547519,595.1203870512365,0.0,0.09221223971474041,0.09221223972151442,0.09221223972151442,0.3694368145715973,0.3694368145715973,0.5,9.682135493170689,0.08590692141655154,0.08590692141655154,-9.833911462919787e-12,8.236154906171578e-05,0.0819587471087857,-9.833911462919787e-12,27905.448081038452,21118.884541389758,0.7568014847874772,0.6022833054884198,0.4205675817814836,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496916592137674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.08435373038,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8748219559046,260.8748219559046,-12.275178044095355,245.19880776558696,276.5508361462195,106743.55130429743,106883.54087034117,-139.98956604374757,0.0,nan,276.5508361462195,3.4008361462195467,270.28043047010846,-2.869569529891521,264.0100247939632,-9.139975206036752,257.73961911783425,-15.410380882165725,251.46921344171523,-21.68078655828475,245.19880776558696,-27.951192234413014,1.0,1.0,25732.562594343566,25732.562594343566,276.1033151531482,2.9533151531481963,276.1033151531482,276.1033151531482,86949.073841858,86958.86993096548,-9.796089107476291,0.0,8648.866644398773,8648.866644398773,0.9210575926295662,3406.3574583586264,276.1033151531482,2.9533151531481963,1.0,0.002,0.14012054989821862,0.004759556178563372,0.00021617458694118665,0.0017838254145532374,0.10808729347059332,0.10808729347059332,0.0,1.4944239422332029e-12,1.0,1.0001651995615588,0.08195874711861961,0.09221223972151442,0.0,1.5218095475549837e-05,19.576996310413513,0.0,1599430.7018563445,266.0490316068494,8.236155889562724e-05,1.0,1286428.8006253415,2590.3722414277054,,,,,,,,,,,,,,,,,,,3.0,14244.452277761065,1584.9771770427199,0.3694368145715973,6.175450102142607,2.701751490291532
1218.0,-29.701755764836626,4.893825627566587,35.0470594887062,30.666059057135158,5.140696805501451,-26.217510507800906,-39.72726871781049,1.6564515482704987,-7.101288874634008,-7.10137043274474,40.09437691167565,35692.58149860405,15422.369913713828,15422.369913713828,51114.95141231788,86960.9114009386,86958.44115807238,15422.369913713828,102380.81107178621,102380.81107178621,102380.81107178621,130286.47449063582,125932.03004063849,4354.4444499973315,0.0,98831.18928542854,47563.24027975917,56964.38778407707,27905.663418849617,84870.0512029267,21119.018148060488,1584.9949341776378,0.0,0.8754083387049608,2.6681407590176947,0.0014947306463915918,1.0,1.0,-7.020403380680932,326527.3928306852,1558606.5143552725,4.773279512152475,1558606.5143552725,4.773279512152475,0.7568004326245507,0.0922121628259025,3.3894203013975055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3894203013975055,1.2839746285827476,1.284283854670122,2.6397875985592885,5593.393155518399,14244.430564119872,6457.865551259625,0.0004772115590387976,29158.72936875933,2973.362908715956,19302.99229307771,1968.3574200239339,0.6619970317965549,0.6619970317965549,30625.82812962836,30484.863174865135,1.0057834579820621,0.8,4344.429919991009,4324.433322199387,1.0057834579820621,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1741.9473259697518,2034.6934298245008,8.853522539855277,4.893825627566587,-0.7862870383044847,5.680112665871071,2.7016438947403456,3.5,0.7718982556400987,0.6,0.00024082250747151695,1.0001642324207387,0.00024078296310261398,198.67616757440135,0.0,7.876142868902315e-06,22.320988890469163,0.012523310774309548,8.132446760497129e-05,0.00015949803986654566,0.0005406058943567785,0.09221216280754789,0.09221216280754789,0.09221216280754789,0.09222719144963896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489365.57742134045,595.1210816441803,0.0,0.09221216280754789,0.0922121628259025,0.0922121628259025,0.36943561277838494,0.36943561277838494,0.5,9.682586352251937,0.08503553105526862,0.08503553105526862,5.6274984672199935e-12,8.155811070764685e-05,0.08096705206378374,5.6274984672199935e-12,27905.663418849617,21119.018148060488,0.7568004326245507,0.6022731303661003,0.4205556729695152,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497011347929607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.07420427407,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8738489676205,260.8738489676205,-12.27615103237946,245.19727305614998,276.5504248790881,106747.54172494463,106887.6086861774,-140.06696123274713,0.0,nan,276.5504248790881,3.4004248790881206,270.279794514515,-2.8702054854849735,264.00916414990957,-9.140835850090411,257.73853378532124,-15.41146621467874,251.46790342073922,-21.682096579260758,245.19727305614998,-27.952726943849996,1.0,1.0,25732.562594343566,25732.562594343566,276.10294589948694,2.952945899486963,276.10294589948694,276.10294589948694,86948.74427979536,86958.44115807238,-9.696878277027281,0.0,8648.866644398773,8648.866644398773,0.9210570074698463,3406.3674029044932,276.10294589948694,2.952945899486963,1.0,0.002,0.14010551599272392,0.004759561466188071,0.00021615125142087857,0.00178384874826444,0.10807562571043929,0.10807562571043929,0.0,-3.1468144062740677e-13,1.0,1.0001632006357206,0.08096705205815624,0.0922121628259025,0.0,1.5033906913781937e-05,19.340067190956688,0.0,1599430.3223276578,266.04871112536597,8.155810508014838e-05,1.0,1286429.888243301,2590.3678593856057,,,,,,,,,,,,,,,,,,,3.0,14244.430564119872,1584.9949341776378,0.36943561277838494,6.175450102142607,2.7016438947403456
1219.0,-29.70333419810156,4.894053767988926,35.04706860157066,30.665519297495507,5.140339105111421,-26.21896686777886,-39.72867677276952,1.655971774580351,-7.101600944056258,-7.10168160202496,40.094381904577205,35691.85474856369,15422.623151296288,15422.623151296288,51114.47789985998,86960.55705198357,86957.98349627317,15422.623151296288,102380.60664756945,102380.60664756945,102380.60664756945,130286.46332599856,125931.82536041377,4354.637965584791,0.0,98831.28711710816,47562.96487417961,56964.80249214284,27905.856678429103,84870.65917057195,21119.136489397813,1585.0114344001736,0.0,0.8754065950510765,2.668109684031468,0.0014947306463915918,1.0,1.0,-7.021818787396228,326523.3617635693,1558606.730061052,4.773339100892927,1558606.730061052,4.773339100892927,0.7567994322038734,0.09221207084783119,3.389430912968681,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389430912968681,1.2839769518330064,1.2842861277031994,2.6397910866935166,5593.400546456264,14244.408872156204,6457.853539052069,0.0004772082338669737,29158.666942866046,2973.356543046407,19302.956387785467,1968.3537587030708,0.6619972176920154,0.6619972176920154,30625.904836091264,30484.863174865135,1.0057866068812256,0.8,4344.440801193995,4324.433322199387,1.0057866068812256,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1741.9055899645284,2034.6934298245008,8.853880049612993,4.894053767988926,-0.7863789972496971,5.680432765238623,2.7015360126768844,3.5,0.7718674321933955,0.6,0.00024078296310261398,1.0001638982283223,0.0002407435056685548,198.67746832915088,0.0,7.856523662790994e-06,22.265388060349675,0.012531167297972339,8.131154029717741e-05,0.00015947142280543655,0.0005405173701918454,0.09221207083852714,0.09221207083852714,0.09221207083852714,0.09222689370798832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489363.4564002131,595.1217723969476,0.0,0.09221207083852714,0.09221207084783119,0.09221207084783119,0.36943439322758853,0.36943439322758853,0.5,9.683031038493686,0.08411446600388217,0.08411446600388217,-9.094947017729282e-12,8.065796868095276e-05,0.07986281462871148,-9.094947017729282e-12,27905.856678429103,21119.136489397813,0.7567994322038734,0.6022632367816393,0.4205440973049433,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497105882561705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.01860344395,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8728768741449,260.8728768741449,-12.277123125855098,245.19574149449673,276.55001225379,106751.68300495142,106891.62115331115,-139.93814835973524,0.0,nan,276.55001225379,3.4000122537900097,270.2791581019444,-2.8708418980555734,264.00830395006966,-9.141696049930317,257.73744979821134,-15.412550201788633,251.466595646357,-21.68340435364297,245.19574149449673,-27.954258505503248,1.0,1.0,25732.562594343566,25732.562594343566,276.10258181439497,2.952581814394989,276.10258181439497,276.10258181439497,86948.40608542538,86957.98349627317,-9.577410847792635,0.0,8648.866644398773,8648.866644398773,0.9210563799377702,3406.3780675335242,276.10258181439497,2.952581814394989,1.0,0.002,0.14009068717283382,0.00475956742130796,0.0002161282360998128,0.0017838717641783452,0.1080641180499064,0.1080641180499064,0.0,2.781581388833221e-13,1.0,1.0001609749201725,0.07986281463780642,0.09221207084783119,0.0,1.4828821451611644e-05,19.076254821566742,0.0,1599429.9525931615,266.0483990559437,8.065797777589978e-05,1.0,1286430.9469107185,2590.3635939964024,,,,,,,,,,,,,,,,,,,3.0,14244.408872156204,1585.0114344001736,0.36943439322758853,6.175450102142607,2.7015360126768844
1220.0,-29.70490913950655,4.894279838696546,35.04707731490597,30.66497293710711,5.139982131352992,-26.220420012422164,-39.73008056692777,1.6554930040188611,-7.101912017187658,-7.101991890162088,40.09438860299574,35691.13098676525,15422.871517801694,15422.871517801694,51114.002504566946,86960.19032171363,86957.55878988009,15422.871517801694,102380.43030768179,102380.43030768179,102380.43030768179,130286.48846759796,125931.65950690125,4354.828960696707,0.0,98831.37335303992,47562.69318176677,56965.2001903035,27906.058159916163,84871.25835021966,21119.260753368206,1585.028312852375,0.0,0.8754048496556861,2.6680786958824827,0.0014947306463915918,1.0,1.0,-7.0230863172013756,326519.3421519763,1558607.0194497593,4.773398749297724,1558607.0194497593,4.773398749297724,0.7567984210576753,0.092211975243779,3.3894420165188857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3894420165188857,1.2839792702250452,1.2842883959883318,2.639794967970793,5593.408770417072,14244.387192350969,6457.841190560727,0.0004772047255283385,29158.596863841423,2973.3493969746473,19302.919477318486,1968.3499948829099,0.6619975428672076,0.6619975428672076,30625.985098806566,30484.863174865135,1.0057899017712444,0.8,4344.452186869522,4324.433322199387,1.0057899017712444,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1741.8637554658749,2034.6934298245008,8.854235280690325,4.894279838696546,-0.7864717890364838,5.68075162773303,2.7014278777502345,3.5,0.771836536500067,0.6,0.0002407435056685548,1.0001635377274063,0.00024070414146028308,198.67876622124712,0.0,7.83930310564268e-06,22.216585001391355,0.012539006601077981,8.129865399863335e-05,0.00015944485166992145,0.0005404290795676532,0.09221197524202673,0.09221197524202673,0.09221197524202673,0.0922266207703395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489361.3692795575,595.1224521961185,0.0,0.09221197524202673,0.092211975243779,0.092211975243779,0.36943315322054116,0.36943315322054116,0.5,9.683470408333815,0.08318584306124421,0.08318584306124421,1.0828671292983927e-10,7.987297442468844e-05,0.0789055729607071,1.0828671292983927e-10,27906.058159916163,21119.260753368206,0.7567984210576753,0.6022533835146637,0.4205326005593845,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449720022479609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.96980038499,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8719058962867,260.8719058962867,-12.278094103713272,245.19421311804945,276.5495986745212,106755.84722983064,106895.62477905005,-139.77754921940385,0.0,nan,276.5495986745212,3.399598674521201,270.2785215632386,-2.871478436761379,264.00744445192976,-9.14255554807022,257.736367340636,-15.413632659363998,251.4652902293452,-21.68470977065479,245.19421311804945,-27.95578688195053,1.0,1.0,25732.562594343566,25732.562594343566,276.10222242081886,2.9522224208188845,276.10222242081886,276.10222242081886,86948.04233275735,86957.55878988009,-9.516457122736028,0.0,8648.866644398773,8648.866644398773,0.921055723310601,3406.38922660148,276.10222242081886,2.9522224208188845,1.0,0.002,0.14007603614532466,0.004759572802124378,0.00021610549549168557,0.0017838945063231052,0.10805274774584278,0.10805274774584278,0.0,1.8147909390531236e-12,1.0,1.000159045438998,0.07890557285242039,0.092211975243779,0.0,1.46510307975994e-05,18.84755488878777,0.0,1599429.5841961305,266.0480879828123,7.98728661379755e-05,1.0,1286432.0025780015,2590.359340705008,,,,,,,,,,,,,,,,,,,3.0,14244.387192350969,1585.028312852375,0.36943315322054116,6.175450102142607,2.7014278777502345
1221.0,-29.706478678771585,4.894504107325094,35.04708588322192,30.66447920808571,5.139649917878357,-26.221865819094006,-39.7314794716425,1.6550370581031635,-7.102200306700581,-7.102279807903895,40.09440184547852,35690.38606974095,15423.087766460176,15423.087766460176,51113.47383620113,86959.86056743308,86957.27935952261,15423.087766460176,102380.36712598278,102380.36712598278,102380.36712598278,130286.63715603668,125931.61856926198,4355.018586774712,0.0,98831.49524266226,47562.39855282325,56965.66298871001,27906.270030053907,84871.93301876393,21119.39404759096,1585.0451410423384,0.0,0.875403202868404,2.6680499374503333,0.0014947306463915918,1.0,1.0,-7.023825214969008,326515.61236809613,1558607.5915575575,4.773455027934368,1558607.5915575575,4.773455027934368,0.75679745178579,0.09221187403785333,3.389450858421247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389450858421247,1.2839814817883617,1.2842905575385497,2.6397973074349443,5593.413727460881,14244.365529884886,6457.8301874147255,0.00047720194027896115,29158.556760635976,2973.3453075857688,19302.886588178757,1968.3466411240086,0.6619973254038978,0.6619973254038978,30626.0490130197,30484.863174865135,1.0057925255352929,0.8,4344.461253426634,4324.433322199387,1.0057925255352929,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1741.8218258478096,2034.6934298245008,8.854572573146612,4.894504107325094,-0.7865550913179442,5.681059198643038,2.7013194986936813,3.5,0.7718055710553375,0.6,0.00024070414146028308,1.0001629788342803,0.00024066491817246717,198.68005967632334,0.0,7.820832332700253e-06,22.164238830872517,0.01254682743341068,8.128581446133223e-05,0.00015941832699895085,0.000540340585294673,0.09221187402166088,0.09221187402166088,0.09221187402166088,0.0922264323489495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489359.3264713615,595.1231178901974,0.0,0.09221187402166088,0.09221187403785333,0.09221187403785333,0.369431896132362,0.369431896132362,0.5,9.68390715642118,0.08234459062555288,0.08234459062555288,-3.177547114319168e-11,7.950120328814592e-05,0.07845459293486101,-3.177547114319168e-11,27906.270030053907,21119.39404759096,0.75679745178579,0.6022423670367058,0.4205204806852971,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497294359490696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.917454214476,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8709385732429,260.8709385732429,-12.279061426757096,245.1926885058768,276.5491886406091,106760.18230904698,106899.4337275442,-139.25141849722002,0.0,nan,276.5491886406091,3.399188640609111,270.2778886136647,-2.872111386335291,264.00658858671085,-9.14341141328913,257.73528855977054,-15.41471144022944,251.46398853282574,-21.68601146717424,245.1926885058768,-27.95731149412319,1.0,1.0,25732.562594343566,25732.562594343566,276.10190219475635,2.9519021947563715,276.10190219475635,276.10190219475635,86947.6754280949,86957.27935952261,-9.603931427714997,0.0,8648.866644398773,8648.866644398773,0.9210552004289623,3406.3981127133534,276.10190219475635,2.9519021947563715,1.0,0.002,0.14006146890077117,0.0047595817866109644,0.0002160828940744369,0.0017839171052540404,0.10804144703721845,0.10804144703721845,0.0,-6.715227332532159e-13,1.0,1.000158136235381,0.07845459296663648,0.09221187403785333,0.0,1.4567244468942738e-05,18.73978374367988,0.0,1599429.2432829347,266.0477996932994,7.950123506361706e-05,1.0,1286432.982135569,2590.355394069349,,,,,,,,,,,,,,,,,,,3.0,14244.365529884886,1585.0451410423384,0.369431896132362,6.175450102142607,2.7013194986936813
