time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1222.0,-29.70805096725016,4.894726247601126,35.04709409551396,30.663976433593803,5.139302271233126,-26.223315643403364,-39.73287890022618,1.6545669472000968,-7.102522155311078,-7.102600874027816,40.094408709987924,35689.63124009839,15423.343168711457,15423.343168711457,51112.974408809845,86959.54835175854,86956.844106224,15423.343168711457,102380.18727493545,102380.18727493545,102380.18727493545,130286.67112486705,125931.46502841124,4355.206096455799,0.0,98831.62976184487,47562.09106366143,56966.15410909271,27906.483849931592,84872.6379590243,21119.52632834431,1585.062885818437,0.0,0.8754013970588435,2.6680178730925617,0.0014947306463915918,1.0,1.0,-7.025092565110697,326511.4532109044,1558607.888121633,4.773516741279141,1558607.888121633,4.773516741279141,0.7567963933369585,0.09221177712103283,3.3894595308162025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3894595308162025,1.2839837592520227,1.2842927851857477,2.6397993793867864,5593.418117678207,14244.343923143626,6457.819439484115,0.0004771992845584064,29158.521841989837,2973.3417468748085,19302.85446189491,1968.3433651547582,0.6619970163953154,0.6619970163953154,30626.111701906153,30484.863174865135,1.0057950989993698,0.8,4344.470146164907,4324.433322199387,1.0057950989993698,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1741.7798310073006,2034.6934298245008,8.854932692492989,4.894726247601126,-0.7866553202636473,5.681381567864773,2.701210952794454,3.5,0.7717745579412726,0.6,0.00024066491817246717,1.0001632664305902,0.00024062563208440826,198.68135541186138,0.0,7.792885163966155e-06,22.085036554680084,0.012554620318574647,8.127297199134482e-05,0.00015939194618112235,0.0005402525511189484,0.09221177711313645,0.09221177711313645,0.09221177711313645,0.09222616620732424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489357.2772882971,595.123785344729,0.0,0.09221177711313645,0.09221177712103283,0.09221177712103283,0.36943063271667737,0.36943063271667737,0.5,9.684338829304622,0.0814944200835157,0.0814944200835157,7.503331289626658e-12,7.871871673614805e-05,0.07750830891711757,7.503331289626658e-12,27906.483849931592,21119.52632834431,0.7567963933369585,0.6022314804623689,0.4205080942261863,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497388172457695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.83825193828,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.86997258756315,260.86997258756315,-12.280027412436823,245.19116635838543,276.54877881674037,106764.30637396136,106903.36527227264,-139.05889831127607,0.0,nan,276.54877881674037,3.398778816740389,270.2772563250719,-2.872743674928074,264.0057338333932,-9.14426616660677,257.7342113417289,-15.415788658271083,251.46268885005915,-21.687311149940825,245.19116635838543,-27.958833641614547,1.0,1.0,25732.562594343566,25732.562594343566,276.1015308037382,2.951530803738251,276.1015308037382,276.1015308037382,86947.43726824739,86956.844106224,-9.406837976610404,0.0,8648.866644398773,8648.866644398773,0.9210546875707316,3406.4068284702835,276.1015308037382,2.951530803738251,1.0,0.002,0.14004707741327277,0.004759584187260831,0.0002160605491628221,0.0017839394510111002,0.10803027458141105,0.10803027458141105,0.0,1.739225083396967e-13,1.0,1.0001562288265822,0.07750830890961424,0.09221177712103283,0.0,1.4391489113031223e-05,18.513701977345367,0.0,1599428.862164088,266.0474778446889,7.871870923281676e-05,1.0,1286434.0744684688,2590.350993072424,,,,,,,,,,,,,,,,,,,3.0,14244.343923143626,1585.062885818437,0.36943063271667737,6.175450102142607,2.701210952794454
1223.0,-29.70961521041752,4.89494641399762,35.04710198877558,30.663422075472795,5.138939806361126,-26.224759708736702,-39.73427371876312,1.6540843045221654,-7.1028323443377985,-7.102910382457513,40.094415929831506,35688.91870166438,15423.580034735136,15423.580034735136,51112.49873639952,86959.18129547407,86956.44620364277,15423.580034735136,102380.0262383779,102380.0262383779,102380.0262383779,130286.71535721188,125931.32425295515,4355.391104256736,0.0,98831.71128836891,47561.825116656386,56966.5401907917,27906.689118833976,84873.22930962568,21119.65330972979,1585.079936012902,0.0,0.8753996538995148,2.667986962309893,0.0014947306463915918,1.0,1.0,-7.0262208106317985,326507.4438131363,1558608.200036529,4.7735763137104374,1558608.200036529,4.7735763137104374,0.7567953769003836,0.09221167054073284,3.38947095445019,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38947095445019,1.2839860954061595,1.2842950714567272,2.6398034733997715,5593.426792400454,14244.32220900848,6457.806891876625,0.0004771956737547133,29158.44762103899,2973.3341784441163,19302.816956256436,1968.3395406439954,0.661997415196023,0.661997415196023,30626.194278227118,30484.863174865135,1.0057984888717,0.8,4344.481860037197,4324.433322199387,1.0057984888717,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1741.7377316987238,2034.6934298245008,8.855282717962629,4.89494641399762,-0.7867512849752858,5.681697698972906,2.7011021386232654,3.5,0.7717434681780758,0.6,0.00024062563208440826,1.000162433021825,0.00024058655288361288,198.68264453193245,0.0,7.805413224374739e-06,22.12054107787801,0.012562425731799021,8.12601736938451e-05,0.00015936545839056315,0.0005401645923574542,0.09221167052994192,0.09221167052994192,0.09221167052994192,0.09222590610455124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489355.25203895004,595.1244450240396,0.0,0.09221167052994192,0.09221167054073284,0.09221167054073284,0.3694293531113474,0.3694293531113474,0.5,9.684765897589042,0.08064632019096507,0.08064632019096507,-1.5575096767861396e-11,7.803811973872143e-05,0.07668957182573877,-1.5575096767861396e-11,27906.689118833976,21119.65330972979,0.7567953769003836,0.6022216799355686,0.420496769027932,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497482150908914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.87375646148,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.86900708036654,260.86900708036654,-12.280992919633434,245.18964748239284,276.5483666783402,106768.38526420553,106907.37528217516,-138.99001796961386,0.0,nan,276.5483666783402,3.39836667834021,270.2766228391522,-2.873377160847781,264.0048789999555,-9.145121000044469,257.73313516077366,-15.41686483922632,251.46139132158493,-21.68860867841505,245.18964748239284,-27.960352517607134,1.0,1.0,25732.562594343566,25732.562594343566,276.1011752889822,2.951175288982199,276.1011752889822,276.1011752889822,86947.0426677475,86956.44620364277,-9.40353589526785,0.0,8648.866644398773,8648.866644398773,0.9210540120117764,3406.418309222441,276.1011752889822,2.951175288982199,1.0,0.002,0.14003283799756167,0.0047595880057097,0.00021603844400831766,0.0017839615564906978,0.10801922200415882,0.10801922200415882,0.0,4.990153255890473e-13,1.0,1.0001545784739252,0.07668957184131386,0.09221167054073284,0.0,1.4239417258186834e-05,18.318086555748938,0.0,1599428.4949546144,266.0471676556622,7.80381353138182e-05,1.0,1286435.127478065,2590.3467505189847,,,,,,,,,,,,,,,,,,,3.0,14244.32220900848,1585.079936012902,0.3694293531113474,6.175450102142607,2.7011021386232654
1224.0,-29.711173994891016,4.895164872120136,35.047109702228404,30.662937880866252,5.138593222495918,-26.226197273147385,-39.735663717705734,1.6536165007133334,-7.10311992611048,-7.103197555903148,40.09442652858692,35688.16867425766,15423.785028873159,15423.785028873159,51111.953703130814,86958.90021806044,86956.14787241025,15423.785028873159,102379.9329012834,102379.9329012834,102379.9329012834,130286.824570558,125931.25014448009,4355.574426077911,0.0,98831.86883596584,47561.512345938696,56967.06276669683,27906.891669274606,84873.95443597143,21119.77990631389,1585.0963129305467,0.0,0.8753980214122847,2.667958279501713,0.0014947306463915918,1.0,1.0,-7.026997176599423,326503.7237795716,1558608.6579293187,4.773632104060053,1558608.6579293187,4.773632104060053,0.7567944204107365,0.09221155428085206,3.3894785196977963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3894785196977963,1.283988361808648,1.2842972882247474,2.6398047058022542,5593.4294037134305,14244.30060363812,6457.79687311312,0.0004771934110722775,29158.42902134032,2973.332281802687,19302.787009501862,1968.336486924879,0.6619968104377173,0.6619968104377173,30626.248963974685,30484.863174865135,1.005800733798626,0.8,4344.489617489401,4324.433322199387,1.005800733798626,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1741.6955445739281,2034.6934298245008,8.855614907510306,4.895164872120136,-0.7868377158671782,5.682002587987315,2.7009930992322095,3.5,0.7717123140663456,0.6,0.00024058655288361288,1.0001618682061466,0.00024054761587253876,198.68392916802318,0.0,7.764358960220694e-06,22.00419329326545,0.012570190090759242,8.124742147241647e-05,0.00015933913141119642,0.0005400765632655547,0.09221155425315325,0.09221155425315325,0.09221155425315325,0.09222569548184908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489353.2568082426,595.1250950960007,0.0,0.09221155425315325,0.09221155428085206,0.09221155428085206,0.3694280591549383,0.3694280591549383,0.5,9.685190132507612,0.07986185653311395,0.07986185653311395,-1.0174971976084635e-11,7.762979265635295e-05,0.07620037930371382,-1.0174971976084635e-11,27906.891669274606,21119.77990631389,0.7567944204107365,0.602210113135349,0.42048433952939784,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497575649630767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.757408676865,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8680439046299,260.8680439046299,-12.281956095370049,245.18813237031796,276.5479554389424,106772.50788227303,106911.16227396778,-138.6543916947765,0.0,nan,276.5479554389424,3.397955438942404,270.27599082521533,-2.8740091747846463,264.00402621149186,-9.145973788508115,257.73206159776754,-15.417938402232437,251.46009698404424,-21.689903015955736,245.18813237031796,-27.96186762968202,1.0,1.0,25732.562594343566,25732.562594343566,276.10085362185725,2.950853621857277,276.10085362185725,276.10085362185725,86946.68456898296,86956.14787241025,-9.4633034272847,0.0,8648.866644398773,8648.866644398773,0.9210535646253762,3406.4259122962853,276.10085362185725,2.950853621857277,1.0,0.002,0.14001868946147822,0.004759595397889873,0.00021601648897345558,0.0017839835098460465,0.10800824448672779,0.10800824448672779,0.0,-1.180497973679584e-12,1.0,1.0001535922698261,0.07620037931388879,0.09221155428085206,0.0,1.4148535834305655e-05,18.201187323032357,0.0,1599428.1548214953,266.0468800738895,7.762980283132492e-05,1.0,1286436.1044978467,2590.3428141359536,,,,,,,,,,,,,,,,,,,3.0,14244.30060363812,1585.0963129305467,0.3694280591549383,6.175450102142607,2.7009930992322095
1225.0,-29.7127300992102,4.895381633796325,35.04711731792747,30.662486235983692,5.138292267211042,-26.22762786257022,-39.737048897054024,1.6531900303502904,-7.103408508391851,-7.10348582615318,40.09443913516244,35687.41222554564,15423.988602923213,15423.988602923213,51111.40082846885,86958.57645108466,86955.87848167607,15423.988602923213,102379.86708459929,102379.86708459929,102379.86708459929,130286.97229291275,125931.21537501122,4355.756917901528,0.0,98831.9985745551,47561.20870242807,56967.544302363356,27907.105208313453,84874.64951067681,21119.914272904145,1585.1132480698263,0.0,0.8753963750537875,2.667929486125769,0.0014947306463915918,1.0,1.0,-7.027658253611207,326499.98957187805,1558609.202565054,4.773688368593135,1558609.202565054,4.773688368593135,0.7567934443667264,0.09221143948982653,3.389486154178013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389486154178013,1.2839904347990063,1.2842993117165127,2.639806389763797,5593.43297182587,14244.279055482153,6457.786486046391,0.0004771909413999971,29158.401621653156,2973.329487812164,19302.755961864306,1968.33332094694,0.6619963677134482,0.6619963677134482,30626.304150148673,30484.863174865135,1.005802999269777,0.8,4344.497445929645,4324.433322199387,1.005802999269777,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1741.6532993565083,2034.6934298245008,8.855946593172098,4.895381633796325,-0.7869256568360399,5.682307290632365,2.700883911455831,3.5,0.7716811175588089,0.6,0.00024054761587253876,1.0001615919286098,0.00024050875159952026,198.68521160988863,0.0,7.73615835026514e-06,21.924272764651406,0.012577926249109507,8.123471530756846e-05,0.0001593129005649703,0.0005399888706469053,0.09221143944217716,0.09221143944217716,0.09221143944217716,0.09222551203390957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489351.281248058,595.1257388620215,0.0,0.09221143944217716,0.09221143948982653,0.09221143948982653,0.36942675790539836,0.36942675790539836,0.5,9.685612303979847,0.07916012482166934,0.07916012482166934,1.8701484805205837e-11,7.731776133823587e-05,0.07582757254198214,1.8701484805205837e-11,27907.105208313453,21119.914272904145,0.7567934443667264,0.6021986673657992,0.42047198346375897,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497668823216971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.67748814825,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.86708702814815,260.86708702814815,-12.282912971851829,245.18662121555582,276.54755284074037,106777.04996359922,106914.79754220982,-137.74757861063998,0.0,nan,276.54755284074037,3.3975528407403885,270.2753665157,-2.8746334842999772,264.00318019067026,-9.146819809329713,257.7309938656308,-15.41900613436917,251.4588075405917,-21.691192459408285,245.18662121555582,-27.96337878444416,1.0,1.0,25732.562594343566,25732.562594343566,276.10053420408866,2.950534204088683,276.10053420408866,276.10053420408866,86946.42292524104,86955.87848167607,-9.455556435030303,0.0,8648.866644398773,8648.866644398773,0.9210531131442184,3406.433584948903,276.10053420408866,2.950534204088683,1.0,0.002,0.14000461019358576,0.004759602308559374,0.00021599464034393053,0.0017840053562941265,0.10799732017196526,0.10799732017196526,0.0,-3.3619431023812485e-12,1.0,1.0001528406145082,0.07582757252328065,0.09221143948982653,0.0,1.4079265047066987e-05,18.112088689575973,0.0,1599427.8136418837,266.0465914916081,7.731774263675106e-05,1.0,1286437.085247508,2590.338862734144,,,,,,,,,,,,,,,,,,,3.0,14244.279055482153,1585.1132480698263,0.36942675790539836,6.175450102142607,2.700883911455831
1226.0,-29.714282531222622,4.895596625139052,35.04712504207622,30.661979619786166,5.137971647397366,-26.229057113348265,-39.73843009499831,1.6527462294395059,-7.10370603509557,-7.1037832656805895,40.094457495370214,35686.68376109144,15424.201041306156,15424.201041306156,51110.884802397595,86958.2019477931,86955.67399114142,15424.201041306156,102379.87503244757,102379.87503244757,102379.87503244757,130287.2258946218,125931.28610378044,4355.939790841361,0.0,98832.07912467657,47560.93435407038,56967.93863400688,27907.350862174233,84875.28949618111,21120.07102464503,1585.131941473367,0.0,0.8753946555826941,2.6678997741038484,0.0014947306463915918,1.0,1.0,-7.028059276203521,326496.13662127475,1558609.9957725895,4.773747131901067,1558609.9957725895,4.773747131901067,0.7567923995706551,0.09221133659296994,3.389496499388511,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389496499388511,1.283992588621214,1.2843014161528077,2.639810018707541,5593.440661122202,14244.257509059129,6457.774411362781,0.00047718756122626415,29158.33639081987,2973.322836118335,19302.719869826964,1968.329640583376,0.6619966108870388,0.6619966108870388,30626.378930915333,30484.863174865135,1.0058060691285324,0.8,4344.508053962798,4324.433322199387,1.0058060691285324,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1741.6109963225608,2034.6934298245008,8.85628367865993,4.895596625139052,-0.7870189692871339,5.682615594426186,2.700774576015015,3.5,0.7716498788614328,0.6,0.00024050875159952026,1.000161212601329,0.00024046998480772787,198.68649103977145,0.0,7.721756308744674e-06,21.883457378982406,0.012585648005418252,8.122204749287978e-05,0.00015928670410664047,0.0005399017259685914,0.09221133657331808,0.09221133657331808,0.09221133657331808,0.0922253914044009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489349.33607618464,595.1263730172794,0.0,0.09221133657331808,0.09221133659296994,0.09221133659296994,0.36942545242275376,0.36942545242275376,0.5,9.686033947257124,0.07858136790906656,0.07858136790906656,-7.901235221652314e-12,7.723058502051572e-05,0.07572398947706915,-7.901235221652314e-12,27907.350862174233,21120.07102464503,0.7567923995706551,0.6021880467894873,0.4204602302145565,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497761837740886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.63667276258,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8661338517828,260.8661338517828,-12.283866148217157,245.1851137541361,276.5471539494282,106781.41888721376,106918.63381621022,-137.21492899644727,0.0,nan,276.5471539494282,3.3971539494282297,270.27474591036844,-2.8752540896315395,264.0023378713163,-9.147662128683692,257.72992983225396,-15.420070167746019,251.45752179319376,-21.692478206806214,245.1851137541361,-27.96488624586388,1.0,1.0,25732.562594343566,25732.562594343566,276.10021312093915,2.9502131209391678,276.10021312093915,276.10021312093915,86946.04843383563,86955.67399114142,-9.62555730578606,0.0,8648.866644398773,8648.866644398773,0.9210525013574095,3406.4439818854535,276.10021312093915,2.9502131209391678,1.0,0.002,0.13999055021125925,0.004759607528021508,0.00021597281743607,0.001784027181656852,0.107986408718035,0.107986408718035,0.0,-9.070782319708925e-13,1.0,1.000152631506191,0.07572398948497039,0.09221133659296994,0.0,1.4059983413991425e-05,18.08729830963644,0.0,1599427.462217801,266.0462939649044,7.723059292175094e-05,1.0,1286438.0971913054,2590.3347856615997,,,,,,,,,,,,,,,,,,,3.0,14244.257509059129,1585.131941473367,0.36942545242275376,6.175450102142607,2.700774576015015
1227.0,-29.71583112255881,4.8958098486540464,35.04713270091614,30.66147604202854,5.137627122474228,-26.23048529803846,-39.739811048470415,1.652281297835653,-7.104005905405359,-7.104082824468524,40.09447105949231,35685.954508038696,15424.413181844617,15424.413181844617,51110.367689883315,86957.88475164406,86955.4002830903,15424.413181844617,102379.81346493492,102379.81346493492,102379.81346493492,130287.39094054655,125931.26951296264,4356.121427583923,0.0,98832.20282360227,47560.64501794692,56968.39756183929,27907.577475611623,84875.9750374509,21120.213968462605,1585.1497770469084,0.0,0.8753929429157171,2.6678698535479612,0.0014947306463915918,1.0,1.0,-7.028729979338891,326492.25625497336,1558610.581777072,4.773805662820617,1558610.581777072,4.773805662820617,0.7567913763535914,0.09221122779682803,3.389505499925864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389505499925864,1.283994840980927,1.284303619275309,2.6398123977946835,5593.445702122374,14244.235984334508,6457.763430494525,0.0004771847678322396,29158.29545807315,2973.318662139788,19302.687047276904,1968.3262936147314,0.661996414537754,0.661996414537754,30626.44399162141,30484.863174865135,1.0058087399662503,0.8,4344.517283155782,4324.433322199387,1.0058087399662503,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1741.5686257511206,2034.6934298245008,8.856620952959707,4.8958098486540464,-0.7871143283700359,5.682924177024082,2.7006650677930644,3.5,0.7716185907980184,0.6,0.00024046998480772787,1.000160815773614,0.0002404313196590559,198.6877673188062,0.0,7.702437830099356e-06,21.828708810501578,0.012593350443248351,8.120938374602221e-05,0.00015926060106170566,0.0005398146832201503,0.09221122776771391,0.09221122776771391,0.09221122776771391,0.09222521434927952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489347.37758242025,595.1270112725199,0.0,0.09221122776771391,0.09221122779682803,0.09221122779682803,0.3694241488429796,0.3694241488429796,0.5,9.686453542021711,0.07804490648732099,0.07804490648732099,2.4442670110147446e-12,7.691906318996189e-05,0.07535284512965745,2.4442670110147446e-12,27907.577475611623,21120.213968462605,0.7567913763535914,0.6021770903642785,0.42044824218269694,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449785463389069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.5819241941,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.86518187872457,260.86518187872457,-12.284818121275407,245.18360976060623,276.5467539968424,106785.48066708769,106922.5223719858,-137.04170489812049,0.0,nan,276.5467539968424,3.396753996842449,270.27412514959315,-2.8758748504068308,264.00149630235177,-9.14850369764821,257.7288674551013,-15.421132544898683,251.45623860785253,-21.69376139214745,245.18360976060623,-27.966390239393746,1.0,1.0,25732.562594343566,25732.562594343566,276.09988191545546,2.949881915455478,276.09988191545546,276.09988191545546,86945.68824520055,86955.4002830903,-9.712037889752537,0.0,8648.866644398773,8648.866644398773,0.9210519690899899,3406.4530274254935,276.09988191545546,2.949881915455478,1.0,0.002,0.13997655918873386,0.004759612079177146,0.0002159511000061316,0.0017840488983965003,0.1079755500030658,0.1079755500030658,0.0,-1.5973680711489635e-12,1.0,1.0001518831914415,0.07535284512721319,0.09221122779682803,0.0,1.3991021750640165e-05,17.998597657634562,0.0,1599427.1077082828,266.0459940945946,7.691906074569488e-05,1.0,1286439.1163433813,2590.3306795567173,,,,,,,,,,,,,,,,,,,3.0,14244.235984334508,1585.1497770469084,0.3694241488429796,6.175450102142607,2.7006650677930644
1228.0,-29.71738283363653,4.8960211239699865,35.047139906596044,30.66097875069829,5.1372932969135165,-26.231915220596456,-39.7411922114901,1.651825683604655,-7.104325730942435,-7.104401760051026,40.094473302417036,35685.21556358749,15424.64696541322,15424.64696541322,51109.862529000704,86957.55468477243,86954.93097205414,15424.64696541322,102379.57793746736,102379.57793746736,102379.57793746736,130287.35033599437,125931.05038590342,4356.299950090949,0.0,98832.31866390501,47560.35267617452,56968.85109747832,27907.77239852701,84876.62349600533,21120.332772160582,1585.166579854977,0.0,0.8753911666748792,2.6678380051163,0.0014947306463915918,1.0,1.0,-7.030105813355533,326488.1249292368,1558610.6786770034,4.773866366547995,1558610.6786770034,4.773866366547995,0.7567903475261009,0.09221110963298904,3.3895145859238838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3895145859238838,1.2839970496035762,1.2843057787805718,2.639814933352354,5593.45107466482,14244.214484803697,6457.752324176744,0.0004771819030917136,29158.2514718597,2973.314176794288,19302.653849749822,1968.3229084090717,0.6619962746524288,0.6619962746524288,30626.50967004793,30484.863174865135,1.00581143616374,0.8,4344.526599975561,4324.433322199387,1.00581143616374,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1741.5261867897239,2034.6934298245008,8.85697101910741,4.8960211239699865,-0.78722000332567,5.6832411272956564,2.7005553845953196,3.5,0.7715872527415198,0.6,0.0002404313196590559,1.000161141817699,0.00024039258236137283,198.68904618344524,0.0,7.682292062685995e-06,21.77161570565211,0.012601032735311038,8.119671990319207e-05,0.0001592345997558638,0.0005397279984562521,0.09221110963847803,0.09221110963847803,0.09221110963847803,0.09222490384185966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489345.3921104406,595.1276577524416,0.0,0.09221110963847803,0.09221110963298904,0.09221110963298904,0.36942284106529527,0.36942284106529527,0.5,9.68686737455035,0.07741142239882493,0.07741142239882493,1.716671249596402e-11,7.602910858395262e-05,0.07429594669548578,1.716671249596402e-11,27907.77239852701,21120.332772160582,0.7567903475261009,0.602166538015101,0.4204363238514901,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497947201593955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.52483108925,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.86423157924963,260.86423157924963,-12.285768420750344,245.18210816283874,276.54635499566155,106789.62137679178,106926.42215927206,-136.80078248026564,0.0,nan,276.54635499566155,3.396354995661568,270.27350562909305,-2.8764943709069257,264.0006562625371,-9.149343737462857,257.72780689596607,-15.422193104033909,251.45495752940113,-21.69504247059885,245.18210816283874,-27.967891837161233,1.0,1.0,25732.562594343566,25732.562594343566,276.09950871715216,2.9495087171521845,276.09950871715216,276.09950871715216,86945.48124650761,86954.93097205414,-9.44972554652486,0.0,8648.866644398773,8648.866644398773,0.9210514317678853,3406.4621588535033,276.09950871715216,2.9495087171521845,1.0,0.002,0.1399627644636947,0.0047596124049438335,0.0002159296768714863,0.0017840703260398934,0.10796483843574316,0.10796483843574316,0.0,2.9113799045188404e-12,1.0,1.0001497528829337,0.07429594667831907,0.09221110963298904,0.0,1.3794731188864142e-05,17.746096769093697,0.0,1599426.7288182436,266.04567426905754,7.602909141724012e-05,1.0,1286440.2014168506,2590.3263078687905,,,,,,,,,,,,,,,,,,,3.0,14244.214484803697,1585.166579854977,0.36942284106529527,6.175450102142607,2.7005553845953196
1229.0,-29.718924611056096,4.896230790720292,35.04714707083248,30.66049899151551,5.1369555446375745,-26.233336595513578,-39.742564608436055,1.6513675288507577,-7.104615569976886,-7.104691369180769,40.0944865181158,35684.468514233005,15424.839993803373,15424.839993803373,51109.30850803638,86957.26446115431,86954.68469703541,15424.839993803373,102379.52469083878,102379.52469083878,102379.52469083878,130287.5145483533,125931.03683969656,4356.477708656727,0.0,98832.46506850139,47560.03981245521,56969.361395606866,27907.989857514516,84877.35125312138,21120.46984299531,1585.1837364540847,0.0,0.8753895104564529,2.667809077952583,0.0014947306463915918,1.0,1.0,-7.030667041273375,326484.37351841683,1558611.2496290281,4.773922968601459,1558611.2496290281,4.773922968601459,0.7567893621442034,0.09221098876083486,3.389522371265094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389522371265094,1.2839992702529521,1.2843079502226378,2.6398164312019796,5593.454248428439,14244.192871154353,6457.742071305135,0.0004771795152257129,29158.227692007677,2973.311751924223,19302.62320323046,1968.3197833338054,0.661995763498388,0.661995763498388,30626.56594660719,30484.863174865135,1.0058137464016885,0.8,4344.534583092517,4324.433322199387,1.0058137464016885,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1741.4836572412034,2034.6934298245008,8.857298160488545,4.896230790720292,-0.7873127846458337,5.683543575366126,2.700445469063385,3.5,0.7715558483038242,0.6,0.00024039258236137283,1.0001601121726198,0.0002403540987444248,198.69031687545004,0.0,7.69667672837127e-06,21.81238184820418,0.012608729412039409,8.118413824442788e-05,0.00015920844411694495,0.0005396405830286934,0.09221098876108445,0.09221098876108445,0.09221098876108445,0.09222472752620202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489343.4677555589,595.1282848747421,0.0,0.09221098876108445,0.09221098876083486,0.09221098876083486,0.36942151417992936,0.36942151417992936,0.5,9.687279543639328,0.07683961670835515,0.07683961670835515,4.888534022029489e-12,7.579920389844119e-05,0.07402432790740932,4.888534022029489e-12,27907.989857514516,21120.46984299531,0.7567893621442034,0.6021548475943613,0.420423917421913,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449803995691184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.565597231805,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.86328319516446,260.86328319516446,-12.286716804835521,245.1806102053679,276.5459561849626,106793.69601097192,106930.22106319468,-136.52505222277216,0.0,nan,276.5459561849626,3.3959561849626425,270.27288698903686,-2.8771130109631144,263.99981779313237,-9.150182206867612,257.7267485972026,-15.423251402797405,251.4536794012842,-21.696320598715772,245.1806102053679,-27.969389794632065,1.0,1.0,25732.562594343566,25732.562594343566,276.0991906331911,2.949190633191108,276.0991906331911,276.0991906331911,86945.13022795701,86954.68469703541,-9.55446907840087,0.0,8648.866644398773,8648.866644398773,0.9210509713625972,3406.46998312142,276.0991906331911,2.949190633191108,1.0,0.002,0.13994902022018874,0.004759617701373528,0.000215908344619004,0.0017840916580884076,0.107954172309502,0.107954172309502,0.0,2.7074115518943564e-12,1.0,1.000149205155459,0.07402432790252078,0.09221098876083486,0.0,1.3744249383095288e-05,17.68116848689749,0.0,1599426.3862659007,266.0453844300231,7.579919900990717e-05,1.0,1286441.1867151079,2590.3223381778075,,,,,,,,,,,,,,,,,,,3.0,14244.192871154353,1585.1837364540847,0.36942151417992936,6.175450102142607,2.700445469063385
1230.0,-29.7204629442179,4.896438828627864,35.04715409797233,30.65996722960847,5.136614623152099,-26.234755187508974,-39.74393651643766,1.6509068662904938,-7.104909530127998,-7.10498495604124,40.09449689091818,35683.767195175504,15425.035454065475,15425.035454065475,51108.80264924098,86956.8927120147,86954.39173179513,15425.035454065475,102379.42718586061,102379.42718586061,102379.42718586061,130287.62742108048,125930.97321493017,4356.654206150315,0.0,98832.53931608694,47559.78360910149,56969.72856331717,27908.200235219883,84877.92879853706,21120.601506740826,1585.200660928522,0.0,0.8753878431806738,2.667779755548769,0.0014947306463915918,1.0,1.0,-7.0314010911714036,326480.570617381,1558611.6977612397,4.773979948680791,1558611.6977612397,4.773979948680791,0.7567883750556881,0.09221086459998883,3.389533471598561,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389533471598561,1.2840015021038955,1.2843101331945352,2.639820487783429,5593.462843837755,14244.171404785593,6457.729658265396,0.0004771759408392636,29158.154107112518,2973.3042483531603,19302.586099824,1968.3159998392928,0.6619961616539896,0.6619961616539896,30626.64618563709,30484.863174865135,1.0058170403371662,0.8,4344.545965408149,4324.433322199387,1.0058170403371662,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1741.4410754889766,2034.6934298245008,8.85762697984731,4.896438828627864,-0.7874083957421947,5.683847224370059,2.7003354204063434,3.5,0.7715244058303838,0.6,0.0002403540987444248,1.000159756474074,0.00024031570675444908,198.6915847430263,0.0,7.646322045917726e-06,21.669676678130834,0.012616375734085326,8.117156286937428e-05,0.0001591825358750505,0.0005395545334424224,0.09221086457304907,0.09221086457304907,0.09221086457304907,0.09222452285596809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489341.541337386,595.128912527927,0.0,0.09221086457304907,0.09221086459998883,0.09221086459998883,0.3694201845662247,0.3694201845662247,0.5,9.687689289369215,0.07629553007535606,0.07629553007535606,4.661160346586257e-12,7.542591322362568e-05,0.07358386486981772,4.661160346586257e-12,27908.200235219883,21120.601506740826,0.7567883750556881,0.6021447904384052,0.4204127940005829,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498132119554934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.42289206173,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.86233640321376,260.86233640321376,-12.287663596786217,245.17911579242065,276.5455570140117,106797.83163560383,106934.12749070096,-136.29585509711796,0.0,nan,276.5455570140117,3.395557014011729,270.2722687696821,-2.8777312303178633,263.998980525391,-9.151019474608972,257.72569228104504,-15.424307718954935,251.45240403673222,-21.69759596326776,245.17911579242065,-27.97088420757933,1.0,1.0,25732.562594343566,25732.562594343566,276.09886317307854,2.948863173078564,276.09886317307854,276.09886317307854,86944.71199179387,86954.39173179513,-9.679740001258324,0.0,8648.866644398773,8648.866644398773,0.9210503149161083,3406.481138956554,276.09886317307854,2.948863173078564,1.0,0.002,0.1399353578013517,0.00475962194524472,0.00021588713686863955,0.0017841128616183993,0.10794356843431978,0.10794356843431978,0.0,-1.512961197297491e-12,1.0,1.0001483171600098,0.07358386486515656,0.09221086459998883,0.0,1.3662417474472613e-05,17.575910195683146,0.0,1599426.0386437622,266.045090469872,7.542590856246534e-05,1.0,1286442.18554459,2590.3183139796197,,,,,,,,,,,,,,,,,,,3.0,14244.171404785593,1585.200660928522,0.3694201845662247,6.175450102142607,2.7003354204063434
1231.0,-29.72199800062386,4.896645254400434,35.04716095492948,30.65948251113298,5.13628818145108,-26.23616938241652,-39.7453039540909,1.6504595631665873,-7.105204070396269,-7.105279079713619,40.09450603492853,35683.03696254069,15425.228909026071,15425.228909026071,51108.265871566764,86956.57041588139,86954.08436789182,15425.228909026071,102379.31327691789,102379.31327691789,102379.31327691789,130287.71934315652,125930.89002149846,4356.829321658063,0.0,98832.65841029234,47559.49392609232,56970.18276022224,27908.406066238636,84878.58882646088,21120.729862227556,1585.217382874248,0.0,0.8753861776677716,2.6677503803375187,0.0014947306463915918,1.0,1.0,-7.032185545271716,326476.7607978775,1558612.0928060433,4.774036868648619,1558612.0928060433,4.774036868648619,0.756787392733895,0.09221073705014139,3.389542166506484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389542166506484,1.2840036713513432,1.284312253665375,2.639822799680298,5593.4677424698,14244.149956024217,6457.718766929806,0.0004771731846029705,29158.114445927265,2973.3002040377974,19302.553544893075,1968.3126801602052,0.6619959456119499,0.6619959456119499,30626.70903695336,30484.863174865135,1.0058196204817869,0.8,4344.55488118792,4324.433322199387,1.0058196204817869,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1741.3984381261919,2034.6934298245008,8.85795494661416,4.896645254400434,-0.7875052035337857,5.68415045793422,2.700225229826328,3.5,0.7714929228075222,0.6,0.00024031570675444908,1.0001594181590587,0.0002402774021733312,198.69284992413364,0.0,7.62816532971387e-06,21.61822054440911,0.01262400389941504,8.11590302629441e-05,0.000159156676491505,0.0005394682660489874,0.09221073702460743,0.09221073702460743,0.09221073702460743,0.09222430474171188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489339.6220921934,595.1295377845727,0.0,0.09221073702460743,0.09221073705014139,0.09221073705014139,0.369418849161424,0.369418849161424,0.5,9.688096316019092,0.07576239017731723,0.07576239017731723,8.86757334228605e-12,7.500931735648919e-05,0.07309353444190947,8.86757334228605e-12,27908.406066238636,21120.729862227556,0.756787392733895,0.6021337840107183,0.42040092155038883,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44982240774248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.371435928006,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.86139252815417,260.86139252815417,-12.288607471845808,245.1776249771622,276.54516007915345,106802.02114212932,106937.8970949955,-135.87595286619901,0.0,nan,276.54516007915345,3.39516007915347,270.2716530587345,-2.8783469412654767,263.99814603837774,-9.151853961622237,257.7246390179468,-15.425360982053178,251.45113199755042,-21.698868002449558,245.1776249771622,-27.97237502283778,1.0,1.0,25732.562594343566,25732.562594343566,276.0985335113506,2.948533511350604,276.0985335113506,276.0985335113506,86944.39998763248,86954.08436789182,-9.68438025933574,0.0,8648.866644398773,8648.866644398773,0.9210498007197758,3406.489877339017,276.0985335113506,2.948533511350604,1.0,0.002,0.13992178647320905,0.004759625727377907,0.00021586606943779465,0.001784133928224577,0.10793303471889733,0.10793303471889733,0.0,-2.3376283547760224e-12,1.0,1.0001473286704001,0.0730935344330419,0.09221073705014139,0.0,1.357132669703408e-05,17.458740757076345,0.0,1599425.6902742484,266.0447959296037,7.500930848891585e-05,1.0,1286443.1861987254,2590.314282439192,,,,,,,,,,,,,,,,,,,3.0,14244.149956024217,1585.217382874248,0.369418849161424,6.175450102142607,2.700225229826328
1232.0,-29.723536454503375,4.8968500901214576,35.047167737205896,30.65902517354118,5.135980340326667,-26.23758477502251,-39.74667153144253,1.650028660733952,-7.105498492853485,-7.105573210312696,40.09451759415838,35682.28505699701,15425.41971558024,15425.41971558024,51107.70477257725,86956.25412848362,86953.81483667945,15425.41971558024,102379.23455225969,102379.23455225969,102379.23455225969,130287.85703443034,125930.85334534862,4357.003689081721,0.0,98832.78774630255,47559.188406998874,56970.66593255964,27908.62248217065,84879.28841473028,21120.865803823144,1585.2346114687518,0.0,0.8753845027445678,2.667721003073519,0.0014947306463915918,1.0,1.0,-7.032822217093951,326472.95092343877,1558612.5921942655,4.774094110356407,1558612.5921942655,4.774094110356407,0.7567863952194758,0.09221061110245304,3.3895499293450837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3895499293450837,1.284005763793085,1.2843142974241262,2.6398245435690293,5593.471437560761,14244.128521629409,6457.70837455886,0.0004771706953705069,29158.085824509053,2973.2972854653785,19302.522481400858,1968.3095125655407,0.6619955300761196,0.6619955300761196,30626.765150760584,30484.863174865135,1.005821924042265,0.8,4344.56284121767,4324.433322199387,1.005821924042265,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1741.3557460499487,2034.6934298245008,8.858281686881561,4.8968500901214576,-0.7876029440465544,5.684453034168012,2.7001148996487663,3.5,0.7714613998996475,0.6,0.0002402774021733312,1.0001597730294651,0.00024023901845755653,198.69411791962017,0.0,7.610846387459799e-06,21.56913866206107,0.0126316147458025,8.114649816518136e-05,0.00015913090400814986,0.0005393821444374437,0.09221061111671673,0.09221061111671673,0.09221061111671673,0.09222411501910965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489337.72371082596,595.1301563669856,0.0,0.09221061111671673,0.09221061110245304,0.09221061110245304,0.3694175067567475,0.3694175067567475,0.5,9.688501440421517,0.0752673726130979,0.0752673726130979,-1.4210854715202004e-12,7.471745919929162e-05,0.07275099321873313,-1.4210854715202004e-12,27908.62248217065,21120.865803823144,0.7567863952194758,0.6021222105781441,0.42038859801285244,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449831584052704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.32235404566,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8604524217488,260.8604524217488,-12.289547578251188,245.17613668772105,276.54476815578295,106806.31002919233,106941.64346506388,-135.33343587155318,0.0,nan,276.54476815578295,3.3947681557829696,270.27104186214694,-2.878958137853033,263.997315568578,-9.15268443142196,257.7235892749398,-15.42641072506018,251.4498629813243,-21.70013701867569,245.17613668772105,-27.973863312278922,1.0,1.0,25732.562594343566,25732.562594343566,276.0982082169906,2.948208216990622,276.0982082169906,276.0982082169906,86944.14148235245,86953.81483667945,-9.67335432699474,0.0,8648.866644398773,8648.866644398773,0.9210493416432225,3406.497678991809,276.0982082169906,2.948208216990622,1.0,0.002,0.13990827880170142,0.004759629263321128,0.00021584510023640126,0.0017841549033028236,0.10792255011820062,0.10792255011820062,0.0,3.5392249027321743e-12,1.0,1.0001466380167907,0.07275099322015421,0.09221061110245304,0.0,1.3507676854405631e-05,17.376872367533768,0.0,1599425.3422188554,266.0445015071465,7.47174606203771e-05,1.0,1286444.1868748267,2590.310250819454,,,,,,,,,,,,,,,,,,,3.0,14244.128521629409,1585.2346114687518,0.3694175067567475,6.175450102142607,2.7001148996487663
1233.0,-29.725066555136678,4.8970530999728314,35.047174292836765,30.658507241774373,5.135630547580159,-26.23899684486007,-39.748038689699,1.6495608371290171,-7.105817530517243,-7.10589165149479,40.09452461956881,35681.58345271624,15425.638820932252,15425.638820932252,51107.22227364849,86955.92628489598,86953.43372365105,15425.638820932252,102379.0725445833,102379.0725445833,102379.0725445833,130287.91298748157,125930.73646607307,4357.176521408504,0.0,98832.89550584534,47558.920345262384,56971.08351175884,27908.840442898276,84879.92395465712,21121.00109379893,1585.2525156771812,0.0,0.8753827106172427,2.667689201629363,0.0014947306463915918,1.0,1.0,-7.033839173270962,326468.8261934346,1558612.895710238,4.774155357751527,1558612.895710238,4.774155357751527,0.7567853324831849,0.09221048885472605,3.3895597236517707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3895597236517707,1.2840080289198155,1.2843165138075787,2.639827514554774,5593.477732723045,14244.106968003334,6457.6968675234575,0.00047716762225763314,29158.033362329104,2973.2919358118324,19302.48808610199,1968.30600522115,0.6619955415456775,0.6619955415456775,30626.835949031807,30484.863174865135,1.0058248304247057,0.8,4344.572884313533,4324.433322199387,1.0058248304247057,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1741.3130007956963,2034.6934298245008,8.8586249651174,4.8970530999728314,-0.7877132495801122,5.684766349552944,2.700004433848609,3.5,0.7714298382424597,0.6,0.00024023901845755653,1.0001589074458528,0.0002402008487541893,198.6953790444609,0.0,7.626618548327128e-06,21.61383696595908,0.012639241364350828,8.113397169593221e-05,0.00015910504676162432,0.0005392960583329334,0.09221048880332892,0.09221048880332892,0.09221048880332892,0.09222386842576794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489335.8214627064,595.1307759842118,0.0,0.09221048880332892,0.09221048885472605,0.09221048885472605,0.36941616060140886,0.36941616060140886,0.5,9.688902819325454,0.07474052046080715,0.07474052046080715,-7.844391802791506e-12,7.412097755832292e-05,0.07205247822383853,-7.844391802791506e-12,27908.840442898276,21121.00109379893,0.7567853324831849,0.6021120176892475,0.4203771845009822,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498407807836073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.36705234956,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.85951234438033,260.85951234438033,-12.290487655619643,245.1746515263168,276.5443731624492,106810.23959305875,106945.56884850851,-135.32925544976436,0.0,nan,276.5443731624492,3.394373162449199,270.27042883520295,-2.879571164797028,263.99648450801357,-9.153515491986411,257.7225401807638,-15.427459819236162,251.44859585353538,-21.701404146464597,245.1746515263168,-27.97534847368317,1.0,1.0,25732.562594343566,25732.562594343566,276.09784571072527,2.9478457107252893,276.09784571072527,276.09784571072527,86943.85037976854,86953.43372365105,-9.583343882506597,0.0,8648.866644398773,8648.866644398773,0.9210487624294755,3406.5075222700298,276.09784571072527,2.9478457107252893,1.0,0.002,0.13989490086360096,0.004759627922024399,0.00021582432045814484,0.0017841756745318278,0.10791216022907242,0.10791216022907242,0.0,-5.01002754907387e-12,1.0,1.0001452299575582,0.07205247823168293,0.09221048885472605,0.0,1.3377932032332329e-05,17.20997738881716,0.0,1599424.964667028,266.04418246948273,7.412098540271472e-05,1.0,1286445.2702572704,2590.3058859947896,,,,,,,,,,,,,,,,,,,3.0,14244.106968003334,1585.2525156771812,0.36941616060140886,6.175450102142607,2.700004433848609
1234.0,-29.726591764738753,4.897254642816929,35.04718068749376,30.658033943641954,5.135301051441905,-26.240402483108017,-39.749397221580125,1.6491117696570743,-7.106104992911639,-7.106178750198354,40.09453308633766,35680.84916516775,15425.81486162498,15425.81486162498,51106.66402679273,86955.6313259768,86953.14483012649,15425.81486162498,102378.95969175147,102378.95969175147,102378.95969175147,130287.99753746539,125930.65006013271,4357.34747733268,0.0,98833.03455955096,47558.61884246639,56971.57301898285,27909.03784571391,84880.61086469676,21121.123893117277,1585.2686640890054,0.0,0.8753810866010212,2.6676605282371657,0.0014947306463915918,1.0,1.0,-7.0345506871083785,326465.1074740083,1558613.2614971478,4.774210859949981,1558613.2614971478,4.774210859949981,0.7567843796650598,0.09221035037641834,3.389567564291838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389567564291838,1.2840102059737957,1.2843186423717592,2.6398291450660114,5593.481187580701,14244.08553043883,6457.686572149325,0.0004771651857541888,29158.006938917457,2973.2892413737063,19302.45731253974,1968.3028671911143,0.6619950860487853,0.6619950860487853,30626.892625169385,30484.863174865135,1.0058271570721493,0.8,4344.580924112711,4324.433322199387,1.0058271570721493,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1741.270173807296,2034.6934298245008,8.858943944291171,4.897254642816929,-0.7878096175640774,5.685064260381006,2.699893758637309,3.5,0.7713982167535168,0.6,0.0002402008487541893,1.0001584014312295,0.00024016280662189234,198.69663615206707,0.0,7.58414367856423e-06,21.493463185051027,0.012646825508029392,8.112152603575342e-05,0.0001590793227184359,0.000539210112435924,0.09221035036297087,0.09221035036297087,0.09221035036297087,0.09222364551453642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489333.93836391007,595.1313894374707,0.0,0.09221035036297087,0.09221035037641834,0.09221035037641834,0.3694148032867325,0.3694148032867325,0.5,9.689301674605622,0.074222725473021,0.074222725473021,-3.865352482534945e-12,7.375728671377146e-05,0.0716280630899746,-3.865352482534945e-12,27909.03784571391,21121.123893117277,0.7567843796650598,0.6021005681528245,0.4203651317029811,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449849927689972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.24667856865,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8585745805602,260.8585745805602,-12.291425419439804,245.17316995354597,276.5439792075781,106814.31923856221,106949.31544669381,-134.9962081316081,0.0,nan,276.5439792075781,3.393979207578127,270.26981735675287,-2.8801826432471103,263.99565550597583,-9.154344494024144,257.7214936551616,-15.428506344838354,251.4473318043466,-21.702668195653388,245.17316995354597,-27.976830046454012,1.0,1.0,25732.562594343566,25732.562594343566,276.0975252095499,2.9475252095498945,276.0975252095499,276.0975252095499,86943.52831577281,86953.14483012649,-9.616514353678213,0.0,8648.866644398773,8648.866644398773,0.9210482987506239,3406.515402113297,276.0975252095499,2.9475252095498945,1.0,0.002,0.1398816017846962,0.00475963184085278,0.00021580367622583648,0.0017841963239345448,0.10790183811291824,0.10790183811291824,0.0,1.6038125688622173e-13,1.0,1.0001443743195828,0.07162806309383996,0.09221035037641834,0.0,1.3299080903946854e-05,17.10855271751726,0.0,1599424.6247258582,266.04389500708834,7.375729057912395e-05,1.0,1286446.247006426,2590.301950792707,,,,,,,,,,,,,,,,,,,3.0,14244.08553043883,1585.2686640890054,0.3694148032867325,6.175450102142607,2.699893758637309
