time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1235.0,-29.728113246786354,4.897454651572855,35.047186951539395,30.657534731458895,5.134958297736438,-26.241806092313688,-39.750751632358856,1.6486511433030102,-7.106400619651765,-7.106474011069407,40.09454210715775,35680.1255619007,15425.998951279817,15425.998951279817,51106.12451318052,86955.32139144136,86952.84861777356,15425.998951279817,102378.84756905338,102378.84756905338,102378.84756905338,130288.09390058523,125930.57635644653,4357.51754413869,0.0,98833.15667302522,47558.32634003347,56972.03370332417,27909.246331531845,84881.28003485601,21121.254013821803,1585.2855511437956,0.0,0.8753794151811458,2.667631039812102,0.0014947306463915918,1.0,1.0,-7.035271863616401,326461.2830666063,1558613.651220234,4.774267982345207,1558613.651220234,4.774267982345207,0.7567833886635278,0.09221021483263259,3.3895764945225526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3895764945225526,1.2840124367811672,1.2843208248658864,2.6398315136415103,5593.486206307962,14244.06413985463,6457.675655470674,0.00047716240730182215,29157.96614495541,2973.2850815472575,19302.42468185671,1968.2995397874618,0.6619948931244714,0.6619948931244714,30626.95717739087,30484.863174865135,1.0058298070469327,0.8,4344.590081174562,4324.433322199387,1.0058298070469327,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1741.2273057953205,2034.6934298245008,8.859267770461402,4.897454651572855,-0.7879107299907027,5.685365381563558,2.699782979228566,3.5,0.771366565493876,0.6,0.00024016280662189234,1.0001580162431163,0.00024012486299316332,198.69789020128104,0.0,7.558843719460859e-06,21.421763100952074,0.012654384351748852,8.110911988624554e-05,0.0001590536867356468,0.0005391246379263018,0.09221021485184108,0.09221021485184108,0.09221021485184108,0.09222343238278413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489332.06914353324,595.1319983990471,0.0,0.09221021485184108,0.09221021483263259,0.09221021483263259,0.36941343967618273,0.36941343967618273,0.5,9.689698208939793,0.07372628281257221,0.07372628281257221,-1.261923898709938e-11,7.339141762940926e-05,0.07120214745299336,-1.261923898709938e-11,27909.246331531845,21121.254013821803,0.7567833886635278,0.6020894653355143,0.420353292825566,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498590454674114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.17497848455,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.85763784326906,260.85763784326906,-12.292362156730917,245.1716918402524,276.5435838462904,106818.28854970743,106953.13698231071,-134.84843260328435,0.0,nan,276.5435838462904,3.3935838462904258,270.2692054450684,-2.880794554931583,263.99482704388845,-9.155172956111528,257.7204486426604,-15.429551357339562,251.44607024145427,-21.703929758545712,245.1716918402524,-27.97830815974757,1.0,1.0,25732.562594343566,25732.562594343566,276.0971956999888,2.9471956999888107,276.0971956999888,276.0971956999888,86943.17507272055,86952.84861777356,-9.673545053010457,0.0,8648.866644398773,8648.866644398773,0.9210477706349842,3406.5243769951653,276.0971956999888,2.9471956999888107,1.0,0.002,0.13986838183910694,0.00475963398535957,0.00021578315049302423,0.0017842168537962723,0.1078915752465121,0.1078915752465121,0.0,4.289296348658489e-12,1.0,1.0001435156505645,0.0712021474656126,0.09221021483263259,0.0,1.3219951343067381e-05,17.00677007055415,0.0,1599424.2751401907,266.0435993803482,7.339143024864825e-05,1.0,1286447.2515227976,2590.2979037290456,,,,,,,,,,,,,,,,,,,3.0,14244.06413985463,1585.2855511437956,0.36941343967618273,6.175450102142607,2.699782979228566
1236.0,-29.729633906381917,4.897652984454911,35.04719281830103,30.65703366827222,5.1346272067571,-26.243207795065903,-39.75210953559724,1.6482010952778223,-7.106712017969812,-7.106784626398379,40.094543172707375,35679.42442257716,15426.20005663808,15426.20005663808,51105.62447921524,86954.98310984354,86952.41253935319,15426.20005663808,102378.61259599126,102378.61259599126,102378.61259599126,130288.04673199385,125930.36170585405,4357.685026139787,0.0,98833.25657827422,47558.063137224904,56972.437156721455,27909.434136002586,84881.87129272404,21121.368181734397,1585.3018317284073,0.0,0.8753776894423722,2.667600023339994,0.0014947306463915918,1.0,1.0,-7.036491220307369,326457.25981756626,1558613.6972541925,4.774326961284888,1558613.6972541925,4.774326961284888,0.756782386873558,0.09221007289684834,3.389586121052006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389586121052006,1.2840146179647292,1.2843229578506046,2.639834526514024,5593.4925902232835,14244.042773105453,6457.664189280979,0.0004771593289889461,29157.912809602818,2973.279642854881,19302.390408648393,1968.2960448928425,0.6619949286044705,0.6619949286044705,30627.026762773476,30484.863174865135,1.0058326636428165,0.8,4344.599952215989,4324.433322199387,1.0058326636428165,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1741.1843879806895,2034.6934298245008,8.859601638473436,4.897652984454911,-0.7880200817376961,5.685673066192607,2.699672072941299,3.5,0.7713348779832282,0.6,0.00024012486299316332,1.0001579327847532,0.0002400869453932945,198.69914358650954,0.0,7.539318975036072e-06,21.366429975252228,0.012661923670723888,8.109668350715043e-05,0.00015902817948601288,0.0005390397100419566,0.09221007288134261,0.09221007288134261,0.09221007288134261,0.09222312539910449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489330.18536002305,595.1326117092559,0.0,0.09221007288134261,0.09221007289684834,0.09221007289684834,0.36941207055836645,0.36941207055836645,0.5,9.690089783414843,0.07315297855069502,0.07315297855069502,6.156142262625508e-11,7.260842858158867e-05,0.07029340609102519,6.156142262625508e-11,27909.434136002586,21121.368181734397,0.756782386873558,0.6020793804482955,0.4203421046118661,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498681410703227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.11964535885,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8567030808901,260.8567030808901,-12.293296919109878,245.1702168055291,276.54318935625474,106822.38133416696,106956.94546783394,-134.56413366696518,0.0,nan,276.54318935625474,3.3931893562547657,270.26859484609827,-2.88140515390171,263.99400033597544,-9.155999664024534,257.71940582581345,-15.430594174186524,251.44481131566943,-21.70518868433055,245.1702168055291,-27.979783194470883,1.0,1.0,25732.562594343566,25732.562594343566,276.0968346643633,2.9468346643633367,276.0968346643633,276.0968346643633,86942.92890802812,86952.41253935319,-9.483631325070746,0.0,8648.866644398773,8648.866644398773,0.9210472013408167,3406.534051657266,276.0968346643633,2.9468346643633367,1.0,0.002,0.13985533066358574,0.004759632691781625,0.0002157628783689394,0.0017842371209355072,0.1078814391844697,0.1078814391844697,0.0,-6.955534238850536e-13,1.0,1.0001416839461128,0.07029340602946377,0.09221007289684834,0.0,1.3051174991030756e-05,16.789661988212202,0.0,1599423.906341147,266.04328798203017,7.260836702016604e-05,1.0,1286448.308274977,2590.2936462241755,,,,,,,,,,,,,,,,,,,3.0,14244.042773105453,1585.3018317284073,0.36941207055836645,6.175450102142607,2.699672072941299
1237.0,-29.731151078124153,4.8978496688128486,35.047198384621616,30.656496981997066,5.13427321956865,-26.24460864835008,-39.75346349235622,1.6477307896627,-7.107022961986559,-7.107094917214806,40.09454623774231,35678.73573043994,15426.397878540802,15426.397878540802,51105.133608980745,86954.6340301511,86952.0119543975,15426.397878540802,102378.4098329383,102378.4098329383,102378.4098329383,130288.0401600948,125930.18958096065,4357.850579134141,0.0,98833.3411483336,47557.80720546855,56972.81549207227,27909.630327156498,84882.44581922877,21121.488385463646,1585.318505246291,0.0,0.875375957737313,2.667569037870909,0.0014947306463915918,1.0,1.0,-7.037555882233278,326453.2408088671,1558613.8296715675,4.77438614427513,1558613.8296715675,4.77438614427513,0.7567813739514893,0.09220992918398083,3.389597017365656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389597017365656,1.2840168937571166,1.2843251855001212,2.639838333783503,5593.50065737045,14244.021372116664,6457.652019199553,0.0004771558759965692,29157.844027472438,2973.27262902953,19302.35403146059,1968.292335452024,0.6619952426274716,0.6619952426274716,30627.105526745385,30484.863174865135,1.0058358970370398,0.8,4344.6111252871215,4324.433322199387,1.0058358970370398,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1741.1414028194442,2034.6934298245008,8.859933979836851,4.8978496688128486,-0.7881302597625606,5.685979928575409,2.6995609944466734,3.5,0.7713031412704782,0.6,0.0002400869453932945,1.0001575724728233,0.0002400491202598161,198.70039411076942,0.0,7.534194620791068e-06,21.351907555321887,0.01266945786534468,8.108428502700593e-05,0.00015900266036628855,0.0005389549433307761,0.09220992921543572,0.09220992921543572,0.09220992921543572,0.09222284169529889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489328.33146065805,595.1332153883397,0.0,0.09220992921543572,0.09220992918398083,0.09220992918398083,0.3694106853303944,0.3694106853303944,0.5,9.690477168732585,0.07254334153958553,0.07254334153958553,-7.389644451905042e-12,7.195522823622014e-05,0.06953903498151703,-7.389644451905042e-12,27909.630327156498,21121.488385463646,0.7567813739514893,0.6020695223346603,0.42033114604665983,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498772318652713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.10512293892,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8557681699504,260.8557681699504,-12.294231830049569,245.168744683935,276.5427916559687,106826.2804497856,106960.86596965775,-134.58551987213085,0.0,nan,276.5427916559687,3.392791655968722,270.2679822615516,-2.8820177384483827,263.99317286716456,-9.156827132835417,257.71836347274535,-15.431636527254625,251.44355407833754,-21.706445921662436,245.168744683935,-27.98125531606499,1.0,1.0,25732.562594343566,25732.562594343566,276.09647805707885,2.9464780570788776,276.09647805707885,276.09647805707885,86942.58255754481,86952.0119543975,-9.429396852690843,0.0,8648.866644398773,8648.866644398773,0.9210465569530385,3406.5450024524844,276.09647805707885,2.9464780570788776,1.0,0.002,0.13984241961106075,0.004759630907904421,0.00021574282258985804,0.0017842571828841419,0.10787141129492901,0.10787141129492901,0.0,5.47399972572471e-12,1.0,1.0001401633406097,0.06953903498890668,0.09220992918398083,0.0,1.291106116853494e-05,16.609426427816835,0.0,1599423.5382607225,266.0429770380134,7.195523562586459e-05,1.0,1286449.3639217697,2590.2893931829553,,,,,,,,,,,,,,,,,,,3.0,14244.021372116664,1585.318505246291,0.3694106853303944,6.175450102142607,2.6995609944466734
1238.0,-29.732662579406938,4.898044984959731,35.047203757628495,30.65597688490527,5.133927192647751,-26.246003602222753,-39.754809032287426,1.6472682153923195,-7.1073094139512705,-7.107380966339317,40.09455179316141,35678.03096571578,15426.562066816527,15426.562066816527,51104.593032532306,86954.29687212425,86951.70208089711,15426.562066816527,102378.26414771363,102378.26414771363,102378.26414771363,130288.0822341541,125930.06782334714,4358.014410806967,0.0,98833.43601569912,47557.53305310435,56973.225513994184,27909.81808644047,84883.04360043466,21121.604251170418,1585.3341842519903,0.0,0.8753743507332967,2.66754047084459,0.0014947306463915918,1.0,1.0,-7.038305514540355,326449.53582361765,1558614.0696812419,4.7744410655966405,1558614.0696812419,4.7744410655966405,0.756780434245539,0.09220977397252204,3.389607226342279,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389607226342279,1.2840191332409556,1.2843273769509354,2.639841680385766,5593.507748419064,14243.999990312548,6457.640256895724,0.00047715264012701135,29157.78419623862,2973.2665279416133,19302.31887314731,1968.2887503018167,0.6619953952343651,0.6619953952343651,30627.179322257613,30484.863174865135,1.0058389264694787,0.8,4344.621593556907,4324.433322199387,1.0058389264694787,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1741.0983524202047,2034.6934298245008,8.860247352122824,4.898044984959731,-0.7882297850539368,5.686274770013668,2.699449749202076,3.5,0.7712713569148788,0.6,0.0002400491202598161,1.000156985441554,0.00024001144195762237,198.7016399749294,0.0,7.515868929451099e-06,21.299972546064414,0.01267697373427413,8.107196535757362e-05,0.0001589771549022425,0.000538870113079977,0.09220977393895619,0.09220977393895619,0.09220977393895619,0.0922225968645918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489326.50263628573,595.1338110260883,0.0,0.09220977393895619,0.09220977397252204,0.09220977397252204,0.3694092870351771,0.3694092870351771,0.5,9.690861854178722,0.07195407477212257,0.07195407477212257,1.057287590811029e-11,7.155238802170061e-05,0.06907545179893759,1.057287590811029e-11,27909.81808644047,21121.604251170418,0.756780434245539,0.6020589138284694,0.4203198831283788,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498863019175177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.05318792966,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.85483437661765,260.85483437661765,-12.295165623382331,245.16727599761697,276.5423927556245,106830.25606812553,106964.68070240105,-134.42463427551428,0.0,nan,276.5423927556245,3.3923927556245417,270.26736940401315,-2.882630595986825,263.9923460524242,-9.157653947575795,257.71732270080884,-15.432677299191141,251.44229934921822,-21.70770065078176,245.16727599761697,-27.98272400238301,1.0,1.0,25732.562594343566,25732.562594343566,276.09615617973395,2.9461561797339755,276.09615617973395,276.09615617973395,86942.16549241263,86951.70208089711,-9.53658848447958,0.0,8648.866644398773,8648.866644398773,0.9210459532120842,3406.5552624739903,276.09615617973395,2.9461561797339755,1.0,0.002,0.13982959467141146,0.004759633025704909,0.00021572291040183926,0.0017842770881217208,0.10786145520091962,0.10786145520091962,0.0,-1.4764400639577513e-12,1.0,1.0001392287791253,0.06907545178836472,0.09220977397252204,0.0,1.2824938650386365e-05,16.498646649993,0.0,1599423.1994524696,266.0426905860487,7.15523774488247e-05,1.0,1286450.3370935002,2590.285472430316,,,,,,,,,,,,,,,,,,,3.0,14243.999990312548,1585.3341842519903,0.3694092870351771,6.175450102142607,2.699449749202076
1239.0,-29.734173366017025,4.898238768570898,35.047208788115654,30.655532923433952,5.133608098452646,-26.247395219573338,-39.75615397850049,1.6468299518161769,-7.107613324416434,-7.107684193317742,40.0945526563884,35677.28760169998,15426.745968425412,15426.745968425412,51104.03357012539,86954.03128836666,86951.29301214883,15426.745968425412,102378.03898057425,102378.03898057425,102378.03898057425,130288.04085440605,125929.86460302581,4358.1762513802405,0.0,98833.59829855348,47557.21733197351,56973.7566295333,27910.001873831807,84883.75850336511,21121.715993497488,1585.3501047735206,0.0,0.8753726666666618,2.667510191888859,0.0014947306463915918,1.0,1.0,-7.039392836911986,326445.60838201136,1558614.1069739498,4.774498620762688,1558614.1069739498,4.774498620762688,0.7567794545116473,0.09220961769167973,3.3896136981346383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3896136981346383,1.2840212588346693,1.284329454672663,2.6398423505938893,5593.509168509654,14243.978671534245,6457.63084411181,0.00047715066225637335,29157.77640176026,2973.265733126018,19302.290737706287,1968.2858812852799,0.6619946072616499,0.6619946072616499,30627.226103537927,30484.863174865135,1.0058408469222757,0.8,4344.628229720117,4324.433322199387,1.0058408469222757,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1741.0552684412626,2034.6934298245008,8.86057223343445,4.898238768570898,-0.7883383128051147,5.686577081376012,2.699338419021074,3.5,0.7712395482917354,0.6,0.00024001144195762237,1.0001569131495942,0.00023997378691489752,198.70288526374037,0.0,7.486740437363769e-06,21.21742239948892,0.012684460474711494,8.105965285336941e-05,0.00015895178910425297,0.000538785161690784,0.09220961765454137,0.09220961765454137,0.09220961765454137,0.09222229875972879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489324.67166289623,595.1344071317147,0.0,0.09220961765454137,0.09220961769167973,0.09220961769167973,0.36940788160414434,0.36940788160414434,0.5,9.691242279171853,0.0713321055948768,0.0713321055948768,8.29913915367797e-12,7.086890133223278e-05,0.06829135640577988,8.29913915367797e-12,27910.001873831807,21121.715993497488,0.7567794545116473,0.6020472522797096,0.420307585700103,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449895338177891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.97063778309,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.85390401109055,260.85390401109055,-12.296095988909428,245.16581049026942,276.54199753191676,106834.3605100085,106968.29169302799,-133.93118301951364,0.0,nan,276.54199753191676,3.391997531916786,270.26676012357825,-2.883239876421726,263.9915227152606,-9.158477284739377,257.7162853069197,-15.433714693080276,251.44104789859855,-21.708952101401422,245.16581049026942,-27.984189509730555,1.0,1.0,25732.562594343566,25732.562594343566,276.0958056553736,2.945805655373647,276.0958056553736,276.0958056553736,86942.00219535982,86951.29301214883,-9.290816789012752,0.0,8648.866644398773,8648.866644398773,0.9210455704811386,3406.5617666253115,276.0958056553736,2.945805655373647,1.0,0.002,0.13981691535949517,0.004759631513853747,0.000215703215313658,0.0017842967806360702,0.107851607656829,0.107851607656829,0.0,-4.050271836669728e-12,1.0,1.0001376482831497,0.06829135639748074,0.09220961769167973,0.0,1.2679307068587173e-05,16.31131193261002,0.0,1599422.8396317451,266.04238667558354,7.086889303309363e-05,1.0,1286451.3687046112,2590.2813162442358,,,,,,,,,,,,,,,,,,,3.0,14243.978671534245,1585.3501047735206,0.36940788160414434,6.175450102142607,2.699338419021074
1240.0,-29.735678707835337,4.898431215024863,35.04721385397994,30.65505012581127,5.1332836273654205,-26.248782474329403,-39.75749829607082,1.6463873937530615,-7.107900217563611,-7.10797098220359,40.09456373813947,35676.58651312256,15426.906427969314,15426.906427969314,51103.49294109187,86953.71197191534,86951.0675904229,15426.906427969314,102377.97401839221,102377.97401839221,102377.97401839221,130288.18928027028,125929.85124184572,4358.338038424557,0.0,98833.71136816328,47556.947271370365,56974.1823297699,27910.215261878067,84884.39759164797,21121.850158510504,1585.3670316942614,0.0,0.8753710341241463,2.667481547605424,0.0014947306463915918,1.0,1.0,-7.03979857777739,326441.8938835123,1558614.5857338824,4.774554415157447,1558614.5857338824,4.774554415157447,0.7567784755626863,0.09220946528257556,3.389622511061691,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389622511061691,1.284023404453744,1.2843315524542642,2.6398448029097428,5593.514364672678,14243.957316689843,6457.619869217876,0.00047714784710234365,29157.733949910184,2973.261404242038,19302.25793301388,1968.2825361376088,0.6619944460078091,0.6619944460078091,30627.289807656056,30484.863174865135,1.0058434620881325,0.8,4344.637266474181,4324.433322199387,1.0058434620881325,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1741.0121308142468,2034.6934298245008,8.860883939248813,4.898431215024863,-0.788439849318582,5.686871064343445,2.699226952052042,3.5,0.7712077005862977,0.6,0.00023997378691489752,1.0001563495283516,0.0002399362729917808,198.7041260782464,0.0,7.482165634158116e-06,21.204457407204103,0.012691942640345653,8.104734783153683e-05,0.0001589264390833607,0.0005387006355198339,0.09220946527061975,0.09220946527061975,0.09220946527061975,0.09222212112059917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489322.89374620054,595.1349864670585,0.0,0.09220946527061975,0.09220946528257556,0.09220946528257556,0.3694064627543947,0.3694064627543947,0.5,9.691621954972675,0.07080474611382215,0.07080474611382215,2.5409008230781183e-11,7.076463998600957e-05,0.06817240442620687,2.5409008230781183e-11,27910.215261878067,21121.850158510504,0.7567784755626863,0.6020363505073646,0.42029616190187685,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499043702730636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.957672790806,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.852976456305,260.852976456305,-12.29702354369499,245.16434847547535,276.5416044371406,106838.46120959027,106971.98777119436,-133.5265616040769,0.0,nan,276.5416044371406,3.391604437140643,270.26615324479326,-2.8838467552067186,263.9907020524835,-9.15929794751645,257.7152508601326,-15.434749139867392,251.4397996678045,-21.710200332195484,245.16434847547535,-27.985651524524627,1.0,1.0,25732.562594343566,25732.562594343566,276.0954928027577,2.9454928027577125,276.0954928027577,276.0954928027577,86941.6458254197,86951.0675904229,-9.421765003193286,0.0,8648.866644398773,8648.866644398773,0.9210450492987806,3406.5706236169995,276.0954928027577,2.9454928027577125,1.0,0.002,0.1398042581882832,0.004759632838158567,0.0002156835616716483,0.0017843164383602155,0.10784178083582416,0.10784178083582416,0.0,3.186383448761099e-14,1.0,1.0001374082492844,0.06817240440079786,0.09220946528257556,0.0,1.2657172131405986e-05,16.28284876179327,0.0,1599422.500721942,266.04209978243637,7.076461457700134e-05,1.0,1286452.344389863,2590.27738538291,,,,,,,,,,,,,,,,,,,3.0,14243.957316689843,1585.3670316942614,0.3694064627543947,6.175450102142607,2.699226952052042
1241.0,-29.737180870190997,4.898622337676048,35.04721889194679,30.65457116989421,5.132969527431764,-26.250165830428852,-39.75883444128556,1.64595448757759,-7.108187561323916,-7.108258135481384,40.09457306492144,35675.871270834636,15427.06528358096,15427.06528358096,51102.936554415595,86953.3771173518,86950.81773337323,15427.06528358096,102377.88301695419,102377.88301695419,102377.88301695419,130288.30537572624,125929.80621900194,4358.499156724292,0.0,98833.81229224097,47556.666993668005,56974.60588730329,27910.42235877205,84885.02824607534,21121.979761592076,1585.3836714346314,0.0,0.8753694063382558,2.6674528682799523,0.0014947306463915918,1.0,1.0,-7.040303165431055,326438.17469818774,1558614.9886767655,4.774610047117808,1558614.9886767655,4.774610047117808,0.7567775037611921,0.09220931043902662,3.3896315912893233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3896315912893233,1.2840255046886044,1.2843336050218104,2.6398475566973727,5593.52019961822,14243.936020563215,6457.608656858332,0.0004771448953186924,29157.685615812687,2973.2564755357525,19302.224418520873,1968.2791186104198,0.6619943939601627,0.6619943939601627,30627.355443917982,30484.863174865135,1.0058461565733054,0.8,4344.646577312697,4324.433322199387,1.0058461565733054,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1740.968961357968,2034.6934298245008,8.861194901227726,4.898622337676048,-0.7885423120422796,5.687164649718327,2.6991154046799397,3.5,0.7711758299085542,0.6,0.0002399362729917808,1.0001560211933835,0.0002398988436878973,198.70536428558339,0.0,7.454171308674907e-06,21.125121488784686,0.012699396811654327,8.103511932524425e-05,0.00015890115366653656,0.0005386163703604116,0.0922093104387666,0.0922093104387666,0.0922093104387666,0.09222192604464335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489321.1131553046,595.1355665858295,0.0,0.0922093104387666,0.09220931043902662,0.09220931043902662,0.3694050445238358,0.3694050445238358,0.5,9.69200042519466,0.0703395048794846,0.0703395048794846,3.0127011996228248e-12,7.057415746203333e-05,0.06795497005032303,3.0127011996228248e-12,27910.42235877205,21121.979761592076,0.7567775037611921,0.6020253230790241,0.42028461329379496,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499133699238116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.87833687238,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8520524330892,260.8520524330892,-12.29794756691075,245.1628899616964,276.5412149044876,106842.64429158713,106975.66246426592,-133.01817267878263,0.0,nan,276.5412149044876,3.39121490448764,270.2655499159172,-2.8844500840828005,263.98988492737783,-9.160115072622148,257.714219938805,-15.435780061194976,251.4385549502511,-21.711445049748875,245.1628899616964,-27.98711003830357,1.0,1.0,25732.562594343566,25732.562594343566,276.0951767604867,2.9451767604867314,276.0951767604867,276.0951767604867,86941.31687854514,86950.81773337323,-9.50085482808936,0.0,8648.866644398773,8648.866644398773,0.9210445123079316,3406.57974924577,276.0951767604867,2.9451767604867314,1.0,0.002,0.13979164143813683,0.004759633922900319,0.00021566397025154827,0.0017843360308837128,0.10783198512577413,0.10783198512577413,0.0,1.1352611559156678e-12,1.0,1.0001369697481775,0.06795497004731033,0.09220931043902662,0.0,1.2616752426284695e-05,16.230863062982536,0.0,1599422.1611571526,266.04181243867606,7.057415444933213e-05,1.0,1286453.3213133756,2590.273449541576,,,,,,,,,,,,,,,,,,,3.0,14243.936020563215,1585.3836714346314,0.3694050445238358,6.175450102142607,2.6991154046799397
1242.0,-29.738679218802893,4.8988120847314285,35.04722388978489,30.654095985833578,5.132631406724967,-26.251548156233085,-39.760170376952715,1.6455003441316554,-7.108481447396571,-7.108551786404291,40.09458198312839,35675.154587931676,15427.23035621451,15427.23035621451,51102.384944146186,86953.10113856288,86950.55066958681,15427.23035621451,102377.78102580132,102377.78102580132,102377.78102580132,130288.41433704073,125929.75461454815,4358.659722492584,0.0,98833.95770254127,47556.37073395844,56975.0966317587,27910.633311239406,84885.7299429981,21122.111658614802,1585.400656221159,0.0,0.875367744099308,2.667423540783291,0.0014947306463915918,1.0,1.0,-7.04086502795451,326434.3713908837,1558615.373966286,4.774666856695512,1558615.373966286,4.774666856695512,0.7567765096218395,0.09220915768669515,3.3896392706920127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3896392706920127,1.2840277039901322,1.2843357567882927,2.6398490158418437,5593.523291370262,14243.914737953763,6457.598573998024,0.0004771425507240225,29157.66245602996,2973.254113895159,19302.194280176667,1968.276045354598,0.6619938861451793,0.6619938861451793,30627.410954314593,30484.863174865135,1.0058484353748425,0.8,4344.654451745575,4324.433322199387,1.0058484353748425,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1740.9257607674647,2034.6934298245008,8.861509608206159,4.8988120847314285,-0.7886486322555077,5.687460716986936,2.699003778704755,3.5,0.7711439367727871,0.6,0.0002398988436878973,1.0001556269608305,0.00023986151476933356,198.70659936282968,0.0,7.437403463126372e-06,21.077601414500137,0.012706834215117454,8.102289444194407e-05,0.00015887594924595322,0.0005385321567325541,0.09220915765962387,0.09220915765962387,0.09220915765962387,0.09222172497994016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489319.3376033577,595.1361450433116,0.0,0.09220915765962387,0.09220915768669515,0.09220915768669515,0.3694036250754399,0.3694036250754399,0.5,9.692377441330601,0.06991603926394419,0.06991603926394419,1.9610979506978765e-11,7.033900772057677e-05,0.06768675844978134,1.9610979506978765e-11,27910.633311239406,21122.111658614802,0.7567765096218395,0.6020138482458962,0.42027269615149704,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449922350672439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.8308167981,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8511294623393,260.8511294623393,-12.298870537660662,245.1614347527447,276.5408241719409,106846.51943039797,106979.38609507315,-132.86666467517716,0.0,nan,276.5408241719409,3.390824171940949,270.2649462880881,-2.885053711911894,263.98906840426673,-9.160931595733246,257.713190520415,-15.436809479584952,251.43731263658034,-21.712687363419633,245.1614347527447,-27.98856524725528,1.0,1.0,25732.562594343566,25732.562594343566,276.0948522310918,2.9448522310918293,276.0948522310918,276.0948522310918,86940.9982832315,86950.55066958681,-9.552386355309864,0.0,8648.866644398773,8648.866644398773,0.9210440581591338,3406.5874670454727,276.0948522310918,2.9448522310918293,1.0,0.002,0.13977907453161317,0.004759633640358879,0.0002156444528802456,0.0017843555452199706,0.10782222644012279,0.10782222644012279,0.0,-1.8997837157586073e-12,1.0,1.0001364289121353,0.06768675843017036,0.09220915768669515,0.0,1.2566905234636648e-05,16.16674953241112,0.0,1599421.8138028411,266.0415185526034,7.033898810959727e-05,1.0,1286454.3203407514,2590.269424656967,,,,,,,,,,,,,,,,,,,3.0,14243.914737953763,1585.400656221159,0.3694036250754399,6.175450102142607,2.699003778704755
1243.0,-29.740174843941652,4.899000552269743,35.04722875446717,30.653640429396205,5.132329707690023,-26.25292438876787,-39.761501632723935,1.6450792524495974,-7.108768065004199,-7.108838081610366,40.09458813687205,35674.43647897245,15427.383897357216,15427.383897357216,51101.82037632966,86952.78031767772,86950.26309504718,15427.383897357216,102377.64699240439,102377.64699240439,102377.64699240439,130288.47334302812,125929.65440973887,4358.818933289245,0.0,98834.07144237113,47556.086481477774,56975.53884543706,27910.826350623727,84886.3651960608,21122.23122920856,1585.4166050388258,0.0,0.8753661333189392,2.6673949493635973,0.0014947306463915918,1.0,1.0,-7.041518553527567,326430.66338646424,1558615.639824865,4.774721907725947,1558615.639824865,4.774721907725947,0.7567755595576101,0.09220899639457888,3.3896474311525786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3896474311525786,1.284029748651401,1.2843377540061616,2.6398511675548635,5593.527850591952,14243.893481674231,6457.5879007273,0.00047713988385198814,29157.625815014242,2973.25037755138,19302.162377056215,1968.272792141681,0.6619936238812998,0.6619936238812998,30627.469942000112,30484.863174865135,1.0058508569264697,0.8,4344.662819449618,4324.433322199387,1.0058508569264697,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1740.8825221403715,2034.6934298245008,8.861817900492005,4.899000552269743,-0.788752208285973,5.687752760555716,2.698892056295922,3.5,0.7711120160845492,0.6,0.00023986151476933356,1.0001553459664176,0.0002398242590380429,198.70783220859917,0.0,7.417502465691085e-06,21.021201987768535,0.012714251717583145,8.101071407934492e-05,0.00015885080068998863,0.0005384482084953503,0.09220899636246062,0.09220899636246062,0.09220899636246062,0.0922214945028545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489317.55870062596,595.1367244548032,0.0,0.09220899636246062,0.09220899639457888,0.09220899639457888,0.3694022034013297,0.3694022034013297,0.5,9.692752379626027,0.0695011381679933,0.0695011381679933,3.240074875066057e-12,7.001660617333982e-05,0.06731952808280539,3.240074875066057e-12,27910.826350623727,21122.23122920856,0.7567755595576101,0.6020026921673526,0.42026109136108875,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499313087261274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.774417371365,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8502109113491,260.8502109113491,-12.299789088650869,245.15998304927754,276.5404387734261,106850.75544544081,106982.98586213154,-132.23041669071185,0.0,nan,276.5404387734261,3.3904387734261263,270.2643476285877,-2.8856523714122773,263.9882564837744,-9.161743516225556,257.71216533892647,-15.43783466107351,251.43607419410228,-21.713925805897702,245.15998304927754,-27.990016950722435,1.0,1.0,25732.562594343566,25732.562594343566,276.09453268591767,2.944532685917693,276.09453268591767,276.09453268591767,86940.73528465591,86950.26309504718,-9.527810391271487,0.0,8648.866644398773,8648.866644398773,0.9210435755606594,3406.5956683083414,276.09453268591767,2.944532685917693,1.0,0.002,0.1397665758551868,0.004759634383952398,0.00021562504404415108,0.0017843749530313748,0.10781252202207554,0.10781252202207554,0.0,-2.9244740309963824e-12,1.0,1.0001356885374424,0.06731952807956532,0.09220899639457888,0.0,1.249867400185229e-05,16.07898534193546,0.0,1599421.474906794,266.0412319349958,7.001660293326495e-05,1.0,1286455.2943418296,2590.265500607172,,,,,,,,,,,,,,,,,,,3.0,14243.893481674231,1585.4166050388258,0.3694022034013297,6.175450102142607,2.698892056295922
1244.0,-29.74166899542853,4.899187471176731,35.04723343076044,30.65314037902283,5.131989598535951,-26.254303136032956,-39.76283323774112,1.6446237389431857,-7.10908182156669,-7.10915131713696,40.094592430746026,35673.73646453028,15427.569732664715,15427.569732664715,51101.306197194994,86952.46677247732,86949.89557220714,15427.569732664715,102377.46530487186,102377.46530487186,102377.46530487186,130288.49984508412,125929.52270784209,4358.977137242033,0.0,98834.18270281922,47555.810868382774,56975.968704929386,27911.03454021227,84887.00324514165,21122.359719621523,1585.433943679137,0.0,0.8753643803880653,2.667363669954932,0.0014947306463915918,1.0,1.0,-7.042423982966284,326426.6064977957,1558615.8253313573,4.774781817124586,1558615.8253313573,4.774781817124586,0.756774518307084,0.09220884377516282,3.3896566842029996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3896566842029996,1.284031954010633,1.2843399120543622,2.639853839786085,5593.533512729252,14243.872230009993,6457.576777404808,0.000477136973560698,29157.579044338476,2973.245608269743,19302.129128700915,1968.2694017529857,0.6619935454637413,0.6619935454637413,30627.536827409767,30484.863174865135,1.005853602695428,0.8,4344.672307486111,4324.433322199387,1.005853602695428,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1740.839255804993,2034.6934298245008,8.862144900064736,4.899187471176731,-0.7888694107935015,5.688056881970232,2.6987802641445326,3.5,0.7710800754698665,0.6,0.0002398242590380429,1.0001551947892424,0.0002397870453380786,198.70906385306498,0.0,7.40300560211638e-06,20.98011787639782,0.01272165472318526,8.099853221468115e-05,0.00015882572682336172,0.0005383646865502077,0.09220884376525201,0.09220884376525201,0.09220884376525201,0.09222123693898779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489315.7859658981,595.1373017660478,0.0,0.09220884376525201,0.09220884377516282,0.09220884377516282,0.36940077698669826,0.36940077698669826,0.5,9.693124174139141,0.06906060232330447,0.06906060232330447,5.115907697472721e-12,6.949557024427122e-05,0.06672733417065047,5.115907697472721e-12,27911.03454021227,21122.359719621523,0.756774518307084,0.6019921100244481,0.42024968606218294,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499402506024996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.733333259996,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8492926186589,260.8492926186589,-12.300707381341056,245.15853411927566,276.54005111804645,106854.60412869559,106986.79736106636,-132.19323237073692,0.0,nan,276.54005111804645,3.390051118046472,270.2637477182853,-2.8862522817146896,263.9874443185449,-9.162555681455103,257.71114091877564,-15.438859081224336,251.4348375190256,-21.715162480974385,245.15853411927566,-27.99146588072432,1.0,1.0,25732.562594343566,25732.562594343566,276.0941769566338,2.9441769566338394,276.0941769566338,276.0941769566338,86940.46813543346,86949.89557220714,-9.427436773679801,0.0,8648.866644398773,8648.866644398773,0.9210430283471583,3406.6049676240145,276.0941769566338,2.9441769566338394,1.0,0.002,0.13975418718225255,0.004759629914208533,0.0002156057930384535,0.0017843942066810483,0.10780289651922674,0.10780289651922674,0.0,-2.804982808524148e-13,1.0,1.0001344947759263,0.06672733416553456,0.09220884377516282,0.0,1.2388674831132656e-05,15.937489528412497,0.0,1599421.1036828882,266.0409181784333,6.949556512836352e-05,1.0,1286456.359994347,2590.261207322537,,,,,,,,,,,,,,,,,,,3.0,14243.872230009993,1585.433943679137,0.36940077698669826,6.175450102142607,2.6987802641445326
1245.0,-29.743159863943877,4.8993729581836964,35.04723775860658,30.65262146936732,5.131640927333582,-26.255679784814156,-39.76416449351234,1.6441608479428027,-7.109386797897571,-7.109455604502251,40.09459173007323,35673.05632634201,15427.741562799272,15427.741562799272,51100.797889141286,86952.1399563948,86949.48216284989,15427.741562799272,102377.22372564916,102377.22372564916,102377.22372564916,130288.43732941117,125929.30467229399,4359.132657117179,0.0,98834.27965643366,47555.55366206607,56976.362215963985,27911.213603762004,84887.57581972599,21122.467961194703,1585.449670334871,0.0,0.8753626963782283,2.6673332867438972,0.0014947306463915918,1.0,1.0,-7.043508560673558,326422.6655396375,1558615.795061236,4.774839371170974,1558615.795061236,4.774839371170974,0.7567735413105691,0.09220867658045341,3.389666792194788,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389666792194788,1.2840341937633535,1.2843421045581067,2.639857107122726,5593.540435823525,14243.850958013742,6457.565128925275,0.00047713378297185524,29157.52069908886,2973.2396587100448,19302.094310616074,1968.2658512964238,0.6619936759993192,0.6619936759993192,30627.609892696855,30484.863174865135,1.0058566021614221,0.8,4344.682672169736,4324.433322199387,1.0058566021614221,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1740.7959295140452,2034.6934298245008,8.862464175858928,4.8993729581836964,-0.7889832291775036,5.6883561873612,2.698668318935257,3.5,0.7710480911243591,0.6,0.0002397870453380786,1.0001548556578186,0.00023974991870670534,198.71029280472266,0.0,7.394699482412129e-06,20.956578333155974,0.012729049422667673,8.098635523772246e-05,0.00015880069010035616,0.0005382814258107929,0.09220867655777695,0.09220867655777695,0.09220867655777695,0.09222092383368026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489314.0101793305,595.1378798242498,0.0,0.09220867655777695,0.09220867658045341,0.09220867658045341,0.36939934153783777,0.36939934153783777,0.5,9.693491592076295,0.06854885141473233,0.06854885141473233,-1.3642420526593924e-12,6.88066047018765e-05,0.06594704382871441,-1.3642420526593924e-12,27911.213603762004,21122.467961194703,0.7567735413105691,0.6019820615170235,0.420238839216002,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499491837734073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.70979371676,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.84837405739347,260.84837405739347,-12.301625942606506,245.15708794770313,276.53966016708756,106858.4055598148,106990.63745520773,-132.23189539293162,0.0,nan,276.53966016708756,3.389660167087584,270.2631457232044,-2.8868542767955887,263.98663127933924,-9.163368720660742,257.7101168354501,-15.439883164549883,251.4336023915765,-21.716397608423478,245.15708794770313,-27.992912052296845,1.0,1.0,25732.562594343566,25732.562594343566,276.09382487001636,2.9438248700163854,276.09382487001636,276.09382487001636,86940.14753647594,86949.48216284989,-9.334626373951323,0.0,8648.866644398773,8648.866644398773,0.9210424305726044,3406.615126155762,276.09382487001636,2.9438248700163854,1.0,0.002,0.13974194342920204,0.004759626424193516,0.00021558676958497006,0.0017844132299973047,0.10779338479248503,0.10779338479248503,0.0,-4.177253161430361e-13,1.0,1.0001329219627988,0.06594704383007866,0.09220867658045341,0.0,1.2243753448574757e-05,15.75106716895795,0.0,1599420.742588274,266.0406132021024,6.880660606611855e-05,1.0,1286457.3952027322,2590.257036700701,,,,,,,,,,,,,,,,,,,3.0,14243.850958013742,1585.449670334871,0.36939934153783777,6.175450102142607,2.698668318935257
1246.0,-29.74464498858806,4.899557259666845,35.047241914035894,30.652145586814754,5.131295686542821,-26.257050921055566,-39.76548733245579,1.6437016190224536,-7.109670026914785,-7.109738477848053,40.09459541098569,35672.33979908491,15427.883824284918,15427.883824284918,51100.22362336983,86951.87997738922,86949.17974946037,15427.883824284918,102377.06357374528,102377.06357374528,102377.06357374528,130288.4583764087,125929.17156119291,4359.286815215786,0.0,98834.43332781993,47555.24935837425,56976.87107716187,27911.394802663424,84888.2658798253,21122.57924148556,1585.4649770261835,0.0,0.8753611140844655,2.667305038300907,0.0014947306463915918,1.0,1.0,-7.0441928766042,326419.00195859367,1558615.9540861482,4.774893449015138,1558615.9540861482,4.774893449015138,0.7567726153001123,0.09220850175272434,3.389674237477592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389674237477592,1.2840364162320341,1.2843442798853058,2.639858336280281,5593.543040260889,14243.829701981304,6457.555256536814,0.00047713154793523906,29157.50199091906,2973.237751007639,19302.064801386306,1968.2628421924212,0.6619930886877012,0.6619930886877012,30627.66371065151,30484.863174865135,1.005858811489749,0.8,4344.69030652109,4324.433322199387,1.005858811489749,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1740.7525558947993,2034.6934298245008,8.862766722381469,4.899557259666845,-0.7890876090810055,5.688644868747851,2.698556253300986,3.5,0.7710160723717102,0.6,0.00023974991870670534,1.000154260877468,0.00023971294037818214,198.71151703488437,0.0,7.37744379103368e-06,20.907675703789447,0.012736426866458705,8.097425692562485e-05,0.0001587756617810805,0.0005381977702777842,0.09220850175356157,0.09220850175356157,0.09220850175356157,0.09222067080471406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489312.2668941101,595.138447516746,0.0,0.09220850175356157,0.09220850175272434,0.09220850175272434,0.3693978920818919,0.3693978920818919,0.5,9.693856667465518,0.068051353075532,0.068051353075532,9.049472282640636e-11,6.84509332700145e-05,0.06554560124385489,9.049472282640636e-11,27911.394802663424,21122.57924148556,0.7567726153001123,0.6019704030202648,0.42022698224965,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499580974208663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.66089108739,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8474561104186,260.8474561104186,-12.302543889581386,245.15564505633859,276.53926716450036,106862.17946886101,106994.322935386,-132.14346652497628,0.0,nan,276.53926716450036,3.3892671645003816,270.2625427428662,-2.8874572571338035,263.98581832124097,-9.164181678759007,257.70909389959763,-15.440906100402344,251.4323694779679,-21.717630522032067,245.15564505633859,-27.994354943661392,1.0,1.0,25732.562594343566,25732.562594343566,276.09350703100375,2.943507031003776,276.09350703100375,276.09350703100375,86939.80105133996,86949.17974946037,-9.378698120402987,0.0,8648.866644398773,8648.866644398773,0.9210419902668632,3406.62260866498,276.09350703100375,2.943507031003776,1.0,0.002,0.13972977426141828,0.004759626424307475,0.00021556787067924285,0.0017844321311825955,0.10778393533962143,0.10778393533962143,0.0,1.8618383744450906e-12,1.0,1.0001321126519858,0.06554560115336017,0.09220850175272434,0.0,1.21691710561942e-05,15.655131809783043,0.0,1599420.4076427605,266.0403299730852,6.845084277529168e-05,1.0,1286458.3575571044,2590.2531596000913,,,,,,,,,,,,,,,,,,,3.0,14243.829701981304,1585.4649770261835,0.3693978920818919,6.175450102142607,2.698556253300986
1247.0,-29.746127191383543,4.899740376908972,35.04724589118132,30.651665792707377,5.130979355281025,-26.258416536695925,-39.766809333208926,1.643268700611072,-7.109954527765751,-7.110022603631649,40.09459857793454,35671.64862745499,15428.02593310617,15428.02593310617,51099.67456056116,86951.55117305952,86948.86951847284,15428.02593310617,102376.89545157901,102376.89545157901,102376.89545157901,130288.47192132418,125929.03208124403,4359.439840080145,0.0,98834.53292630453,47554.98583930674,56977.27454110865,27911.576469745174,84888.85101085383,21122.690729579008,1585.4803442137847,0.0,0.8753595268189045,2.6672766652253275,0.0014947306463915918,1.0,1.0,-7.044899116069246,326415.32218600495,1558616.0909058677,4.7749476969028555,1558616.0909058677,4.7749476969028555,0.7567716840528518,0.09220832504940965,3.389683363596876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389683363596876,1.2840385154598137,1.2843463321323312,2.6398611278284214,5593.548955216422,14243.808511322133,6457.54405470077,0.0004771285863686811,29157.452872361737,2973.2327423087127,19302.03131834874,1968.2594278727947,0.6619930555266397,0.6619930555266397,30627.72967843899,30484.863174865135,1.005861519592904,0.8,4344.699664388198,4324.433322199387,1.005861519592904,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1740.7091627879088,2034.6934298245008,8.863069295502955,4.899740376908972,-0.7891932431334796,5.688933620042452,2.698444139178709,3.5,0.7709840397653454,0.6,0.00023971294037818214,1.000153959228925,0.0002396760400398658,198.71273886970718,0.0,7.3480197582591435e-06,20.824287994906413,0.012743774886216964,8.096216794852607e-05,0.00015875077242965608,0.0005381148522629588,0.09220832502820782,0.09220832502820782,0.09220832502820782,0.09222041644307817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489310.5323905734,595.1390123244038,0.0,0.09220832502820782,0.09220832504940965,0.09220832504940965,0.36939643673266276,0.36939643673266276,0.5,9.694219407177703,0.06756938811781765,0.06756938811781765,-7.884182195994072e-11,6.807586589729908e-05,0.06512348756240272,-7.884182195994072e-11,27911.576469745174,21122.690729579008,0.7567716840528518,0.6019597856734754,0.42021594358597264,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499669768306331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.5775033785,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.84654155978666,260.84654155978666,-12.30345844021332,245.15420561627,276.5388775033062,106866.286342431,106997.94088497784,-131.65454254684636,0.0,nan,276.5388775033062,3.388877503306219,270.2619431258941,-2.888056874105871,263.9850087484954,-9.164991251504603,257.7080743710797,-15.441925628920274,251.4311399936746,-21.71886000632537,245.15420561627,-27.995794383729987,1.0,1.0,25732.562594343566,25732.562594343566,276.09318703566635,2.9431870356663694,276.09318703566635,276.09318703566635,86939.48278460621,86948.86951847284,-9.386733866631403,0.0,8648.866644398773,8648.866644398773,0.9210414505576118,3406.6317804148603,276.09318703566635,2.9431870356663694,1.0,0.002,0.13971768350894934,0.004759625864487059,0.000215549092217351,0.001784450906387832,0.1077745461086755,0.1077745461086755,0.0,-1.3948169876043526e-12,1.0,1.0001312616847877,0.06512348764124454,0.09220832504940965,0.0,1.2090751191716408e-05,15.554259606823749,0.0,1599420.0711672734,266.0400454722342,6.807594473912104e-05,1.0,1286459.3241717068,2590.2492653445415,,,,,,,,,,,,,,,,,,,3.0,14243.808511322133,1585.4803442137847,0.36939643673266276,6.175450102142607,2.698444139178709
