time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1248.0,-29.74760655347452,4.899922301730807,35.04724986197954,30.651212646067165,5.130681067472788,-26.259777791382575,-39.76812312668187,1.6428523051705375,-7.110240956823304,-7.110308879557617,40.094606349330434,35670.92988616334,15428.16902540066,15428.16902540066,51099.098911564004,86951.2291806149,86948.62244712129,15428.16902540066,102376.79147252196,102376.79147252196,102376.79147252196,130288.57123658658,125928.97844828764,4359.592788298931,0.0,98834.64145080265,47554.69688357449,56977.71618580906,27911.779764064624,84889.49594987369,21122.817574256555,1585.4967974867088,0.0,0.8753579097855066,2.6672480747891987,0.0014947306463915918,1.0,1.0,-7.0453573153344,326411.614602085,1558616.4266511595,4.775002962291047,1558616.4266511595,4.775002962291047,0.7567707166223558,0.09220815468905952,3.389691613978248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389691613978248,1.2840405373254127,1.2843483070986257,2.6398633963993015,5593.553762045895,14243.787329693176,6457.533310597079,0.00047712587033472644,29157.41392026139,2973.228770299888,19301.999203503816,1968.25615306999,0.6619928384694954,0.6619928384694954,30627.789315959508,30484.863174865135,1.0058639678278138,0.8,4344.70812427465,4324.433322199387,1.0058639678278138,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1740.6657495774068,2034.6934298245008,8.863372551074933,4.899922301730807,-0.789300561845593,5.6892228635764,2.6983319749795287,3.5,0.7709519928512939,0.6,0.0002396760400398658,1.000153665998849,0.00023963921564043098,198.7139583760047,0.0,7.332567292060634e-06,20.78049570569984,0.012751107453509025,8.095015567543764e-05,0.00015872588436442815,0.0005380317991513832,0.09220815465592257,0.09220815465592257,0.09220815465592257,0.09222021458342562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489308.82471812697,595.1395686232794,0.0,0.09220815465592257,0.09220815468905952,0.09220815468905952,0.3693949754953894,0.3693949754953894,0.5,9.69458120329621,0.06715021603963578,0.06715021603963578,-4.746425474877469e-11,6.792273433120499e-05,0.06495156422323589,-4.746425474877469e-11,27911.779764064624,21122.817574256555,0.7567707166223558,0.601948431190326,0.42020428425239603,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449975838874388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.5337110893,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.84563168654967,260.84563168654967,-12.304368313450311,245.15276965468854,276.53849371841375,106870.50442566915,107001.48563142227,-130.98120575314096,0.0,nan,276.53849371841375,3.38849371841377,270.2613489056651,-2.8886510943348753,263.98420409292527,-9.16579590707471,257.707059280174,-15.44294071982597,251.42991446743113,-21.720085532568845,245.15276965468854,-27.997230345311436,1.0,1.0,25732.562594343566,25732.562594343566,276.0928721928354,2.9428721928354094,276.0928721928354,276.0928721928354,86939.21438678059,86948.62244712129,-9.40806034070556,0.0,8648.866644398773,8648.866644398773,0.9210409626379206,3406.6400720481392,276.0928721928354,2.9428721928354094,1.0,0.002,0.1397056247263668,0.004759624801317224,0.00021553036214950872,0.0017844696367785107,0.10776518107475436,0.10776518107475436,0.0,-1.0719806119163788e-12,1.0,1.0001309149157878,0.06495156427070015,0.09220815468905952,0.0,1.205878242281042e-05,15.513144830359538,0.0,1599419.7327269686,266.0397590431767,6.792278179545974e-05,1.0,1286460.2980989886,2590.2453416366257,,,,,,,,,,,,,,,,,,,3.0,14243.787329693176,1585.4967974867088,0.3693949754953894,6.175450102142607,2.6983319749795287
1249.0,-29.749084430211866,4.900102785560354,35.04725366556952,30.650736134871863,5.130340743704074,-26.2611419128225,-39.76944481311364,1.6423982261267163,-7.110552583623246,-7.1106200220476365,40.094609466499996,35670.239240319286,15428.341943891086,15428.341943891086,51098.58118421037,86950.95837483394,86948.25990935769,15428.341943891086,102376.60185324878,102376.60185324878,102376.60185324878,130288.5858006935,125928.84117497466,4359.744625718837,0.0,98834.78462695856,47554.4198143015,56978.1831251745,27911.98394744472,84890.16707261922,21122.943268639036,1585.5139062115957,0.0,0.8753561729102723,2.667217005313094,0.0014947306463915918,1.0,1.0,-7.04621196601903,326407.5850067851,1558616.561322416,4.7750623236589815,1558616.561322416,4.7750623236589815,0.7567696838895894,0.09220798892694504,3.389699376723495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389699376723495,1.2840427351273604,1.2843504581407972,2.6398649234889215,5593.556997765555,14243.76615556624,6457.523213318196,0.00047712350203538536,29157.389385513263,2973.2262684518428,19301.969022061523,1968.2530754193863,0.6619923603877799,0.6619923603877799,30627.845428597127,30484.863174865135,1.0058662713605904,0.8,4344.716084138486,4324.433322199387,1.0058662713605904,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1740.622314543293,2034.6934298245008,8.86369306826863,4.900102785560354,-0.7894204595877623,5.689523245148116,2.698219756262297,3.5,0.7709199303606563,0.6,0.00023963921564043098,1.0001535135560844,0.00023960243341883037,198.71517667099775,0.0,7.317522176510263e-06,20.737857848230085,0.012758424975685535,8.093807289789335e-05,0.00015870114274253765,0.0005379491646396862,0.09220798892402018,0.09220798892402018,0.09220798892402018,0.09221995248799487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489307.10844353423,595.140127492761,0.0,0.09220798892402018,0.09220798892694504,0.09220798892694504,0.36939351392941866,0.36939351392941866,0.5,9.694940114743273,0.06671524429248166,0.06671524429248166,-9.606537787476555e-12,6.743842436662817e-05,0.0644080560285829,-9.606537787476555e-12,27911.98394744472,21122.943268639036,0.7567696838895894,0.6019375735295482,0.42019282645309447,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499846840366897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.49107323183,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8447219538586,260.8447219538586,-12.305278046141382,245.15133641355985,276.5381074941593,106874.24715422357,107005.20812822302,-130.9609739994287,0.0,nan,276.5381074941593,3.3881074941593283,270.26075327803807,-2.8892467219619107,263.98339906192007,-9.16660093807991,257.7060448457965,-15.44395515420348,251.42869062967802,-21.72130937032196,245.15133641355985,-27.99866358644013,1.0,1.0,25732.562594343566,25732.562594343566,276.09251913297305,2.942519132973075,276.09251913297305,276.09251913297305,86938.98280428405,86948.25990935769,-9.27710507363372,0.0,8648.866644398773,8648.866644398773,0.9210405035559807,3406.647873607112,276.09251913297305,2.942519132973075,1.0,0.002,0.13969366690629725,0.004759618926616085,0.00021551177688374006,0.0017844882250765816,0.10775588844187002,0.10775588844187002,0.0,1.960321661942377e-12,1.0,1.00012981928296,0.06440805603818944,0.09220798892694504,0.0,1.195782470751934e-05,15.383279395483084,0.0,1599419.3640632995,266.03944741637673,6.743843397316596e-05,1.0,1286461.3566219737,2590.2410771237464,,,,,,,,,,,,,,,,,,,3.0,14243.76615556624,1585.5139062115957,0.36939351392941866,6.175450102142607,2.698219756262297
1250.0,-29.750556624980767,4.9002821421598295,35.047257321652275,30.650230461638444,5.1299990738047985,-26.2625010550845,-39.77075825734062,1.641943503902599,-7.110836316951577,-7.110903432710628,40.094612817703826,35669.560310586516,15428.47721117832,15428.47721117832,51098.03752176484,86950.64157862024,86947.96357716575,15428.47721117832,102376.44078834407,102376.44078834407,102376.44078834407,130288.60645280949,125928.71166929888,4359.894783510615,0.0,98834.8860754784,47554.15771890171,56978.58706286298,27912.165664465418,84890.75272732839,21123.054841774912,1585.5292578705591,0.0,0.8753545888398325,2.667188703743226,0.0014947306463915918,1.0,1.0,-7.046856487413038,326403.9145992914,1558616.7061026047,4.775116462730035,1558616.7061026047,4.775116462730035,0.7567687543738812,0.0922078078453911,3.389709037709364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389709037709364,1.2840449358549815,1.284352612163342,2.6398679228872357,5593.563353130664,14243.74496188382,6457.511829576898,0.00047712044273859637,29157.336212628812,2973.2208463266065,19301.934995296982,1968.2496056550385,0.6619924006273524,0.6619924006273524,30627.9152625416,30484.863174865135,1.005869138181141,0.8,4344.725990439681,4324.433322199387,1.005869138181141,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1740.5788278906966,2034.6934298245008,8.863992232902872,4.9002821421598295,-0.7895279015927379,5.689810043752567,2.698107406053762,3.5,0.7708878303010749,0.6,0.00023960243341883037,1.0001529251457424,0.00023956579778428933,198.71639029509114,0.0,7.3091856637178244e-06,20.714232170976313,0.012765734161349252,8.092606712171891e-05,0.00015867636629711147,0.0005378667129082003,0.09220780781295398,0.09220780781295398,0.09220780781295398,0.0922196999732011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489305.403679268,595.1406826259587,0.0,0.09220780781295398,0.0922078078453911,0.0922078078453911,0.3693920442429664,0.3693920442429664,0.5,9.695296875088225,0.06628493182449802,0.06628493182449802,1.3415046851150692e-11,6.71157590659277e-05,0.06404694529760491,1.3415046851150692e-11,27912.165664465418,21123.054841774912,0.7567687543738812,0.601927016549061,0.4201819298876781,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449993520420783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.467447554576,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.84381273033006,260.84381273033006,-12.30618726966992,245.1499063674555,276.53771909320994,106878.0547710346,107008.94244949488,-130.8876784602852,0.0,nan,276.53771909320994,3.3877190932099666,270.26015654804786,-2.8898434519521174,263.98259400291505,-9.167405997084927,257.70503145774956,-15.444968542250422,251.4274689126024,-21.722531087397584,245.1499063674555,-28.00009363254449,1.0,1.0,25732.562594343566,25732.562594343566,276.09220145976394,2.9422014597639645,276.09220145976394,276.09220145976394,86938.58677713222,86947.96357716575,-9.376800033525797,0.0,8648.866644398773,8648.866644398773,0.9210399322129654,3406.6575828979107,276.09220145976394,2.9422014597639645,1.0,0.002,0.13968177617310523,0.0047596176653619295,0.00021549330738325178,0.001784506690218495,0.1077466536916259,0.1077466536916259,0.0,-2.39825347081446e-12,1.0,1.000129091259328,0.06404694528418986,0.0922078078453911,0.0,1.1890731770778856e-05,15.296978389825851,0.0,1599419.0285643502,266.0391636830484,6.711574565088085e-05,1.0,1286462.3207982667,2590.237192717994,,,,,,,,,,,,,,,,,,,3.0,14243.74496188382,1585.5292578705591,0.3693920442429664,6.175450102142607,2.698107406053762
1251.0,-29.752028009086185,4.900460217227462,35.047260629401215,30.649757861997955,5.129680221959289,-26.263857185981045,-39.772067370917625,1.6415093987249574,-7.111136256723853,-7.11120269720684,40.09461007953437,35668.85805089391,15428.630993850738,15428.630993850738,51097.48904474465,86950.33188959151,86947.55032221755,15428.630993850738,102376.18131606828,102376.18131606828,102376.18131606828,130288.5176312688,125928.47472963242,4360.042901636377,0.0,98834.99834588612,47553.877175162204,56979.023523026575,27912.336315200526,84891.3598382271,21123.157296368634,1585.5444797576558,0.0,0.8753529404462221,2.667158823582091,0.0014947306463915918,1.0,1.0,-7.047909583979276,326400.03890596854,1558616.587806008,4.7751728003164375,1558616.587806008,4.7751728003164375,0.7567677982177854,0.09220762343925054,3.3897176177801147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3897176177801147,1.2840470399479351,1.2843546697161405,2.639870279143013,5593.5683457539135,14243.723832767608,6457.501030917386,0.0004771176895838795,29157.295530302014,2973.2166978837845,19301.902717381054,1968.2463142236193,0.6619922172590169,0.6619922172590169,30627.97728311279,30484.863174865135,1.005871684248746,0.8,4344.734788374025,4324.433322199387,1.005871684248746,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1740.5353253245019,2034.6934298245008,8.864302131284955,4.900460217227462,-0.7896435602794014,5.690103777506863,2.697995016603871,3.5,0.7708557190296774,0.6,0.00023956579778428933,1.0001528427719428,0.00023952918747931377,198.7176032639266,0.0,7.280101052165427e-06,20.63180638183682,0.012773014262401418,8.091410256876378e-05,0.00015865169521552555,0.0005377844463627481,0.09220762345927501,0.09220762345927501,0.09220762345927501,0.09221937853418406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489303.6892313202,595.1412406112232,0.0,0.09220762345927501,0.09220762343925054,0.09220762343925054,0.36939056934982323,0.36939056934982323,0.5,9.695649535520186,0.06579569580446787,0.06579569580446787,-3.0127011996228248e-12,6.644048301041039e-05,0.06329311322758713,-3.0127011996228248e-12,27912.336315200526,21123.157296368634,0.7567677982177854,0.6019162508660291,0.420170652453514,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500023229339123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.38502176544,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8429060714414,260.8429060714414,-12.307093928558572,245.14847928291204,276.5373328599746,106882.04372856303,107012.56221207122,-130.51848350821035,0.0,nan,276.5373328599746,3.387332859974606,270.2595621445546,-2.8904378554453842,263.9817914291561,-9.168208570843888,257.70402071373,-15.44597928626996,251.42624999832117,-21.72375000167881,245.14847928291204,-28.001520717087942,1.0,1.0,25732.562594343566,25732.562594343566,276.0918544138687,2.9418544138687253,276.0918544138687,276.0918544138687,86938.36499405738,86947.55032221755,-9.185328160165227,0.0,8648.866644398773,8648.866644398773,0.9210394247936744,3406.6662058690154,276.0918544138687,2.9418544138687253,1.0,0.002,0.1396700254523242,0.004759613048863483,0.00021547504690875031,0.0017845249570147164,0.10773752345437515,0.10773752345437515,0.0,3.923466586341906e-12,1.0,1.0001275717863158,0.06329311323059983,0.09220762343925054,0.0,1.175072654183846e-05,15.116878901614404,0.0,1599418.6734289723,266.0388637432761,6.644048602311159e-05,1.0,1286463.3389085142,2590.233091036134,,,,,,,,,,,,,,,,,,,3.0,14243.723832767608,1585.5444797576558,0.36939056934982323,6.175450102142607,2.697995016603871
1252.0,-29.75349427877432,4.900637214877358,35.047263949375115,30.649302061088406,5.129363713227348,-26.26520847957489,-39.773372014146275,1.6410779138913223,-7.111417942291723,-7.111484282597763,40.094617047727226,35668.14852448253,15428.760283637781,15428.760283637781,51096.90880812031,86950.0464992365,86947.31544644725,15428.760283637781,102376.07573008502,102376.07573008502,102376.07573008502,130288.60945533462,125928.41853280716,4360.190922527462,0.0,98835.13056097856,47553.58397976602,56979.49620134727,27912.533725249596,84892.02992659686,21123.28021620915,1585.5605435109376,0.0,0.8753513524494435,2.667130701914806,0.0014947306463915918,1.0,1.0,-7.048302414619627,326396.39220333245,1558616.8888497846,4.775227073829989,1558616.8888497846,4.775227073829989,0.7567668497647383,0.0922074417300689,3.389725224744752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389725224744752,1.2840491317508764,1.2843567150083548,2.6398719028162594,5593.571786122687,14243.70267081853,6457.4908546657,0.0004771152768548409,29157.26910237124,2973.214002984836,19301.87229988377,1968.2432125021053,0.661991774062065,0.661991774062065,30628.03226961352,30484.863174865135,1.0058739415548685,0.8,4344.742588489599,4324.433322199387,1.0058739415548685,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1740.4917880990333,2034.6934298245008,8.864598149290373,4.900637214877358,-0.7897514723745092,5.690388687251867,2.6978825394862063,3.5,0.7708235827103447,0.6,0.00023952918747931377,1.0001523132925871,0.00023949270955617066,198.71881202952895,0.0,7.275112059503497e-06,20.61766757663291,0.01278028937446092,8.090218049909801e-05,0.00015862700698021577,0.0005377019668865992,0.09220744173667417,0.09220744173667417,0.09220744173667417,0.09221917320521895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489302.02518096793,595.1417826670015,0.0,0.09220744173667417,0.0922074417300689,0.0922074417300689,0.36938908141569887,0.36938908141569887,0.5,9.696001484167377,0.06537561154254945,0.06537561154254945,7.73070496506989e-12,6.634030603436258e-05,0.06318186797813041,7.73070496506989e-12,27912.533725249596,21123.28021620915,0.7567668497647383,0.6019046646935171,0.4201589778843022,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500111207018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.37088296023,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8420021888565,260.8420021888565,-12.30799781114348,245.14705552616584,276.53694885154823,106886.00873881263,107016.12755802643,-130.11881921380558,0.0,nan,276.53694885154823,3.3869488515482544,270.25897018646674,-2.891029813533237,263.98099152139486,-9.169008478605122,257.7030128563204,-15.446987143679564,251.42503419124313,-21.72496580875685,245.14705552616584,-28.002944473834134,1.0,1.0,25732.562594343566,25732.562594343566,276.0915456716514,2.9415456716513972,276.0915456716514,276.0915456716514,86938.05620782671,86947.31544644725,-9.259238620536053,0.0,8648.866644398773,8648.866644398773,0.9210389749226091,3406.6738508684757,276.0915456716514,2.9415456716513972,1.0,0.002,0.13965829543251668,0.004759611455507328,0.00021545682619699845,0.0017845431761354391,0.10772841309849922,0.10772841309849922,0.0,2.3324376284550308e-12,1.0,1.000127347312705,0.06318186797039971,0.0922074417300689,0.0,1.173002389839288e-05,15.09025694673844,0.0,1599418.3406600722,266.03858205770825,6.634029830365762e-05,1.0,1286464.2968720587,2590.2292316771936,,,,,,,,,,,,,,,,,,,3.0,14243.70267081853,1585.5605435109376,0.36938908141569887,6.175450102142607,2.6978825394862063
1253.0,-29.754959271397627,4.900812932300256,35.04726705193679,30.648820974770956,5.129034107541699,-26.266559933503434,-39.77468042923135,1.6406347694322974,-7.111720391089648,-7.111786219631568,40.09461741489273,35667.46778716763,15428.91391159213,15428.91391159213,51096.38169875976,86949.74645183046,86946.94594243937,15428.91391159213,102375.8598540315,102375.8598540315,102375.8598540315,130288.58086719844,125928.24335507693,4360.337512121514,0.0,98835.24688853967,47553.31926280472,56979.91958414994,27912.721013166945,84892.64059731689,21123.394385647967,1585.5766306534883,0.0,0.875349677174534,2.667100553235639,0.0014947306463915918,1.0,1.0,-7.049173157026132,326392.4819694646,1558616.9047130812,4.775284330412047,1558616.9047130812,4.775284330412047,0.7567658622634343,0.0922072597684387,3.38973387613658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38973387613658,1.284051277770691,1.284358814700268,2.639874228404395,5593.576713764884,14243.68156228214,6457.480091044725,0.000477112539561926,29157.229003825603,2973.2099140711257,19301.840126700376,1968.2399317504323,0.6619915810301403,0.6619915810301403,30628.094805665354,30484.863174865135,1.0058765087864348,0.8,4344.751459547502,4324.433322199387,1.0058765087864348,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1740.4482392203747,2034.6934298245008,8.864908225310643,4.900812932300256,-0.789869724704185,5.690682657004441,2.697770034139304,3.5,0.7707914383255154,0.6,0.00023949270955617066,1.0001521824486304,0.00023945626851488817,198.72001975525646,0.0,7.248849552304391e-06,20.543239631230644,0.012787538224013226,8.089022559242781e-05,0.00015860248396374284,0.0005376202127313078,0.09220725973782457,0.09220725973782457,0.09220725973782457,0.09221888993530775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489300.3438961768,595.1423300077576,0.0,0.09220725973782457,0.0922072597684387,0.0922072597684387,0.3693875939863273,0.3693875939863273,0.5,9.696350384987738,0.06493320401636993,0.06493320401636993,-3.0468072509393096e-11,6.582854189218779e-05,0.06261306260540778,-3.0468072509393096e-11,27912.721013166945,21123.394385647967,0.7567658622634343,0.6018941257951012,0.4201479366904619,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500198879906299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.29645501483,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.84109950325836,260.84109950325836,-12.308900496741614,245.14563459368944,276.5365644128283,106889.84897260126,107019.79547894924,-129.94650634798205,0.0,nan,276.5365644128283,3.3865644128283066,270.25837844899644,-2.8916215510035386,263.98019248517187,-9.169807514828108,257.7020065213463,-15.4479934786537,251.42382055751793,-21.72617944248205,245.14563459368944,-28.00436540631054,1.0,1.0,25732.562594343566,25732.562594343566,276.09120101179354,2.9412010117935665,276.09120101179354,276.09120101179354,86937.80173691367,86946.94594243937,-9.144205525706639,0.0,8648.866644398773,8648.866644398773,0.9210384632841209,3406.682545517263,276.09120101179354,2.9412010117935665,1.0,0.002,0.139646671058863,0.0047596058144651916,0.00021543875950822197,0.0017845612378461825,0.10771937975411099,0.10771937975411099,0.0,-2.645595548189661e-12,1.0,1.0001262007186567,0.06261306263587585,0.0922072597684387,0.0,1.1624371603260876e-05,14.95435098171198,0.0,1599417.9827904468,266.03827960891033,6.58285723602603e-05,1.0,1286465.3240711074,2590.2250933977098,,,,,,,,,,,,,,,,,,,3.0,14243.68156228214,1585.5766306534883,0.3693875939863273,6.175450102142607,2.697770034139304
1254.0,-29.756418607590994,4.9009876018519405,35.04727007767929,30.64832668695601,5.128694708827408,-26.267907275947014,-39.77598063703624,1.640183377086774,-7.112002209714149,-7.112067819074694,40.09462140370861,35666.78368287436,15429.03965702584,15429.03965702584,51095.8233399002,86949.44580769053,86946.6745574998,15429.03965702584,102375.71421452565,102375.71421452565,102375.71421452565,130288.620547514,125928.13738482323,4360.483162690771,0.0,98835.35886914922,47553.046380335945,56980.347209792526,27912.906332988354,84893.25354278088,21123.50861288896,1585.5921206721828,0.0,0.8753481006012199,2.6670724321910706,0.0014947306463915918,1.0,1.0,-7.049697663132065,326388.83515134593,1558617.077040606,4.7753382137531695,1558617.077040606,4.7753382137531695,0.7567649302045101,0.09220707094156713,3.3897429586206878,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3897429586206878,1.2840534622624602,1.284360952920553,2.6398768106182056,5593.582185166091,14243.66043045396,6457.469094893584,0.00047710968022525,29157.18391502053,2973.20531629257,19301.807258468754,1968.2365801235646,0.6619914774597039,0.6619914774597039,30628.160457806785,30484.863174865135,1.005879203941199,0.8,4344.760772638608,4324.433322199387,1.005879203941199,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1740.4046543102133,2034.6934298245008,8.86520247967329,4.9009876018519405,-0.7899789574275475,5.690966559279488,2.6976574375866735,3.5,0.7707592678819067,0.6,0.00023945626851488817,1.0001515966318444,0.00023941997325334667,198.72122283071172,0.0,7.241564443557693e-06,20.522593633042504,0.012794779788456783,8.087834729289277e-05,0.0001585779212219954,0.0005375383918549651,0.09220707091655313,0.09220707091655313,0.09220707091655313,0.09221865242299612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489298.6871650768,595.1428695328618,0.0,0.09220707091655313,0.09220707094156713,0.09220707094156713,0.3693860976885134,0.3693860976885134,0.5,9.696697828541918,0.0645232805145497,0.0645232805145497,-1.2562395568238571e-11,6.560936054711419e-05,0.062370155942630845,-1.2562395568238571e-11,27912.906332988354,21123.50861288896,0.7567649302045101,0.6018832028171839,0.4201368447364376,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500286477444835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.27580901664,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8401974209507,260.8401974209507,-12.30980257904929,245.144216859966,276.53617798193596,106893.61272607282,107023.47238397787,-129.8596579050296,0.0,nan,276.53617798193596,3.3861779819359867,270.2577857575308,-2.8922142424691515,263.97939353314797,-9.170606466852007,257.7010013087626,-15.448998691237364,251.42260908436077,-21.727390915639205,245.144216859966,-28.00578314003397,1.0,1.0,25732.562594343566,25732.562594343566,276.09088803425766,2.940888034257682,276.09088803425766,276.09088803425766,86937.41508223671,86946.6745574998,-9.259475263097556,0.0,8648.866644398773,8648.866644398773,0.9210379261503185,3406.6916734137912,276.09088803425766,2.940888034257682,1.0,0.002,0.13963509183398484,0.004759603605487192,0.000215420771470737,0.001784579227538391,0.1077103857353685,0.1077103857353685,0.0,-9.908718810736072e-13,1.0,1.0001257109170008,0.06237015595519324,0.09220707094156713,0.0,1.15792253938437e-05,14.896283041776266,0.0,1599417.649694006,266.03799779028583,6.560937310950976e-05,1.0,1286466.2820792953,2590.2212338763106,,,,,,,,,,,,,,,,,,,3.0,14243.66043045396,1585.5921206721828,0.3693860976885134,6.175450102142607,2.6976574375866735
1255.0,-29.757875533658584,4.901161277143298,35.04727298369452,30.647885030508064,5.128403255356473,-26.26924765474528,-39.77727979710323,1.6397753763183287,-7.11228016276317,-7.112345508805936,40.094624000723044,35666.09252599498,15429.15896763697,15429.15896763697,51095.25149363195,86949.13164755996,86946.39296580644,15429.15896763697,102375.5519334434,102375.5519334434,102375.5519334434,130288.63569365512,125928.00785119076,4360.627842464351,0.0,98835.46881590817,47552.77870497687,56980.76678992367,27913.083760211706,84893.85055013538,21123.617427297522,1585.607143547795,0.0,0.875346551075246,2.6670447024169848,0.0014947306463915918,1.0,1.0,-7.05026683653432,326385.2389967839,1558617.1892381788,4.775391172802202,1558617.1892381788,4.775391172802202,0.7567640182202968,0.09220687729908263,3.389750889500145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389750889500145,1.2840554436975558,1.284362888222586,2.639878913436203,5593.586640785096,14243.63936310984,6457.458541642539,0.00047710705035838304,29157.148132051236,2973.201667445176,19301.775714095154,1968.2333634926458,0.6619912080110989,0.6619912080110989,30628.217785620654,30484.863174865135,1.0058815573664623,0.8,4344.768904881392,4324.433322199387,1.0058815573664623,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1740.36105967409,2034.6934298245008,8.865493100912245,4.901161277143298,-0.7900868835856816,5.691248160728979,2.697544817788599,3.5,0.7707270907967425,0.6,0.00023941997325334667,1.0001513480536601,0.0002393837429897673,198.72242393203928,0.0,7.212638756488424e-06,20.440618235888195,0.012801992427213272,8.08664801756614e-05,0.00015855349307768526,0.0005374568441934386,0.0922068772843557,0.0922068772843557,0.0922068772843557,0.09221840410147272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489297.0316077017,595.1434086067096,0.0,0.0922068772843557,0.09220687729908263,0.09220687729908263,0.369384598870621,0.369384598870621,0.5,9.697043633058207,0.06413561929696243,0.06413561929696243,7.389644451905042e-13,6.534604278840561e-05,0.06207867227163888,7.389644451905042e-13,27913.083760211706,21123.617427297522,0.7567640182202968,0.6018722341196769,0.4201257487423287,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500373737767391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.19383361949,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8393004100238,260.8393004100238,-12.310699589976196,245.14280259557185,276.53579822447324,106897.80137286663,107026.93097968619,-129.12960681952327,0.0,nan,276.53579822447324,3.3857982244732625,270.25719909868076,-2.8928009013192195,263.9785999729163,-9.171400027083678,257.70000084714894,-15.449999152851035,251.42140172135194,-21.728598278648036,245.14280259557185,-28.007197404428126,1.0,1.0,25732.562594343566,25732.562594343566,276.0905777863075,2.9405777863075286,276.0905777863075,276.0905777863075,86937.16189482195,86946.39296580644,-9.231070984489634,0.0,8648.866644398773,8648.866644398773,0.921037457121235,3406.6996439476457,276.0905777863075,2.9405777863075286,1.0,0.002,0.13962356677367088,0.004759601862996229,0.0002154028687413549,0.0017845971310894327,0.10770143437067745,0.10770143437067745,0.0,-1.6921230042155067e-13,1.0,1.0001251232258441,0.062078672270899915,0.09220687729908263,0.0,1.1525060884084525e-05,14.826613114077457,0.0,1599417.3210988166,266.0377198372368,6.534604204944117e-05,1.0,1286467.226785083,2590.2174279544342,,,,,,,,,,,,,,,,,,,3.0,14243.63936310984,1585.607143547795,0.369384598870621,6.175450102142607,2.697544817788599
1256.0,-29.759330900041785,4.9013336710995645,35.04727578186821,30.647402896452718,5.128072703830716,-26.27059053965668,-39.77857549963517,1.6393323431871847,-7.112586400499936,-7.112651364937124,40.0946267014342,35665.40342635655,15429.312728956182,15429.312728956182,51094.71615531273,86948.8331013046,86946.05580509687,15429.312728956182,102375.36853405305,102375.36853405305,102375.36853405305,130288.65397003957,125927.88182137947,4360.7721486600885,0.0,98835.58331014207,47552.50222410937,56981.201206703,27913.28543598651,84894.4866426895,21123.74160612461,1585.6240194657034,0.0,0.8753448449772426,2.667014161424102,0.0014947306463915918,1.0,1.0,-7.050994415444848,326381.2781156527,1558617.305916692,4.775449483240268,1558617.305916692,4.775449483240268,0.7567629992738638,0.09220669636133332,3.38975961398041,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38975961398041,1.2840575887064094,1.2843649872208576,2.63988129799952,5593.591693388626,14243.618295404032,6457.447743548773,0.0004771042884752626,29157.106864602956,2973.1974593365685,19301.743437870282,1968.2300722336663,0.6619910379826748,0.6619910379826748,30628.280849892115,30484.863174865135,1.0058841462864396,0.8,4344.777850869943,4324.433322199387,1.0058841462864396,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1740.3174608959575,2034.6934298245008,8.865803553457882,4.9013336710995645,-0.79020884132881,5.6915425124283745,2.697432189171245,3.5,0.7706949111917842,0.6,0.0002393837429897673,1.0001511878202112,0.00023934755655441895,198.7236237602979,0.0,7.1997657981871645e-06,20.404136272062424,0.012809192193011458,8.08546462443456e-05,0.0001585290967454217,0.0005373755297884237,0.0922066963708936,0.0922066963708936,0.0922066963708936,0.09221814983377817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489295.38712364144,595.1439440802093,0.0,0.0922066963708936,0.09220669636133332,0.09220669636133332,0.36938309678995335,0.36938309678995335,0.5,9.697387246309866,0.06375141674601537,0.06375141674601537,-1.5404566511278972e-11,6.496443717196598e-05,0.06165694949226008,-1.5404566511278972e-11,27913.28543598651,21123.74160612461,0.7567629992738638,0.6018614185201936,0.42011448371751,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500460854976926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.15735165566,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8384041358181,260.8384041358181,-12.311595864181868,245.14139108367726,276.5354171879572,106901.57842291422,107030.6019745179,-129.02355160370303,0.0,nan,276.5354171879572,3.3854171879572164,270.2566119670915,-2.89338803290849,263.97780674624954,-9.172193253750436,257.6990015254009,-15.45099847459909,251.4201963045322,-21.72980369546778,245.14139108367726,-28.008608916322714,1.0,1.0,25732.562594343566,25732.562594343566,276.0902329469519,2.9402329469519373,276.0902329469519,276.0902329469519,86936.90615984879,86946.05580509687,-9.149645248078741,0.0,8648.866644398773,8648.866644398773,0.9210369411582295,3406.708412050312,276.0902329469519,2.9402329469519373,1.0,0.002,0.13961212006372026,0.004759594820413,0.00021538507447757554,0.0017846149298704774,0.10769253723878777,0.10769253723878777,0.0,4.3480527338324304e-12,1.0,1.0001242730438373,0.06165694950766465,0.09220669636133332,0.0,1.1446716752018562e-05,14.725837866379445,0.0,1599416.9589351155,266.03741359950004,6.49644525765325e-05,1.0,1286468.2673119023,2590.2132360092683,,,,,,,,,,,,,,,,,,,3.0,14243.618295404032,1585.6240194657034,0.36938309678995335,6.175450102142607,2.697432189171245
1257.0,-29.760781159881144,4.901505103828137,35.04727852047815,30.64694252042102,5.127755081695613,-26.271927535703036,-39.77986655719576,1.6389014574523213,-7.112863821536223,-7.112928612724423,40.09463057914005,35664.70839530045,15429.42807567655,15429.42807567655,51094.136470977,86948.54448560838,86945.79920752555,15429.42807567655,102375.2272832021,102375.2272832021,102375.2272832021,130288.69491895441,125927.7796341459,4360.915284808508,0.0,98835.70763210994,47552.21886082136,56981.654190320645,27913.467635752317,84895.12182607297,21123.853880262253,1585.6392580055244,0.0,0.8753432929049891,2.666986475101278,0.0014947306463915918,1.0,1.0,-7.051462663244081,326377.68774995353,1558617.473442587,4.775502529562268,1558617.473442587,4.775502529562268,0.7567620818706973,0.09220650186055517,3.3897675485318413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3897675485318413,1.2840596768682266,1.2843670294146112,2.639883184245266,5593.5956901170175,14243.5972103797,6457.437370909043,0.0004771017585395627,29157.075291170677,2973.1942397424887,19301.71243335599,1968.2269106530764,0.6619906914738092,0.6619906914738092,30628.338204192227,30484.863174865135,1.005886500801332,0.8,4344.785986869936,4324.433322199387,1.005886500801332,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1740.2738238098905,2034.6934298245008,8.866092142843193,4.901505103828137,-0.7903178188184201,5.6918229226465575,2.6973194634766244,3.5,0.7706627038504641,0.6,0.00023934755655441895,1.000150659088353,0.00023931150210167992,198.72481939131055,0.0,7.191099563393475e-06,20.379576162657106,0.012816383292574852,8.084285632884684e-05,0.0001585047002255721,0.0005372940891144119,0.0922065018378825,0.0922065018378825,0.0922065018378825,0.092217915251303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489293.7541821273,595.1444758534283,0.0,0.0922065018378825,0.09220650186055517,0.09220650186055517,0.36938158921673436,0.36938158921673436,0.5,9.697729647531414,0.06339542260957387,0.06339542260957387,1.4495071809506044e-11,6.479118820834628e-05,0.061465949480350446,1.4495071809506044e-11,27913.467635752317,21123.853880262253,0.7567620818706973,0.6018500871658444,0.42010315349293853,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500547879921704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.13279154626,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.83751010401824,260.83751010401824,-12.312489895981741,245.13998282341575,276.5350373846202,106905.46292382329,107034.16366933704,-128.7007455137453,0.0,nan,276.5350373846202,3.3850373846202046,270.25602647236934,-2.893973527630635,263.9770155601357,-9.172984439864251,257.698004647911,-15.451995352089,251.41899373565784,-21.73100626434214,245.13998282341575,-28.010017176584228,1.0,1.0,25732.562594343566,25732.562594343566,276.0899260308182,2.939926030818242,276.0899260308182,276.0899260308182,86936.58385153032,86945.79920752555,-9.215355995227583,0.0,8648.866644398773,8648.866644398773,0.9210364719107444,3406.7163862745006,276.0899260308182,2.939926030818242,1.0,0.002,0.1396007088570717,0.004759592670572331,0.0002153673476315494,0.0017846326515905885,0.10768367381577469,0.10768367381577469,0.0,-7.778621496923321e-13,1.0,1.000123887856826,0.061465949465855374,0.09220650186055517,0.0,1.1411208094356204e-05,14.680167868123647,0.0,1599416.6310930732,266.03713617846375,6.479117371327447e-05,1.0,1286469.2105110427,2590.209436174319,,,,,,,,,,,,,,,,,,,3.0,14243.5972103797,1585.6392580055244,0.36938158921673436,6.175450102142607,2.6973194634766244
1258.0,-29.762230171383337,4.901675355048343,35.04728102657435,30.646471108216815,5.127427670182973,-26.27326438722759,-39.78116131676359,1.638461885806227,-7.113163395307652,-7.113227666150848,40.094629347745574,35664.03367685367,15429.569856126185,15429.569856126185,51093.60353297986,86948.2582563542,86945.42572779785,15429.569856126185,102374.99558392403,102374.99558392403,102374.99558392403,130288.64336759412,125927.58625921406,4361.057108380062,0.0,98835.83151020693,47551.953902979534,56982.086230252666,27913.647783670098,84895.73401392276,21123.96307813537,1585.6549431382748,0.0,0.8753416397103042,2.666956615798732,0.0014947306463915918,1.0,1.0,-7.052334795805962,326373.815034339,1558617.42024451,4.775559032150059,1558617.42024451,4.775559032150059,0.7567611099002691,0.0922063094744803,3.389775746779221,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389775746779221,1.2840618053526978,1.2843691121100005,2.6398851929468763,5593.599946314693,14243.57617914425,6457.426914170709,0.00047709917540938703,29157.04131877022,2973.190775521735,19301.681177465347,1968.2237234392323,0.6619903908096341,0.6619903908096341,30628.397464570196,30484.863174865135,1.0058889335658951,0.8,4344.794393256794,4324.433322199387,1.0058889335658951,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1740.2301849696105,2034.6934298245008,8.86639594542812,4.901675355048343,-0.7904377584921765,5.692113113540519,2.69720673513491,3.5,0.7706304957528314,0.6,0.00023931150210167992,1.0001505311818335,0.00023927548368033773,198.72601400579796,0.0,7.1649146088158175e-06,20.30536800138403,0.012823548207183668,8.08310342027586e-05,0.00015848046789892134,0.0005372132464219864,0.0922063094437767,0.0922063094437767,0.0922063094437767,0.09221762083313845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489292.11130549066,595.14501060884,0.0,0.0922063094437767,0.0922063094744803,0.0922063094744803,0.369380080056359,0.369380080056359,0.5,9.69806898416046,0.06300396257785223,0.06300396257785223,-4.388311936054379e-11,6.427084321103393e-05,0.060892870344900984,-4.388311936054379e-11,27913.647783670098,21123.96307813537,0.7567611099002691,0.6018394696322502,0.4200921764926943,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500634600507243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.058583384984,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8366171304511,260.8366171304511,-12.313382869548889,245.13857735019388,276.5346569107075,106909.23668675598,107037.78509350747,-128.5484067514989,0.0,nan,276.5346569107075,3.3846569107075197,270.2554409985967,-2.894559001403252,263.976225086501,-9.17377491349896,257.69700917441037,-15.452990825589609,251.41779326229707,-21.73220673770291,245.13857735019388,-28.011422649806093,1.0,1.0,25732.562594343566,25732.562594343566,276.0895837948867,2.939583794886744,276.0895837948867,276.0895837948867,86936.34302721085,86945.42572779785,-9.082700586994179,0.0,8648.866644398773,8648.866644398773,0.921035987067722,3406.724625513117,276.0895837948867,2.939583794886744,1.0,0.002,0.139589404090781,0.004759586230018293,0.00021534977539463857,0.0017846502219368504,0.10767488769731928,0.10767488769731928,0.0,-2.6685112453073145e-12,1.0,1.0001227326649202,0.060892870388784104,0.0922063094744803,0.0,1.1304765039131008e-05,14.543243656154116,0.0,1599416.276600252,266.0368366046923,6.42708870941533e-05,1.0,1286470.2278917995,2590.2053374954803,,,,,,,,,,,,,,,,,,,3.0,14243.57617914425,1585.6549431382748,0.369380080056359,6.175450102142607,2.69720673513491
1259.0,-29.763675940880724,4.901844478105708,35.04728327954921,30.64598125582563,5.127091617643454,-26.274599185028546,-39.78245199015362,1.638014861553486,-7.113459379880908,-7.113523122075974,40.09462705690681,35663.365102070915,15429.705236357255,15429.705236357255,51093.070338428166,86947.95979812584,86945.04963044106,15429.705236357255,102374.75486679832,102374.75486679832,102374.75486679832,130288.57495489223,125927.37775866063,4361.197196231596,0.0,98835.94197705733,47551.69342991895,56982.4983857093,27913.820088093908,84896.31847380321,21124.066912683367,1585.6701639378098,0.0,0.8753400105447434,2.666927116150285,0.0014947306463915918,1.0,1.0,-7.053210814524846,326369.9889427025,1558617.3212740705,4.775614713605611,1558617.3212740705,4.775614713605611,0.756760158445437,0.09220611109722399,3.3897847617713532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3897847617713532,1.2840639685951019,1.2843712296177554,2.639887766245888,5593.60539882651,14243.55512457516,6457.415957462225,0.0004770963260096715,29156.996364987488,2973.1861915116265,19301.648427130465,1968.2203838344865,0.6619902882146121,0.6619902882146121,30628.462628689445,30484.863174865135,1.0058916086929535,0.8,4344.803637119464,4324.433322199387,1.0058916086929535,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1740.186518029873,2034.6934298245008,8.866696228531739,4.901844478105708,-0.7905566386053486,5.692401116711056,2.6970939360927186,3.5,0.7705982674550624,0.6,0.00023927548368033773,1.0001501961384966,0.00023923955082362833,198.7272059600543,0.0,7.157797304115677e-06,20.28519755986383,0.012830706004487784,8.081925097714572e-05,0.00015845623270319202,0.0005371325230249758,0.09220611106879652,0.09220611106879652,0.09220611106879652,0.09221731435856317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489290.47893756523,595.1455418904933,0.0,0.09220611106879652,0.09220611109722399,0.09220611109722399,0.36937856186939094,0.36937856186939094,0.5,9.69840507993418,0.06257336962613635,0.06257336962613635,-1.2164491636212915e-11,6.374219503868517e-05,0.06031230755110073,-1.2164491636212915e-11,27913.820088093908,21124.066912683367,0.756760158445437,0.6018290457930063,0.42008140922006765,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500721247434647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.03841294346,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.83572453189305,260.83572453189305,-12.314275468106928,245.13717463871228,276.5342744250739,106912.95063053939,107041.44505273273,-128.49442219334088,0.0,nan,276.5342744250739,3.3842744250738974,270.25485446779453,-2.895145532205447,263.97543451052763,-9.174565489472343,257.69601455326483,-15.453985446735146,251.41659459598537,-21.733405404014604,245.13717463871228,-28.012825361287696,1.0,1.0,25732.562594343566,25732.562594343566,276.08924485380084,2.939244853800858,276.08924485380084,276.08924485380084,86936.0503899945,86945.04963044106,-8.99924044655927,0.0,8648.866644398773,8648.866644398773,0.921035453921818,3406.73368558021,276.08924485380084,2.939244853800858,1.0,0.002,0.13957820715739883,0.004759579989819715,0.00021533237112425447,0.0017846676272000046,0.10766618556212723,0.10766618556212723,0.0,-1.6757411430701197e-12,1.0,1.000121562397153,0.06031230756326522,0.09220611109722399,0.0,1.1196933173078123e-05,14.4045324253452,0.0,1599415.9263327182,266.03654062011907,6.37422072031768e-05,1.0,1286471.2330318645,2590.201288139502,,,,,,,,,,,,,,,,,,,3.0,14243.55512457516,1585.6701639378098,0.36937856186939094,6.175450102142607,2.6970939360927186
1260.0,-29.765082865126566,4.90201267088069,35.04728540758308,30.645529156923317,5.12677343717606,-26.2758972351631,-39.78370700553057,1.6375878067533776,-7.1137377583049215,-7.113801230287386,40.09462795820955,35662.69869255296,15429.816871721265,15429.816871721265,51092.51556427423,86947.69235487469,86944.75809318032,15429.816871721265,102374.57496490159,102374.57496490159,102374.57496490159,130288.56742298337,125927.23117593114,4361.336247052225,0.0,98836.07132646164,47551.414466694274,56982.95206640818,27913.99245808177,84896.94452448995,21124.17201894453,1585.6849644179274,0.0,0.8753384651754854,2.66689934586458,0.0014947306463915918,1.0,1.0,-7.05378479275214,326366.3875320748,1558617.3602118385,4.775667531199609,1558617.3602118385,4.775667531199609,0.7567592507831524,0.09220590647350874,3.3897923539262043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3897923539262043,1.2840660383518938,1.284373253727252,2.6398894236600343,5593.608910688203,14243.53408665385,6457.405802873095,0.00047709390675846784,29156.969220248964,2973.1834235186293,19301.61807438401,1968.2172887157194,0.6619898635067804,0.6619898635067804,30628.51750792111,30484.863174865135,1.00589386160439,0.8,4344.811422018374,4324.433322199387,1.00589386160439,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1740.1428284568663,2034.6934298245008,8.866982996679768,4.90201267088069,-0.7906678320755525,5.692680502956242,2.6969810804734378,3.5,0.7705660229924108,0.6,0.00023923955082362833,1.0001461620469343,0.0002392045881913822,198.72836590069497,0.0,7.1408362160212025e-06,20.237129836204087,0.012837846840703805,8.08077948146949e-05,0.00015843175600893344,0.0005370507551381845,0.09220590642044581,0.09220590642044581,0.09220590642044581,0.09221705204734683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489288.8703801368,595.1460655773946,0.0,0.09220590642044581,0.09220590647350874,0.09220590647350874,0.3693770339199138,0.3693770339199138,0.5,9.698739441677056,0.06216339529845527,0.06216339529845527,-1.5973000699887052e-11,6.347198245748586e-05,0.06001643753523922,-1.5973000699887052e-11,27913.99245808177,21124.17201894453,0.7567592507831524,0.6018180730819557,0.420070461808734,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500807701483471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.990345219805,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8348373962849,260.8348373962849,-12.315162603715066,245.13578105895257,276.5338937336159,106916.92160096393,107044.62960251365,-127.70800154970861,0.0,nan,276.5338937336159,3.3838937336159347,270.25427119867453,-2.895728801325447,263.9746486637431,-9.175351336256881,257.69502612883434,-15.454973871165635,251.41540359388915,-21.734596406110825,245.13578105895257,-28.014218941047403,1.0,1.0,25732.562594343566,25732.562594343566,276.08893303744327,2.9389330374432916,276.08893303744327,276.08893303744327,86935.76255261071,86944.75809318032,-8.995540569609147,0.0,8648.866644398773,8648.866644398773,0.9210350049218028,3406.741315695835,276.08893303744327,2.9389330374432916,1.0,0.002,0.13956706519780082,0.004759576586012368,0.00021531505933757708,0.0017846849368765034,0.10765752966878854,0.10765752966878854,0.0,-3.785919494569967e-12,1.0,1.0001209658761767,0.06001643755121222,0.09220590647350874,0.0,1.1141955818134253e-05,14.33381618138895,0.0,1599415.5972197982,266.03626224169506,6.347199843048656e-05,1.0,1286472.179153658,2590.1974765558325,,,,,,,,,,,,,,,,,,,3.0,14243.53408665385,1585.6849644179274,0.3693770339199138,6.175450102142607,2.6969810804734378
