time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1261.0,-29.766526605001484,4.902179913286268,35.04728748925736,30.645081598218553,5.126463144354414,-26.277227630060384,-39.78498905254526,1.6371641691896315,-7.114018898142376,-7.114082191929954,40.09463087654892,35661.9910192641,15429.930914954515,15429.930914954515,51091.92193421861,86947.41023701413,86944.49027254398,15429.930914954515,102374.42118749849,102374.42118749849,102374.42118749849,130288.59794887292,125927.12295280004,4361.474996072884,0.0,98836.20076098811,47551.127113564195,56983.41516380435,27914.176761374427,84897.59192517877,21124.285458663115,1585.7004090741596,0.0,0.8753368961561323,2.666871289653147,0.0014947306463915918,1.0,1.0,-7.054260448383786,326362.7492017493,1558617.486293082,4.775721157225525,1558617.486293082,4.775721157225525,0.7567583181565769,0.09220570511399148,3.3897998049816285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3897998049816285,1.2840680901441797,1.2843752611136958,2.6398910081170306,5593.612267962448,14243.513778740096,6457.396014010182,0.0004770915786408966,29156.943314392505,2973.1807818564453,19301.58881481769,1968.2143050703035,0.6619894481631071,0.6619894481631071,30628.571367203927,30484.863174865135,1.005896072645696,0.8,4344.819062232339,4324.433322199387,1.005896072645696,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1740.0991386312996,2034.6934298245008,8.86727116426892,4.902179913286268,-0.7907808850847662,5.692960798371034,2.696868226090734,3.5,0.7705337788830668,0.6,0.0002392045881913822,1.000149988772264,0.00023916871556937,198.72955620641167,0.0,6.948066773859443e-06,19.69082123711766,0.012844794907477664,8.079609344926339e-05,0.00015840849474211882,0.0005369730845842677,0.092205705107322,0.092205705107322,0.092205705107322,0.09221681480232267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489287.27673097234,595.1465845097424,0.0,0.092205705107322,0.09220570511399148,0.09220570511399148,0.3693755022187108,0.3693755022187108,0.5,9.699072736210454,0.06179751778398668,0.06179751778398668,-5.3091753215994686e-11,6.32937876048345e-05,0.05982174354619474,-5.3091753215994686e-11,27914.176761374427,21124.285458663115,0.7567583181565769,0.6018064915109314,0.4200589228807976,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500891833610072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.44403662072,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.833952100545,260.833952100545,-12.316047899454986,245.1343886632329,276.5335155378537,106920.76441565124,107048.2075586438,-127.44314299254991,0.0,nan,276.5335155378537,3.383515537853725,270.2536901629339,-2.8963098370660987,263.973864787992,-9.176135212007978,257.6940394130934,-15.455960586906599,251.4142140381643,-21.73578596183569,245.1343886632329,-28.01561133676708,1.0,1.0,25732.562594343566,25732.562594343566,276.0886211098201,2.938621109820133,276.0886211098201,276.0886211098201,86935.48647747241,86944.49027254398,-9.003795071563218,0.0,8648.866644398773,8648.866644398773,0.9210345642658805,3406.748804006537,276.0886211098201,2.938621109820133,1.0,0.002,0.13955595943932536,0.004759572547289997,0.00021529780216082914,0.0017847021993864713,0.10764890108041457,0.10764890108041457,0.0,1.547300482185321e-12,1.0,1.0001205732492249,0.05982174359928649,0.09220570511399148,0.0,1.1105762182230288e-05,14.287264690931815,0.0,1599415.2649748928,266.0359811018576,6.329384069658772e-05,1.0,1286473.134981413,2590.1936258786477,,,,,,,,,,,,,,,,,,,3.0,14243.513778740096,1585.7004090741596,0.3693755022187108,6.175450102142607,2.696868226090734
1262.0,-29.767967959635865,4.902346055166008,35.04728940082596,30.644594225473725,5.126137714829015,-26.27855739218874,-39.78627511588854,1.636727147087516,-7.114315470598228,-7.114378341326705,40.09463013222737,35661.326637653205,15430.062979781951,15430.062979781951,51091.389617435154,86947.0935612075,86944.14090627256,15430.062979781951,102374.20388605451,102374.20388605451,102374.20388605451,130288.56224628827,125926.9495763514,4361.612669936881,0.0,98836.29645928816,47550.874488265916,56983.80219002472,27914.358360233764,84898.16055025849,21124.39585868379,1585.7161002822613,0.0,0.8753352570998063,2.6668417201321217,0.0014947306463915918,1.0,1.0,-7.055018682086654,326358.9142323129,1558617.454136231,4.7757771771074,1558617.454136231,4.7757771771074,0.7567573499657145,0.09220550512421277,3.389809197713148,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389809197713148,1.2840702063663934,1.2843773317767826,2.639893972234964,5593.618548572665,14243.492686389098,6457.384702111491,0.00047708854311139047,29156.890755375156,2973.1754223282323,19301.55500279551,1968.2108572035825,0.6619894818255686,0.6619894818255686,30628.639261683726,30484.863174865135,1.0058988598639067,0.8,4344.828693410578,4324.433322199387,1.0058988598639067,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1740.0554456069656,2034.6934298245008,8.867569719538242,4.902346055166008,-0.7909017249828567,5.693247780148865,2.696755365334551,3.5,0.7705015329527288,0.6,0.00023916871556937,1.0001497427210835,0.00023913290715715167,198.73074455810215,0.0,7.12895025244515e-06,20.203445015429555,0.012851923857730109,8.078435700014711e-05,0.0001583843585692229,0.000536892755451849,0.092205505086889,0.092205505086889,0.092205505086889,0.09221653216974675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489285.67733782454,595.1471051311071,0.0,0.092205505086889,0.09220550512421277,0.09220550512421277,0.3693739694229035,0.3693739694229035,0.5,9.699403548082014,0.06141793699276832,0.06141793699276832,-5.286437954055145e-12,6.287072847044328e-05,0.05935965924004449,-5.286437954055145e-12,27914.358360233764,21124.39585868379,0.7567573499657145,0.6017961907100424,0.42004828380871945,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500978168228562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.95666039903,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.83306715091993,260.83306715091993,-12.316932849080047,245.1329975106621,276.53313679117457,106924.5072882906,107051.900605257,-127.39331696641608,0.0,nan,276.53313679117457,3.383136791174593,270.2531089350762,-2.89689106492375,263.9730810789575,-9.1769189210425,257.69305322287806,-15.456946777121914,251.413025366771,-21.736974633228982,245.1329975106621,-28.01700248933787,1.0,1.0,25732.562594343566,25732.562594343566,276.08828456596643,2.9382845659664554,276.08828456596643,276.08828456596643,86935.20167144595,86944.14090627256,-8.939234826611937,0.0,8648.866644398773,8648.866644398773,0.9210340087783591,3406.758243701714,276.08828456596643,2.9382845659664554,1.0,0.002,0.1395449395127501,0.004759565445666506,0.00021528067072124472,0.0017847193286146753,0.10764033536062236,0.10764033536062236,0.0,-6.640799021795374e-13,1.0,1.0001196417514036,0.05935965924533093,0.09220550512421277,0.0,1.1019927538033878e-05,14.176851829637334,0.0,1599414.9141586914,266.03568452940175,6.287073375688124e-05,1.0,1286474.142475777,2590.189567064812,,,,,,,,,,,,,,,,,,,3.0,14243.492686389098,1585.7161002822613,0.3693739694229035,6.175450102142607,2.696755365334551
1263.0,-29.76939891919254,4.902511363927327,35.0472913042812,30.64414575872945,5.1258274028946245,-26.279876286997922,-39.787552028987534,1.636304770543828,-7.114587740108618,-7.114650531710594,40.09463372089979,35660.64929316724,15430.162951328444,15430.162951328444,51090.81224449568,86946.81201736706,86943.90621467268,15430.162951328444,102374.06916600112,102374.06916600112,102374.06916600112,130288.60732445808,125926.85753882861,4361.7497856294685,0.0,98836.42261777504,47550.60231251032,56984.244783627466,27914.53815845696,84898.78294208442,21124.50669461084,1585.7311137045406,0.0,0.8753337340794717,2.666814539058026,0.0014947306463915918,1.0,1.0,-7.055376916312355,326355.3895499112,1558617.609176616,4.775829231213749,1558617.609176616,4.775829231213749,0.7567564462180072,0.09220529818318365,3.3898167989520998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3898167989520998,1.2840722540243525,1.2843793339415206,2.6398956821380017,5593.622171652019,14243.471593697757,6457.374479099823,0.00047708609485155954,29156.862591609235,2973.1725504233596,19301.52444552951,1968.207741229626,0.6619890732373964,0.6619890732373964,30628.694206499793,30484.863174865135,1.0059011154709776,0.8,4344.83648761297,4324.433322199387,1.0059011154709776,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1740.011731233631,2034.6934298245008,8.867849954315414,4.902511363927327,-0.7910116924698194,5.693523056397146,2.6966424513237497,3.5,0.7704692718067856,0.6,0.00023913290715715167,1.0001486644406448,0.00023909736188158792,198.7319243517413,0.0,7.116232421592943e-06,20.1674026827944,0.0128590400901517,8.077270561420544e-05,0.00015836020154294623,0.0005368120714757193,0.09220529818112881,0.09220529818112881,0.09220529818112881,0.09221630491650352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489284.10183781956,595.147618187004,0.0,0.09220529818112881,0.09220529818318365,0.09220529818318365,0.36937242984703816,0.36937242984703816,0.5,9.699733753041063,0.061088327150969235,0.061088327150969235,3.26281224261038e-11,6.279160197664169e-05,0.059273615398240054,3.26281224261038e-11,27914.53815845696,21124.50669461084,0.7567564462180072,0.6017849782292922,0.4200372261813687,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450106436118959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.9206180664,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8321848038084,260.8321848038084,-12.317815196191589,245.1316093081552,276.5327602994584,106928.37052600966,107055.38919522292,-127.01866921325586,0.0,nan,276.5327602994584,3.3827602994584254,270.25253010120235,-2.897469898797624,263.97229990292755,-9.177700097072432,257.6920697046858,-15.457930295314156,251.41183950642116,-21.738160493578818,245.1316093081552,-28.018390691844786,1.0,1.0,25732.562594343566,25732.562594343566,276.0879852400503,2.9379852400502955,276.0879852400503,276.0879852400503,86934.88621567842,86943.90621467268,-9.019998994263005,0.0,8648.866644398773,8648.866644398773,0.921033559239364,3406.76588294686,276.0879852400503,2.9379852400502955,1.0,0.002,0.13953393561079094,0.004759562530411493,0.00021526357459063212,0.0017847364266028046,0.10763178729531606,0.10763178729531606,0.0,1.193436842406026e-12,1.0,1.000119468092852,0.05927361536561193,0.09220529818318365,0.0,1.1003905306649344e-05,14.156249832705678,0.0,1599414.592526225,266.03541225989136,6.279156934851926e-05,1.0,1286475.0684606002,2590.185836630305,,,,,,,,,,,,,,,,,,,3.0,14243.471593697757,1585.7311137045406,0.36937242984703816,6.175450102142607,2.6966424513237497
1264.0,-29.770829173020484,4.902675599969905,35.04729302265358,30.643658281210833,5.125506238414056,-26.281195631876827,-39.7888251702301,1.635872697049036,-7.114883791718171,-7.1149461399926475,40.094632187796286,35659.98287248326,15430.291677846499,15430.291677846499,51090.27455032976,86946.4874123012,86943.5505086288,15430.291677846499,102373.8421864753,102373.8421864753,102373.8421864753,130288.55914761811,125926.67326224111,4361.885885377008,0.0,98836.50900536482,47550.34666954547,56984.62481757705,27914.71696114281,84899.34177871986,21124.61510089998,1585.7466628722527,0.0,0.8753321010407749,2.6667850243304714,0.0014947306463915918,1.0,1.0,-7.056155322066104,326351.5616551154,1558617.5429418948,4.775885045676675,1558617.5429418948,4.775885045676675,0.7567554824326312,0.09220509483304434,3.389826458678318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389826458678318,1.2840743464593989,1.2843813812318106,2.639898903069863,5593.628996420131,14243.450661209317,6457.363010290775,0.0004770829514286326,29156.804989922945,2973.166676686019,19301.490164491774,1968.2042455366282,0.661989205304308,0.661989205304308,30628.764030855193,30484.863174865135,1.005903981917737,0.8,4344.846392553906,4324.433322199387,1.005903981917737,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1739.968026031249,2034.6934298245008,8.868146682581271,4.902675599969905,-0.7911333123611257,5.693808912331031,2.696529562892024,3.5,0.7704370179691498,0.6,0.00023909736188158792,1.000148592855704,0.00023906183900024105,198.73310357583395,0.0,7.063981014397198e-06,20.01932219480166,0.012866104071166099,8.076109019172194e-05,0.000158336271689866,0.0005367324831427865,0.09220509481288021,0.09220509481288021,0.09220509481288021,0.09221601651404124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489282.51388056815,595.1481350455296,0.0,0.09220509481288021,0.09220509483304434,0.09220509483304434,0.36937089098833187,0.36937089098833187,0.5,9.70006140352821,0.06073661895857185,0.06073661895857185,5.292122295941226e-11,6.234827446860436e-05,0.05879081792653551,5.292122295941226e-11,27914.71696114281,21124.61510089998,0.7567554824326312,0.6017746837600997,0.4200266118131612,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501149933492197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.7725375784,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8313036636068,260.8313036636068,-12.318696336393202,245.13022354259056,276.53238378462027,106932.16285989842,107059.00778936788,-126.84492946946094,0.0,nan,276.53238378462027,3.3823837846202878,270.2519517362179,-2.898048263782073,263.9715196877995,-9.178480312200463,257.6910876394107,-15.458912360589295,251.4106555910015,-21.739344408998477,245.13022354259056,-28.01977645740942,1.0,1.0,25732.562594343566,25732.562594343566,276.08764850429355,2.937648504293577,276.08764850429355,276.08764850429355,86934.60703535067,86943.5505086288,-8.94347327813739,0.0,8648.866644398773,8648.866644398773,0.9210329879601818,3406.77559097171,276.08764850429355,2.937648504293577,1.0,0.002,0.1395230213853832,0.00475955509002238,0.0002152466064991724,0.0017847533930481902,0.1076233032495862,0.1076233032495862,0.0,-4.5263749345880733e-13,1.0,1.000118494857851,0.05879081787361429,0.09220509483304434,0.0,1.0914226245009222e-05,14.040890931638598,0.0,1599414.2422941274,266.0351162082818,6.23482215473814e-05,1.0,1286476.0741109902,2590.181785262927,,,,,,,,,,,,,,,,,,,3.0,14243.450661209317,1585.7466628722527,0.36937089098833187,6.175450102142607,2.696529562892024
1265.0,-29.772253685056484,4.902838992245165,35.04729471226398,30.64319147905337,5.125175220775151,-26.282510794495106,-39.79009761298073,1.635432330143002,-7.115159152527042,-7.115221378184607,40.094634794552285,35659.316109302024,15430.392928536276,15430.392928536276,51089.7090378383,86946.22016608616,86943.29967948522,15430.392928536276,102373.69260802149,102373.69260802149,102373.69260802149,130288.58836327841,125926.56698137232,4362.021381906089,0.0,98836.64105643376,47550.07778464481,56985.07030198772,27914.89575525692,84899.96605724463,21124.724979478426,1585.7617065682332,0.0,0.8753305648897571,2.6667575399036294,0.0014947306463915918,1.0,1.0,-7.056563554026866,326347.9975677019,1558617.6555605552,4.7759375488039115,1558617.6555605552,4.7759375488039115,0.7567545716340434,0.0922048858863047,3.389834298531265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389834298531265,1.284076477610051,1.2843834672755705,2.639900627134369,5593.6326495059375,14243.429695160325,6457.352827336773,0.0004770805063253641,29156.776512426382,2973.163772789524,19301.45972696082,1968.2011417722485,0.6619888079443451,0.6619888079443451,30628.820700411197,30484.863174865135,1.0059063083316089,0.8,4344.854431419455,4324.433322199387,1.0059063083316089,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1739.9243014787155,2034.6934298245008,8.868427732989531,4.902838992245165,-0.7912457624446851,5.69408475468985,2.696416626371414,3.5,0.7704047503918325,0.6,0.00023906183900024105,1.0001479980104329,0.00023902646355919348,198.7342780781343,0.0,7.059572458019987e-06,20.006828346028644,0.01287316364362412,8.074948268472481e-05,0.00015831235631551623,0.0005366526553196397,0.09220488590039708,0.09220488590039708,0.09220488590039708,0.0922157791119963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489280.9500453457,595.1486442545997,0.0,0.09220488590039708,0.0922048858863047,0.0922048858863047,0.3693693450322188,0.3693693450322188,0.5,9.70038820593173,0.06042122581328613,0.06042122581328613,-6.252776074688882e-12,6.222565758662313e-05,0.05865782415776266,-6.252776074688882e-12,27914.89575525692,21124.724979478426,0.7567545716340434,0.601763597919351,0.42001566979730454,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501235464554474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.76004372963,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.83042313710524,260.83042313710524,-12.319576862894735,245.12884067307297,276.53200560113766,106935.80725666646,107062.5638402334,-126.75658356691542,0.0,nan,276.53200560113766,3.382005601137678,270.2513726155237,-2.898627384476299,263.9707396299135,-9.179260370086467,257.6901066442981,-15.459893355701865,251.40947365868587,-21.74052634131411,245.12884067307297,-28.021159326927005,1.0,1.0,25732.562594343566,25732.562594343566,276.08734426471284,2.9373442647128627,276.08734426471284,276.08734426471284,86934.25424873561,86943.29967948522,-9.045430749611114,0.0,8648.866644398773,8648.866644398773,0.9210325243082204,3406.7834700239214,276.08734426471284,2.9373442647128627,1.0,0.002,0.13951213190244466,0.004759551167561676,0.00021522968558146835,0.0017847703174573922,0.10761484279073417,0.10761484279073417,0.0,3.038860395959686e-12,1.0,1.0001182265839768,0.05865782416401544,0.0922048858863047,0.0,1.0889488155300914e-05,14.009076167489827,0.0,1599413.9169476735,266.03484084747294,6.22256638393992e-05,1.0,1286477.0104617197,2590.1780130847715,,,,,,,,,,,,,,,,,,,3.0,14243.429695160325,1585.7617065682332,0.3693693450322188,6.175450102142607,2.696416626371414
1266.0,-29.773677573061683,4.903001402854932,35.04729613063381,30.64275844898077,5.124872645059708,-26.283822551252015,-39.791365794930584,1.6350176230259692,-7.115448767210637,-7.115510459290701,40.09463034803436,35658.62749318991,15430.510729884965,15430.510729884965,51089.13822307487,86945.94909478369,86942.9212008466,15430.510729884965,102373.43193073156,102373.43193073156,102373.43193073156,130288.48939295829,125926.33417853825,4362.155214420039,0.0,98836.77576166663,47549.79474957601,56985.53445787847,27915.057462226723,84900.59192010519,21124.82156888904,1585.7762825784048,0.0,0.8753289792883209,2.666728678652781,0.0014947306463915918,1.0,1.0,-7.057431772940788,326344.2542607956,1558617.4634595972,4.775991742186579,1558617.4634595972,4.775991742186579,0.7567536480078576,0.09220467271415962,3.389841281686869,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389841281686869,1.2840784885542893,1.2843854332733662,2.6399019311532923,5593.635412565558,14243.408796463436,6457.343036994227,0.0004770782631477728,29156.75618667403,2973.161700139602,19301.43046297178,1968.1981576758405,0.6619882657520529,0.6619882657520529,30628.871177398098,30484.863174865135,1.0059083805273727,0.8,4344.861591837493,4324.433322199387,1.0059083805273727,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1739.8805836235313,2034.6934298245008,8.86871827591115,4.903001402854932,-0.7913652845115102,5.6943666873664425,2.6963037090410675,3.5,0.7703724882974479,0.6,0.00023902646355919348,1.000147934896914,0.00023899110843420392,198.73545207812668,0.0,7.0303127382830925e-06,19.923906300294284,0.012880193956362402,8.073791558019567e-05,0.00015828854797899782,0.0005365730543574794,0.09220467267297262,0.09220467267297262,0.09220467267297262,0.09221546167533565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489279.3672261298,595.1491592959392,0.0,0.09220467267297262,0.09220467271415962,0.09220467271415962,0.3693677987961751,0.3693677987961751,0.5,9.700711869593524,0.06005813117087655,0.06005813117087655,-2.6147972675971687e-12,6.169208006667759e-05,0.05807868634991564,-2.6147972675971687e-12,27915.057462226723,21124.82156888904,0.7567536480078576,0.6017524385595776,0.4200044627102964,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501320653206728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.6771216839,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8295457550858,260.8295457550858,-12.320454244914174,245.1274605393952,276.5316309707763,106939.69207898357,107065.99599755868,-126.30391857511668,0.0,nan,276.5316309707763,3.381630970776314,270.2507968844994,-2.8992031155005975,263.9699627982249,-9.180037201775065,257.6891287119473,-15.460871288052658,251.40829462567157,-21.741705374328404,245.1274605393952,-28.022539460604776,1.0,1.0,25732.562594343566,25732.562594343566,276.0870114231172,2.9370114231172124,276.0870114231172,276.0870114231172,86934.07998701904,86942.9212008466,-8.84121382755984,0.0,8648.866644398773,8648.866644398773,0.9210321113211876,3406.7904880953033,276.0870114231172,2.9370114231172124,1.0,0.002,0.13950134997476085,0.00475954432474604,0.00021521292450819973,0.0017847870721480288,0.10760646225409987,0.10760646225409987,0.0,-3.3437714402895224e-12,1.0,1.0001170592104318,0.05807868635253044,0.09220467271415962,0.0,1.0781924885556209e-05,13.870709097191575,0.0,1599413.5741871537,266.03455123278934,6.169208268147486e-05,1.0,1286477.9939037783,2590.17405120334,,,,,,,,,,,,,,,,,,,3.0,14243.408796463436,1585.7762825784048,0.3693677987961751,6.175450102142607,2.6963037090410675
1267.0,-29.775098246503816,4.90316279683481,35.0472974323016,30.64227404482665,5.124544169227884,-26.285134004926128,-39.79263387210665,1.6345799274716346,-7.115742575796276,-7.115803930927792,40.09462981749555,35657.97325378987,15430.63272410158,15430.63272410158,51088.60597789145,86945.64678409541,86942.59257247183,15430.63272410158,102373.22529657341,102373.22529657341,102373.22529657341,130288.46464203937,125926.17619748638,4362.2884445529935,0.0,98836.87691343183,47549.54315857448,56985.92639428594,27915.239345465958,84901.1657397519,21124.932320522577,1585.791929026467,0.0,0.8753273541569142,2.6666993766663407,0.0014947306463915918,1.0,1.0,-7.058089949305497,326340.4541358153,1558617.4405385102,4.77604728676957,1558617.4405385102,4.77604728676957,0.7567526847644144,0.0922044648555062,3.389850432755008,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389850432755008,1.284080606888662,1.2843875067129094,2.639904702687352,5593.641285113656,14243.387862784231,6457.331957748774,0.00047707532992704953,29156.707316170545,2973.156716735128,19301.397346365695,1968.1947807218262,0.6619882395177381,0.6619882395177381,30628.937324875384,30484.863174865135,1.0059110960339015,0.8,4344.870975194515,4324.433322199387,1.0059110960339015,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1739.8368558152767,2034.6934298245008,8.869011294091067,4.90316279683481,-0.791487444494769,5.694650241329579,2.6961907678954224,3.5,0.7703402193986921,0.6,0.00023899110843420392,1.0001476026131837,0.00023895583792809025,198.73662343986038,0.0,7.026316748079674e-06,19.912581664057797,0.012887220273110482,8.072635096285134e-05,0.0001582647574713526,0.0005364938566041309,0.09220446482806777,0.09220446482806777,0.09220446482806777,0.09221518706257065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489277.8130111486,595.1496652177244,0.0,0.09220446482806777,0.0922044648555062,0.0922044648555062,0.36936624308767557,0.36936624308767557,0.5,9.701033531436252,0.05969631545502807,0.05969631545502807,2.432898327242583e-11,6.13551314927463e-05,0.05771398162227115,2.432898327242583e-11,27915.239345465958,21124.932320522577,0.7567526847644144,0.6017421025112151,0.4199939181411535,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450140580549487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.66579704766,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8286688834996,260.8286688834996,-12.321331116500403,245.1260829639198,276.5312548030796,106943.36648765246,107069.59692659484,-126.23043894240575,0.0,nan,276.5312548030796,3.381254803079628,270.25022043524683,-2.899779564753146,263.9691860674161,-9.180813932583874,257.68815169958305,-15.461848300416932,251.4071173317519,-21.742882668248086,245.1260829639198,-28.023917036080178,1.0,1.0,25732.562594343566,25732.562594343566,276.086679954782,2.9366799547820506,276.086679954782,276.086679954782,86933.78371038713,86942.59257247183,-8.808862084697466,0.0,8648.866644398773,8648.866644398773,0.9210315701221168,3406.799684918783,276.086679954782,2.9366799547820506,1.0,0.002,0.13949063580254398,0.00475953644442311,0.0002151962660475622,0.0017848037314196472,0.1075981330237811,0.1075981330237811,0.0,-2.532790817355579e-12,1.0,1.0001163239695772,0.057713981597942166,0.0922044648555062,0.0,1.071417074928842e-05,13.783555588666102,0.0,1599413.2267505203,266.0342574242037,6.135510716376302e-05,1.0,1286478.9922805305,2590.1700291652496,,,,,,,,,,,,,,,,,,,3.0,14243.387862784231,1585.791929026467,0.36936624308767557,6.175450102142607,2.6961907678954224
1268.0,-29.776515718744054,4.903323250054472,35.047298500014456,30.64179872106763,5.124213756134726,-26.286442771253434,-39.79389775833113,1.63414080846754,-7.116030517280535,-7.116091401080405,40.094625670876816,35657.308850673624,15430.745616880418,15430.745616880418,51088.054467554044,86945.3646027963,86942.22850415524,15430.745616880418,102372.97412103566,102372.97412103566,102372.97412103566,130288.37518598036,125925.95528691392,4362.419899066449,0.0,98836.99405564344,47549.27726820701,56986.35198604048,27915.401064944697,84901.75305098518,21125.02902962523,1585.8064664752446,0.0,0.875325776289013,2.666670675974783,0.0014947306463915918,1.0,1.0,-7.0588865279237325,326336.7317565138,1558617.26139373,4.776101216079606,1558617.26139373,4.776101216079606,0.7567517651090958,0.09220424707298276,3.389858901934893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389858901934893,1.2840827317070183,1.284389586746499,2.6399069298506364,5593.646004205403,14243.366946040505,6457.321358180925,0.0004770726529138372,29156.66902809094,2973.1528124375745,19301.365663548073,1968.191549973546,0.6619880221897847,0.6619880221897847,30628.998543367525,30484.863174865135,1.005913609195526,0.8,4344.879659349856,4324.433322199387,1.005913609195526,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1739.793113336122,2034.6934298245008,8.86929917045789,4.903323250054472,-0.7916072860239574,5.694930536078429,2.696077790750777,3.5,0.7703079402145078,0.6,0.00023895583792809025,1.000147271706237,0.00023892065167606266,198.73779217427,0.0,7.0095412920448816e-06,19.865040021655194,0.012894229814402526,8.071482608988253e-05,0.0001582410118382077,0.0005364147026309332,0.09220424707390154,0.09220424707390154,0.09220424707390154,0.09221487371400956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489276.25508450886,595.1501721692572,0.0,0.09220424707390154,0.09220424707298276,0.09220424707298276,0.36936468243534587,0.36936468243534587,0.5,9.701352336021827,0.05930285230192567,0.05930285230192567,1.3585577107733116e-11,6.0883799847033515e-05,0.05720487315664968,1.3585577107733116e-11,27915.401064944697,21125.02902962523,0.7567517651090958,0.601731444071298,0.4199831872642336,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450149076649435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.61825540526,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8277925444435,260.8277925444435,-12.322207455556452,245.12470801684458,276.5308770720429,106947.00522411599,107073.15900232494,-126.15377820893286,0.0,nan,276.5308770720429,3.3808770720429493,270.24964326100235,-2.9003567389976297,263.96840944996353,-9.181590550036447,257.6871756389231,-15.462824361076855,251.40594182788428,-21.7440581721157,245.12470801684458,-28.025291983155398,1.0,1.0,25732.562594343566,25732.562594343566,276.08635039029133,2.936350390291352,276.08635039029133,276.08635039029133,86933.49626903556,86942.22850415524,-8.73223511967808,0.0,8648.866644398773,8648.866644398773,0.9210310692495814,3406.8081964445673,276.08635039029133,2.936350390291352,1.0,0.002,0.13948001619807385,0.004759529248079997,0.00021517975614510705,0.001784820246262158,0.10758987807255352,0.10758987807255352,0.0,2.4072649255912903e-12,1.0,1.0001152977280963,0.057204873143064106,0.09220424707298276,0.0,1.0619609248256875e-05,13.661914589647836,0.0,1599412.886051466,266.03396948271944,6.088378626145641e-05,1.0,1286479.970239049,2590.166089392441,,,,,,,,,,,,,,,,,,,3.0,14243.366946040505,1585.8064664752446,0.36936468243534587,6.175450102142607,2.696077790750777
1269.0,-29.77793018654598,4.903482813974554,35.04729935761578,30.64135507391768,5.123894760520353,-26.287747691842263,-39.79515727898104,1.633712265636586,-7.11631456533803,-7.116375027001812,40.094621743931015,35656.624035136316,15430.852331204105,15430.852331204105,51087.47636634042,86945.1121837403,86941.87840870093,15430.852331204105,102372.73073990503,102372.73073990503,102372.73073990503,130288.29225300165,125925.74221656434,4362.550036437317,0.0,98837.13845657939,47548.98850908458,56986.83327499423,27915.56151309662,84902.39478809085,21125.125078980454,1585.820853008437,0.0,0.8753242188674798,2.6666423587690025,0.0014947306463915918,1.0,1.0,-7.059624933005523,326333.0591877074,1558617.091738354,4.776154446680913,1558617.091738354,4.776154446680913,0.7567508562946003,0.09220402534390978,3.3898658393116397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3898658393116397,1.2840848069350386,1.284391617285949,2.6399080660434384,5593.648411661611,14243.346046071743,6457.311712906739,0.0004770704880878871,29156.651956659636,2973.1510716360467,19301.33683317807,1968.1886100939741,0.6619874209792278,0.6619874209792278,30629.04868937417,30484.863174865135,1.005915667806779,0.8,4344.886772816656,4324.433322199387,1.005915667806779,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1739.7493643910202,2034.6934298245008,8.86958354291769,4.903482813974554,-0.7917257912823867,5.695208605256941,2.6959647988001,3.5,0.7702756568000285,0.6,0.00023892065167606266,1.0001469612329295,0.00023888554476187543,198.73895844351205,0.0,6.992838042850705e-06,19.817703013438898,0.012901222652445378,8.070334253797519e-05,0.00015821730913808746,0.000536335451435012,0.09220402537905685,0.09220402537905685,0.09220402537905685,0.09221456698737095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489274.7104961155,595.1506747889728,0.0,0.09220402537905685,0.09220402534390978,0.09220402534390978,0.3693631133902217,0.3693631133902217,0.5,9.70166859608814,0.0588957238309149,0.0588957238309149,-1.4495071809506044e-11,6.046166379292117e-05,0.05675009399629971,-1.4495071809506044e-11,27915.56151309662,21125.125078980454,0.7567508562946003,0.6017200868579786,0.41997194689422146,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501575536997797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.57091839704,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.826917952179,260.826917952179,-12.323082047821003,245.12333584301985,276.530500061339,106950.70881533765,107076.61113357233,-125.9023182346595,0.0,nan,276.530500061339,3.380500061339035,270.249067217673,-2.900932782327004,263.9676343740121,-9.18236562598787,257.6862015303464,-15.463798469653568,251.40476868668327,-21.745231313316708,245.12333584301985,-28.026664156980132,1.0,1.0,25732.562594343566,25732.562594343566,276.0860262856033,2.9360262856033046,276.0860262856033,276.0860262856033,86933.26035576931,86941.87840870093,-8.618052931618877,0.0,8648.866644398773,8648.866644398773,0.9210306589683286,3406.815168508198,276.0860262856033,2.9360262856033046,1.0,0.002,0.1394694810723937,0.00475952238003705,0.00021516337828451882,0.0017848366274729238,0.1075816891422594,0.1075816891422594,0.0,5.757442699677595e-12,1.0,1.0001143809790192,0.05675009401079478,0.09220402534390978,0.0,1.0535134235938403e-05,13.553249343445819,0.0,1599412.5500185692,266.03368543466195,6.046167828799298e-05,1.0,1286480.9351182017,2590.162202319319,,,,,,,,,,,,,,,,,,,3.0,14243.346046071743,1585.820853008437,0.3693631133902217,6.175450102142607,2.6959647988001
1270.0,-29.779341603663728,4.903641488818172,35.047300067972394,30.640881705936067,5.123574765190354,-26.289049966778204,-39.79641638053579,1.6332831280984215,-7.1165994366257905,-7.116659557480908,40.094619210870796,35655.96932613182,15430.959021210838,15430.959021210838,51086.928347342655,86944.81158338845,86941.54846922553,15430.959021210838,102372.50749043637,102372.50749043637,102372.50749043637,130288.2369883408,125925.55767766284,4362.679310677959,0.0,98837.24010710754,47548.735276736974,56987.22758930063,27915.729497904424,84902.95708720505,21125.226449890724,1585.8356253528666,0.0,0.8753226510136002,2.6666139504250945,0.0014947306463915918,1.0,1.0,-7.0602758110803165,326329.3749392361,1558616.9823038254,4.776208033965825,1558616.9823038254,4.776208033965825,0.7567499338133561,0.09220380416867777,3.3898747171721917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3898747171721917,1.2840868847849196,1.2843936505496223,2.6399107080203414,5593.654009693641,14243.325159042819,6457.300765315659,0.0004770676190260318,29156.6055838066,2973.1463429210385,19301.30411009572,1968.185273268213,0.6619873515322904,0.6619873515322904,30629.11286190837,30484.863174865135,1.005918302241134,0.8,4344.895876017929,4324.433322199387,1.005918302241134,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1739.7056143833595,2034.6934298245008,8.86986792111972,4.903641488818172,-0.7918452017473889,5.695486690565561,2.695851805999416,3.5,0.7702433731426902,0.6,0.00023888554476187543,1.0001466459436201,0.00023885051830223485,198.74012220937857,0.0,6.977111559735687e-06,19.773134160290937,0.012908199764005113,8.069186431670636e-05,0.00015819368044516906,0.0005362567577574956,0.0922038041722554,0.0922038041722554,0.0922038041722554,0.09221427842720813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489273.18243400054,595.1511720968595,0.0,0.0922038041722554,0.09220380416867777,0.09220380416867777,0.36936153717902115,0.36936153717902115,0.5,9.701982828469212,0.05849708129915143,0.05849708129915143,-6.764366844436154e-12,6.012085509610188e-05,0.05638374640057009,-6.764366844436154e-12,27915.729497904424,21125.226449890724,0.7567499338133561,0.6017096471077036,0.4199614542224843,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501660128766272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.52634954389,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.82604497555707,260.82604497555707,-12.32395502444291,245.1219664560674,276.53012349504786,106954.45182207167,107080.12155955461,-125.66973748295251,0.0,nan,276.53012349504786,3.380123495047883,270.24849208724885,-2.9015079127511285,263.9668606794557,-9.183139320544285,257.6852292716591,-15.464770728340852,251.4035978638635,-21.74640213613648,245.1219664560674,-28.028033543932565,1.0,1.0,25732.562594343566,25732.562594343566,276.08570360683393,2.935703606833954,276.08570360683393,276.08570360683393,86932.96564077634,86941.54846922553,-8.582828449187218,0.0,8648.866644398773,8648.866644398773,0.9210301339248633,3406.8240907580525,276.08570360683393,2.935703606833954,1.0,0.002,0.13945901400045238,0.004759515052759869,0.00021514710503269067,0.0017848528971131279,0.10757355251634533,0.10757355251634533,0.0,2.14581867899466e-12,1.0,1.0001136424421113,0.056383746407334456,0.09220380416867777,0.0,1.0467076423150175e-05,13.465704396464192,0.0,1599412.2131271823,266.0334005633742,6.012086186046872e-05,1.0,1286481.903072945,2590.158302864555,,,,,,,,,,,,,,,,,,,3.0,14243.325159042819,1585.8356253528666,0.36936153717902115,6.175450102142607,2.695851805999416
1271.0,-29.780749886817286,4.903799303683771,35.04730063887197,30.640396184194856,5.123256471778387,-26.290349250958222,-39.79767122128976,1.63285583568254,-7.116882467394021,-7.116942266775781,40.09461660805373,35655.32071107298,15431.062219418887,15431.062219418887,51086.38293049186,86944.48707789708,86941.2237351781,15431.062219418887,102372.28595459698,102372.28595459698,102372.28595459698,130288.18201172295,125925.37440258113,4362.807609141824,0.0,98837.32053030853,47548.4907966143,56987.58859299358,27915.89605712597,84903.48465011956,21125.326918574036,1585.8502865985977,0.0,0.8753210935103343,2.666585723928258,0.0014947306463915918,1.0,1.0,-7.060903433142755,326325.7143048067,1558616.869855547,4.776261267598761,1558616.869855547,4.776261267598761,0.7567490176687868,0.09220358048607893,3.389884496340723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389884496340723,1.284088953852804,1.2843956751323713,2.6399140699479204,5593.6611332147595,14243.30428598034,6457.28919822604,0.0004770644138236604,29156.54519704149,2973.1401851846954,19301.26953529078,1968.181747619297,0.6619875367555301,0.6619875367555301,30629.183549398673,30484.863174865135,1.0059212041314478,0.8,4344.905903398954,4324.433322199387,1.0059212041314478,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1739.6618627652426,2034.6934298245008,8.870150314665615,4.903799303683771,-0.7919642114291259,5.695763515112897,2.6957388109338654,3.5,0.7702110888382473,0.6,0.00023885051830223485,1.0001463219898694,0.00023881557433218673,198.7412834031237,0.0,6.9611628695318565e-06,19.72793557225328,0.012915160926874645,8.068042643924407e-05,0.00015817009186299078,0.0005361783421911404,0.09220358046422959,0.09220358046422959,0.09220358046422959,0.09221399076795236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489271.6633160098,595.1516664891466,0.0,0.09220358046422959,0.09220358048607893,0.09220358048607893,0.36935995584976894,0.36935995584976894,0.5,9.70229513694211,0.05810852055230953,0.05810852055230953,7.389644451905042e-13,5.9799381745051505e-05,0.056038833633010654,7.389644451905042e-13,27915.89605712597,21125.326918574036,0.7567490176687868,0.6016994843146278,0.41995120527744756,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501744539028032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.48115095586,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.82517376045115,260.82517376045115,-12.324826239548827,245.1205999060749,276.5297476148282,106958.22940991823,107083.64556754522,-125.41615762697276,0.0,nan,276.5297476148282,3.3797476148282044,270.2479180730754,-2.902081926924552,263.9660885313271,-9.183911468672875,257.6842589895757,-15.465741010424267,251.40242944782548,-21.747570552174494,245.1205999060749,-28.02940009392509,1.0,1.0,25732.562594343566,25732.562594343566,276.0853833511112,2.935383351111227,276.0853833511112,276.0853833511112,86932.64326710711,86941.2237351781,-8.580468070984352,0.0,8648.866644398773,8648.866644398773,0.9210295555764971,3406.8339188224268,276.0853833511112,2.935383351111227,1.0,0.002,0.13944861100405706,0.00475950778625795,0.0002151309314536033,0.0017848690680052702,0.10756546572680165,0.10756546572680165,0.0,-5.411266053301222e-13,1.0,1.000112947105194,0.05603883363227169,0.09220358048607893,0.0,1.0402998253571488e-05,13.383278996082426,0.0,1599411.8784354783,266.03311753260596,5.979938100608706e-05,1.0,1286482.8648306048,2590.154428383553,,,,,,,,,,,,,,,,,,,3.0,14243.30428598034,1585.8502865985977,0.36935995584976894,6.175450102142607,2.6957388109338654
1272.0,-29.78215507345005,4.903956275239595,35.047301083995535,30.63996514482426,5.122939963545904,-26.29164556974823,-39.798925642948575,1.6324304596433705,-7.1171647754459855,-7.117224275640304,40.094614120858544,35654.644885790796,15431.163416057962,15431.163416057962,51085.80830184876,86944.25196553768,86940.90427686092,15431.163416057962,102372.06769291888,102372.06769291888,102372.06769291888,130288.1305796901,125925.19554203261,4362.935037657487,0.0,98837.47759364767,47548.2063624055,56988.079145824624,27916.06288677123,84904.14203259585,21125.42762187553,1585.8649451891808,0.0,0.8753195394253975,2.6665575673207367,0.0014947306463915918,1.0,1.0,-7.0615058668132065,326322.06277193275,1558616.7624023503,4.776314384515494,1558616.7624023503,4.776314384515494,0.756748102608924,0.09220335517241379,3.3898907668635054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3898907668635054,1.2840910138014296,1.2843976906994685,2.639914718216161,5593.662506817372,14243.283428654377,6457.279994199084,0.0004770624806950002,29156.53759696127,2973.1394101921933,19301.242023838273,1968.178942231881,0.661986765734827,0.661986765734827,30629.228875062818,30484.863174865135,1.0059230648591022,0.8,4344.912333075586,4324.433322199387,1.0059230648591022,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1739.6181123617514,2034.6934298245008,8.870431565642992,4.903956275239595,-0.7920833381662078,5.6960396134058024,2.695625820899685,3.5,0.7701788059713385,0.6,0.00023881557433218673,1.0001460019157626,0.0002387807118908035,198.7424420555425,0.0,6.944809454563234e-06,19.681589994232205,0.012922105736329207,8.066899387985593e-05,0.0001581465804523308,0.0005360996328863928,0.09220335519180117,0.09220335519180117,0.09220335519180117,0.0922137057136959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489270.1533601329,595.152157904001,0.0,0.09220335519180117,0.09220335517241379,0.09220335517241379,0.36935836979925046,0.36935836979925046,0.5,9.702605662246064,0.057733331553151856,0.057733331553151856,2.6147972675971687e-12,5.9500194311112864e-05,0.055718408827090116,2.6147972675971687e-12,27916.06288677123,21125.42762187553,0.756748102608924,0.6016880576007261,0.4199399938827778,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450182876279635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.43480537783,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.82430443037936,260.82430443037936,-12.32569556962062,245.11923622831688,276.5293726324422,106961.90111280359,107087.04590996823,-125.14479716463714,0.0,nan,276.5293726324422,3.379372632442198,270.24734535161656,-2.902654648383418,263.9653180707932,-9.18468192920676,257.68329078996595,-15.466709210034026,251.40126350914156,-21.74873649085842,245.11923622831688,-28.030763771683098,1.0,1.0,25732.562594343566,25732.562594343566,276.08506440580976,2.935064405809783,276.08506440580976,276.08506440580976,86932.41734149067,86940.90427686092,-8.486935370252468,0.0,8648.866644398773,8648.866644398773,0.9210291847319597,3406.840220697823,276.08506440580976,2.935064405809783,1.0,0.002,0.13943826754364308,0.00475950041896391,0.0002151148500496742,0.00178488515446704,0.1075574250248371,0.1075574250248371,0.0,4.5167142595503584e-12,1.0,1.0001123011199633,0.05571840882447532,0.09220335517241379,0.0,1.0343466459493008e-05,13.30670228633382,0.0,1599411.5446276076,266.032835224554,5.9500191696315596e-05,1.0,1286483.8242039466,2590.150563516296,,,,,,,,,,,,,,,,,,,3.0,14243.283428654377,1585.8649451891808,0.36935836979925046,6.175450102142607,2.695625820899685
1273.0,-29.783554979065872,4.90411258047343,35.04730158245203,30.639495059754722,5.122623789948902,-26.292937102144595,-39.80017548948524,1.6320059130547035,-7.11743087891017,-7.117490410231856,40.09461655000009,35654.00026992756,15431.24337566435,15431.24337566435,51085.24364559191,86943.95028334168,86940.68885698626,15431.24337566435,102371.93223265061,102371.93223265061,102371.93223265061,130288.17012801356,125925.10763139177,4363.062496621781,0.0,98837.57563969077,47547.96016936467,56988.46163369566,27916.237895362945,84904.6995290586,21125.53532358605,1585.8796048517806,0.0,0.875318054302247,2.6665309918039073,0.0014947306463915918,1.0,1.0,-7.061738290263975,326318.6168128319,1558616.8673477266,4.776365144504489,1558616.8673477266,4.776365144504489,0.7567472165400599,0.09220312856729623,3.38989966964694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38989966964694,1.2840930697120452,1.284399702332143,2.639917424682556,5593.6682414948955,14243.262586419274,6457.269008978614,0.0004770595847689758,29156.489947085884,2973.1345512571456,19301.209188279157,1968.1755939366815,0.6619867214231754,0.6619867214231754,30629.29322765435,30484.863174865135,1.0059257066891238,0.8,4344.92146181891,4324.433322199387,1.0059257066891238,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1739.5743645649648,2034.6934298245008,8.870700609297275,4.90411258047343,-0.7921952966785204,5.69630787715195,2.6955128394918315,3.5,0.7701465255690947,0.6,0.0002387807118908035,1.0001454548364588,0.00023874598513258088,198.7435963652938,0.0,6.928646736519778e-06,19.63578485129705,0.012929034383065727,8.065760450666486e-05,0.00015812310738413867,0.0005360214694850393,0.09220312856212823,0.09220312856212823,0.09220312856212823,0.09221348264621002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489268.6666994068,595.1526419769085,0.0,0.09220312856212823,0.09220312856729623,0.09220312856729623,0.36935677957344004,0.36935677957344004,0.5,9.702916289638843,0.05743413453893709,0.05743413453893709,-2.722799763432704e-11,5.9531321710437624e-05,0.055752119967905855,-2.722799763432704e-11,27916.237895362945,21125.53532358605,0.7567472165400599,0.6016774563592678,0.4199296442681007,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501912802304397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.3890002349,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.82343715313397,260.82343715313397,-12.326562846866011,245.11787581579256,276.5289984904783,106965.6528453071,107090.50212948871,-124.84928418159929,0.0,nan,276.5289984904783,3.3789984904782955,270.24677395553425,-2.9032260444657254,263.96454942060745,-9.185450579392523,257.68232488566343,-15.467675114336544,251.40010035072794,-21.749899649272038,245.11787581579256,-28.03212418420742,1.0,1.0,25732.562594343566,25732.562594343566,276.084773363923,2.934773363923,276.084773363923,276.084773363923,86932.03415086209,86940.68885698626,-8.654706124172662,0.0,8648.866644398773,8648.866644398773,0.9210286582124494,3406.8491679951744,276.084773363923,2.934773363923,1.0,0.002,0.13942791787047484,0.004759495867526567,0.00021509876607524243,0.0017849012360692494,0.10754938303762121,0.10754938303762121,0.0,2.1444916155355376e-12,1.0,1.0001123688180604,0.05575211999513385,0.09220312856729623,0.0,1.0349677247685802e-05,13.314701735155841,0.0,1599411.230421711,266.0325691210898,5.953134893843526e-05,1.0,1286484.7295728978,2590.1469162152334,,,,,,,,,,,,,,,,,,,3.0,14243.262586419274,1585.8796048517806,0.36935677957344004,6.175450102142607,2.6955128394918315
