time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1274.0,-29.784952445511117,4.904268247471644,35.04730213806025,30.639132088422798,5.122351979046619,-26.294222003028214,-39.80141677949575,1.6316215365375228,-7.117694818361997,-7.117754393084779,40.09461919576019,35653.282639663055,15431.319963011396,15431.319963011396,51084.60260267445,86943.73576793273,86940.48037461414,15431.319963011396,102371.80033762554,102371.80033762554,102371.80033762554,130288.21309237351,125925.0230176245,4363.190074749018,0.0,98837.75781208275,47547.63859954268,56989.021347266746,27916.41275474797,84905.43410201471,21125.643055310775,1585.8942076390003,0.0,0.8753165802560351,2.6665046312040053,0.0014947306463915918,1.0,1.0,-7.061955455264524,326315.19874370814,1558616.9816497928,4.776415526001745,1558616.9816497928,4.776415526001745,0.7567463356020829,0.09220290212897331,3.389903632960067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389903632960067,1.284094937628311,1.2844015260996786,2.6399166709753783,5593.666644479828,14243.241803140989,6457.26105308445,0.00047705831393950865,29156.509598409302,2973.136555134455,19301.185407579094,1968.1731689801406,0.6619854596255278,0.6619854596255278,30629.321875927762,30484.863174865135,1.0059268827707035,0.8,4344.925525722607,4324.433322199387,1.0059268827707035,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1739.530639505057,2034.6934298245008,8.870967611931238,4.904268247471644,-0.7923065429233747,5.696574790395019,2.695399918696104,3.5,0.7701142624846012,0.6,0.00023874598513258088,1.0001452030423057,0.00023871132352217266,198.74474867556037,0.0,6.901720819274123e-06,19.559476801822864,0.012935936103885002,8.064629457710182e-05,0.00015809969055547904,0.0005359427153838808,0.0922029020823891,0.0922029020823891,0.0922029020823891,0.0922132648541008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489267.1798950019,595.1531261066954,0.0,0.0922029020823891,0.09220290212897331,0.09220290212897331,0.36935519271434103,0.36935519271434103,0.5,9.703227164282204,0.05720335636016216,0.05720335636016216,-1.0402345651527867e-11,5.957472279760623e-05,0.05579893782027057,-1.0402345651527867e-11,27916.41275474797,21125.643055310775,0.7567463356020829,0.6016647007692794,0.41991755906724754,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501996526896486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.31269218542,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.82257581015614,260.82257581015614,-12.327424189843839,245.11651889941243,276.528632720904,106969.6565630443,107093.6515738991,-123.99501085478242,0.0,nan,276.528632720904,3.3786327209040223,270.2462099565938,-2.903790043406161,263.96378719230853,-9.186212807691447,257.68136442800767,-15.468635571992309,251.39894166371022,-21.75105833628976,245.11651889941243,-28.03348110058755,1.0,1.0,25732.562594343566,25732.562594343566,276.0844852759034,2.9344852759033984,276.0844852759034,276.0844852759034,86931.87869471144,86940.48037461414,-8.601679902698379,0.0,8648.866644398773,8648.866644398773,0.9210284238179103,3406.853151124867,276.0844852759034,2.9344852759033984,1.0,0.002,0.13941755954507995,0.00475949172112399,0.00021508266971862755,0.0017849173259212433,0.10754133485931378,0.10754133485931378,0.0,-4.360129011310443e-12,1.0,1.000112462930716,0.05579893783067291,0.09220290212897331,0.0,1.0358321250251049e-05,13.325831414722014,0.0,1599410.9187876445,266.032305181638,5.957473319995188e-05,1.0,1286485.6276203098,2590.1432984165804,,,,,,,,,,,,,,,,,,,3.0,14243.241803140989,1585.8942076390003,0.36935519271434103,6.175450102142607,2.695399918696104
1275.0,-29.786352223060263,4.90442314837805,35.04730290484237,30.638662562146806,5.12204133591073,-26.29551286716438,-39.802662714477606,1.6312019800281115,-7.117971133423453,-7.118030908542432,40.09462639966666,35652.62714532869,15431.411892553278,15431.411892553278,51084.03903788197,86943.42304231027,86940.30947543704,15431.411892553278,102371.72136799032,102371.72136799032,102371.72136799032,130288.33845962815,125925.01954357364,4363.318916054509,0.0,98837.84746917326,47547.385996448356,56989.401636361,27916.617091637832,84906.01872799883,21125.771041297612,1585.910524531586,0.0,0.8753150190422567,2.666477017347273,0.0014947306463915918,1.0,1.0,-7.06201674128539,326311.6184315241,1558617.292878489,4.776468886919398,1558617.292878489,4.776468886919398,0.756745381145255,0.09220268965856082,3.3899127653172205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3899127653172205,1.284096969817124,1.2844035142625077,2.639919604981233,5593.672861286163,14243.221022063899,6457.249895495829,0.000477055316126862,29156.45749955581,2973.1312425298966,19301.15205680004,1968.169768147129,0.6619854986530544,0.6619854986530544,30629.387887911984,30484.863174865135,1.0059295927248966,0.8,4344.934889859248,4324.433322199387,1.0059295927248966,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1739.4869400340137,2034.6934298245008,8.871243317441367,4.90442314837805,-0.7924240978632424,5.696847246241292,2.695287065874688,3.5,0.7700820188213394,0.6,0.00023871132352217266,1.0001454448587006,0.0002386766092364671,198.7459029032795,0.0,6.8888130492712075e-06,19.522896181634604,0.012942824916934274,8.063494379948879e-05,0.00015807637972268387,0.0005358651375170583,0.09220268963804261,0.09220268963804261,0.09220268963804261,0.09221309418891578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489265.7090776582,595.1536052559446,0.0,0.09220268963804261,0.09220268965856082,0.09220268965856082,0.36935360980495524,0.36935360980495524,0.5,9.703539296740386,0.057066350374043395,0.057066350374043395,-6.650680006714538e-12,5.977511898436205e-05,0.056014167257046665,-6.650680006714538e-12,27916.617091637832,21125.771041297612,0.756745381145255,0.6016539204544797,0.4199069474632166,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450208010652819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.27611156523,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.82171558220836,260.82171558220836,-12.328284417791622,245.11516409131676,276.52826707310277,106973.36463970371,107097.1991368686,-123.83449716489233,0.0,nan,276.52826707310277,3.3782670731027906,270.2456464767374,-2.9043535232625572,263.96302588038895,-9.186974119611023,257.6804052840303,-15.469594715969663,251.39778468767372,-21.752215312326257,245.11516409131676,-28.03483590868322,1.0,1.0,25732.562594343566,25732.562594343566,276.08418900072644,2.9341890007264624,276.08418900072644,276.08418900072644,86931.51828052121,86940.30947543704,-8.791194915829692,0.0,8648.866644398773,8648.866644398773,0.9210278837200667,3406.8623291438066,276.08418900072644,2.9341890007264624,1.0,0.002,0.13940716131435585,0.004759485543270136,0.00021506650629473647,0.001784933491810516,0.10753325314736824,0.10753325314736824,0.0,-1.8947473798269776e-12,1.0,1.0001128964186894,0.056014167263697345,0.09220268965856082,0.0,1.0398228917498756e-05,13.377181836483352,0.0,1599410.592759477,266.0320288665765,5.977512563504206e-05,1.0,1286486.5683012072,2590.1395088761406,,,,,,,,,,,,,,,,,,,3.0,14243.221022063899,1585.910524531586,0.36935360980495524,6.175450102142607,2.695287065874688
1276.0,-29.787742486095507,4.904577351105245,35.047303662111034,30.638237250410043,5.121745148108655,-26.296793722669126,-39.80389960398895,1.6307963846088294,-7.118242020521905,-7.118301715656638,40.0946276588816,35651.95202021579,15431.495675482956,15431.495675482956,51083.44769569874,86943.15584766158,86940.06707371172,15431.495675482956,102371.56274919468,102371.56274919468,102371.56274919468,130288.35321161288,125924.90619771145,4363.447013901426,0.0,98837.97670254894,47547.10498230254,56989.85746694045,27916.79046241819,84906.64792935865,21125.87723938435,1585.9252191030193,0.0,0.8753135124925957,2.666449977341981,0.0014947306463915918,1.0,1.0,-7.062373031769141,326308.1120609528,1558617.3472809268,4.7765203795785025,1558617.3472809268,4.7765203795785025,0.7567444856465207,0.0922024674478161,3.389919720475312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389919720475312,1.2840989368782345,1.2844054372143041,2.6399209773637273,5593.675769199987,14243.20014810548,6457.240055563346,0.00047705304238430637,29156.43580158014,2973.129029952139,19301.12264458336,1968.166768935708,0.6619849825244185,0.6619849825244185,30629.43816228919,30484.863174865135,1.005931656612622,0.8,4344.942021536066,4324.433322199387,1.005931656612622,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1739.4432508055652,2034.6934298245008,8.871514301105467,4.904577351105245,-0.7925393062637873,5.697116657369032,2.6951742413939064,3.5,0.7700497832554019,0.6,0.0002386766092364671,1.0001444578244372,0.0002386421355127519,198.74704929720008,0.0,6.899322056192863e-06,19.552678707250575,0.012949724238990467,8.062367688918674e-05,0.00015805293234728038,0.0005357867522429961,0.09220246745687456,0.09220246745687456,0.09220246745687456,0.09221285477911706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489264.211939881,595.1540926802372,0.0,0.09220246745687456,0.0922024674478161,0.0922024674478161,0.36935203489951884,0.36935203489951884,0.5,9.703850923236343,0.05693756764310365,0.05693756764310365,1.5006662579253316e-11,5.969513472336985e-05,0.05592868388748684,1.5006662579253316e-11,27916.79046241819,21125.87723938435,0.7567444856465207,0.6016424972777112,0.4198958843585228,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502163825303682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.30589409085,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8208584456258,260.8208584456258,-12.32914155437419,245.11381278300806,276.527904108246,106977.16139029324,107100.55086795242,-123.38947765916978,0.0,nan,276.527904108246,3.377904108246014,270.2450858431916,-2.9049141568083883,263.9622675781511,-9.187732421848864,257.67944931310234,-15.470550686897639,251.39663104805544,-21.753368951944537,245.11381278300806,-28.03618721699192,1.0,1.0,25732.562594343566,25732.562594343566,276.0838901666192,2.9338901666192214,276.0838901666192,276.0838901666192,86931.26095155311,86940.06707371172,-8.806122158610378,0.0,8648.866644398773,8648.866644398773,0.9210274723836915,3406.869319077689,276.0838901666192,2.9338901666192214,1.0,0.002,0.13939677900628056,0.00475948031697608,0.00021505036996842647,0.001784949633184777,0.10752518498421323,0.10752518498421323,0.0,3.1532033928360903e-12,1.0,1.000112723907735,0.05592868387248018,0.0922024674478161,0.0,1.0382312815724983e-05,13.35671555014268,0.0,1599410.2727443413,266.0317579794781,5.969511971670727e-05,1.0,1286487.4895613515,2590.135797580212,,,,,,,,,,,,,,,,,,,3.0,14243.20014810548,1585.9252191030193,0.36935203489951884,6.175450102142607,2.6951742413939064
1277.0,-29.78913014990218,4.904730824422525,35.047304455321616,30.637793044466548,5.121445947647199,-26.29807254016382,-39.805136144254334,1.6303883378289517,-7.118516388607475,-7.118576048827968,40.09463021028218,35651.29677604422,15431.583203192438,15431.583203192438,51082.879979236655,86942.8632018331,86939.83577135799,15431.583203192438,102371.41897455043,102371.41897455043,102371.41897455043,130288.39168090554,125924.81645694649,4363.575223959055,0.0,98838.0824973549,47546.847514597976,56990.26109195214,27916.972706355104,84907.23379830725,21125.989538548838,1585.9404260682936,0.0,0.875311981368033,2.6664225848824126,0.0014947306463915918,1.0,1.0,-7.062684461143192,326304.5600654073,1558617.4575080648,4.77657271230179,1558617.4575080648,4.77657271230179,0.7567435681784958,0.09220224913021952,3.3899277922999467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3899277922999467,1.2841009149043472,1.2844073714425053,2.6399231968092343,5593.68047193869,14243.179418095238,6457.229539579658,0.0004770503831196023,29156.397585181818,2973.1251329640418,19301.091211604387,1968.16356366388,0.6619847721315818,0.6619847721315818,30629.49650830679,30484.863174865135,1.005934051862243,0.8,4344.950298216243,4324.433322199387,1.005934051862243,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1739.399579259187,2034.6934298245008,8.871787361110421,4.904730824422525,-0.7926565486924488,5.697387373114974,2.695061464463907,3.5,0.770017561275402,0.6,0.0002386421355127519,1.0001441893664857,0.00023860773081520707,198.74819355942998,0.0,6.851550866682199e-06,19.41729515617735,0.01295657578985715,8.061241461490287e-05,0.00015802972089784903,0.0005357093428810221,0.09220224912940972,0.09220224912940972,0.09220224912940972,0.09221263036698983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489262.72196185624,595.1545778368443,0.0,0.09220224912940972,0.09220224913021952,0.09220224913021952,0.3693504609381049,0.3693504609381049,0.5,9.704162361740256,0.056828408345950265,0.056828408345950265,1.2562395568238571e-11,5.9660220472324e-05,0.055891587684754995,1.2562395568238571e-11,27916.972706355104,21125.989538548838,0.7567435681784958,0.6016316595660318,0.41988526985500474,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502246975941908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.17051053978,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8200038007595,260.8200038007595,-12.329996199240497,245.1124647597312,276.5275428417898,106980.93304654364,107103.9638277937,-123.03078125008035,0.0,nan,276.5275428417898,3.3775428417898183,270.2445272253723,-2.9054727746276967,263.96151160896767,-9.188488391032308,257.6784959925536,-15.471504007446356,251.3954803761427,-21.754519623857277,245.1124647597312,-28.037535240268767,1.0,1.0,25732.562594343566,25732.562594343566,276.0835890897873,2.933589089787347,276.0835890897873,276.0835890897873,86930.97377407718,86939.83577135799,-8.861997280808282,0.0,8648.866644398773,8648.866644398773,0.9210269950057504,3406.8774312614464,276.0835890897873,2.933589089787347,1.0,0.002,0.13938640362870003,0.00475947441748948,0.0002150342427985667,0.0017849657579667687,0.10751712139928335,0.10751712139928335,0.0,7.653352777914346e-13,1.0,1.0001126489048924,0.0558915876721926,0.09220224913021952,0.0,1.0375379314582754e-05,13.347805370529777,0.0,1599409.9486809904,266.0314836113925,5.966020790992843e-05,1.0,1286488.4228154658,2590.1320379744966,,,,,,,,,,,,,,,,,,,3.0,14243.179418095238,1585.9404260682936,0.3693504609381049,6.175450102142607,2.695061464463907
1278.0,-29.79051459558424,4.904883585964254,35.047305262883356,30.637383309099846,5.1211462115031905,-26.299348514883402,-39.80637223049996,1.6299801306960975,-7.118789759884237,-7.118849360323011,40.09463221094163,35650.627576096216,15431.66861798053,15431.66861798053,51082.29619407674,86942.63100547253,86939.59952658715,15431.66861798053,102371.26814456767,102371.26814456767,102371.26814456767,130288.41971878357,125924.71648834142,4363.703230442148,0.0,98838.23940011709,47546.566601768485,56990.74755372067,27917.151574215895,84907.89912793657,21126.09949148427,1585.9554460382014,0.0,0.8753104580255084,2.6663952949831486,0.0014947306463915918,1.0,1.0,-7.063021524949022,326301.0213285513,1558617.5439413711,4.776624779154476,1558617.5439413711,4.776624779154476,0.7567426581942622,0.09220203002020516,3.3899335655657286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3899335655657286,1.284102893543244,1.2844093063721416,2.6399236249766833,5593.681379174136,14243.158693814108,6457.22058159229,0.0004770485632051917,29156.394214947544,2973.1247892957886,19301.064435580673,1968.16083326933,0.661983930292918,0.661983930292918,30629.53823950694,30484.863174865135,1.0059357650328462,0.8,4344.956217999825,4324.433322199387,1.0059357650328462,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1739.3559212967814,2034.6934298245008,8.872059150766225,4.904883585964254,-0.7927736672713559,5.69765725323561,2.6949487244997945,3.5,0.7699853498570841,0.6,0.00023860773081520707,1.000143856585449,0.00023857341045899953,198.74933517955742,0.0,6.8378714869950015e-06,19.378527794143835,0.012963413661344144,8.060115792931768e-05,0.0001580065728858894,0.0005356317850058843,0.0922020299881793,0.0922020299881793,0.0922020299881793,0.09221239943110712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489261.23105623666,595.1550632677613,0.0,0.0922020299881793,0.09220203002020516,0.09220203002020516,0.36934888919080383,0.36934888919080383,0.5,9.704473440347897,0.05672795821936916,0.05672795821936916,1.3926637620897964e-11,5.960043876029886e-05,0.055827835373975176,1.3926637620897964e-11,27917.151574215895,21126.09949148427,0.7567426581942622,0.6016200697311747,0.41987409819643473,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502329972029242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.13174317774,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.81915143843906,260.81915143843906,-12.330848561560913,245.1111199751954,276.5271829016851,106984.60556927485,107107.30776718535,-122.70219791051696,0.0,nan,276.5271829016851,3.377182901685103,270.2439703163861,-2.9060296836138946,263.9607577311001,-9.189242268899875,257.67754514577973,-15.472454854220246,251.39433256048778,-21.755667439512195,245.1111199751954,-28.03888002480457,1.0,1.0,25732.562594343566,25732.562594343566,276.08328846317914,2.933288463179167,276.08328846317914,276.08328846317914,86930.7472316895,86939.59952658715,-8.852294897646061,0.0,8648.866644398773,8648.866644398773,0.9210266535671179,3406.883233393557,276.08328846317914,2.933288463179167,1.0,0.002,0.13937604012942942,0.004759468647053088,0.00021501813442189967,0.001784981863036622,0.10750906721094983,0.10750906721094983,0.0,-2.541478312523271e-12,1.0,1.0001125201855898,0.05582783536004854,0.09220203002020516,0.0,1.0363497612856882e-05,13.33252933455814,0.0,1599409.6257586353,266.03121024011574,5.9600424833661236e-05,1.0,1286489.3525924971,2590.1282923840954,,,,,,,,,,,,,,,,,,,3.0,14243.158693814108,1585.9554460382014,0.36934888919080383,6.175450102142607,2.6949487244997945
1279.0,-29.791896473839483,4.905035671928266,35.04730610037709,30.63695813706147,5.12086600699543,-26.300620225780996,-39.8076001094654,1.6295897588105537,-7.119060283559293,-7.119119860345803,40.0946346895504,35649.959976772676,15431.749686306466,15431.749686306466,51081.70966307914,86942.3305307412,86939.37653370347,15431.749686306466,102371.12622000993,102371.12622000993,102371.12622000993,130288.45627534238,125924.62512067272,4363.831154669659,0.0,98838.3407870655,47546.300208011366,56991.156198949044,27917.33005533246,84908.48625428151,21126.209369569686,1585.9703779727752,0.0,0.8753089484049231,2.6663682855567052,0.0014947306463915918,1.0,1.0,-7.063316966592367,326297.5190224303,1558617.6510247686,4.776676377112222,1558617.6510247686,4.776676377112222,0.7567417560238499,0.09220181055434946,3.3899413276842756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3899413276842756,1.2841047886659624,1.2844111578738464,2.639925773663718,5593.685931984127,14243.137987747281,6457.210136883303,0.00047704593885495845,29156.357362262548,2973.12103136775,19301.033215646552,1968.1576497220308,0.6619836962428005,0.6619836962428005,30629.594346813545,30484.863174865135,1.0059380683796546,0.8,4344.964177107428,4324.433322199387,1.0059380683796546,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1739.3122785083237,2034.6934298245008,8.872328377708635,4.905035671928266,-0.7928897923101941,5.69792546423846,2.694836025605587,3.5,0.7699531501730249,0.6,0.00023857341045899953,1.0001435914126642,0.00023853915828428579,198.75047469407878,0.0,6.821147979373748e-06,19.3311333735452,0.012970234809323519,8.058997742375388e-05,0.00015798343303524565,0.0005355545687356205,0.09220181055974147,0.09220181055974147,0.09220181055974147,0.0922121745043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489259.7432148748,595.155547724143,0.0,0.09220181055974147,0.09220181055434946,0.09220181055434946,0.369347318966571,0.369347318966571,0.5,9.704784363300519,0.05664158490384352,0.05664158490384352,-5.411493475548923e-11,5.957678649792797e-05,0.05580289375342318,-5.411493475548923e-11,27917.33005533246,21126.209369569686,0.7567417560238499,0.6016090018387691,0.4198633322705718,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450241277654388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.08434875715,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8183029526479,260.8183029526479,-12.331697047352066,245.1097784615579,276.52682744373755,106988.50765669334,107110.6518062162,-122.1441495228725,0.0,nan,276.52682744373755,3.376827443737568,270.2434176473031,-2.906582352696887,263.9600078508745,-9.189992149125487,257.6765980544253,-15.473401945574665,251.39318825798924,-21.75681174201074,245.1097784615579,-28.04022153844207,1.0,1.0,25732.562594343566,25732.562594343566,276.08299218025405,2.9329921802540753,276.08299218025405,276.08299218025405,86930.49852040924,86939.37653370347,-8.878013294233824,0.0,8648.866644398773,8648.866644398773,0.9210261945045888,3406.891034322697,276.08299218025405,2.9329921802540753,1.0,0.002,0.13936568131274477,0.004759463376008493,0.00021500203452563701,0.001784997967653145,0.10750101726281851,0.10750101726281851,0.0,2.178781894485171e-12,1.0,1.0001124696810415,0.05580289380753811,0.09220181055434946,0.0,1.0358820741327968e-05,13.326522121439028,0.0,1599409.3062492413,266.0309397164407,5.9576840612862725e-05,1.0,1286490.2728040267,2590.1245853359424,,,,,,,,,,,,,,,,,,,3.0,14243.137987747281,1585.9703779727752,0.369347318966571,6.175450102142607,2.694836025605587
1280.0,-29.79327850920979,4.905186997728864,35.0473069931881,30.636523535382025,5.120564494734879,-26.301894208816815,-39.80883207460863,1.629180194092117,-7.119339354652368,-7.119398901084765,40.09463796093211,35649.301759835456,15431.840908798842,15431.840908798842,51081.1426686343,86942.0600234851,86939.14689517557,15431.840908798842,102370.9878039744,102370.9878039744,102370.9878039744,130288.50697841629,125924.54767068102,4363.959307735274,0.0,98838.46348671078,47546.03519217464,56991.58699392904,27917.519174441884,84909.10616837093,21126.326260256206,1585.9860289051305,0.0,0.8753073883356058,2.6663404236604804,0.0014947306463915918,1.0,1.0,-7.063628279847876,326293.90616812126,1558617.7923576778,4.776729699495546,1558617.7923576778,4.776729699495546,0.75674081669825,0.09220159703765833,3.3899486761459974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3899486761459974,1.2841067733459042,1.2844130990415652,2.639927416092552,5593.68941209374,14243.117286966382,6457.200133989201,0.0004770435519786841,29156.330354558453,2973.1182773483765,19301.00331632669,1968.1546008399087,0.6619832839597755,0.6619832839597755,30629.64746404032,30484.863174865135,1.0059402489770972,0.8,4344.9717120569585,4324.433322199387,1.0059402489770972,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1739.2686546639297,2034.6934298245008,8.872603359703891,4.905186997728864,-0.7930103419388042,5.698197339667668,2.694723377514671,3.5,0.7699209650041917,0.6,0.00023853915828428579,1.0001436093640128,0.00023850490674631403,198.75161434965648,0.0,6.80763598366199e-06,19.292840377698077,0.012977042445307181,8.057876115218081e-05,0.000157960397132105,0.0005354776391414753,0.09220159702029684,0.09220159702029684,0.09220159702029684,0.09221195656766468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489258.2598560914,595.1560307597774,0.0,0.09220159702029684,0.09220159703765833,0.09220159703765833,0.36934575108088913,0.36934575108088913,0.5,9.705095152338771,0.056569146635865764,0.056569146635865764,2.893330020015128e-11,5.954643239647339e-05,0.055770621236888474,2.893330020015128e-11,27917.519174441884,21126.326260256206,0.75674081669825,0.6015979318795642,0.41985251486624414,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502495428398803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.0460557613,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8174556872064,260.8174556872064,-12.332544312793573,245.10843940327157,276.52647197113896,106992.1406588375,107114.1091307006,-121.96847186307647,0.0,nan,276.52647197113896,3.376471971138983,270.24286545756974,-2.907134542430242,263.95925894401074,-9.190741055989236,257.6756524304113,-15.474347569588701,251.39204591683617,-21.75795408316381,245.10843940327157,-28.041560596728402,1.0,1.0,25732.562594343566,25732.562594343566,276.08268658822954,2.932686588229558,276.08268658822954,276.08268658822954,86930.2411306087,86939.14689517557,-8.9057645668654,0.0,8648.866644398773,8648.866644398773,0.9210257599057801,3406.898419526727,276.08268658822954,2.932686588229558,1.0,0.002,0.13935532853239194,0.004759456551368677,0.0002149859401980894,0.0017850140606822595,0.1074929700990447,0.1074929700990447,0.0,8.803487452913039e-13,1.0,1.000112404395521,0.05577062120795517,0.09220159703765833,0.0,1.0352783005157433e-05,13.318764460111415,0.0,1599408.9766349762,266.0306606453476,5.954640346317319e-05,1.0,1286491.2220681552,2590.1207612582593,,,,,,,,,,,,,,,,,,,3.0,14243.117286966382,1585.9860289051305,0.36934575108088913,6.175450102142607,2.694723377514671
1281.0,-29.794653832994186,4.905337670366673,35.047307887102036,30.636098433192842,5.1202664235759885,-26.30316180734245,-39.81005551815031,1.6287743978335831,-7.119609051272391,-7.119668538778081,40.09463977799768,35648.6338916659,15431.91928527374,15431.91928527374,51080.55317693964,86941.79921745343,86938.91743112018,15431.91928527374,102370.83671639391,102370.83671639391,102370.83671639391,130288.53063446283,125924.44365937366,4364.086975089168,0.0,98838.59327984575,47545.756278656474,56992.041112432526,27917.693918068922,84909.73503050144,21126.433520304417,1586.0007605246496,0.0,0.8753058860264726,2.6663135012349377,0.0014947306463915918,1.0,1.0,-7.063960671452207,326290.41508717055,1558617.8708598164,4.776781047777398,1558617.8708598164,4.776781047777398,0.7567399220832829,0.09220137732415332,3.3899555989353694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3899555989353694,1.2841087404195166,1.284415022599437,2.639928763219753,5593.692266494629,14243.096536975336,6457.190367128557,0.000477041299518085,29156.309100593073,2973.1161100470677,19300.974122526626,1968.1516239007844,0.6619827652373881,0.6619827652373881,30629.69750433883,30484.863174865135,1.005942303259663,0.8,4344.9788105285215,4324.433322199387,1.005942303259663,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1739.225039446714,2034.6934298245008,8.872870925422609,4.905337670366673,-0.7931267727856417,5.698464443152314,2.6946107535843984,3.5,0.7698887867383996,0.6,0.00023850490674631403,1.000142913515862,0.00023847082604213382,198.7527484821332,0.0,6.807548465845843e-06,19.29259235220712,0.012983849993773028,8.056762389260363e-05,0.0001579372828537104,0.0005354003762905747,0.0922013773016566,0.0922013773016566,0.0922013773016566,0.09221172373797638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489256.7713902117,595.1565153858113,0.0,0.0922013773016566,0.09220137732415332,0.09220137732415332,0.3693441856194454,0.3693441856194454,0.5,9.705405541629435,0.05649521663082169,0.05649521663082169,-1.5120349416974932e-11,5.9487505666311336e-05,0.0557078673258502,-1.5120349416974932e-11,27917.693918068922,21126.433520304417,0.7567399220832829,0.6015865337300886,0.4198415397110841,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450257809054991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.045807735805,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.81661034322207,260.81661034322207,-12.33338965677791,245.1071035444588,276.52611714198196,106995.80066693874,107117.49253600808,-121.691869069349,0.0,nan,276.52611714198196,3.376117141981979,270.24231442248026,-2.9076855775197146,263.958511702985,-9.191488297014985,257.6747089834677,-15.475291016532253,251.39090626395893,-21.759093736041052,245.1071035444588,-28.042896455541182,1.0,1.0,25732.562594343566,25732.562594343566,276.0823904194236,2.932390419423598,276.0823904194236,276.0823904194236,86929.9754389625,86938.91743112018,-8.941992157677305,0.0,8648.866644398773,8648.866644398773,0.9210253504813946,3406.9053769300463,276.0823904194236,2.932390419423598,1.0,0.002,0.1393449874446675,0.004759451339001081,0.00021496986806856074,0.0017850301300239577,0.10748493403428037,0.10748493403428037,0.0,-1.9074815511832544e-12,1.0,1.0001122776928648,0.05570786734097055,0.09220137732415332,0.0,1.0341087142878056e-05,13.303727321575908,0.0,1599408.6580503527,266.0303909487276,5.948752078666075e-05,1.0,1286492.139343225,2590.11706605523,,,,,,,,,,,,,,,,,,,3.0,14243.096536975336,1586.0007605246496,0.3693441856194454,6.175450102142607,2.6946107535843984
1282.0,-29.79602798484,4.905487482663781,35.0473085689269,30.635634634550684,5.119946047533781,-26.3044305816046,-39.811282873246796,1.6283486441599073,-7.119899241988833,-7.119958267248044,40.09463544664471,35647.999535224444,15432.02252684165,15432.02252684165,51080.0220620661,86941.52068435162,86938.5599275273,15432.02252684165,102370.58245436895,102370.58245436895,102370.58245436895,130288.4421811206,125924.22874542463,4364.213435695971,0.0,98838.70257036886,47545.50942359176,56992.43682975233,27917.859726751652,84910.29655650398,21126.53291008153,1586.0155635501997,0.0,0.8753042961048332,2.666284578223959,0.0014947306463915918,1.0,1.0,-7.064744654988658,326286.6639188834,1558617.6837333527,4.776835390737371,1558617.6837333527,4.776835390737371,0.7567389877612112,0.09220115814085131,3.389964008518656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389964008518656,1.2841108004125596,1.2844170393181455,2.6399310771543445,5593.697169444364,14243.07587537188,6457.179797168144,0.0004770386010975366,29156.26901111535,2973.112022058027,19300.94252820761,1968.1484021768506,0.6619825918346907,0.6619825918346907,30629.758291666763,30484.863174865135,1.0059447987364722,0.8,4344.98743352102,4324.433322199387,1.0059447987364722,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1739.18144486708,2034.6934298245008,8.873152696279524,4.905487482663781,-0.7932531518022232,5.698740634466004,2.6944981848263527,3.5,0.7698566242361008,0.6,0.00023847082604213382,1.0001427933346108,0.00023843677885938662,198.75388165956755,0.0,6.773633626021786e-06,19.19647769614574,0.01299062362739905,8.055645245518834e-05,0.0001579143735869455,0.0005353240428875143,0.0922011581189152,0.0922011581189152,0.0922011581189152,0.09221141662430349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489255.2658933958,595.1570052528178,0.0,0.0922011581189152,0.09220115814085131,0.09220115814085131,0.3693426215150997,0.3693426215150997,0.5,9.705713294881381,0.0563445479634197,0.0563445479634197,3.814193405560218e-11,5.902525919054824e-05,0.055213612259365163,3.814193405560218e-11,27917.859726751652,21126.53291008153,0.7567389877612112,0.6015763003262465,0.41983129232745414,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502660352160837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.94969307975,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8157646501555,260.8157646501555,-12.334235349844505,245.1057703030623,276.52575899724553,106999.27223092588,107121.01435251773,-121.74212159182994,0.0,nan,276.52575899724553,3.375758997245555,270.24176125841103,-2.9082387415889457,263.95776351958153,-9.192236480418444,257.6737657807371,-15.476234219262892,251.38976804189556,-21.760231958104413,245.1057703030623,-28.04422969693769,1.0,1.0,25732.562594343566,25732.562594343566,276.08205935564257,2.9320593556425933,276.08205935564257,276.08205935564257,86929.72764430405,86938.5599275273,-8.83228322325158,0.0,8648.866644398773,8648.866644398773,0.9210248531251298,3406.9138285612494,276.08205935564257,2.9320593556425933,1.0,0.002,0.13933473815485709,0.0047594422008946265,0.0002149539287276492,0.0017850460701901991,0.10747696436382459,0.10747696436382459,0.0,-1.0821517293368998e-12,1.0,1.0001112814126867,0.05521361222122323,0.09220115814085131,0.0,1.0249290319078134e-05,13.185641531241991,0.0,1599408.314692102,266.03010075801114,5.9025221048614185e-05,1.0,1286493.1249628183,2590.1130955378158,,,,,,,,,,,,,,,,,,,3.0,14243.07587537188,1586.0155635501997,0.3693426215150997,6.175450102142607,2.6944981848263527
1283.0,-29.79739692641718,4.9056366822219655,35.047309138122024,30.635199159756326,5.119626011674618,-26.305694632595007,-39.81250572307033,1.6279237178308692,-7.1201666949385185,-7.120225511471178,40.0946335605977,35647.349233035464,15432.096054657135,15432.096054657135,51079.4452876926,86941.29049935855,86938.2875378913,15432.096054657135,102370.38359254843,102370.38359254843,102370.38359254843,130288.4005778239,125924.0617008754,4364.338876948487,0.0,98838.85210789788,47545.23755843392,56992.905054959956,27918.01698527547,84910.92204023543,21126.627788154747,1586.029403185741,0.0,0.8753028213808705,2.666257897164064,0.0014947306463915918,1.0,1.0,-7.065234434766069,326283.2038872367,1558617.6022502105,4.776885796391983,1558617.6022502105,4.776885796391983,0.7567381236030253,0.09220092967485936,3.3899705821202213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3899705821202213,1.2841128564764008,1.2844190521496222,2.639931969392693,5593.699059990358,14243.055191402136,6457.170452645434,0.0004770365667587213,29156.256584999675,2973.110754946865,19300.914596803894,1968.1455539663284,0.6619819159752435,0.6619819159752435,30629.805807873418,30484.863174865135,1.0059467494003396,0.8,4344.994173937279,4324.433322199387,1.0059467494003396,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1739.1378462999514,2034.6934298245008,8.873417416272785,4.9056366822219655,-0.7933692112753574,5.699005893497323,2.694385607653258,3.5,0.7698244593295023,0.6,0.00023843677885938662,1.000142253474188,0.00023840286522355223,198.75501055172148,0.0,6.767009730579546e-06,19.177705576462433,0.012997390637129628,8.054532344905099e-05,0.00015789145541033565,0.0005352473890091845,0.0922009296411148,0.0922009296411148,0.0922009296411148,0.09221114315390656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489253.7787638563,595.1574892605363,0.0,0.0922009296411148,0.09220092967485936,0.09220092967485936,0.3693410497975826,0.3693410497975826,0.5,9.706019693331427,0.05617130687801364,0.05617130687801364,-1.1937117960769683e-12,5.881653265760178e-05,0.05499107670510739,-1.1937117960769683e-12,27918.01698527547,21126.627788154747,0.7567381236030253,0.6015650762040763,0.4198205410623595,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502742544564318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.93092096006,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8149191760541,260.8149191760541,-12.335080823945873,245.1044401062282,276.52539824587626,107002.71178085971,107124.42237994504,-121.71059908531656,0.0,nan,276.52539824587626,3.3753982458762835,270.24120661794643,-2.9087933820535454,263.9570149900313,-9.192985009968652,257.67282336208996,-15.47717663791002,251.38863173415234,-21.761368265847636,245.1044401062282,-28.04555989377178,1.0,1.0,25732.562594343566,25732.562594343566,276.0817606171616,2.931760617161615,276.0817606171616,276.0817606171616,86929.43045988891,86938.2875378913,-8.857078002387425,0.0,8648.866644398773,8648.866644398773,0.9210244643513108,3406.9204350308223,276.0817606171616,2.931760617161615,1.0,0.002,0.13932453021763247,0.0047594368649967475,0.0002149380631016708,0.0017850619335637347,0.1074690315508354,0.1074690315508354,0.0,-3.334594753101605e-12,1.0,1.0001108327233843,0.0549910767063011,0.09220092967485936,0.0,1.0207934159913023e-05,13.132446397139462,0.0,1599407.9985435,266.02983330506146,5.881653385131358e-05,1.0,1286494.0340927276,2590.1094331629915,,,,,,,,,,,,,,,,,,,3.0,14243.055191402136,1586.029403185741,0.3693410497975826,6.175450102142607,2.694385607653258
1284.0,-29.798765185956285,4.905785106203022,35.04730940632737,30.634753102809213,5.1193248162796925,-26.30695618573143,-39.81372438194228,1.6275158159045282,-7.12045032870941,-7.12050858367603,40.09462601483636,35646.7038084952,15432.189124759872,15432.189124759872,51078.892933255076,86941.00159423567,86937.90313976094,15432.189124759872,102370.0922645208,102370.0922645208,102370.0922645208,130288.25699181015,125923.7942547261,4364.462737084051,0.0,98838.95480062309,47544.9835265737,56993.30141561043,27918.164727289346,84911.46614289978,21126.714665540636,1586.0431853095247,0.0,0.8753012807893706,2.666229640511486,0.0014947306463915918,1.0,1.0,-7.066115592295148,326279.53896124754,1558617.2762523717,4.77693845349429,1558617.2762523717,4.77693845349429,0.7567372308284209,0.09220069935505391,3.3899787749349053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3899787749349053,1.284114832711019,1.284420985304202,2.639934286700819,5593.703970088208,14243.03456600638,6457.159894652923,0.00047703386948896387,29156.21641392755,2973.1066586375114,19300.883038257736,1968.142335890211,0.661981745650576,0.661981745650576,30629.8650282722,30484.863174865135,1.0059491805527938,0.8,4345.002574652885,4324.433322199387,1.0059491805527938,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1739.0942721174877,2034.6934298245008,8.873693262165679,4.905785106203022,-0.7934931485088459,5.699278254711868,2.6942730953244167,3.5,0.7697923129498333,0.6,0.00023840286522355223,1.0001421841878897,0.00023836897292471885,198.7561388927096,0.0,6.740505048111666e-06,19.10259130634846,0.013004131142177739,8.053423399826162e-05,0.0001578686312252906,0.0005351713090817609,0.0922006993307177,0.0922006993307177,0.0922006993307177,0.0922108048937153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489252.279854758,595.1579768238028,0.0,0.0922006993307177,0.09220069935505391,0.09220069935505391,0.3693394755789383,0.3693394755789383,0.5,9.706322857275042,0.05591886846713123,0.05591886846713123,-2.120259523508139e-11,5.825496663192098e-05,0.05439299138089382,-2.120259523508139e-11,27918.164727289346,21126.714665540636,0.7567372308284209,0.6015547163829799,0.4198102497547788,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502824426208794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.85580668995,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.81407565589126,260.81407565589126,-12.335924344108719,245.10311268948826,276.5250386222917,107006.38303988245,107127.81235976126,-121.42931987879585,0.0,nan,276.5250386222917,3.3750386222916973,270.2406534357306,-2.909346564269356,263.9562682491836,-9.193731750816369,257.67188306260994,-15.478116937390041,251.38749787604365,-21.762502123956324,245.10311268948826,-28.04688731051172,1.0,1.0,25732.562594343566,25732.562594343566,276.08143310004317,2.9314331000431935,276.08143310004317,276.08143310004317,86929.22285509584,86937.90313976094,-8.680284665097133,0.0,8648.866644398773,8648.866644398773,0.9210239798139442,3406.92866880958,276.08143310004317,2.9314331000431935,1.0,0.002,0.13931443335198787,0.0047594282798244375,0.00021492236187574664,0.0017850776365150014,0.10746118093787332,0.10746118093787332,0.0,-1.6092517943211426e-12,1.0,1.000109627214952,0.05439299140209641,0.09220069935505391,0.0,1.0096864328624279e-05,12.989565444827289,0.0,1599407.6627864097,266.02954967129057,5.8254987834516214e-05,1.0,1286494.9970658016,2590.105553892505,,,,,,,,,,,,,,,,,,,3.0,14243.03456600638,1586.0431853095247,0.3693394755789383,6.175450102142607,2.6942730953244167
1285.0,-29.80012864774327,4.90593295418976,35.047309711347474,30.63431172575804,5.119028073226643,-26.30821297564997,-39.81493857046587,1.6271124010093554,-7.1207152856554785,-7.120773550530638,40.09462761344076,35646.05952975311,15432.258244156304,15432.258244156304,51078.31777390942,86940.71169777084,86937.68879802799,15432.258244156304,102369.94704218429,102369.94704218429,102369.94704218429,130288.28326483586,125923.69648353776,4364.586781298099,0.0,98839.0561501166,47544.7293072557,56993.696492067655,27918.33622265157,84912.03271471923,21126.819889734434,1586.0576541195676,0.0,0.8752998051636134,2.666203184451799,0.0014947306463915918,1.0,1.0,-7.066369737403363,326276.1084746697,1558617.3453178124,4.7769888901896564,1558617.3453178124,4.7769888901896564,0.7567363513801788,0.09220047144869889,3.3899869005480245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3899869005480245,1.2841167879382167,1.28442289747362,2.6399365948567666,5593.708860793689,14243.013908642732,6457.149331306701,0.0004770311739556771,29156.17642479335,2973.1025808806626,19300.85146370898,1968.1391161822826,0.6619815706457394,0.6619815706457394,30629.923762887363,30484.863174865135,1.005951591763719,0.8,4345.010906457609,4324.433322199387,1.005951591763719,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1739.0507029004334,2034.6934298245008,8.873955324257073,4.90593295418976,-0.7936088077563372,5.699541761946097,2.694160597695739,3.5,0.7697601707702111,0.6,0.00023836897292471885,1.0001416871728583,0.000238335203883488,198.75726328842356,0.0,6.736302454320003e-06,19.09068115554289,0.01301086744463206,8.05231866300403e-05,0.00015784578629467856,0.0005350951478456632,0.09220047143317613,0.09220047143317613,0.09220047143317613,0.09221057565728182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489250.8253705118,595.1584503749843,0.0,0.09220047143317613,0.09220047144869889,0.09220047144869889,0.369337891309544,0.369337891309544,0.5,9.70662598365767,0.0557124801723603,0.0557124801723603,1.77351466845721e-11,5.826487517879286e-05,0.05440381312729414,1.77351466845721e-11,27918.33622265157,21126.819889734434,0.7567363513801788,0.6015439289448921,0.4197998609868867,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502906267939413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.84389653914,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8132345753212,260.8132345753212,-12.336765424678788,245.1017884165483,276.5246807340915,107010.08608953805,107131.164217311,-121.07812777299108,0.0,nan,276.5246807340915,3.3746807340914984,270.24010227058346,-2.909897729416514,263.95552380708585,-9.194476192914124,257.67094534356556,-15.479054656434414,251.3863668800525,-21.763633119947485,245.1017884165483,-28.04821158345169,1.0,1.0,25732.562594343566,25732.562594343566,276.08114335055035,2.9311433505503715,276.08114335055035,276.08114335055035,86928.91007553537,86937.68879802799,-8.778722492614179,0.0,8648.866644398773,8648.866644398773,0.9210234992503726,3406.936835050765,276.08114335055035,2.9311433505503715,1.0,0.002,0.13930433452657934,0.004759422906729752,0.0002149066656161107,0.0017850933340434016,0.10745333280805536,0.10745333280805536,0.0,-3.4048762073690675e-13,1.0,1.0001096487916867,0.054403813109558996,0.09220047144869889,0.0,1.0098826944492224e-05,12.992099443198716,0.0,1599407.3498921175,266.0292847143445,5.826485744364618e-05,1.0,1286495.8984453583,2590.1019227549077,,,,,,,,,,,,,,,,,,,3.0,14243.013908642732,1586.0576541195676,0.369337891309544,6.175450102142607,2.694160597695739
1286.0,-29.801490798651553,4.90608001955082,35.04730984278454,30.633870767802023,5.118713840635713,-26.309470334729887,-39.81615279391406,1.6266933765673304,-7.121000547240158,-7.1210584190631785,40.094623215186914,35645.41100867299,15432.35215896146,15432.35215896146,51077.76316763445,86940.46044623289,86937.34801707938,15432.35215896146,102369.70017604083,102369.70017604083,102369.70017604083,130288.19987077622,125923.49003524841,4364.709835527811,0.0,98839.18668087953,47544.462213955274,56994.1382965825,27918.49969473539,84912.6379913179,21126.917901507633,1586.0722350803849,0.0,0.8752982423826395,2.666174746721607,0.0014947306463915918,1.0,1.0,-7.067072037751018,326272.4203547377,1558617.1553009322,4.777042305955051,1558617.1553009322,4.777042305955051,0.7567354310766043,0.09220024462303093,3.389994153735846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389994153735846,1.2841188158651422,1.2844248825182467,2.639938074150813,5593.711995240264,14242.9933017854,6457.139508726403,0.00047702887054132723,29156.1525473301,2973.100146057023,19300.82210335914,1968.1361222598075,0.6619811057727012,0.6619811057727012,30629.97619130057,30484.863174865135,1.0059537440893913,0.8,4345.018343695421,4324.433322199387,1.0059537440893913,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1739.0071614667409,2034.6934298245008,8.87423151607108,4.90608001955082,-0.7937342738724071,5.699814293423227,2.6940481736820763,3.5,0.7697280496234503,0.6,0.000238335203883488,1.0001415525192443,0.00023830147170982784,198.75838661428207,0.0,6.711842218917299e-06,19.021360848411625,0.013017579286850977,8.051214034503716e-05,0.00015782306353845084,0.0005350192627200293,0.09220024460287529,0.09220024460287529,0.09220024460287529,0.09221027520646759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489249.3525360226,595.1589296040652,0.0,0.09220024460287529,0.09220024462303093,0.09220024462303093,0.36933630977682363,0.36933630977682363,0.5,9.706926899515697,0.055471140414169895,0.055471140414169895,-1.233502189279534e-11,5.7871823003097234e-05,0.05398638131214284,-1.233502189279534e-11,27918.49969473539,21126.917901507633,0.7567354310766043,0.601533109510236,0.4197892310484765,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502987823571616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.77457623201,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.81239401998715,260.81239401998715,-12.337605980012825,245.10046678323224,276.52432125674017,107013.56616184807,107134.56867831979,-121.00251647168415,0.0,nan,276.52432125674017,3.3743212567401883,270.2395503620387,-2.9104496379612783,263.9547794673455,-9.195220532654503,257.6700085726353,-15.479991427364666,251.38523767793086,-21.764762322069117,245.10046678323224,-28.049533216767742,1.0,1.0,25732.562594343566,25732.562594343566,276.0808190802138,2.930819080213837,276.0808190802138,276.0808190802138,86928.68942956494,86937.34801707938,-8.658587514437386,0.0,8648.866644398773,8648.866644398773,0.9210230702830994,3406.9441245045255,276.0808190802138,2.930819080213837,1.0,0.002,0.13929431323266164,0.004759413684583728,0.00021489108022087762,0.0017851089185194106,0.1074455401104388,0.1074455401104388,0.0,-1.25971195280572e-12,1.0,1.000108807338177,0.05398638132447786,0.09220024462303093,0.0,1.0021292948311777e-05,12.892361986566929,0.0,1599407.012448416,266.0289994527598,5.7871835338119126e-05,1.0,1286496.8675263426,2590.0980188956687,,,,,,,,,,,,,,,,,,,3.0,14242.9933017854,1586.0722350803849,0.36933630977682363,6.175450102142607,2.6940481736820763
