time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1287.0,-29.80285118591258,4.906226484633757,35.04730986607552,30.63343606134879,5.118398373532646,-26.31072622996708,-39.81736677289007,1.6262734174040347,-7.121269176859926,-7.121326832900002,40.0946203579177,35644.76325122694,15432.424193344787,15432.424193344787,51077.187444571726,86940.22278184396,86937.06661085189,15432.424193344787,102369.49080419668,102369.49080419668,102369.49080419668,130288.14638953327,125923.31443622908,4364.8319533041995,0.0,98839.32814447633,47544.193122011355,56994.59446940552,27918.655585336594,84913.25005474212,21127.011667364877,1586.0860466302222,0.0,0.8752967648696808,2.6661479498414407,0.0014947306463915918,1.0,1.0,-7.067569080168369,326268.9452993439,1558617.0318591164,4.777092807374366,1558617.0318591164,4.777092807374366,0.7567345641980405,0.092200010468145,3.3900009410922074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3900009410922074,1.2841208480904331,1.2844268719094711,2.639939181840516,5593.714342301825,14242.972675740612,6457.13000090723,0.0004770267396347789,29156.135901434816,2973.0984486480925,19300.79368385137,1968.1332242765238,0.661980508977582,0.661980508977582,30630.02525251135,30484.863174865135,1.0059557581832907,0.8,4345.025303278395,4324.433322199387,1.0059557581832907,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1738.9636233037177,2034.6934298245008,8.874495122575343,4.906226484633757,-0.7938522594808282,5.7000787441145855,2.6939357599896456,3.5,0.769695931425613,0.6,0.00023830147170982784,1.0001413708060434,0.00023826778760064056,198.75950849686265,0.0,6.704552413687284e-06,19.000701540389763,0.013024283839264664,8.05010976845146e-05,0.00015780037402531323,0.0005349434164505141,0.09220001045201456,0.09220001045201456,0.09220001045201456,0.09220999573929442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489247.89370312385,595.1594043505576,0.0,0.09220001045201456,0.092200010468145,0.092200010468145,0.3693347222678702,0.3693347222678702,0.5,9.707226458555372,0.05522634254788272,0.05522634254788272,-5.582023732131347e-11,5.765604009866365e-05,0.05375775273165573,-5.582023732131347e-11,27918.655585336594,21127.011667364877,0.7567345641980405,0.6015219934656032,0.4197785767032515,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503069301667297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.75391692399,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.81155394250555,260.81155394250555,-12.338446057494423,245.0991476030219,276.52396028198734,107017.01892940086,107137.95265757827,-120.93372817741182,0.0,nan,276.52396028198734,3.3739602819873653,270.2389977461888,-2.911002253811205,263.95403521039316,-9.195964789606819,257.6690726746224,-15.480927325377593,251.38411013881978,-21.7658898611802,245.0991476030219,-28.050852396978087,1.0,1.0,25732.562594343566,25732.562594343566,276.080518129602,2.930518129602035,276.080518129602,276.080518129602,86928.40587925841,86937.06661085189,-8.660731593481614,0.0,8648.866644398773,8648.866644398773,0.9210226688655339,3406.9509457976683,276.080518129602,2.930518129602035,1.0,0.002,0.13928433442788318,0.004759407206373139,0.000214875567635918,0.0017851244323336501,0.107437783817959,0.107437783817959,0.0,-3.043182025819213e-14,1.0,1.0001083463757914,0.053757752787475965,0.092200010468145,0.0,9.978806879106187e-06,12.837712903300469,0.0,1599406.694896075,266.02873082314005,5.7656095918900974e-05,1.0,1286497.7806294973,2590.094340546149,,,,,,,,,,,,,,,,,,,3.0,14242.972675740612,1586.0860466302222,0.3693347222678702,6.175450102142607,2.6939357599896456
1288.0,-29.80420510388291,4.906372411223345,35.047309818383006,30.633022414427273,5.1181015287077,-26.31197444061745,-39.81857205564154,1.625870865302959,-7.121532316320838,-7.121589831622754,40.0946183565233,35644.10388947381,15432.488812805388,15432.488812805388,51076.592702279195,86939.98170454215,86936.80916622025,15432.488812805388,102369.29797902564,102369.29797902564,102369.29797902564,130288.10964884736,125923.15605058665,4364.9535982606985,0.0,98839.46873104962,47543.91383977203,56995.06099030843,27918.811669821724,84913.87266013016,21127.105936984666,1586.0997386957736,0.0,0.8752953140573546,2.666121692873649,0.0014947306463915918,1.0,1.0,-7.067980999558756,326265.54038048256,1558616.9453933758,4.777142396269482,1558616.9453933758,4.777142396269482,0.7567337101178122,0.09219977421189658,3.3900072705512465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3900072705512465,1.284122798873508,1.2844287799006602,2.6399401003744485,5593.716288565007,14242.952039622527,6457.12065316721,0.00047702469649509927,29156.122935092528,2973.0971264491473,19300.7657428309,1968.1303750853656,0.6619798450499862,0.6619798450499862,30630.071003874225,30484.863174865135,1.0059576363998095,0.8,4345.031793342563,4324.433322199387,1.0059576363998095,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1738.920109211687,2034.6934298245008,8.874754355334629,4.906372411223345,-0.7939679313015438,5.700340342524889,2.6938234103222496,3.5,0.7696638315206428,0.6,0.00023826778760064056,1.0001407000360054,0.00023823426803055092,198.76062505542018,0.0,6.69503698621689e-06,18.973734818938667,0.013030978876250881,8.049013551215911e-05,0.00015777765208848147,0.0005348673877104572,0.09219977421121506,0.09219977421121506,0.09219977421121506,0.09220973079613141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489246.4431416508,595.1598764460771,0.0,0.09219977421121506,0.09219977421189658,0.09219977421189658,0.3693331321845866,0.3693331321845866,0.5,9.707525161507963,0.05499874563582807,0.05499874563582807,-3.581135388230905e-11,5.751530193265353e-05,0.05360883206401468,-3.581135388230905e-11,27918.811669821724,21127.105936984666,0.7567337101178122,0.6015105789217092,0.4197677337381632,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503150675140815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.72695020254,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8107165370364,260.8107165370364,-12.339283462963579,245.09783171660547,276.5236013574642,107020.65244179005,107141.20151873416,-120.54907694411534,0.0,nan,276.5236013574642,3.3736013574642243,270.2384474292884,-2.911552570711592,263.9532935011166,-9.196706498883373,257.6681395729644,-15.481860427035599,251.3829856447797,-21.767014355220283,245.09783171660547,-28.052168283394508,1.0,1.0,25732.562594343566,25732.562594343566,276.080225364594,2.930225364594037,276.080225364594,276.080225364594,86928.15353868401,86936.80916622025,-8.655627536238171,0.0,8648.866644398773,8648.866644398773,0.9210222945285237,3406.957306904003,276.080225364594,2.930225364594037,1.0,0.002,0.13927438331462072,0.004759401575688355,0.0002148601001717519,0.0017851399021912423,0.10743005008587594,0.10743005008587594,0.0,2.3629943488034932e-12,1.0,1.0001080460459022,0.05360883209982603,0.09219977421189658,0.0,9.951117143306884e-06,12.802099022716064,0.0,1599406.3839324366,266.02846768367914,5.751533774400741e-05,1.0,1286498.6753097111,2590.090736419096,,,,,,,,,,,,,,,,,,,3.0,14242.952039622527,1586.0997386957736,0.3693331321845866,6.175450102142607,2.6938234103222496
1289.0,-29.805556336290323,4.906517758850094,35.04730977047111,30.632581246923678,5.117808966106714,-26.3132198060582,-39.819776884373255,1.6254724358068007,-7.121799510370636,-7.121856962361383,40.0946182546871,35643.47418666553,15432.558287460844,15432.558287460844,51076.032474126376,86939.68470167143,86936.57024805363,15432.558287460844,102369.12853551446,102369.12853551446,102369.12853551446,130288.10833196464,125923.03300460875,4365.0753273558885,0.0,98839.5611246586,47543.672852256794,56995.43141377979,27918.97979645018,84914.41121022997,21127.208535634913,1586.114109686933,0.0,0.8752938329546902,2.666095022561063,0.0014947306463915918,1.0,1.0,-7.068314957293296,326262.0819954398,1558616.9409941486,4.777193020597268,1558616.9409941486,4.777193020597268,0.7567328279782335,0.0921995426501253,3.390015646516847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390015646516847,1.2841247300562966,1.2844306684980618,2.6399426528980774,5593.721697056282,14242.931487759657,6457.109921083125,0.00047702189455340634,29156.078151501657,2973.0925597937785,19300.73366391338,1968.1271039461367,0.6619797615997031,0.6619797615997031,30630.131548017573,30484.863174865135,1.0059601219008383,0.8,4345.040381838088,4324.433322199387,1.0059601219008383,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1738.8766260233615,2034.6934298245008,8.875016235483926,4.906517758850094,-0.7940858245375679,5.700603583387662,2.6937111423178317,3.5,0.7696317549479519,0.6,0.00023823426803055092,1.0001404224855455,0.00023820081927944874,198.76173941023396,0.0,6.662370702607337e-06,18.881158571189193,0.013037641246953488,8.047917884834866e-05,0.00015775508918220224,0.0005347922206453262,0.09219954262717864,0.09219954262717864,0.09219954262717864,0.0922094878204025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489245.00345802103,595.160345093531,0.0,0.09219954262717864,0.0921995426501253,0.0921995426501253,0.36933154152174463,0.36933154152174463,0.5,9.707823514854333,0.05480480980742186,0.05480480980742186,1.836042429204099e-11,5.74519907559079e-05,0.05354200506809548,1.836042429204099e-11,27918.97979645018,21127.208535634913,0.7567328279782335,0.6015001664166642,0.41975765572253565,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450323166250963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.63437395479,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8098819511934,260.8098819511934,-12.340118048806573,245.09651902792478,276.5232448744602,107024.36613248785,107144.50930821883,-120.14317573095926,0.0,nan,276.5232448744602,3.3732448744602266,270.23789970514656,-2.912100294853417,263.9525545358462,-9.197445464153759,257.6672093665497,-15.482790633450293,251.38186419723291,-21.768135802767063,245.09651902792478,-28.053480972075192,1.0,1.0,25732.562594343566,25732.562594343566,276.07993060963867,2.9299306096386886,276.07993060963867,276.07993060963867,86927.8621382382,86936.57024805363,-8.708109815430362,0.0,8648.866644398773,8648.866644398773,0.9210217991563975,3406.9657247494315,276.07993060963867,2.9299306096386886,1.0,0.002,0.1392644446485331,0.004759395145283507,0.00021484465010807217,0.0017851553484900195,0.10742232505403608,0.10742232505403608,0.0,-1.4019085371741458e-12,1.0,1.0001079111474176,0.05354200504973505,0.0921995426501253,0.0,9.938666371373909e-06,12.786090152733765,0.0,1599406.068288668,266.02820048962934,5.745197239548361e-05,1.0,1286499.5840449198,2590.087075680434,,,,,,,,,,,,,,,,,,,3.0,14242.931487759657,1586.114109686933,0.36933154152174463,6.175450102142607,2.6937111423178317
1290.0,-29.806906609684322,4.906662371315124,35.047309575520764,30.632176261302106,5.117515818015612,-26.314464366912755,-39.820977731700964,1.6250735750909038,-7.122082145538457,-7.1221392486546735,40.09461391635884,35642.808767426555,15432.64650579872,15432.64650579872,51075.45527322528,86939.45090707728,86936.2409358686,15432.64650579872,102368.88744166732,102368.88744166732,102368.88744166732,130288.02977404182,125922.83358289025,4365.196191151572,0.0,98839.70768125373,47543.38751417544,56995.91129675365,27919.142332374497,84915.05362912815,21127.306033800756,1586.1285869531396,0.0,0.8752922841948916,2.6660668429868335,0.0014947306463915918,1.0,1.0,-7.068966156664999,326258.4274306314,1558616.753566639,4.777245957571563,1558616.753566639,4.777245957571563,0.7567319146943114,0.09219931216400042,3.3900215945620764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3900215945620764,1.2841266631137802,1.2844325590614205,2.639943310842774,5593.723091162143,14242.910944566967,6457.1008381001475,0.0004770199806452522,29156.07022675083,2973.0917516940885,19300.706514269426,1968.1243354529252,0.6619790103455347,0.6619790103455347,30630.17454236211,30484.863174865135,1.0059618869358493,0.8,4345.046480805143,4324.433322199387,1.0059618869358493,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1738.8331686640738,2034.6934298245008,8.87528877635538,4.906662371315124,-0.7942112537628576,5.700873625077982,2.6935989428706066,3.5,0.7695996979630305,0.6,0.00023820081927944874,1.0001403243675644,0.00023816739858986718,198.76285298513693,0.0,6.648331950167933e-06,18.84137274677592,0.013044289578903656,8.046825976320745e-05,0.00015773255951624128,0.0005347167829256059,0.09219931215514228,0.09219931215514228,0.09219931215514228,0.09220919167940232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489243.5527687617,595.1608171146347,0.0,0.09219931215514228,0.09219931216400042,0.09219931216400042,0.36932995230193827,0.36932995230193827,0.5,9.708119900736584,0.05458140512712362,0.05458140512712362,-3.183231456205249e-12,5.710311620532593e-05,0.053173091989663135,-3.183231456205249e-12,27919.142332374497,21127.306033800756,0.7567319146943114,0.6014888184172921,0.4197466437823707,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45033124900964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.59458813038,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.80904970627915,260.80904970627915,-12.340950293720823,245.09520911588328,276.52289029667327,107027.96395142484,107147.77013796223,-119.8061865373657,0.0,nan,276.52289029667327,3.3728902966732903,270.23735406051077,-2.9126459394892095,263.9518178243578,-9.19818217564216,257.66628158820765,-15.483718411792324,251.38074535204188,-21.769254647958093,245.09520911588328,-28.0547908841167,1.0,1.0,25732.562594343566,25732.562594343566,276.07961024758373,2.929610247583753,276.07961024758373,276.07961024758373,86927.71591835393,86936.2409358686,-8.525017514664796,0.0,8648.866644398773,8648.866644398773,0.9210214473761603,3406.971702534887,276.07961024758373,2.929610247583753,1.0,0.002,0.1392545745099848,0.00475938576297485,0.00021482929910930925,0.001785170700944069,0.10741464955465461,0.10741464955465461,0.0,5.337830871754434e-14,1.0,1.0001071674779822,0.053173091992846366,0.09219931216400042,0.0,9.870140572805583e-06,12.697941219583697,0.0,1599405.734004785,266.0279178544615,5.710311938855739e-05,1.0,1286500.5443356428,2590.083207264338,,,,,,,,,,,,,,,,,,,3.0,14242.910944566967,1586.1285869531396,0.36932995230193827,6.175450102142607,2.6935989428706066
1291.0,-29.808258801878207,4.906806267241083,35.047309242103225,30.631729401089274,5.117195704842678,-26.315713351207506,-39.82218682123346,1.6246502540297307,-7.122363702803227,-7.122420476294979,40.0946095314583,35642.180362402934,15432.732491365246,15432.732491365246,51074.91285376818,86939.20360945801,86935.91586927498,15432.732491365246,102368.64836064022,102368.64836064022,102368.64836064022,130287.95193772146,125922.63584233382,4365.316095387633,0.0,98839.83732521956,47543.136467348115,56996.33428652382,27919.303577081235,84915.63786360505,21127.40268500341,1586.1429756557213,0.0,0.875290741469388,2.6660387690958696,0.0014947306463915918,1.0,1.0,-7.069595293182658,326254.7866034987,1558616.5641280087,4.777298688408866,1558616.5641280087,4.777298688408866,0.7567310060823562,0.09219907962190999,3.390029002034763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390029002034763,1.2841287104316548,1.284434563948292,2.639944870397936,5593.72639567239,14242.890375545432,6457.090961268035,0.00047701764236612377,29156.04476123771,2973.0891549344283,19300.676991757286,1968.1213249944972,0.6619785759629884,0.6619785759629884,30630.22808588693,30484.863174865135,1.0059640850443254,0.8,4345.054076227225,4324.433322199387,1.0059640850443254,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1738.7897185102722,2034.6934298245008,8.87556000997488,4.906806267241083,-0.7943365538645262,5.701142821105609,2.693486763895641,3.5,0.769567646827326,0.6,0.00023816739858986718,1.0001405253430764,0.00023813393473699014,198.76396815348315,0.0,6.642791609962278e-06,18.825671422633096,0.01305093237051362,8.045726711685123e-05,0.00015771013147301594,0.0005346419196082395,0.09219907960246324,0.09219907960246324,0.09219907960246324,0.0922088946634248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489242.11119388917,595.1612861659787,0.0,0.09219907960246324,0.09219907962190999,0.09219907962190999,0.3693283580349981,0.3693283580349981,0.5,9.708414350622743,0.05433271349977531,0.05433271349977531,-2.3021584638627246e-11,5.6773491735384596e-05,0.05282518311230433,-2.3021584638627246e-11,27919.303577081235,21127.40268500341,0.7567310060823562,0.601478292323574,0.41973635550677785,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503393261175856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.57888680623,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8082167508615,260.8082167508615,-12.341783249138473,245.09390089907944,276.5225326026421,107031.31145122559,107151.21991861086,-119.90846738529567,0.0,nan,276.5225326026421,3.3725326026421385,270.23680626192646,-2.9131937380735167,263.9510799212184,-9.198920078781555,257.66535358051055,-15.484646419489422,251.37962723979206,-21.77037276020792,245.09390089907944,-28.056099100920534,1.0,1.0,25732.562594343566,25732.562594343566,276.0792914350659,2.9292914350659203,276.0792914350659,276.0792914350659,86927.4627134426,86935.91586927498,-8.453155832379707,0.0,8648.866644398773,8648.866644398773,0.9210210092817677,3406.9791470449372,276.0792914350659,2.9292914350659203,1.0,0.002,0.13924476899568342,0.004759376294770217,0.00021481404829066497,0.0017851859505715831,0.10740702414533249,0.10740702414533249,0.0,-1.1377517851463015e-12,1.0,1.0001064661387686,0.052825183135325915,0.09219907962190999,0.0,9.805514128069794e-06,12.61480864406883,0.0,1599405.4010199676,266.02763629719675,5.6773514756969234e-05,1.0,1286501.5010234902,2590.0793533703823,,,,,,,,,,,,,,,,,,,3.0,14242.890375545432,1586.1429756557213,0.3693283580349981,6.175450102142607,2.693486763895641
1292.0,-29.80960253596885,4.906949537915869,35.04730866575393,30.63126424038785,5.116883651293072,-26.31695391723976,-39.82338710976762,1.6242350324315578,-7.1226374091011735,-7.1226937406936965,40.09460185551382,35641.56955828734,15432.80752159524,15432.80752159524,51074.37707988258,86938.90883221934,86935.56329679758,15432.80752159524,102368.37081839282,102368.37081839282,102368.37081839282,130287.81560379542,125922.38129375182,4365.434310043601,0.0,98839.925161283,47542.906219540026,56996.687713047744,27919.444785402597,84916.13249845034,21127.48551950053,1586.1562146187691,0.0,0.8752892556428928,2.6660114919528364,0.0014947306463915918,1.0,1.0,-7.070334239777026,326251.2489018858,1558616.2325063176,4.77734947453042,1558616.2325063176,4.77734947453042,0.7567301456706197,0.09219883674249332,3.390038063627547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390038063627547,1.2841307199928749,1.2844365310139503,2.639947795693539,5593.7325940227465,14242.869723074826,6457.079863556681,0.0004770146578045864,29155.992737001387,2973.0838499387037,19300.64381995539,1968.1179424120764,0.6619786194232811,0.6619786194232811,30630.293585876316,30484.863174865135,1.0059667739997555,0.8,4345.063367734787,4324.433322199387,1.0059667739997555,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1738.746277263719,2034.6934298245008,8.875824910970902,4.906949537915869,-0.7944584017300933,5.7014079396459625,2.693374609785497,3.5,0.7695356027958563,0.6,0.00023813393473699014,1.0001396478217703,0.00023810068449503838,198.76507635724286,0.0,6.6514081875445445e-06,18.85009080350124,0.013057583778701164,8.044635585939021e-05,0.00015768757887759993,0.0005345668945563349,0.0921988367082557,0.0921988367082557,0.0921988367082557,0.09220856434311826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489240.6663649441,595.1617561141677,0.0,0.0921988367082557,0.09219883674249332,0.09219883674249332,0.3693267588283582,0.3693267588283582,0.5,9.708706174378682,0.054037719615905644,0.054037719615905644,5.439915184979327e-11,5.6331592531932984e-05,0.052359500916679735,5.439915184979327e-11,27919.444785402597,21127.48551950053,0.7567301456706197,0.601468479276475,0.41972671752258345,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503474147894866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.6033061871,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.80738471573534,260.80738471573534,-12.342615284264639,245.09259560349966,276.52217382796954,107034.8273791398,107154.60336573578,-119.77598659599494,0.0,nan,276.52217382796954,3.3721738279695614,270.2362581830744,-2.913741816925551,263.95034253818204,-9.199657461817935,257.6644268932921,-15.485573106707875,251.37851124839415,-21.77148875160583,245.09259560349966,-28.057404396500317,1.0,1.0,25732.562594343566,25732.562594343566,276.078977405502,2.928977405501996,276.078977405502,276.078977405502,86927.17025495638,86935.56329679758,-8.393041841205559,0.0,8648.866644398773,8648.866644398773,0.9210204733583361,3406.988253945685,276.078977405502,2.928977405501996,1.0,0.002,0.1392350499670612,0.00475936787927717,0.00021479893441604515,0.0017852010628430196,0.10739946720802257,0.10739946720802257,0.0,-2.7409355167484772e-12,1.0,1.0001055274732824,0.052359500862280584,0.09219883674249332,0.0,9.719026593462105e-06,12.503551335749304,0.0,1599405.0771473905,266.0273625908988,5.6331538132781134e-05,1.0,1286502.4306199884,2590.0756086184556,,,,,,,,,,,,,,,,,,,3.0,14242.869723074826,1586.1562146187691,0.3693267588283582,6.175450102142607,2.693374609785497
1293.0,-29.810941715809715,4.907092355253605,35.047308072024435,30.630819720122986,5.116578821346654,-26.31818966207821,-39.82457908624781,1.623826767630144,-7.122894953440607,-7.122951242735014,40.09460020123832,35640.93569291419,15432.86192076055,15432.86192076055,51073.79761367474,86938.63430616443,86935.33029873625,15432.86192076055,102368.1922194968,102368.1922194968,102368.1922194968,130287.79157980545,125922.23917489093,4365.552404914518,0.0,98840.0306501902,47542.651243743174,56997.088229385576,27919.599360308643,84916.68758969422,21127.579058850657,1586.1697066215168,0.0,0.8752878338919698,2.6659857835498513,0.0014947306463915918,1.0,1.0,-7.0706359267711605,326247.9152869031,1558616.1610371924,4.777398070625347,1558616.1610371924,4.777398070625347,0.7567293063985105,0.09219859324113432,3.3900461242749063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3900461242749063,1.2841326966072877,1.2844384653991407,2.639950009240865,5593.737284263912,14242.849194975148,6457.069435526298,0.0004770120162946369,29155.954528887418,2973.0799537953753,19300.61264987473,1968.1147639484157,0.6619784178477807,0.6619784178477807,30630.35185069383,30484.863174865135,1.0059691659326095,0.8,4345.071632896317,4324.433322199387,1.0059691659326095,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1738.7028551291799,2034.6934298245008,8.876077861857508,4.907092355253605,-0.7945729944632145,5.701665349716819,2.693262506884459,3.5,0.7695035733955597,0.6,0.00023810068449503838,1.0001391760157194,0.00023806755120179003,198.7661808158424,0.0,6.608986880437972e-06,18.729868819161215,0.013064192765581602,8.043552151664317e-05,0.0001576651629783952,0.0005344921746880801,0.09219859322942349,0.09219859322942349,0.09219859322942349,0.09220830972556936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489239.2522662073,595.162216354713,0.0,0.09219859322942349,0.09219859324113432,0.09219859324113432,0.36932515189647125,0.36932515189647125,0.5,9.708997667454978,0.053787139821508845,0.053787139821508845,-4.547473508864641e-13,5.6289294434463955e-05,0.05231531596388095,-4.547473508864641e-13,27919.599360308643,21127.579058850657,0.7567293063985105,0.6014577236038259,0.4197165092581837,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503554529511768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.48308420276,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.80655450428276,260.80655450428276,-12.34344549571722,245.09129355032476,276.5218154582416,107038.3849111075,107157.89836907465,-119.51345796714888,0.0,nan,276.5218154582416,3.371815458241599,270.23571107665515,-2.9142889233448273,263.94960669506605,-9.200393304933925,257.6635023134966,-15.486497686503355,251.37739793191267,-21.77260206808731,245.09129355032476,-28.058706449675213,1.0,1.0,25732.562594343566,25732.562594343566,276.07869296373883,2.928692963738854,276.07869296373883,276.07869296373883,86926.82963927393,86935.33029873625,-8.500659462326439,0.0,8648.866644398773,8648.866644398773,0.92101999663247,3406.996354896281,276.07869296373883,2.928692963738854,1.0,0.002,0.13922533918723137,0.004759362229726287,0.0002147838402195507,0.0017852161589832717,0.10739192010977534,0.10739192010977534,0.0,-7.971774282355959e-13,1.0,1.0001054382165975,0.052315315964335696,0.09219859324113432,0.0,9.710779456580225e-06,12.492949880504325,0.0,1599404.772925696,266.02710504655937,5.6289294889211305e-05,1.0,1286503.306594904,2590.0720798809593,,,,,,,,,,,,,,,,,,,3.0,14242.849194975148,1586.1697066215168,0.36932515189647125,6.175450102142607,2.693262506884459
1294.0,-29.812283635530758,4.907234481582415,35.047307242562894,30.63042772645133,5.116288175795406,-26.319426454403025,-39.82577493935821,1.6234309944321867,-7.123175560190305,-7.1232313734655115,40.09459221247095,35640.27592858165,15432.944842893536,15432.944842893536,51073.220771475186,86938.41824153201,86934.96068325544,15432.944842893536,102367.90552614897,102367.90552614897,102367.90552614897,130287.65230994041,125921.98297860177,4365.669331338647,0.0,98840.19051483202,47542.36802039318,56997.58054937649,27919.74678379145,84917.32733316794,21127.66581339083,1586.1834198284037,0.0,0.8752863111623577,2.6659578217361757,0.0014947306463915918,1.0,1.0,-7.071416230094087,326244.28875190933,1558615.815901503,4.777450118327569,1558615.815901503,4.777450118327569,0.7567284179545748,0.09219835128898252,3.3900513770053156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3900513770053156,1.2841346146075623,1.2844403413062926,2.6399501566596517,5593.737596626632,14242.828713321136,6457.060821322411,0.000477010346153446,29155.956510058826,2973.0801558186363,19300.58690144285,1968.112138339071,0.6619774897381306,0.6619774897381306,30630.389819016327,30484.863174865135,1.00597072463849,0.8,4345.077018896512,4324.433322199387,1.00597072463849,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1738.6594717922897,2034.6934298245008,8.87634703245515,4.907234481582415,-0.7946986218606211,5.701933103443036,2.6931505060112024,3.5,0.7694715731460579,0.6,0.00023806755120179003,1.0001394623114543,0.00023803435438052257,198.76728754493072,0.0,6.58577815682607e-06,18.664095296445083,0.013070778543738427,8.042465329315918e-05,0.00015764289790863085,0.0005344175231302624,0.09219835125787527,0.09219835125787527,0.09219835125787527,0.09220797937542811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489237.8203251424,595.1626820911962,0.0,0.09219835125787527,0.09219835128898252,0.09219835128898252,0.3693235464179903,0.3693235464179903,0.5,9.709286506072862,0.05349489304734334,0.05349489304734334,-5.968558980384842e-11,5.581327519621482e-05,0.0518151433714138,-5.968558980384842e-11,27919.74678379145,21127.66581339083,0.7567284179545748,0.601446399403181,0.4197055777409151,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503634639541108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.417310680044,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8057268253455,260.8057268253455,-12.344273174654461,245.08999380572757,276.5214598449628,107041.95666299718,107161.1055521628,-119.14888916564726,0.0,nan,276.5214598449628,3.3714598449628284,270.23516663711405,-2.914833362885929,263.94887342925983,-9.201126570740144,257.6625802214292,-15.487419778570768,251.3762870135795,-21.773712986420463,245.08999380572757,-28.060006194272404,1.0,1.0,25732.562594343566,25732.562594343566,276.0783700972956,2.9283700972956126,276.0783700972956,276.0783700972956,86926.71809284935,86934.96068325544,-8.242590406094678,0.0,8648.866644398773,8648.866644398773,0.9210196859731655,3407.001633890342,276.0783700972956,2.9283700972956126,1.0,0.002,0.13921572129478754,0.004759352181162489,0.000214768879380702,0.0017852311180769753,0.107384439690351,0.107384439690351,0.0,-2.5423226891752027e-12,1.0,1.0001044300452202,0.051815143431099386,0.09219835128898252,0.0,9.617890711381042e-06,12.373457368049666,0.0,1599404.440853553,266.0268244398097,5.581333488180462e-05,1.0,1286504.2595470448,2590.068241059871,,,,,,,,,,,,,,,,,,,3.0,14242.828713321136,1586.1834198284037,0.3693235464179903,6.175450102142607,2.6931505060112024
1295.0,-29.81361864093364,4.907375982727654,35.047306345523836,30.629969864990585,5.115973788801168,-26.320659397954614,-39.82696646181864,1.6230145456672436,-7.123450296456781,-7.123505907230984,40.09458860390329,35639.66049620616,15433.019865776147,15433.019865776147,51072.680361982304,86938.1421774582,86934.66782293809,15433.019865776147,102367.68768871424,102367.68768871424,102367.68768871424,130287.59537026563,125921.8095268168,4365.785843448825,0.0,98840.29134759991,47542.12779731301,56997.95950031877,27919.90768155139,84917.86718187016,21127.762648430813,1586.197635823197,0.0,0.8752848024889321,2.665930415413697,0.0014947306463915918,1.0,1.0,-7.071903033023204,326240.73470629886,1558615.6600013094,4.777501685693747,1558615.6600013094,4.777501685693747,0.7567275253704145,0.092198111066638,3.390059880976396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390059880976396,1.2841366293706085,1.2844423139175398,2.6399526370009085,5593.742852172122,14242.808132138865,6457.050139465591,0.0004770075754308525,29155.91311594537,2973.075730850532,19300.554972657985,1968.1088825091122,0.6619773798853349,0.6619773798853349,30630.45128826382,30484.863174865135,1.0059732481241246,0.8,4345.085738622778,4324.433322199387,1.0059732481241246,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1738.6160991896447,2034.6934298245008,8.876611618268898,4.907375982727654,-0.7948219154741833,5.702197898201837,2.693038534712483,3.5,0.7694395813464237,0.6,0.00023803435438052257,1.0001387451941053,0.00023800133283940044,198.7683885822956,0.0,6.598442118446754e-06,18.6999849636781,0.013077376985856873,8.041382577790552e-05,0.00015762052860261705,0.0005343430304340246,0.09219811102337803,0.09219811102337803,0.09219811102337803,0.09220769893063223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489236.4154049454,595.163139246777,0.0,0.09219811102337803,0.092198111066638,0.092198111066638,0.3693219330725197,0.3693219330725197,0.5,9.70957413658315,0.053216600933012614,0.053216600933012614,-3.552713678800501e-11,5.5610774211345415e-05,0.05160287420778786,-3.552713678800501e-11,27919.90768155139,21127.762648430813,0.7567275253704145,0.601436211917558,0.41969566216113324,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503714914317634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.45320034728,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.80489968872433,260.80489968872433,-12.345100311275644,245.0886969284228,276.52110244902474,107045.39389430512,107164.46471411042,-119.07081980529603,0.0,nan,276.52110244902474,3.371102449024761,270.2346213449029,-2.915378655097072,263.94814024077607,-9.201859759223908,257.6616591366717,-15.48834086332829,251.37517803254758,-21.774821967452397,245.0886969284228,-28.061303071577186,1.0,1.0,25732.562594343566,25732.562594343566,276.0780617024094,2.9280617024094227,276.0780617024094,276.0780617024094,86926.41966614753,86934.66782293809,-8.248156790563371,0.0,8648.866644398773,8648.866644398773,0.9210191830269981,3407.010180381278,276.0780617024094,2.9280617024094227,1.0,0.002,0.13920614284806823,0.004759342963036189,0.00021475398187468655,0.001785246014629959,0.10737699093734326,0.10737699093734326,0.0,-3.495354613386459e-12,1.0,1.000104002057253,0.051602874243315,0.092198111066638,0.0,9.578443630277332e-06,12.322717475592965,0.0,1599404.1160995865,266.0265497035432,5.56108097384822e-05,1.0,1286505.1934576323,2590.064478952819,,,,,,,,,,,,,,,,,,,3.0,14242.808132138865,1586.197635823197,0.3693219330725197,6.175450102142607,2.693038534712483
1296.0,-29.814951154582996,4.907516931836138,35.047305277390294,30.6295548909344,5.115674574668672,-26.321888581659618,-39.82815358377991,1.6226120015610674,-7.123718735135128,-7.1237740241388,40.09458187320106,35639.0167814579,15433.086108881249,15433.086108881249,51072.102890339156,86937.90673766458,86934.3456438063,15433.086108881249,102367.43175268755,102367.43175268755,102367.43175268755,130287.48223216613,125921.58116087694,4365.901071289184,0.0,98840.42977536566,47541.857316332076,56998.41384337065,27920.05047947859,84918.46432284924,21127.846946607628,1586.2108322964946,0.0,0.8752833414855198,2.665903651494641,0.0014947306463915918,1.0,1.0,-7.072508140342734,326237.2637609661,1558615.369217532,4.777551623776274,1558615.369217532,4.777551623776274,0.7567266743352319,0.09219786225993706,3.3900662897570744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3900662897570744,1.2841385787951458,1.284444221399689,2.639953620066328,5593.744935169781,14242.787644742777,6457.04079696315,0.00047700551333114156,29155.898831243318,2973.0742742163043,19300.527047292988,1968.1060349143681,0.6619767464212298,0.6619767464212298,30630.49761282779,30484.863174865135,1.0059751498787075,0.8,4345.092309998444,4324.433322199387,1.0059751498787075,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1738.5727445676691,2034.6934298245008,8.876871075486115,4.907516931836138,-0.7949424368177667,5.702459368653905,2.692926611693934,3.5,0.769407603341124,0.6,0.00023800133283940044,1.0001384877236996,0.00023796837714053776,198.76948757530633,0.0,6.563638517350782e-06,18.601351558172116,0.013083940624374225,8.040303959064437e-05,0.00015759829324875607,0.0005342686612658579,0.09219786224805634,0.09219786224805634,0.09219786224805634,0.0922073864449539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489235.00456908665,595.1635981739437,0.0,0.09219786224805634,0.09219786225993706,0.09219786225993706,0.3693203176339569,0.3693203176339569,0.5,9.709859862137906,0.05292422906148886,0.05292422906148886,-2.3874235921539366e-11,5.528900368290124e-05,0.051265883796077105,-2.3874235921539366e-11,27920.05047947859,21127.846946607628,0.7567266743352319,0.6014251823510314,0.41968513050310097,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503794776315075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.35456694177,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8040746016913,260.8040746016913,-12.34592539830868,245.0874029654158,276.52074623796597,107048.91231852375,107167.68808910284,-118.77577057907523,0.0,nan,276.52074623796597,3.3707462379659887,270.2340775834552,-2.915922416544788,263.9474089289399,-9.202591071060056,257.6607402744417,-15.48925972555827,251.37407161992917,-21.77592838007081,245.0874029654158,-28.062597034584172,1.0,1.0,25732.562594343566,25732.562594343566,276.0777563344784,2.927756334478431,276.0777563344784,276.0777563344784,86926.20428797482,86934.3456438063,-8.141355831481633,0.0,8648.866644398773,8648.866644398773,0.9210188039951943,3407.01662120586,276.0777563344784,2.927756334478431,1.0,0.002,0.139196627001897,0.004759334634300466,0.00021473918378256228,0.0017852608159443614,0.10736959189128113,0.10736959189128113,0.0,-2.73076266460448e-13,1.0,1.0001033227407818,0.05126588381995134,0.09219786225993706,0.0,9.51584607780308e-06,12.242194078453155,0.0,1599403.7986137369,266.02628126486485,5.528902755713716e-05,1.0,1286506.1055379645,2590.060804793099,,,,,,,,,,,,,,,,,,,3.0,14242.787644742777,1586.2108322964946,0.3693203176339569,6.175450102142607,2.692926611693934
1297.0,-29.816247992886048,4.907657447184734,35.04730425518334,30.629151861090236,5.1153865426370535,-26.323084539578197,-39.82930937837807,1.6222230888780087,-7.12397598705536,-7.12403131957638,40.09458106212971,35638.393041984724,15433.13816104881,15433.13816104881,51071.53120303353,86937.67243127363,86934.13050246282,15433.13816104881,102367.26866351164,102367.26866351164,102367.26866351164,130287.47879444102,125921.46223675211,4366.016557688917,0.0,98840.56079359436,47541.5903619333,56998.85603517895,27920.210130929383,84919.06616610833,21127.944099832905,1586.2245691922324,0.0,0.8752819175529523,2.665877963439155,0.0014947306463915918,1.0,1.0,-7.072719596618128,326233.9329340755,1558615.3341768163,4.777600294852765,1558615.3341768163,4.777600294852765,0.7567258269459742,0.09219761589902742,3.3900726416734255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3900726416734255,1.2841404643834227,1.284446065114812,2.639954690082258,5593.7472024051385,14242.767162764636,6457.031381141921,0.0004770034108834003,29155.88284999231,2973.072644582229,19300.498902773226,1968.1031649720576,0.6619761439595137,0.6619761439595137,30630.543526342288,30484.863174865135,1.0059770347592547,0.8,4345.098823064647,4324.433322199387,1.0059770347592547,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1738.52941607133,2034.6934298245008,8.87712224963331,4.907657447184734,-0.7950580231787576,5.702715470363492,2.69281475797954,3.5,0.7693756451370114,0.6,0.00023796837714053776,1.0001347811967225,0.00023793630780022873,198.7705571552803,0.0,6.5505873756199435e-06,18.56436462250692,0.013090491211749844,8.039253932872252e-05,0.00015757583781181523,0.0005341935367546037,0.09219761589764827,0.09219761589764827,0.09219761589764827,0.09220714647623773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489233.62143117335,595.1640483755762,0.0,0.09219761589764827,0.09219761589902742,0.09219761589902742,0.3693186972967677,0.3693186972967677,0.5,9.710145783256332,0.05269555365259748,0.05269555365259748,7.389644451905042e-12,5.533252101486141e-05,0.051311722958246264,7.389644451905042e-12,27920.210130929383,21127.944099832905,0.7567258269459742,0.6014141877530027,0.41967481098147313,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503874490088926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.31758000611,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8032554513631,260.8032554513631,-12.346744548636877,245.08611765059234,276.52039325212945,107052.63363961338,107170.55478955756,-117.92114994414597,0.0,nan,276.52039325212945,3.3703932521294746,270.23353813182536,-2.916461868174622,263.94668301151205,-9.203316988487927,257.6598278912182,-15.490172108781792,251.37297277090119,-21.777027229098792,245.08611765059234,-28.063882349407635,1.0,1.0,25732.562594343566,25732.562594343566,276.07747416395,2.9274741639500235,276.07747416395,276.07747416395,86925.95245621169,86934.13050246282,-8.178046251137857,0.0,8648.866644398773,8648.866644398773,0.9210184283261127,3407.0230048817925,276.07747416395,2.9274741639500235,1.0,0.002,0.13918710269586834,0.0047593282524513655,0.00021472437741603182,0.0017852756242096198,0.10736218870801591,0.10736218870801591,0.0,1.6256514363821584e-12,1.0,1.0001034149030124,0.05131172295085662,0.09219761589902742,0.0,9.524309728261663e-06,12.253090952752386,0.0,1599403.4948545338,266.0260240129446,5.533251362521696e-05,1.0,1286506.9808044522,2590.057278938818,,,,,,,,,,,,,,,,,,,3.0,14242.767162764636,1586.2245691922324,0.3693186972967677,6.175450102142607,2.69281475797954
1298.0,-29.81758024148448,4.9077973196052955,35.047303117331005,30.62871037926527,5.1150850363797415,-26.32431371369556,-39.830496116168774,1.6218185084237402,-7.124253483188511,-7.124308521663434,40.09457568101143,35637.76614180241,15433.215311744285,15433.215311744285,51070.981453546694,86937.39644590563,86933.80883767898,15433.215311744285,102367.02414942326,102367.02414942326,102367.02414942326,130287.391620673,125921.26016723998,4366.13145343303,0.0,98840.66354027075,47541.350591768496,56999.23660944695,27920.36747124974,84919.60408069669,21128.038145858165,1586.238689364887,0.0,0.875280400898931,2.6658502925597642,0.0014947306463915918,1.0,1.0,-7.073304338339881,326230.3444351763,1558615.1016990903,4.777652135326717,1558615.1016990903,4.777652135326717,0.7567249309169803,0.0921973730365507,3.390080677393422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390080677393422,1.284142421370777,1.2844479813841474,2.63995692454006,5593.751936953093,14242.74735106548,6457.021231536732,0.00047700081534888476,29155.84404801473,2973.068687881665,19300.468564924104,1968.1000713723959,0.6619759844077745,0.6619759844077745,30630.60161085876,30484.863174865135,1.0059794192951124,0.8,4345.107062649555,4324.433322199387,1.0059794192951124,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1738.486127167203,2034.6934298245008,8.877387671129782,4.9077973196052955,-0.7951833279119604,5.702980647517256,2.6927030083294263,3.5,0.7693437166655503,0.6,0.00023793630780022873,1.000138463154975,0.00023790336694946173,198.7716559507874,0.0,6.3744406408295395e-06,18.065164776110915,0.013096865652390674,8.038175927046179e-05,0.00015755454852976693,0.0005341226306062071,0.09219737301932321,0.09219737301932321,0.09219737301932321,0.0922068504220193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489232.2239050489,595.1645030355679,0.0,0.09219737301932321,0.0921973730365507,0.0921973730365507,0.3693170804648915,0.3693170804648915,0.5,9.710430103585548,0.05245836466377796,0.05245836466377796,6.235723049030639e-11,5.5038474897628475e-05,0.05100418332352774,6.235723049030639e-11,27920.36747124974,21128.038145858165,0.7567249309169803,0.6014039043919163,0.41966477031542504,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450395207049116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.81838015971,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8024367142907,260.8024367142907,-12.34756328570927,245.08483317274204,276.5200402558339,107056.07787269658,107173.93953242978,-117.86165973324309,0.0,nan,276.5200402558339,3.370040255833942,270.2329988392207,-2.9170011607792503,263.94595742259554,-9.204042577404437,257.65891600599093,-15.491083994009045,251.37187458936123,-21.77812541063875,245.08483317274204,-28.06516682725794,1.0,1.0,25732.562594343566,25732.562594343566,276.0771597703098,2.9271597703097996,276.0771597703098,276.0771597703098,86925.71485330518,86933.80883767898,-8.093984373801504,0.0,8648.866644398773,8648.866644398773,0.9210179530719004,3407.031080780389,276.0771597703098,2.9271597703097996,1.0,0.002,0.13917763551737342,0.004759318098501223,0.0002147096504398418,0.0017852903485891876,0.10735482521992089,0.10735482521992089,0.0,-9.709706996763323e-13,1.0,1.0001027949305046,0.05100418326117051,0.0921973730365507,0.0,9.467179481521233e-06,12.179601418898395,0.0,1599403.1667086668,266.02574651681147,5.5038412540397985e-05,1.0,1286507.9237878055,2590.0534803071073,,,,,,,,,,,,,,,,,,,3.0,14242.74735106548,1586.238689364887,0.3693170804648915,6.175450102142607,2.6927030083294263
1299.0,-29.818903428962535,4.907936656792107,35.04730188030095,30.628270434122555,5.114777719130215,-26.32553531415551,-39.83167834868652,1.6214096042073216,-7.124521264607324,-7.124576084413881,40.0945705437248,35637.153115130226,15433.279538859342,15433.279538859342,51070.43265398957,86937.13721747092,86933.5133781048,15433.279538859342,102366.79291696414,102366.79291696414,102366.79291696414,130287.31007227783,125921.06456553869,4366.245506739136,0.0,98840.77685356824,47541.10790923408,56999.632160371286,27920.51715531369,84920.14931568498,21128.12740731903,1586.2522035671234,0.0,0.8752789367483484,2.6658235832564134,0.0014947306463915918,1.0,1.0,-7.073800105534929,326226.88074935344,1558614.8797538858,4.77770218129695,1558614.8797538858,4.77770218129695,0.7567240710402827,0.09219712473763365,3.390088398414854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390088398414854,1.284144400369747,1.2844499185510065,2.6399588686745328,5593.7560563407515,14242.726786752128,6457.011022226698,0.0004769982969189869,29155.81106964186,2973.065325023516,19300.438048613207,1968.0969595746976,0.6619756865110694,0.6619756865110694,30630.65742061674,30484.863174865135,1.0059817104466795,0.8,4345.114979548369,4324.433322199387,1.0059817104466795,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1738.4428531336623,2034.6934298245008,8.877645595907742,4.907936656792107,-0.7953043288493973,5.7032409856415045,2.6925912989216036,3.5,0.7693117996918868,0.6,0.00023790336694946173,1.0001375228451699,0.00023787065430029995,198.77274728355775,0.0,6.547707455383191e-06,18.556202928555965,0.013103413359846057,8.0371021465788e-05,0.00015753234548367373,0.0005340485767992829,0.09219712475293632,0.09219712475293632,0.09219712475293632,0.09220655791742245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489230.8339215554,595.1649552517841,0.0,0.09219712475293632,0.09219712473763365,0.09219712473763365,0.36931545993767106,0.36931545993767106,0.5,9.710713105006676,0.052219457475757736,0.052219457475757736,-1.4665602066088468e-11,5.48198065644101e-05,0.050775978878959904,-1.4665602066088468e-11,27920.51715531369,21128.12740731903,0.7567240710402827,0.6013935805051244,0.4196548569721833,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504031770058392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.30941831216,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8016186107991,260.8016186107991,-12.348381389200881,245.0835508919607,276.5196863296334,107059.4824330121,107177.25288488562,-117.77045187349941,0.0,nan,276.5196863296334,3.369686329633396,270.2324592421011,-2.917540757898905,263.9452321545625,-9.204767845437459,257.65800506704096,-15.491994932959017,251.37077797949615,-21.779222020503823,245.0835508919607,-28.06644910803928,1.0,1.0,25732.562594343566,25732.562594343566,276.0768580459071,2.9268580459071245,276.0768580459071,276.0768580459071,86925.43600273957,86933.5133781048,-8.077375365232001,0.0,8648.866644398773,8648.866644398773,0.9210174964292408,3407.038840406928,276.0768580459071,2.9268580459071245,1.0,0.002,0.13916821074715965,0.004759309494634452,0.00021469499314341435,0.0017853050101166675,0.10734749657170717,0.10734749657170717,0.0,3.2600818745953664e-12,1.0,1.0001023348417097,0.050775978893625506,0.09219712473763365,0.0,9.4247757657365e-06,12.125057280893158,0.0,1599402.850141747,266.02547873539265,5.481982123001217e-05,1.0,1286508.8339792076,2590.0498137793456,,,,,,,,,,,,,,,,,,,3.0,14242.726786752128,1586.2522035671234,0.36931545993767106,6.175450102142607,2.6925912989216036
