time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1300.0,-29.82022259904076,4.908075677576202,35.04730071604504,30.62790239872413,5.114503294989272,-26.3267500096253,-39.83285188497973,1.6210307054919348,-7.124768342427217,-7.124823291753644,40.09457016951345,35636.49135660049,15433.317508606724,15433.317508606724,51069.80886520722,86936.93007578385,86933.3279322724,15433.317508606724,102366.64544087912,102366.64544087912,102366.64544087912,130287.31642090235,125920.95668279397,4366.359738108376,0.0,98840.9410260908,47540.81646887745,57000.13839690373,27920.670980023235,84920.80937692696,21128.22108703821,1586.2654170369492,0.0,0.8752775670326353,2.6657989018298505,0.0014947306463915918,1.0,1.0,-7.073911693132743,326223.6805977153,1558614.8635870516,4.7777489994942055,1558614.8635870516,4.7777489994942055,0.7567232571937507,0.09219687320984228,3.390092965828185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390092965828185,1.2841462386724782,1.2844517152810864,2.6399586462463867,5593.7555850422,14242.706359554935,6457.002751649771,0.0004769968040334423,29155.82021566904,2973.0662576587356,19300.413327305305,1968.0944387028503,0.6619746309497683,0.6619746309497683,30630.690435178658,30484.863174865135,1.0059830657901794,0.8,4345.11966283236,4324.433322199387,1.0059830657901794,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1738.3996061417752,2034.6934298245008,8.877888291092988,4.908075677576202,-0.7954158124016084,5.70349148997781,2.6924796611723005,3.5,0.7692799031920858,0.6,0.00023787065430029995,1.0001371067588511,0.0002378380450968052,198.77383531337284,0.0,6.502383144811207e-06,18.427753832394963,0.013109915742990868,8.036036395731563e-05,0.00015751029034298433,0.0005339745273373063,0.0921968731958679,0.0921968731958679,0.0921968731958679,0.09220632800634265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489229.46387890115,595.1654012107058,0.0,0.0921968731958679,0.09219687320984228,0.09219687320984228,0.3693138368300699,0.3693138368300699,0.5,9.710996750062694,0.05204803328769003,0.05204803328769003,2.7853275241795927e-12,5.494932645433437e-05,0.05091159862092809,2.7853275241795927e-12,27920.670980023235,21128.22108703821,0.7567232571937507,0.6013815605375391,0.4196438024798542,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504110928386322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.180969215995,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8008043811981,260.8008043811981,-12.3491956188019,245.08227140172798,276.51933736066434,107063.10913078782,107180.32191553708,-117.21278474929544,0.0,nan,276.51933736066434,3.3693373606643604,270.23192416887633,-2.9180758311236445,263.9445109770927,-9.205489022907273,257.657097785313,-15.492902214686978,251.36968459351422,-21.780315406485755,245.08227140172798,-28.067728598271998,1.0,1.0,25732.562594343566,25732.562594343566,276.0765893969334,2.926589396933423,276.0765893969334,276.0765893969334,86925.21575199765,86933.3279322724,-8.112180274751154,0.0,8648.866644398773,8648.866644398773,0.9210172262994626,3407.043430657326,276.0765893969334,2.926589396933423,1.0,0.002,0.13915876084376042,0.004759304578442307,0.00021468030604251723,0.0017853196941551948,0.10734015302125861,0.10734015302125861,0.0,1.9771207240837363e-13,1.0,1.0001026079363915,0.05091159861814276,0.09219687320984228,0.0,9.44990448301774e-06,12.157393544513114,0.0,1599402.5585170821,266.02523165757276,5.4949323669006844e-05,1.0,1286509.6749243294,2590.0464262033884,,,,,,,,,,,,,,,,,,,3.0,14242.706359554935,1586.2654170369492,0.3693138368300699,6.175450102142607,2.6924796611723005
1301.0,-29.821540472683232,4.9082141220014766,35.04729955838862,30.627490567881637,5.114213231360235,-26.32796510227898,-39.83402545619754,1.6206378608012662,-7.125040132271636,-7.1250949868281435,40.094568031288226,35635.856997176365,15433.386670639042,15433.386670639042,51069.243667815404,86936.68220119659,86933.06479844773,15433.386670639042,102366.45146908677,102366.45146908677,102366.45146908677,130287.28984495299,125920.81558498151,4366.474259971481,0.0,98841.06624204306,47540.55485203518,57000.56821111986,27920.838375866224,84921.4065869861,21128.322720977594,1586.2798852479757,0.0,0.8752760683116143,2.66577177879798,0.0014947306463915918,1.0,1.0,-7.074282151152715,326220.1634755246,1558614.7712103105,4.777800227321783,1558614.7712103105,4.777800227321783,0.7567223604302714,0.09219663212556929,3.3900996815427313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3900996815427313,1.284148141943677,1.2844535771278132,2.6399599631951354,5593.75837549857,14242.685968733402,6456.993158945008,0.0004769945928693683,29155.79939438934,2973.0641344790874,19300.384654068825,1968.0915148464385,0.6619741202425387,0.6619741202425387,30630.738978256304,30484.863174865135,1.0059850586249413,0.8,4345.126548915507,4324.433322199387,1.0059850586249413,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1738.3564114209018,2034.6934298245008,8.87814867494524,4.9082141220014766,-0.7955391311258762,5.703753253127353,2.692368160203489,3.5,0.7692480457724253,0.6,0.0002378380450968052,1.0001369734840455,0.00023780547205277304,198.77492228437623,0.0,6.481856445163885e-06,18.36958116559445,0.013116397599436032,8.034970743817808e-05,0.00015748833765862714,0.000533901163343206,0.09219663211764532,0.09219663211764532,0.09219663211764532,0.09220607297353159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489228.087325317,595.165849201818,0.0,0.09219663211764532,0.09219663212556929,0.09219663212556929,0.36931221899838984,0.36931221899838984,0.5,9.711279975753309,0.05190007145330355,0.05190007145330355,1.4154011296341196e-11,5.485455648113202e-05,0.0508128356754014,1.4154011296341196e-11,27920.838375866224,21128.322720977594,0.7567223604302714,0.6013706757848449,0.4196333813745077,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504189847198117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.12279654919,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7999920172246,260.7999920172246,-12.350007982775367,245.08099427641758,276.5189897580279,107066.60724112652,107183.55145819167,-116.94421706514929,0.0,nan,276.5189897580279,3.368989758027908,270.2313906617061,-2.9186093382938907,263.9437915653861,-9.20620843461387,257.6561924690708,-15.493807530929189,251.368593372739,-21.781406627260964,245.08099427641758,-28.069005723582393,1.0,1.0,25732.562594343566,25732.562594343566,276.07628727777734,2.9262872777773623,276.07628727777734,276.07628727777734,86925.0061930817,86933.06479844773,-8.058605366022675,0.0,8648.866644398773,8648.866644398773,0.9210168291127018,3407.050179950445,276.07628727777734,2.9262872777773623,1.0,0.002,0.13914932931702398,0.004759295257786921,0.00021466563653731752,0.0017853343633853073,0.10733281826865876,0.10733281826865876,0.0,-7.737517224160051e-14,1.0,1.0001024086915098,0.05081283566124739,0.09219663212556929,0.0,9.431527701606921e-06,12.133760354483075,0.0,1599402.2373889387,266.02495986772834,5.4854542327120726e-05,1.0,1286510.599170032,2590.042703075503,,,,,,,,,,,,,,,,,,,3.0,14242.685968733402,1586.2798852479757,0.36931221899838984,6.175450102142607,2.692368160203489
1302.0,-29.822853670044015,4.908352221357731,35.04729853499442,30.627080203872197,5.113933897183504,-26.32917491333312,-39.835194452293194,1.6202551403548644,-7.125290173713438,-7.125345231069569,40.09456958970856,35635.22850479906,15433.428078417804,15433.428078417804,51068.65658321686,86936.41422076047,86932.89997328301,15433.428078417804,102366.32805170081,102366.32805170081,102366.32805170081,130287.33055471507,125920.74147768442,4366.589077030644,0.0,98841.17500218011,47540.30194814418,57000.97006003992,27921.002503014257,84921.97256305418,21128.423580700743,1586.2936634208943,0.0,0.8752746742342723,2.665746793617702,0.0014947306463915918,1.0,1.0,-7.074320068946918,326216.92406273115,1558614.8385375857,4.777847878419287,1558614.8385375857,4.777847878419287,0.7567215245376591,0.09219638657183254,3.390106848798291,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390106848798291,1.2841499978296238,1.284455391624331,2.6399617291811714,5593.762117411067,14242.665559911464,6456.983168681362,0.00047699216991061436,29155.769835755134,2973.061120337234,19300.35479250224,1968.0884698140792,0.661973767155799,0.661973767155799,30630.790785178448,30484.863174865135,1.0059871854508997,0.8,4345.133897991642,4324.433322199387,1.0059871854508997,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1738.3132383891752,2034.6934298245008,8.87839299476275,4.908352221357731,-0.7956524364420243,5.704004657799755,2.6922567170677403,3.5,0.7692162048764972,0.6,0.00023780547205277304,1.0001364888902975,0.00023777301867731107,198.77600540882878,0.0,6.474704296058947e-06,18.349311975031057,0.01312287230373209,8.033909376181661e-05,0.00015746637829095643,0.0005338278474996339,0.09219638657075126,0.09219638657075126,0.09219638657075126,0.09220586278451792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489226.72353482177,595.1662932196868,0.0,0.09219638657075126,0.09219638657183254,0.09219638657183254,0.36931060218663564,0.36931060218663564,0.5,9.711564263449663,0.05181634535529156,0.05181634535529156,-1.4779288903810084e-12,5.505735612132412e-05,0.05102516212264163,-1.4779288903810084e-12,27921.002503014257,21128.423580700743,0.7567215245376591,0.6013597546300354,0.41962318383902425,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504268689269408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.102527358635,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7991825801965,260.7991825801965,-12.35081741980349,245.07971999131263,276.51864516907955,107070.2145850423,107186.73745222224,-116.52286717997758,0.0,nan,276.51864516907955,3.3686451690795707,270.2308601335199,-2.919139866480066,263.9430750979722,-9.206924902027765,257.6552900624285,-15.494709937571486,251.3675050268663,-21.78249497313368,245.07971999131263,-28.070280008687348,1.0,1.0,25732.562594343566,25732.562594343566,276.0760179761066,2.926017976106607,276.0760179761066,276.0760179761066,86924.70731334871,86932.89997328301,-8.192659934298717,0.0,8648.866644398773,8648.866644398773,0.9210164052200335,3407.0573830422827,276.0760179761066,2.926017976106607,1.0,0.002,0.1391398584244736,0.004759289899678496,0.00021465091575168917,0.001785349085005209,0.10732545787584459,0.10732545787584459,0.0,7.568980164851524e-13,1.0,1.0001028363582785,0.05102516212411956,0.09219638657183254,0.0,9.47089424282885e-06,12.184413889340199,0.0,1599401.9423658196,266.02470982628654,5.505735759925301e-05,1.0,1286511.4504436543,2590.0392739070717,,,,,,,,,,,,,,,,,,,3.0,14242.665559911464,1586.2936634208943,0.36931060218663564,6.175450102142607,2.6922567170677403
1303.0,-29.824165578726216,4.9084897429396825,35.04729745085082,30.626664985343837,5.1136379744746305,-26.33038522340585,-39.836367255169876,1.619857619009401,-7.12556259036495,-7.125617452017186,40.094565790329234,35634.61298346372,15433.497412938583,15433.497412938583,51068.1103964023,86936.17399148643,86932.61188771344,15433.497412938583,102366.10930065202,102366.10930065202,102366.10930065202,130287.27219163981,125920.56860083168,4366.703590808132,0.0,98841.30373828729,47540.05504667259,57001.387435127435,27921.162890987784,84922.55032611522,21128.520154490656,1586.3078086976436,0.0,0.8752731790010868,2.6657196198119815,0.0014947306463915918,1.0,1.0,-7.0747966194492165,326213.4001905558,1558614.6743947275,4.777898987240473,1558614.6743947275,4.777898987240473,0.7567206364929158,0.09219614526328221,3.39011353541358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39011353541358,1.2841519226465636,1.2844572752217926,2.6399629791674104,5593.764765981914,14242.645200841913,6456.973647215519,0.0004769899925069341,29155.750303279754,2973.0591285790515,19300.32633220366,1968.0855676712904,0.6619732344885856,0.6619732344885856,30630.839117878913,30484.863174865135,1.005989169650689,0.8,4345.140754231712,4324.433322199387,1.005989169650689,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1738.2701137060048,2034.6934298245008,8.878653145588665,4.9084897429396825,-0.7957763938110691,5.704266136750752,2.6921454005768797,3.5,0.7691844001648228,0.6,0.00023777301867731107,1.0001363564056618,0.00023774060122344837,198.77708748075315,0.0,6.450952336363666e-06,18.28199892125463,0.013129323256068455,8.032844682491818e-05,0.00015744457185239288,0.0005337549741141931,0.09219614525023705,0.09219614525023705,0.09219614525023705,0.09220558755949855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489225.3387302819,595.166743813987,0.0,0.09219614525023705,0.09219614526328221,0.09219614526328221,0.36930899233040626,0.36930899233040626,0.5,9.71184753383522,0.051716513002077136,0.051716513002077136,1.5120349416974932e-11,5.4861652245108417e-05,0.05082083256797887,1.5120349416974932e-11,27921.162890987784,21128.520154490656,0.7567206364929158,0.6013492317446092,0.41961308093811955,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504347252394647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.03521430485,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.79837414704804,260.79837414704804,-12.35162585295194,245.0784481017887,276.5183001923062,107073.613517542,107189.99187095634,-116.3783534143337,0.0,nan,276.5183001923062,3.368300192306208,270.2303297741989,-2.9196702258010987,263.942359356098,-9.207640643901982,257.6543889380039,-15.495611061996101,251.36641851989276,-21.783581480107216,245.0784481017887,-28.071551898211283,1.0,1.0,25732.562594343566,25732.562594343566,276.07571244610455,2.925712446104569,276.07571244610455,276.07571244610455,86924.49724070197,86932.61188771344,-8.114647011476336,0.0,8648.866644398773,8648.866644398773,0.9210160097534155,3407.064103090648,276.07571244610455,2.925712446104569,1.0,0.002,0.1391304255036777,0.004759280490446758,0.00021463624389689813,0.0017853637564733593,0.10731812194844906,0.10731812194844906,0.0,3.7025721030814474e-13,1.0,1.0001024243807712,0.05082083255285852,0.09219614526328221,0.0,9.432923110146767e-06,12.135572327545818,0.0,1599401.6203528468,266.024437409635,5.4861637124759e-05,1.0,1286512.376475525,2590.0355435990255,,,,,,,,,,,,,,,,,,,3.0,14242.645200841913,1586.3078086976436,0.36930899233040626,6.175450102142607,2.6921454005768797
1304.0,-29.82547450136485,4.908626739412967,35.0472962420841,30.62624396933245,5.113337009239884,-26.33159335030266,-39.83753220001233,1.619455858031819,-7.1258305205564625,-7.125885119529512,40.09456002638445,35633.982428641764,15433.560425975706,15433.560425975706,51067.542854617466,86935.93518545758,86932.3078458277,15433.560425975706,102365.86827180341,102365.86827180341,102365.86827180341,130287.17868594312,125920.36155715503,4366.817128788076,0.0,98841.43170865587,47539.7905189475,57001.823544120416,27921.3104141397,84923.13395826012,21128.607841432542,1586.3212246725052,0.0,0.8752717166206374,2.6656929016595656,0.0014947306463915918,1.0,1.0,-7.075338278611412,326209.93529081676,1558614.4253777144,4.777948973222434,1558614.4253777144,4.777948973222434,0.7567197788371978,0.09219589826957394,3.390120377158007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390120377158007,1.2841538672091504,1.2844591786156019,2.6399643093594,5593.767584499121,14242.624823815644,6456.964048596946,0.00047698777608412297,29155.72921086544,2973.056977751367,19300.297641290403,1968.0826420123492,0.6619727293288818,0.6619727293288818,30630.888571875857,30484.863174865135,1.0059911998838134,0.8,4345.147769533407,4324.433322199387,1.0059911998838134,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1738.2270099546174,2034.6934298245008,8.878909565660619,4.908626739412967,-0.7958984429862159,5.704525182399183,2.6920341399563643,3.5,0.7691526114161041,0.6,0.00023774060122344837,1.0001360474821999,0.0002377082616129578,198.77816710009986,0.0,6.443847062369046e-06,18.261862574753877,0.013135767103130823,8.031787251610643e-05,0.00015742272870734194,0.0005336820004185767,0.09219589824951945,0.09219589824951945,0.09219589824951945,0.09220528914902104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489223.95187340013,595.1671949792371,0.0,0.09219589824951945,0.09219589826957394,0.09219589826957394,0.3693073811027469,0.3693073811027469,0.5,9.712129259406026,0.0515801884054099,0.0515801884054099,-7.048583938740194e-12,5.459897306536732e-05,0.05054684091811623,-7.048583938740194e-12,27921.3104141397,21128.607841432542,0.7567197788371978,0.6013384159811773,0.41960277215105996,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504425739234494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.01507795836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7975663483006,260.7975663483006,-12.352433651699357,245.0771786422214,276.5179540543782,107076.96615218822,107193.25317992496,-116.2870277367617,0.0,nan,276.5179540543782,3.367954054378231,270.2297989719448,-2.920201028055203,263.941643889516,-9.208356110483976,257.65348880709087,-15.49651119290911,251.36533372465254,-21.784666275347433,245.0771786422214,-28.072821357778565,1.0,1.0,25732.562594343566,25732.562594343566,276.07540962463526,2.9254096246352788,276.07540962463526,276.07540962463526,86924.26358689845,86932.3078458277,-8.044258929250645,0.0,8648.866644398773,8648.866644398773,0.9210156051115572,3407.0709790437973,276.07540962463526,2.9254096246352788,1.0,0.002,0.1391210434824317,0.0047592716753207176,0.0002146216525831971,0.0017853783465124051,0.10731082629159855,0.10731082629159855,0.0,-9.043976505196394e-13,1.0,1.0001018720288934,0.050546840925164815,0.09219589826957394,0.0,9.382022094227504e-06,12.070096083305408,0.0,1599401.3035430505,266.0241694794435,5.4598980113951256e-05,1.0,1286513.2870164313,2590.0318757004397,,,,,,,,,,,,,,,,,,,3.0,14242.624823815644,1586.3212246725052,0.3693073811027469,6.175450102142607,2.6920341399563643
1305.0,-29.826780495900767,4.908763248440681,35.04729490119942,30.6258367485367,5.113039067687354,-26.332798539536803,-39.83869665591044,1.6190571112018932,-7.126095213990766,-7.1261495526203085,40.09455379690913,35633.35305256804,15433.618919111785,15433.618919111785,51066.97197167983,86935.71376491919,86932.00520537488,15433.618919111785,102365.62412448667,102365.62412448667,102365.62412448667,130287.07804243326,125920.1482142013,4366.929828231959,0.0,98841.57445538204,47539.52457491318,57002.2776449654,27921.453917946594,84923.731562912,21128.692861733736,1586.3343720651685,0.0,0.8752702739697269,2.665666506583186,0.0014947306463915918,1.0,1.0,-7.075873922190908,326206.5122887085,1558614.1562473732,4.777998284926711,1558614.1562473732,4.777998284926711,0.7567189346165534,0.09219564797401728,3.3901264658449612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3901264658449612,1.284155797529898,1.2844610678640287,2.639965082403509,5593.769222486825,14242.604462879493,6456.954940586751,0.0004769858218656993,29155.71895361331,2973.0559318027367,19300.270416838423,1968.0798658908418,0.6619720284567537,0.6619720284567537,30630.932582550977,30484.863174865135,1.0059930066531353,0.8,4345.154012672138,4324.433322199387,1.0059930066531353,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1738.1839329181298,2034.6934298245008,8.879163261624008,4.908763248440681,-0.7960191802834471,5.704782428724128,2.6919229501307047,3.5,0.769120842894487,0.6,0.0002377082616129578,1.0001357445716876,0.00023767599838635643,198.77924431458985,0.0,6.428408498046694e-06,18.21810968346433,0.01314219551162887,8.030730393148678e-05,0.00015740095768147102,0.0005336091523852976,0.09219564792489827,0.09219564792489827,0.09219564792489827,0.09220498836572358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489222.57010752603,595.1676444638911,0.0,0.09219564792489827,0.09219564797401728,0.09219564797401728,0.36930576637892926,0.36930576637892926,0.5,9.71240946281438,0.051415707227477014,0.051415707227477014,-6.139089236967266e-12,5.433862952486379e-05,0.050275630429382545,-6.139089236967266e-12,27921.453917946594,21128.692861733736,0.7567189346165534,0.6013274620869564,0.41959240835019884,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504504048237683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.97132506706,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7967596096812,260.7967596096812,-12.353240390318774,245.0759117040498,276.51760751531174,107080.3259362127,107196.46035277827,-116.13441656557548,0.0,nan,276.51760751531174,3.367607515311761,270.2292683530562,-2.92073164694375,263.94092919080845,-9.20907080919153,257.6525900285594,-15.497409971440561,251.36425086630163,-21.785749133698346,245.0759117040498,-28.07408829595019,1.0,1.0,25732.562594343566,25732.562594343566,276.07511019962413,2.9251101996241573,276.07511019962413,276.07511019962413,86924.04745751186,86932.00520537488,-7.957747863023542,0.0,8648.866644398773,8648.866644398773,0.9210152450074697,3407.077098174186,276.07511019962413,2.9251101996241573,1.0,0.002,0.13911171184004123,0.004759263217881085,0.00021460714042689316,0.0017853928546187853,0.10730357021344658,0.10730357021344658,0.0,-4.954321675132434e-12,1.0,1.0001013252856505,0.050275630435521634,0.09219564797401728,0.0,9.331637678127356e-06,12.005284256685071,0.0,1599400.9905582988,266.0239047860092,5.433863566395303e-05,1.0,1286514.1865531853,2590.0282521369254,,,,,,,,,,,,,,,,,,,3.0,14242.604462879493,1586.3343720651685,0.36930576637892926,6.175450102142607,2.6919229501307047
1306.0,-29.828083772325204,4.908899289599023,35.04729346104223,30.625418910663598,5.11274835382563,-26.334000559707803,-39.839860622864194,1.6186651410585022,-7.126358258016353,-7.126412390100304,40.09454825080086,35632.74313825375,15433.67506244847,15433.67506244847,51066.41820070222,86935.45892589609,86931.71678372625,15433.67506244847,102365.39184617472,102365.39184617472,102365.39184617472,130286.9912046774,125919.94924500007,4367.041959677323,0.0,98841.68908215112,47539.283441317006,57002.672934260125,27921.59935850267,84924.27229276279,21128.779377148847,1586.3475741958869,0.0,0.8752688375071856,2.665640270317678,0.0014947306463915918,1.0,1.0,-7.076351717297598,326203.1099706226,1558613.9166410412,4.778047385205518,1558613.9166410412,4.778047385205518,0.7567180914625767,0.09219539685863565,3.3901336248092933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3901336248092933,1.2841576960271077,1.2844629253793227,2.6399667543149854,5593.772765066619,14242.584116972244,6456.945057937119,0.0004769834477133609,29155.69119719029,2973.05310143528,19300.240876937325,1968.0768536592338,0.6619716454809096,0.6619716454809096,30630.98432946005,30484.863174865135,1.0059951310187378,0.8,4345.161353235114,4324.433322199387,1.0059951310187378,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1738.1408866606366,2034.6934298245008,8.879415461021726,4.908899289599023,-0.7961393658334748,5.705038655432498,2.6918118415864196,3.5,0.7690890975961199,0.6,0.00023767599838635643,1.0001354634797344,0.00023764380632941372,198.78031929736233,0.0,6.413259802969943e-06,18.17517828161682,0.01314860877143184,8.029674106929716e-05,0.0001573792573170593,0.0005335367120780767,0.09219539684861822,0.09219539684861822,0.09219539684861822,0.09220469689456172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489221.1974509844,595.1680910164357,0.0,0.09219539684861822,0.09219539685863565,0.09219539685863565,0.3693041482350657,0.3693041482350657,0.5,9.712688463367073,0.05124054905189723,0.05124054905189723,9.947598300641403e-11,5.4132083960212185e-05,0.05006067280271509,9.947598300641403e-11,27921.59935850267,21128.779377148847,0.7567180914625767,0.6013171125524508,0.41958255486035356,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504582182865198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.928393665214,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7959546426043,260.7959546426043,-12.354045357395705,245.07464736403773,276.51726192116973,107083.78459031867,107199.66398393371,-115.87939361504763,0.0,nan,276.51726192116973,3.3672619211697565,270.22873900974196,-2.9212609902580198,263.9402160983188,-9.209783901681192,257.6516931868942,-15.498306813105785,251.36317027546352,-21.78682972453646,245.07464736403773,-28.075352635962247,1.0,1.0,25732.562594343566,25732.562594343566,276.07481401423155,2.924814014231572,276.07481401423155,276.07481401423155,86923.80931311012,86931.71678372625,-7.907470616133651,0.0,8648.866644398773,8648.866644398773,0.9210148216033679,3407.08429293334,276.07481401423155,2.924814014231572,1.0,0.002,0.13910242014606497,0.004759254901119132,0.0002145926906161585,0.0017854073089525256,0.10729634530807924,0.10729634530807924,0.0,-4.313160072155764e-13,1.0,1.0001008919028,0.050060672703239106,0.09219539685863565,0.0,9.29169478114272e-06,11.953905460833502,0.0,1599400.6795964292,266.0236417419836,5.413198448422918e-05,1.0,1286515.0806603846,2590.0246504523816,,,,,,,,,,,,,,,,,,,3.0,14242.584116972244,1586.3475741958869,0.3693041482350657,6.175450102142607,2.6918118415864196
1307.0,-29.829382476618633,4.9090350459691585,35.047292152014315,30.625034949649148,5.1124742449492215,-26.33519680445979,-39.841016138065584,1.618288572713709,-7.126603787665374,-7.126658132682929,40.094549153844206,35632.10555657524,15433.709236738718,15433.709236738718,51065.814793313955,86935.22666008065,86931.55541889313,15433.709236738718,102365.26465563185,102365.26465563185,102365.26465563185,130287.02296557956,125919.86825903619,4367.154706543372,0.0,98841.82540611272,47539.013323671774,57003.1245360455,27921.758309947705,84924.88284599321,21128.876810647907,1586.3610008311568,0.0,0.8752674708665035,2.665615735364712,0.0014947306463915918,1.0,1.0,-7.076375296960009,326199.9289613902,1558613.9556549084,4.778094098970174,1558613.9556549084,4.778094098970174,0.7567172731783266,0.09219514674840719,3.390139366139022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390139366139022,1.2841595224008622,1.2844647108452962,2.639967470552898,5593.77428268881,14242.563781984678,6456.936009953175,0.00047698152205040233,29155.682032825152,2973.0521669301093,19300.213831907826,1968.0740958337278,0.6619709259477631,0.6619709259477631,30631.025829311246,30484.863174865135,1.0059968347125718,0.8,4345.167240200666,4324.433322199387,1.0059968347125718,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1738.0978731568919,2034.6934298245008,8.879654865871624,4.9090350459691585,-0.7962515530812162,5.705286599050375,2.691700819416587,3.5,0.7690573769761677,0.6,0.00023764380632941372,1.000134989654696,0.00023761173120386678,198.7813905190791,0.0,6.399147357911236e-06,18.135183612320443,0.01315500791878975,8.028625617616905e-05,0.0001573575501532447,0.0005334640253337103,0.0921951467532789,0.0921951467532789,0.0921951467532789,0.0922044846619518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489219.85049869615,595.1685295185941,0.0,0.0921951467532789,0.09219514674840719,0.09219514674840719,0.3693025279369276,0.3693025279369276,0.5,9.71296860385952,0.05113862150301429,0.05113862150301429,6.139089236967266e-12,5.434501753143195e-05,0.05028283572289638,6.139089236967266e-12,27921.758309947705,21128.876810647907,0.7567172731783266,0.6013056842941911,0.4195720307461852,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504660155675129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.88839899592,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7951530501639,260.7951530501639,-12.354846949836087,245.07338609048122,276.51692000984434,107087.35073769039,107202.74433428745,-115.3935965970588,0.0,nan,276.51692000984434,3.366920009844364,270.2282132259745,-2.9217867740254633,263.9395064420978,-9.210493557902169,257.6507996582313,-15.499200341768699,251.3620928743541,-21.787907125645887,245.07338609048122,-28.076613909518755,1.0,1.0,25732.562594343566,25732.562594343566,276.0745496143104,2.924549614310422,276.0745496143104,276.0745496143104,86923.54929465371,86931.55541889313,-8.00612423941493,0.0,8648.866644398773,8648.866644398773,0.9210144820423736,3407.090062969717,276.0745496143104,2.924549614310422,1.0,0.002,0.13909308726271843,0.004759249773846598,0.000214578184793046,0.0017854218169305524,0.107289092396523,0.107289092396523,0.0,1.7235982606444988e-12,1.0,1.000101339395313,0.05028283571675729,0.09219514674840719,0.0,9.332886645011e-06,12.006907216765436,0.0,1599400.3899117794,266.0233962123346,5.434501139234271e-05,1.0,1286515.9166144875,2590.0212830294786,,,,,,,,,,,,,,,,,,,3.0,14242.563781984678,1586.3610008311568,0.3693025279369276,6.175450102142607,2.691700819416587
1308.0,-29.830678409906774,4.90917046569639,35.04729101149077,30.6246428861283,5.112206876496752,-26.33638988129519,-39.842167392466195,1.6179183477483365,-7.126854058930974,-7.126908642360604,40.09455139752642,35631.472362784865,15433.749634118125,15433.749634118125,51065.22199690299,86934.96630202992,86931.40074680003,15433.749634118125,102365.15038091816,102365.15038091816,102365.15038091816,130287.07777577423,125919.80938684424,4367.268388929996,0.0,98841.93808373572,47538.75246833486,57003.539572667614,27921.92739485608,84925.4669675237,21128.981158789695,1586.3750307527557,0.0,0.8752660725742517,2.6655907243751114,0.0014947306463915918,1.0,1.0,-7.076376829041578,326196.68627005105,1558614.0525877285,4.778141894726013,1558614.0525877285,4.778141894726013,0.7567164279168702,0.09219490294312303,3.3901459870330632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3901459870330632,1.2841613188917307,1.2844664665713321,2.6399689331546443,5593.777381766404,14242.54349514959,6456.926333522685,0.00047697925047908657,29155.658329108923,2973.049749823734,19300.184908409545,1968.0711464577146,0.6619704720966735,0.6619704720966735,30631.073686868676,30484.863174865135,1.0059987994101045,0.8,4345.174029039274,4324.433322199387,1.0059987994101045,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1738.0549135045717,2034.6934298245008,8.879897587929424,4.90917046569639,-0.7963660994589548,5.705536565155345,2.6915899380709094,3.5,0.7690256965916884,0.6,0.00023761173120386678,1.000134703042511,0.00023757972849160002,198.7824594652927,0.0,6.375938057294714e-06,18.069408454373217,0.013161383856847045,8.027581120326831e-05,0.00015733592000059847,0.000533391737806184,0.09219490294684511,0.09219490294684511,0.09219490294684511,0.09220428767909546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489218.50325651816,595.1689681806222,0.0,0.09219490294684511,0.09219490294312303,0.09219490294312303,0.3693009148665532,0.3693009148665532,0.5,9.713250149269337,0.05110861390306809,0.05110861390306809,-6.212985681486316e-11,5.458342963038376e-05,0.05053181331902579,-6.212985681486316e-11,27921.92739485608,21128.981158789695,0.7567164279168702,0.6012945682881062,0.41956168903269825,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504737855737957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.82262383797,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7943550834588,260.7943550834588,-12.355644916541166,245.072127865739,276.51658230117977,107090.9749409165,107205.84659234885,-114.87165143235507,0.0,nan,276.51658230117977,3.3665823011797897,270.2276914140866,-2.922308585913356,263.93880052700734,-9.211199472992632,257.6499096399151,-15.500090360084869,251.36101875282523,-21.788981247174746,245.072127865739,-28.077872134260986,1.0,1.0,25732.562594343566,25732.562594343566,276.0742812211227,2.924281221122726,276.0742812211227,276.0742812211227,86923.29402278658,86931.40074680003,-8.106724013458006,0.0,8648.866644398773,8648.866644398773,0.9210140904606882,3407.0967169682285,276.0742812211227,2.924281221122726,1.0,0.002,0.1390837082106446,0.0047592439861720535,0.00021456360566501445,0.0017854363960580673,0.10728180283250723,0.10728180283250723,0.0,1.7230817467295267e-12,1.0,1.0001018409168376,0.050531813381155644,0.09219490294312303,0.0,9.379055396365193e-06,12.066312042775703,0.0,1599400.0946620554,266.023145941069,5.458349176024058e-05,1.0,1286516.7687837672,2590.0178502945346,,,,,,,,,,,,,,,,,,,3.0,14242.54349514959,1586.3750307527557,0.3693009148665532,6.175450102142607,2.6915899380709094
1309.0,-29.831971268285344,4.90930553194671,35.04729005219455,30.624262208025925,5.111937194575443,-26.33758042197554,-39.84331822777165,1.6175463481987382,-7.127105878683835,-7.127160711178946,40.09455434550336,35630.84002960143,15433.79205310258,15433.79205310258,51064.63208270401,86934.73084964589,86931.25143504493,15433.79205310258,102365.04348814751,102365.04348814751,102365.04348814751,130287.14362461328,125919.76070936947,4367.382915243811,0.0,98842.0708324906,47538.48756739219,57003.9814056649,27922.100136465775,84926.08154213068,21129.088031011623,1586.3892708761007,0.0,0.8752646628908138,2.665565557803104,0.0014947306463915918,1.0,1.0,-7.076368603311721,326193.4234238456,1558614.1799476768,4.778190079946713,1558614.1799476768,4.778190079946713,0.7567155739627694,0.09219466320611877,3.390151753459629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390151753459629,1.2841631235317474,1.2844682305413322,2.6399697136107774,5593.779035459297,14242.52322053683,6456.917254698483,0.00047697729937146285,29155.647894411475,2973.0486857807177,19300.15777119645,1968.0683792320976,0.661969778243065,0.661969778243065,30631.115368096016,30484.863174865135,1.0060005105512249,0.8,4345.179941733957,4324.433322199387,1.0060005105512249,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1738.0120014616525,2034.6934298245008,8.880141241903333,4.90930553194671,-0.7964815029143093,5.705787034861019,2.691479181431906,3.5,0.7689940518376874,0.6,0.00023757972849160002,1.0001343848299789,0.0002375478056701232,198.7835258852604,0.0,6.361577853946786e-06,18.02871163808519,0.013167745434700992,8.026537128818907e-05,0.00015731435720341095,0.000533319543917518,0.0921946631963978,0.0921946631963978,0.0921946631963978,0.09220409631672029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489217.15242423484,595.1694080454923,0.0,0.0921946631963978,0.09219466320611877,0.09219466320611877,0.3692993100972331,0.3692993100972331,0.5,9.713533145509402,0.05113723584787522,0.05113723584787522,-5.002220859751105e-12,5.483249509552479e-05,0.05079210786720978,-5.002220859751105e-12,27922.100136465775,21129.088031011623,0.7567155739627694,0.6012832707626048,0.4195512071509558,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450481539080635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.781927021686,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7935601524926,260.7935601524926,-12.356439847507374,245.07087264558103,276.5162476594087,107094.51315947184,107208.94780004145,-114.43464056962107,0.0,nan,276.5162476594087,3.366247659408714,270.2271726566341,-2.9228273433658956,263.9380976538854,-9.211902346114584,257.6490226511049,-15.500977348895105,251.3599476483415,-21.79005235165849,245.07087264558103,-28.079127354418944,1.0,1.0,25732.562594343566,25732.562594343566,276.07401188856784,2.924011888567861,276.07401188856784,276.07401188856784,86923.0602856323,86931.25143504493,-8.191149412639788,0.0,8648.866644398773,8648.866644398773,0.9210137494147145,3407.102512226927,276.07401188856784,2.924011888567861,1.0,0.002,0.13907428088900384,0.004759238118778376,0.00021454895140167763,0.001785451049673277,0.10727447570083881,0.10727447570083881,0.0,1.074954361635072e-12,1.0,1.000102365239333,0.050792107872212,0.09219466320611877,0.0,9.42732449101391e-06,12.128419126116732,0.0,1599399.7975974365,266.02289412131614,5.483250009774565e-05,1.0,1286517.6262552007,2590.0143962080174,,,,,,,,,,,,,,,,,,,3.0,14242.52322053683,1586.3892708761007,0.3692993100972331,6.175450102142607,2.691479181431906
1310.0,-29.8332608194855,4.909440195083494,35.047289187843646,30.623835988249652,5.111646249812262,-26.338770112568557,-39.84446892337871,1.6171555428145852,-7.127362541444597,-7.127417473750834,40.09455516620057,35630.24029828036,15433.840426111368,15433.840426111368,51064.08072439173,86934.46406904153,86931.06107527118,15433.840426111368,102364.90150138256,102364.90150138256,102364.90150138256,130287.16879720376,125919.67104800123,4367.497749202539,0.0,98842.17092259957,47538.25388281124,57004.35226643148,27922.267295821206,84926.61956225269,21129.190568231683,1586.4033585313762,0.0,0.8752632353979486,2.6655399247822245,0.0014947306463915918,1.0,1.0,-7.076520752438739,326190.09984597436,1558614.2154048206,4.778238874020984,1558614.2154048206,4.778238874020984,0.7567147160500766,0.09219442474000454,3.39015952393334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39015952393334,1.2841650159036138,1.2844700823665065,2.63997187429049,5593.7836136803335,14242.502964326983,6456.9069844467,0.0004769747030896382,29155.610591421562,2973.0448819343574,19300.127072726587,1968.0652488593544,0.6619695722786629,0.6619695722786629,30631.171535073656,30484.863174865135,1.0060028163773616,0.8,4345.187909306202,4324.433322199387,1.0060028163773616,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1737.9691348454987,2034.6934298245008,8.88038810164681,4.909440195083494,-0.7965992789206311,5.706039474004125,2.6913685438602464,3.5,0.7689624411029276,0.6,0.0002375478056701232,1.0001340424624787,0.00023751596844483484,198.78458958732006,0.0,6.345731009366731e-06,17.983801680545316,0.01317409116571036,8.025493389530168e-05,0.00015729287177482153,0.0005332479272942369,0.09219442472492993,0.09219442472492993,0.09219442472492993,0.09220387806612021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489215.7883883973,595.1698521032386,0.0,0.09219442472492993,0.09219442474000454,0.09219442474000454,0.36929771382643634,0.36929771382643634,0.5,9.713816745471618,0.05118276823822043,0.05118276823822043,-1.233502189279534e-11,5.493230622732881e-05,0.05089672131208545,-1.233502189279534e-11,27922.267295821206,21129.190568231683,0.7567147160500766,0.6012729693893076,0.41954148748570846,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504892742692517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.737017064144,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.79276607297953,260.79276607297953,-12.357233927020445,245.06962026164913,276.5159118843134,107097.88217061276,107212.1942401144,-114.31206950162422,0.0,nan,276.5159118843134,3.365911884313448,270.226653559771,-2.923346440228954,263.93739523524886,-9.21260476475112,257.64813691071424,-15.501863089285735,251.3588785861807,-21.79112141381927,245.06962026164913,-28.080379738350842,1.0,1.0,25732.562594343566,25732.562594343566,276.0737331162019,2.923733116201902,276.0737331162019,276.0737331162019,86922.75345706445,86931.06107527118,-8.307618206730695,0.0,8648.866644398773,8648.866644398773,0.9210132898421193,3407.1103215530065,276.0737331162019,2.923733116201902,1.0,0.002,0.13906483419233776,0.004759231497529754,0.00021453426520095712,0.0017854657344853445,0.10726713260047856,0.10726713260047856,0.0,-3.136982860973969e-13,1.0,1.0001025758391102,0.05089672132442047,0.09219442474000454,0.0,9.446697703893672e-06,12.153351357062043,0.0,1599399.4946013077,266.0226374585554,5.49323185623507e-05,1.0,1286518.4996925183,2590.010877814253,,,,,,,,,,,,,,,,,,,3.0,14242.502964326983,1586.4033585313762,0.36929771382643634,6.175450102142607,2.6913685438602464
1311.0,-29.83454946359404,4.9095743400453085,35.04728813734899,30.623458173964195,5.111364089760551,-26.339958108252066,-39.84561556773258,1.6167727343344152,-7.12763065130531,-7.127685219643533,40.09454806669817,35629.60051634819,15433.902605738998,15433.902605738998,51063.50312208719,86934.26096229989,86930.73637878487,15433.902605738998,102364.63898452387,102364.63898452387,102364.63898452387,130287.0486083588,125919.43727560012,4367.611332758679,0.0,98842.32761737202,47537.97364927382,57004.83774233133,27922.40962383493,84927.24736616627,21129.27450292318,1586.4165310185851,0.0,0.8752617776524425,2.665513201546564,0.0014947306463915918,1.0,1.0,-7.077168401530116,326186.63412732,1558613.9086864714,4.778288702283551,1558613.9086864714,4.778288702283551,0.7567138648695619,0.09219418073658164,3.3901645166076153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3901645166076153,1.2841668707293787,1.2844718967464657,2.639971949036558,5593.783772058282,14242.482731275662,6456.898535833421,0.0004769730857428648,29155.613874538183,2973.045216719082,19300.101819256113,1968.0626737220268,0.6619686315749653,0.6619686315749653,30631.20762339069,30484.863174865135,1.006004297913657,0.8,4345.193028618033,4324.433322199387,1.006004297913657,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1737.9263076283607,2034.6934298245008,8.880642716549172,4.9095743400453085,-0.7967224790458207,5.706296819091129,2.6912580097930876,3.5,0.7689308599408822,0.6,0.00023751596844483484,1.0001339495819708,0.00023748415754120753,198.78565255116368,0.0,6.328749762546652e-06,17.93567682705721,0.013180419915472906,8.024453449740909e-05,0.00015727143394742574,0.000533176034844561,0.0921941807337039,0.0921941807337039,0.0921941807337039,0.09220356571092277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489214.3959228868,595.1703050252124,0.0,0.0921941807337039,0.09219418073658164,0.09219418073658164,0.36929612267148015,0.36929612267148015,0.5,9.714098295387846,0.05114721922888066,0.05114721922888066,4.177991286269389e-11,5.456833821426699e-05,0.050516818113408135,4.177991286269389e-11,27922.40962383493,21129.27450292318,0.7567138648695619,0.6012617234834591,0.4195308528337218,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504969897493978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.68889221066,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7919735711808,260.7919735711808,-12.358026428819187,245.06837043481738,276.5155767075468,107101.23982429768,107215.32477309936,-114.08494880167558,0.0,nan,276.5155767075468,3.365576707546836,270.226135452994,-2.9238645470059623,263.93669419845645,-9.213305801543527,257.64725294390814,-15.502747056091835,251.357811689362,-21.792188310637982,245.06837043481738,-28.081629565182595,1.0,1.0,25732.562594343566,25732.562594343566,276.0734278282242,2.9234278282242485,276.0734278282242,276.0734278282242,86922.62601230627,86930.73637878487,-8.11036647860601,0.0,8648.866644398773,8648.866644398773,0.9210129945578568,3407.1153391906532,276.0734278282242,2.9234278282242485,1.0,0.002,0.13905545805230948,0.004759222646346255,0.00021451968303617258,0.0017854803172858973,0.10725984151808629,0.10725984151808629,0.0,3.22069627911592e-13,1.0,1.0001018100702657,0.05051681807162822,0.09219418073658164,0.0,9.376140938123408e-06,12.062587312391255,0.0,1599399.177429374,266.02236934869467,5.4568296434354124e-05,1.0,1286519.4104905943,2590.007208930737,,,,,,,,,,,,,,,,,,,3.0,14242.482731275662,1586.4165310185851,0.36929612267148015,6.175450102142607,2.6912580097930876
1312.0,-29.835835092959115,4.9097079753228625,35.04728696807213,30.623050673771672,5.1110637816823195,-26.341145205501793,-39.84676580931989,1.6163738941034862,-7.127898188533322,-7.127952492589917,40.09454253860557,35628.99603823031,15433.963768157453,15433.963768157453,51062.959806387764,86934.04688700903,86930.43702881885,15433.963768157453,102364.4007969763,102364.4007969763,102364.4007969763,130286.95904097444,125919.23476329683,4367.7242776776175,0.0,98842.4700025799,47537.724877431654,57005.27236127582,27922.55824399814,84927.83060527396,21129.36298454022,1586.4299921920192,0.0,0.8752603164253725,2.6654865244347254,0.0014947306463915918,1.0,1.0,-7.077710915802356,326183.17455823004,1558613.6698591742,4.778338649656288,1558613.6698591742,4.778338649656288,0.7567130060184191,0.09219393731294194,3.3901706106799074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3901706106799074,1.284168800433184,1.2844737860559334,2.6399727275232925,5593.785421578257,14242.462473411371,6456.88946555581,0.00047697113674406987,29155.60346467542,2973.0441552084985,19300.07470758935,1968.0599091014108,0.6619679380319837,0.6619679380319837,30631.251672877777,30484.863174865135,1.006006106281035,0.8,4345.19927726244,4324.433322199387,1.006006106281035,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1737.883506102806,2034.6934298245008,8.880896627397098,4.9097079753228625,-0.7968456894393006,5.706553664762163,2.6911475438483743,3.5,0.7688992982423927,0.6,0.00023748415754120753,1.000133637598152,0.00023745242496945923,198.78671303820727,0.0,6.323551235797791e-06,17.92094420225094,0.013186743466708704,8.02341037263042e-05,0.00015725005381490333,0.0005331045109711191,0.09219393730085867,0.09219393730085867,0.09219393730085867,0.09220327134807178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489213.018440804,595.1707531466639,0.0,0.09219393730085867,0.09219393731294194,0.09219393731294194,0.3692945259977678,0.3692945259977678,0.5,9.714378315396324,0.0510635594682185,0.0510635594682185,5.7411853049416095e-12,5.43040566185482e-05,0.05024157678758456,5.7411853049416095e-12,27922.55824399814,21129.36298454022,0.7567130060184191,0.6012511969570642,0.4195208541688309,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450504699880587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.67415958585,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.79118098448373,260.79118098448373,-12.358819015516247,245.0671230558991,276.51523891307045,107104.44773713518,107218.5449069396,-114.09716980438827,0.0,nan,276.51523891307045,3.3652389130704705,270.2256157416316,-2.9243842583683772,263.9359925702033,-9.214007429796652,257.6463693987654,-15.50363060123459,251.35674622733237,-21.79325377266761,245.0671230558991,-28.08287694410089,1.0,1.0,25732.562594343566,25732.562594343566,276.0731259438104,2.923125943810419,276.0731259438104,276.0731259438104,86922.41682368686,86930.43702881885,-8.020205131993862,0.0,8648.866644398773,8648.866644398773,0.9210126341327363,3407.121463733307,276.0731259438104,2.923125943810419,1.0,0.002,0.1390461330422822,0.004759213663794157,0.00021450517997305548,0.0017854948193330325,0.10725258998652774,0.10725258998652774,0.0,-6.939119417959105e-13,1.0,1.00010125521007,0.05024157678184338,0.09219393731294194,0.0,9.325010561440689e-06,11.99681556851265,0.0,1599398.8610736453,266.02210181146665,5.43040508773629e-05,1.0,1286520.3196787774,2590.0035465397723,,,,,,,,,,,,,,,,,,,3.0,14242.462473411371,1586.4299921920192,0.3692945259977678,6.175450102142607,2.6911475438483743
