time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1313.0,-29.83711798133548,4.90984115822001,35.047285605009115,30.62262152032929,5.110766850446536,-26.3423294981612,-39.84790808809919,1.6159783671452248,-7.128160705769631,-7.128214659831428,40.09453460892824,35628.39059699599,15434.018054276245,15434.018054276245,51062.408651272235,86933.7888854689,86930.11606228005,15434.018054276245,102364.13411655629,102364.13411655629,102364.13411655629,130286.82696547221,125918.99101728585,4367.8359481863545,0.0,98842.57435380234,47537.48110034387,57005.6591705094,27922.692848915918,84928.35201942532,21129.441767806664,1586.442660709264,0.0,0.8752588928122813,2.6654603583180663,0.0014947306463915918,1.0,1.0,-7.078337168083237,326179.78110572597,1558613.3272760208,4.778387311415912,1558613.3272760208,4.778387311415912,0.7567121796645413,0.09219368670664611,3.390178319664555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390178319664555,1.2841707144957173,1.2844756598208893,2.639974795715419,5593.789803829197,14242.442232987638,6456.879282060291,0.00047696858488849585,29155.56794770088,2973.040533485021,19300.044268439768,1968.056805171977,0.661967700408378,0.661967700408378,30631.307395334792,30484.863174865135,1.0060083938607822,0.8,4345.207181777167,4324.433322199387,1.0060083938607822,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1737.8407309279219,2034.6934298245008,8.88114645928182,4.90984115822001,-0.79696668268691,5.70680784090692,2.6910371477238453,3.5,0.7688677564925273,0.6,0.00023745242496945923,1.0001333540629396,0.00023742076394596084,198.78777127419835,0.0,6.308013634093461e-06,17.87691063902087,0.013193051480342798,8.022374640501571e-05,0.00015722867856444352,0.0005330332572986836,0.0921936866856123,0.0921936866856123,0.0921936866856123,0.09220295254002223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489211.6392156079,595.1712017169074,0.0,0.0921936866856123,0.09219368670664611,0.09219368670664611,0.36929292587128165,0.36929292587128165,0.5,9.71465628815316,0.05092195277364908,0.05092195277364908,1.1652900866465643e-11,5.3954061797867325e-05,0.049877491748191005,1.1652900866465643e-11,27922.692848915918,21129.441767806664,0.7567121796645413,0.60124101595181,0.41951114969058684,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505123920521001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.63012602262,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.79038888449867,260.79038888449867,-12.359611115501309,245.06587818396378,276.51489958503515,107107.74980111241,107221.77690687506,-114.02710576263874,0.0,nan,276.51489958503515,3.3648995850351753,270.22509530481744,-2.9249046951825335,263.93529102460656,-9.214708975393421,257.64548674439106,-15.504513255608913,251.35568246417768,-21.7943175358223,245.06587818396378,-28.084121816036202,1.0,1.0,25732.562594343566,25732.562594343566,276.07282666574827,2.922826665748289,276.07282666574827,276.07282666574827,86922.16389849993,86930.11606228005,-7.952163780122646,0.0,8648.866644398773,8648.866644398773,0.9210121781954529,3407.1292112628776,276.07282666574827,2.922826665748289,1.0,0.002,0.13903687565060457,0.0047592053073473445,0.00021449078348354862,0.001785509215009223,0.1072453917417743,0.1072453917417743,0.0,-1.5072283698902567e-12,1.0,1.0001005213249055,0.049877491736538104,0.09219368670664611,0.0,9.257390695162711e-06,11.909829492444645,0.0,1599398.5505248553,266.02183929423035,5.395405014496646e-05,1.0,1286521.211497309,2589.999954124568,,,,,,,,,,,,,,,,,,,3.0,14242.442232987638,1586.442660709264,0.36929292587128165,6.175450102142607,2.6910371477238453
1314.0,-29.83839602308975,4.909974071658796,35.04728425569999,30.622211121395253,5.110477618882832,-26.343508658916264,-39.849049563612766,1.6155902546416665,-7.128405737551532,-7.128459727034192,40.09453227962493,35627.79125384237,15434.050389161719,15434.050389161719,51061.84164300409,86933.54690084283,86929.91093059053,15434.050389161719,102363.96131975224,102363.96131975224,102363.96131975224,130286.79900005065,125918.85133907912,4367.947660971528,0.0,98842.69273045324,47537.24092966689,57006.05755642928,27922.837680298413,84928.8952367277,21129.5291061148,1586.4553983154874,0.0,0.8752575423449924,2.665435894395001,0.0014947306463915918,1.0,1.0,-7.078545095861216,326176.6090182092,1558613.226644442,4.778433473006737,1558613.226644442,4.778433473006737,0.7567113825620673,0.09219343481357736,3.390185184187164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390185184187164,1.2841725937631374,1.2844774988742338,2.63997627784017,5593.792944273694,14242.422004620734,6456.86961265048,0.00047696630848089355,29155.543830314957,2973.038074196077,19300.015365926763,1968.0538579358665,0.6619672566648973,0.6619672566648973,30631.357013788987,30484.863174865135,1.0060104308531506,0.8,4345.214220407962,4324.433322199387,1.0060104308531506,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1737.7979884740723,2034.6934298245008,8.881383504600594,4.909974071658796,-0.7970796663943798,5.707053738053176,2.690926837856689,3.5,0.7688362393876255,0.6,0.00023742076394596084,1.000132851623908,0.00023738922640173507,198.78882552214282,0.0,6.293824297504921e-06,17.836698059128945,0.013199345304640302,8.021339760182782e-05,0.000157207366344133,0.0005329620842249635,0.09219343480750337,0.09219343480750337,0.09219343480750337,0.09220270432110098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489210.2865391577,595.1716419201649,0.0,0.09219343480750337,0.09219343481357736,0.09219343481357736,0.36929132020314853,0.36929132020314853,0.5,9.71493437443771,0.05080985957545181,0.05080985957545181,-1.3926637620897964e-11,5.398948263746206e-05,0.04991463117295325,-1.3926637620897964e-11,27922.837680298413,21129.5291061148,0.7567113825620673,0.6012304940583082,0.41950140943826913,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505200679013432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.58991344273,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7895983232919,260.7895983232919,-12.36040167670808,245.0646362703335,276.5145603762539,107111.10965945493,107224.91524825101,-113.80558879606112,0.0,nan,276.5145603762539,3.3645603762539054,270.2245755550638,-2.9254244449361977,263.9345907338774,-9.215409266122549,257.64460591270165,-15.505394087298328,251.35462109152104,-21.795378908478938,245.0646362703335,-28.085363729666483,1.0,1.0,25732.562594343566,25732.562594343566,276.07255788079175,2.9225578807917714,276.07255788079175,276.07255788079175,86921.85719795707,86929.91093059053,-8.053732633459731,0.0,8648.866644398773,8648.866644398773,0.9210117722022442,3407.1361101080997,276.07255788079175,2.9225578807917714,1.0,0.002,0.1390276114113137,0.00475920001355641,0.00021447638395914888,0.0017855236163882844,0.10723819197957445,0.10723819197957445,0.0,3.474330198538489e-13,1.0,1.0001005959691693,0.04991463118687989,0.09219343481357736,0.0,9.264240545848907e-06,11.918649693763372,0.0,1599398.2611712199,266.02159426244845,5.398949656409968e-05,1.0,1286522.0451452814,2589.9965960380605,,,,,,,,,,,,,,,,,,,3.0,14242.422004620734,1586.4553983154874,0.36929132020314853,6.175450102142607,2.690926837856689
1315.0,-29.83967330405399,4.910106538883145,35.04728277101174,30.621808510646247,5.1102040800093675,-26.344685565647914,-39.85018691802395,1.6152163414843834,-7.128667645107839,-7.128721362490291,40.09452567503082,35627.182778484086,15434.103935042867,15434.103935042867,51061.286713526955,86933.28437604182,86929.61007300661,15434.103935042867,102363.71400804947,102363.71400804947,102363.71400804947,130286.69298049889,125918.63420148217,4368.058779016716,0.0,98842.79652745504,47536.99855858353,57006.442187635,27922.978972449415,84929.42116008441,21129.61268902592,1586.4683796349132,0.0,0.8752561165185874,2.6654097807491834,0.0014947306463915918,1.0,1.0,-7.079089337649634,326173.22250282875,1558612.9413087605,4.778482210615077,1558612.9413087605,4.778482210615077,0.7567105468894897,0.09219318514030099,3.3901922957306265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3901922957306265,1.2841744064173086,1.2844792714569737,2.6399780892603624,5593.796782455717,14242.401830584879,6456.859679634985,0.0004769638820130244,29155.51328811962,2973.0349597589,19299.985675478732,1968.0508303527436,0.6619669317687215,0.6619669317687215,30631.408417749346,30484.863174865135,1.0060125411469882,0.8,4345.221512321913,4324.433322199387,1.0060125411469882,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1737.7552998327506,2034.6934298245008,8.881632492519698,4.910106538883145,-0.7972006615984224,5.7073072004815675,2.6908166686744233,3.5,0.7688047624784067,0.6,0.00023738922640173507,1.0001327739237074,0.00023735771148705872,198.78987915235132,0.0,6.26931137649264e-06,17.767228440980144,0.013205614616016794,8.020308738867632e-05,0.00015718613901305874,0.000532891237477715,0.09219318513944584,0.09219318513944584,0.09219318513944584,0.09220240524692094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489208.92031959875,595.1720863211315,0.0,0.09219318513944584,0.09219318514030099,0.09219318514030099,0.36928971763756707,0.36928971763756707,0.5,9.715210980394385,0.05066970599642673,0.05066970599642673,6.821210263296962e-12,5.371738245685265e-05,0.04963202484066187,6.821210263296962e-12,27922.978972449415,21129.61268902592,0.7567105468894897,0.6012202369456983,0.41949164720350574,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505277148290876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.52044382458,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7888105168692,260.7888105168692,-12.361189483130772,245.06339705120814,276.514223982534,107114.61065075525,107228.01967416906,-113.40902341377968,0.0,nan,276.514223982534,3.3642239825340425,270.22405859626195,-2.9259414037380225,263.933893209998,-9.216106790001959,257.6437278237375,-15.506272176262485,251.35356243747563,-21.796437562524346,245.06339705120814,-28.086602948791835,1.0,1.0,25732.562594343566,25732.562594343566,276.0722614595543,2.9222614595543064,276.0722614595543,276.0722614595543,86921.66661299301,86929.61007300661,-7.943460013600998,0.0,8648.866644398773,8648.866644398773,0.9210113515988436,3407.1432572092795,276.0722614595543,2.9222614595543064,1.0,0.002,0.13901839967009014,0.004759191567133344,0.00021446205815832376,0.0017855379430390585,0.10723102907916188,0.10723102907916188,0.0,1.1973824709521352e-12,1.0,1.0001000262764141,0.04963202483384066,0.09219318514030099,0.0,9.211744254967104e-06,11.851120256772123,0.0,1599397.95145061,266.02133235489214,5.3717375635642384e-05,1.0,1286522.9351522466,2589.993010934222,,,,,,,,,,,,,,,,,,,3.0,14242.401830584879,1586.4683796349132,0.36928971763756707,6.175450102142607,2.6908166686744233
1316.0,-29.840946024856034,4.910238736358379,35.04728144290559,30.62144386293369,5.109935052216156,-26.34585791715261,-39.85131976716218,1.6148469444540015,-7.128912543132401,-7.128966499069997,40.09452722333042,35626.551507323325,15434.136304210284,15434.136304210284,51060.68781153361,86933.07749209554,86929.45997764308,15434.136304210284,102363.59628185337,102363.59628185337,102363.59628185337,130286.73700007811,125918.5662840145,4368.170716063618,0.0,98842.94796712651,47536.72449075411,57006.914973747116,27923.140718224742,84930.05569197185,21129.712146627964,1586.4819278755322,0.0,0.8752547506134813,2.6653853076375538,0.0014947306463915918,1.0,1.0,-7.079086178318107,326170.04956717807,1558613.0081993702,4.778528900086388,1558613.0081993702,4.778528900086388,0.7567097254513754,0.0921929390349603,3.390197134912428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390197134912428,1.2841761979225628,1.2844810229147237,2.6399781746436486,5593.796963372655,14242.38162918879,6456.851234741729,0.000476962261960845,29155.516341287843,2973.0352710954144,19299.960433127657,1968.0482563492792,0.6619659966644634,0.6619659966644634,30631.443396516348,30484.863174865135,1.0060139771356156,0.8,4345.226474238412,4324.433322199387,1.0060139771356156,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1737.7126441709438,2034.6934298245008,8.881869137560344,4.910238736358379,-0.7973139317822389,5.707552668140618,2.690706586406533,3.5,0.7687733104018666,0.6,0.00023735771148705872,1.0001323012423364,0.00023732631292102012,198.79092903065717,0.0,6.264846080009125e-06,17.754573790745862,0.013211879462096803,8.019281923402908e-05,0.00015716489225302965,0.0005328199674250416,0.09219293902833461,0.09219293902833461,0.09219293902833461,0.09220220216880054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489207.5873327999,595.1725203049614,0.0,0.09219293902833461,0.0921929390349603,0.0921929390349603,0.3692881117850166,0.3692881117850166,0.5,9.715488874380135,0.05060122593926053,0.05060122593926053,-4.285993782104924e-11,5.395593757384631e-05,0.04988032075186766,-4.285993782104924e-11,27923.140718224742,21129.712146627964,0.7567097254513754,0.6012086933832095,0.41948108024955627,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450535357281653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.50778917435,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7880257890178,260.7880257890178,-12.361974210982169,245.06216086535142,276.51389071268613,107118.06297371551,107231.02882057498,-112.96584685945753,0.0,nan,276.51389071268613,3.363890712686157,270.22354474321935,-2.9264552567806277,263.9331987737569,-9.216801226243092,257.6428528042767,-15.507147195723292,251.35250683481627,-21.79749316518371,245.06216086535142,-28.08783913464856,1.0,1.0,25732.562594343566,25732.562594343566,276.0719989686356,2.9219989686356485,276.0719989686356,276.0719989686356,86921.44310408336,86929.45997764308,-8.016873559725354,0.0,8648.866644398773,8648.866644398773,0.9210110653911778,3407.14812058699,276.0719989686356,2.9219989686356485,1.0,0.002,0.13900914188554253,0.004759186225274321,0.00021444766859063548,0.0017855523313162179,0.10722383429531773,0.10722383429531773,0.0,-9.314684440431265e-14,1.0,1.000100526424492,0.049880320794727595,0.0921929390349603,0.0,9.257785467088494e-06,11.910361052026245,0.0,1599397.6625400644,266.0210874568676,5.3955980433784134e-05,1.0,1286523.7690339314,2589.989651919421,,,,,,,,,,,,,,,,,,,3.0,14242.38162918879,1586.4819278755322,0.3692881117850166,6.175450102142607,2.690706586406533
1317.0,-29.84222113998518,4.910370604684512,35.04728021744144,30.6210339878686,5.109651018133361,-26.34703392417379,-39.85245314016936,1.614463802231372,-7.129163023818705,-7.1292171078739806,40.09452752873074,35625.936916790655,15434.175803592218,15434.175803592218,51060.11272038287,86932.82555553016,86929.27876089606,15434.175803592218,102363.45456448829,102363.45456448829,102363.45456448829,130286.7566897462,125918.47357315644,4368.283116589756,0.0,98843.05797444293,47536.472376790356,57007.317330725076,27923.30212525791,84930.61945598299,21129.81095608838,1586.4955967754072,0.0,0.8752533591540106,2.665360289904706,0.0014947306463915918,1.0,1.0,-7.079203296754997,326166.80582843436,1558613.0213934663,4.778576463152739,1558613.0213934663,4.778576463152739,0.7567088899910407,0.09219269576625667,3.3902042268108543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902042268108543,1.284178053433969,1.2844828385431242,2.6399798826535346,5593.800582440648,14242.361476571921,6456.841400358689,0.0004769598855262185,29155.487800044433,2973.03236069855,19299.93103749863,1968.0452588293283,0.6619656364476679,0.6619656364476679,30631.494658441516,30484.863174865135,1.0060160815999453,0.8,4345.233746003947,4324.433322199387,1.0060160815999453,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1737.6700418300652,2034.6934298245008,8.882109624988054,4.910370604684512,-0.7974298923356606,5.707800497020172,2.690596643543034,3.5,0.7687418981551526,0.6,0.00023732631292102012,1.0001325515350545,0.00023729485912318281,198.7919808938537,0.0,6.241750113043492e-06,17.689119820365256,0.013218121212209846,8.018254754714975e-05,0.00015714376537387037,0.0005327494575874685,0.09219269574282919,0.09219269574282919,0.09219269574282919,0.09220198455683988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489206.2446272883,595.1729573907903,0.0,0.09219269574282919,0.09219269576625667,0.09219269576625667,0.36928651373119176,0.36928651373119176,0.5,9.715767536685007,0.050575136070904136,0.050575136070904136,4.3428372009657323e-11,5.408405525031412e-05,0.05001381111895853,4.3428372009657323e-11,27923.30212525791,21129.81095608838,0.7567088899910407,0.6011979312931517,0.41947105937752543,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505429725254877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.44233520397,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.78724199811785,260.78724199811785,-12.362758001882128,245.06092661127914,276.51355738495573,107121.39370053065,107234.22466772913,-112.83096719847322,0.0,nan,276.51355738495573,3.3635573849557545,270.22303123022937,-2.9269687697706104,263.93250507549124,-9.217494924508742,257.64197892074,-15.508021079260004,251.35145276601142,-21.798547233988558,245.06092661127914,-28.089073388720834,1.0,1.0,25732.562594343566,25732.562594343566,276.0717274071734,2.921727407173421,276.0717274071734,276.0717274071734,86921.15131650632,86929.27876089606,-8.127444389741868,0.0,8648.866644398773,8648.866644398773,0.921010645948863,3407.1552479449088,276.0717274071734,2.921727407173421,1.0,0.002,0.1389998593668301,0.004759180016191002,0.00021443323847662347,0.001785566760297492,0.10721661923831173,0.10721661923831173,0.0,-1.2258844113433032e-12,1.0,1.0001007952206002,0.05001381107553016,0.09219269576625667,0.0,9.282518305507813e-06,11.94218834982798,0.0,1599397.3668788627,266.0208369761813,5.408401182194211e-05,1.0,1286524.621528841,2589.986217934013,,,,,,,,,,,,,,,,,,,3.0,14242.361476571921,1586.4955967754072,0.36928651373119176,6.175450102142607,2.690596643543034
1318.0,-29.843489538296346,4.910502021799127,35.04727885121457,30.620678106229775,5.109380079141494,-26.348202576554645,-39.853585430514045,1.6140931172614257,-7.129425433350491,-7.129479231956959,40.09452101632428,35625.3126378262,15434.229947569678,15434.229947569678,51059.54258539588,86932.63836735244,86928.97736716084,15434.229947569678,102363.20731473052,102363.20731473052,102363.20731473052,130286.65102843038,125918.25644540897,4368.394583021414,0.0,98843.22470149347,47536.200380280876,57007.80480134732,27923.443713699853,84931.24851504718,21129.894723622492,1586.508602305014,0.0,0.8752519302159539,2.6653341282362897,0.0014947306463915918,1.0,1.0,-7.079761994244393,326163.4130680451,1558612.7400401405,4.7786253074160046,1558612.7400401405,4.7786253074160046,0.7567080529274297,0.09219244905279993,3.3902084147402336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902084147402336,1.2841798508424147,1.284484595983728,2.639979448763564,5593.799663079865,14242.341233564672,6456.833389293251,0.00047695850541032463,29155.50096322532,2973.0337029694465,19299.907091887937,1968.0428170565829,0.6619645162753839,0.6619645162753839,30631.524929779043,30484.863174865135,1.0060173243346073,0.8,4345.2380401475675,4324.433322199387,1.0060173243346073,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1737.6274856948123,2034.6934298245008,8.882358315941408,4.910502021799127,-0.7975514835917226,5.70805350539085,2.690486821715348,3.5,0.7687105204900995,0.6,0.00023729485912318281,1.0001318546310327,0.00023726357482206712,198.79302722595966,0.0,6.252762778713057e-06,17.720329714872804,0.01322437397498856,8.017228688689968e-05,0.00015712257223628314,0.0005326782665410773,0.09219244905550325,0.09219244905550325,0.09219244905550325,0.092201684857506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489204.87658405816,595.1734023885581,0.0,0.09219244905550325,0.09219244905279993,0.09219244905279993,0.36928492140457014,0.36928492140457014,0.5,9.71604461366601,0.05049914910097186,0.05049914910097186,1.5916157281026244e-11,5.3798606472810206e-05,0.04971723771257075,1.5916157281026244e-11,27923.443713699853,21129.894723622492,0.7567080529274297,0.6011867655089248,0.41946060208351355,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505506021721426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.47354509847,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.78646077490055,260.78646077490055,-12.36353922509943,245.05969521696917,276.5132263328307,107124.76956610488,107237.23090160327,-112.46133549836831,0.0,nan,276.5132263328307,3.3632263328307204,270.222520109667,-2.927479890332961,263.9318138864906,-9.218186113509375,257.6411076633064,-15.508892336693577,251.35040144013934,-21.79959855986064,245.05969521696917,-28.090304783030803,1.0,1.0,25732.562594343566,25732.562594343566,276.0714304353181,2.9214304353181433,276.0714304353181,276.0714304353181,86921.05045380333,86928.97736716084,-7.926913357514422,0.0,8648.866644398773,8648.866644398773,0.9210103982582925,3407.159456813935,276.0714304353181,2.9214304353181433,1.0,0.002,0.13899063193942868,0.004759171551236202,0.00021441888830794016,0.0017855811131113734,0.10720944415397007,0.10720944415397007,0.0,1.41931345148949e-12,1.0,1.0001001973857906,0.04971723769665459,0.09219244905279993,0.0,9.227430668228257e-06,11.871324975907598,0.0,1599397.0565437914,266.0205745666495,5.3798590556652925e-05,1.0,1286525.5131943452,2589.9826261703165,,,,,,,,,,,,,,,,,,,3.0,14242.341233564672,1586.508602305014,0.36928492140457014,6.175450102142607,2.690486821715348
1319.0,-29.844758907341348,4.910633129265417,35.04727757922894,30.62025272464382,5.109086599426179,-26.349374356645562,-39.854718174878485,1.6137020487159979,-7.12967425262741,-7.129728175252529,40.094521002991286,35624.72303673087,15434.267105848554,15434.267105848554,51058.99014257942,86932.38112288257,86928.7963934743,15434.267105848554,102363.06349932286,102363.06349932286,102363.06349932286,130286.6653411717,125918.1588217784,4368.506519393304,0.0,98843.32633771117,47535.96985503713,57008.17386963782,27923.601841848842,84931.77571148667,21129.99131037398,1586.5220714295929,0.0,0.8752505492021976,2.665309277174437,0.0014947306463915918,1.0,1.0,-7.07988171500125,326160.1909368755,1558612.7394656537,4.7786725136155725,1558612.7394656537,4.7786725136155725,0.7567072267413102,0.09219220489920793,3.390216106941252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390216106941252,1.2841817431739677,1.2844864485875251,2.6399815485322473,5593.80411223774,14242.32108261384,6456.823215173964,0.00047695594548946964,29155.464790381873,2973.0300143659533,19299.876680764537,1968.0397159850243,0.6619642944993075,0.6619642944993075,30631.58053079585,30484.863174865135,1.0060196069339464,0.8,4345.245927435381,4324.433322199387,1.0060196069339464,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1737.584961285864,2034.6934298245008,8.882597081426594,4.910633129265417,-0.7976669455448917,5.7083000748103085,2.690377083552731,3.5,0.7686791667293518,0.6,0.00023726357482206712,1.000131956919716,0.00023723227038241024,198.79407436855473,0.0,6.219100923436487e-06,17.624932017019002,0.013230593075911996,8.01620233269321e-05,0.00015710155149513503,0.0005326082103042673,0.09219220487282934,0.09219220487282934,0.09219220487282934,0.09220146247234526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489203.5368690443,595.1738384843592,0.0,0.09219220487282934,0.09219220489920793,0.09219220489920793,0.3692833253754815,0.3692833253754815,0.5,9.716322336648323,0.0504593976089609,0.0504593976089609,7.958078640513122e-13,5.3922625113500544e-05,0.04984646025127404,7.958078640513122e-13,27923.601841848842,21129.99131037398,0.7567072267413102,0.6011765292183089,0.41945105631310586,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505581917047272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.37814740062,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.78567951511167,260.78567951511167,-12.36432048488831,245.0584657898846,276.5128932403356,107128.00263769065,107240.46923848138,-112.46660079072959,0.0,nan,276.5128932403356,3.362893240335609,270.22200775025857,-2.9279922497414077,263.9311222601559,-9.21887773984406,257.64023677006134,-15.509763229938642,251.34935127997412,-21.800648720025862,245.0584657898846,-28.091534210115384,1.0,1.0,25732.562594343566,25732.562594343566,276.0711605674675,2.9211605674674956,276.0711605674675,276.0711605674675,86920.71672938297,86928.7963934743,-8.079664091332234,0.0,8648.866644398773,8648.866644398773,0.9210099433109227,3407.167187475958,276.0711605674675,2.9211605674674956,1.0,0.002,0.13898138056688628,0.00475916550062225,0.00021440450700426427,0.0017855954904713123,0.10720225350213214,0.10720225350213214,0.0,-2.524423378669205e-12,1.0,1.000100457583127,0.04984646025047823,0.09219220489920793,0.0,9.251371369180855e-06,11.902133132800392,0.0,1599396.7628374298,266.02032574737257,5.392262431769268e-05,1.0,1286526.360021611,2589.9792150285666,,,,,,,,,,,,,,,,,,,3.0,14242.32108261384,1586.5220714295929,0.3692833253754815,6.175450102142607,2.690377083552731
1320.0,-29.84602477518552,4.910763766652285,35.047276059272974,30.61988385105508,5.108811816654113,-26.350541115999246,-39.85584257226435,1.6133281572986355,-7.129938765627344,-7.129992232215398,40.09451130451613,35624.08762574829,15434.323515363183,15434.323515363183,51058.41114111147,86932.18047318896,86928.44674478832,15434.323515363183,102362.7702601515,102362.7702601515,102362.7702601515,130286.50210808983,125917.88517380267,4368.61693428716,0.0,98843.47983588759,47535.68772346337,57008.657902693565,27923.73184793832,84932.38975063189,21130.066617938344,1586.5345737075193,0.0,0.8752491218581482,2.6652829251730368,0.0014947306463915918,1.0,1.0,-7.080619192782535,326156.77321351925,1558612.320465038,4.778721303588226,1558612.320465038,4.778721303588226,0.7567064005987592,0.09219195450523465,3.390220977736847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390220977736847,1.284183555270344,1.2844882209111288,2.639981616197494,5593.804255612278,14242.300869936029,6456.814780882937,0.0004769543327011598,29155.468178912302,2973.030359899895,19299.851470104237,1968.0371452131194,0.6619633528664622,0.6619633528664622,30631.615738025448,30484.863174865135,1.006021052303715,0.8,4345.250921760466,4324.433322199387,1.006021052303715,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1737.5424848622388,2034.6934298245008,8.882846692860518,4.910763766652285,-0.797789751421405,5.70855351807369,2.6902674710080605,3.5,0.7686478488594458,0.6,0.00023723227038241024,1.0001315942949436,0.00023720105607667594,198.79511863257017,0.0,6.22313710521736e-06,17.636370556185998,0.013236816213017213,8.015183659845899e-05,0.00015708043378395123,0.0005325373818063551,0.09219195449447555,0.09219195449447555,0.09219195449447555,0.0922011270815794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489202.16258086346,595.1742853572889,0.0,0.09219195449447555,0.09219195450523465,0.09219195450523465,0.3692817345753788,0.3692817345753788,0.5,9.716597512982235,0.05033842405606492,0.05033842405606492,-1.8189894035458565e-12,5.346658804228355e-05,0.049373039432850874,-1.8189894035458565e-12,27923.73184793832,21130.066617938344,0.7567064005987592,0.6011653656634759,0.4194405424166609,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450565787121625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.38958593979,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.78490024341005,260.78490024341005,-12.365099756589927,245.05723874707195,276.5125617397445,107131.33884721952,107243.51925199645,-112.18040477693663,0.0,nan,276.5125617397445,3.3625617397445353,270.22149714122116,-2.9285028587788133,263.9304325426753,-9.219567457324672,257.63936794414076,-15.510632055859219,251.34830334560635,-21.801696654393623,245.05723874707195,-28.092761252928028,1.0,1.0,25732.562594343566,25732.562594343566,276.0708560833943,2.9208560833943125,276.0708560833943,276.0708560833943,86920.61236587902,86928.44674478832,-7.834378909305087,0.0,8648.866644398773,8648.866644398773,0.9210096552324065,3407.172082625531,276.0708560833943,2.9208560833943125,1.0,0.002,0.13897221710549817,0.0047591564271542925,0.00021439025469669433,0.001785609744523077,0.10719512734834716,0.10719512734834716,0.0,-7.802287461944335e-13,1.0,1.000099503385165,0.04937303943466986,0.09219195450523465,0.0,9.163461628791167e-06,11.789043165454927,0.0,1599396.4497751389,266.02006123437263,5.346658986127295e-05,1.0,1286527.2582595104,2589.9755968045797,,,,,,,,,,,,,,,,,,,3.0,14242.300869936029,1586.5345737075193,0.3692817345753788,6.175450102142607,2.6902674710080605
1321.0,-29.847289426520113,4.91089397218456,35.04727446401772,30.619447642844193,5.108513997579917,-26.351709084103852,-39.856970916129626,1.612933655075531,-7.130199645135463,-7.130252925042592,40.09450609206283,35623.50564626404,15434.375338031541,15434.375338031541,51057.88098429558,86931.91469771334,86928.16992501437,15434.375338031541,102362.54526304592,102362.54526304592,102362.54526304592,130286.42325996123,125917.6962084808,4368.727051480422,0.0,98843.57173942155,47535.463098615226,57009.00960089591,27923.877996915307,84932.88759781122,21130.153751558697,1586.5477628003375,0.0,0.8752476957788042,2.665256905690961,0.0014947306463915918,1.0,1.0,-7.081073160745632,326153.3990598021,1558612.0952728512,4.778770050429769,1558612.0952728512,4.778770050429769,0.756705560520387,0.09219170717840262,3.3902292051092515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902292051092515,1.2841854635162833,1.2844900895227447,2.6399840999806363,5593.809518450711,14242.280685086638,6456.804259000832,0.00047695159013272484,29155.424533084413,2973.025909264062,19299.8200194945,1968.0339381434537,0.6619632651067671,0.6619632651067671,30631.675207340402,30484.863174865135,1.0060234937108972,0.8,4345.259357786101,4324.433322199387,1.0060234937108972,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1737.5000374714086,2034.6934298245008,8.883093528155117,4.91089397218456,-0.7979111504649534,5.708805122649514,2.690157935168542,3.5,0.7686165529052976,0.6,0.00023720105607667594,1.0001314691851484,0.0002371698755463961,198.7961619026836,0.0,6.205251611481796e-06,17.58568306693941,0.013243021464628696,8.014161531897941e-05,0.00015705944075769654,0.0005324675029948691,0.09219170718230285,0.09219170718230285,0.09219170718230285,0.09220084322696408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489200.8152601355,595.1747236721767,0.0,0.09219170718230285,0.09219170717840262,0.09219170717840262,0.36928013620940947,0.36928013620940947,0.5,9.716871598325197,0.05020176348142513,0.05020176348142513,-3.808509063674137e-11,5.3279907149317296e-05,0.04917976429698001,-3.808509063674137e-11,27923.877996915307,21130.153751558697,0.756705560520387,0.6011555997727714,0.4194312315737406,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505733616642724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.33889845054,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7841206147056,260.7841206147056,-12.365879385294363,245.0560136557276,276.5122275736805,107134.53802781684,107246.76982468659,-112.23179686977706,0.0,nan,276.5122275736805,3.3622275736805136,270.2209847901004,-2.929015209899603,263.92974200650025,-9.220257993499729,257.6384992229073,-15.511500777092692,251.3472564393175,-21.802743560682472,245.0560136557276,-28.093986344272366,1.0,1.0,25732.562594343566,25732.562594343566,276.07056338408745,2.9205633840874725,276.07056338408745,276.07056338408745,86920.3270439016,86928.16992501437,-7.842881112766918,0.0,8648.866644398773,8648.866644398773,0.9210091686318803,3407.180351134798,276.07056338408745,2.9205633840874725,1.0,0.002,0.13896308956119505,0.004759147803624184,0.00021437605929072728,0.0017856239425628722,0.10718802964536364,0.10718802964536364,0.0,1.8535993052959387e-12,1.0,1.0000991137116952,0.0491797643350651,0.09219170717840262,0.0,9.127547086073491e-06,11.74284622152546,0.0,1599396.1413838034,266.0198003548645,5.327994523440793e-05,1.0,1286528.1450524977,2589.9720246894954,,,,,,,,,,,,,,,,,,,3.0,14242.280685086638,1586.5477628003375,0.36928013620940947,6.175450102142607,2.690157935168542
1322.0,-29.848546372830505,4.911023816482712,35.04727269636724,30.619046952947997,5.108226459696814,-26.35286908957525,-39.85809430070219,1.6125491763036226,-7.130454135158175,-7.130507116173611,40.094497927725705,35622.91533982539,15434.418687306026,15434.418687306026,51057.334027131415,86931.68850787792,86927.86599947412,15434.418687306026,102362.28468678014,102362.28468678014,102362.28468678014,130286.29144212054,125917.45546866846,4368.835973452085,0.0,98843.69771708535,47535.22309376741,57009.41624813104,27924.006755340397,84933.42300347144,21130.228863630276,1586.5599642590541,0.0,0.8752463171945224,2.6652315368478625,0.0014947306463915918,1.0,1.0,-7.081636678599409,326150.10908492765,1558611.7425545417,4.778817173869741,1558611.7425545417,4.778817173869741,0.7567047612029808,0.09219145166597562,3.3902356132488016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902356132488016,1.284187324850311,1.2844919112545794,2.6399852635548933,5593.811983924937,14242.260482412396,6456.794876669791,0.0004769494646248532,29155.406583191783,2973.0240788844085,19299.79197507915,1968.0310784089525,0.6619627107586132,0.6619627107586132,30631.721526807418,30484.863174865135,1.0060253952752305,0.8,4345.265928438738,4324.433322199387,1.0060253952752305,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1737.4576232798395,2034.6934298245008,8.883335328875594,4.911023816482712,-0.7980296114000565,5.709053427882768,2.6900484867818655,3.5,0.7685852819376758,0.6,0.0002371698755463961,1.0001306694913668,0.0002371388887284227,198.79719882611388,0.0,6.19856974572519e-06,17.56674665938519,0.01324922003437442,8.013144016107677e-05,0.00015703843538531932,0.0005323972962921803,0.09219145164878298,0.09219145164878298,0.09219145164878298,0.09220052947430264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489199.46210169065,595.1751637416542,0.0,0.09219145164878298,0.09219145166597562,0.09219145166597562,0.369278536089813,0.369278536089813,0.5,9.717143933315926,0.050028198623806475,0.050028198623806475,-1.1823431123048067e-11,5.298101541484357e-05,0.048870437574180414,-1.1823431123048067e-11,27924.006755340397,21130.228863630276,0.7567047612029808,0.601145370357257,0.41942163732609,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450580929003099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.31996204299,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7833423290201,260.7833423290201,-12.366657670979862,245.05479158537733,276.511893072661,107137.80996485433,107249.84842672363,-112.03846186930802,0.0,nan,276.511893072661,3.3618930726610188,270.2204727752104,-2.929527224789581,263.9290524777478,-9.220947522252175,257.6376321802907,-15.512367819709254,251.34621188283342,-21.80378811716656,245.05479158537733,-28.095208414622647,1.0,1.0,25732.562594343566,25732.562594343566,276.0702740524516,2.9202740524516457,276.0702740524516,276.0702740524516,86920.10612257672,86927.86599947412,-7.759876897398499,0.0,8648.866644398773,8648.866644398773,0.9210087896278013,3407.1867913150454,276.0702740524516,2.9202740524516457,1.0,0.002,0.13895401946773092,0.004759140082444539,0.00021436195538357452,0.0017856380445043978,0.10718097769178725,0.10718097769178725,0.0,-1.1202757471684421e-13,1.0,1.00009849018992,0.048870437586003845,0.09219145166597562,0.0,9.070093975662758e-06,11.668939020643442,0.0,1599395.840379713,266.0195458648418,5.298102723827469e-05,1.0,1286529.0097273535,2589.9685416759867,,,,,,,,,,,,,,,,,,,3.0,14242.260482412396,1586.5599642590541,0.369278536089813,6.175450102142607,2.6900484867818655
1323.0,-29.84980104451053,4.911153301832203,35.047270823292166,30.618671199213736,5.107945695145359,-26.35402637054806,-39.85921342447398,1.6121710210248799,-7.1307083548271635,-7.130761131769085,40.094491350510175,35622.304671803824,15434.46175978173,15434.46175978173,51056.76643158555,86931.49045928133,86927.58580717194,15434.46175978173,102362.04756695367,102362.04756695367,102362.04756695367,130286.19038355575,125917.24594666528,4368.944436890466,0.0,98843.84875492324,47534.96093649267,57009.87535381174,27924.142816602085,84934.01817041382,21130.30921058788,1586.5725130681071,0.0,0.8752449334200545,2.6652061844896697,0.0014947306463915918,1.0,1.0,-7.082101533894502,326146.8214079639,1558611.4584008874,4.778864474816645,1558611.4584008874,4.778864474816645,0.7567039514647166,0.09219119716927977,3.3902407067040827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902407067040827,1.2841891562348557,1.2844937032784887,2.639985464948177,5593.812410653139,14242.240391940426,6456.786376741382,0.00047694779862747456,29155.40733124435,2973.0241551645418,19299.76656822432,1968.0284876307733,0.6619618223457902,0.6619618223457902,30631.758343429774,30484.863174865135,1.0060269067174863,0.8,4345.271151064395,4324.433322199387,1.0060269067174863,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1737.4152502662268,2034.6934298245008,8.883576771538461,4.911153301832203,-0.7981481197957798,5.709301421627983,2.6899391464321156,3.5,0.7685540418377473,0.6,0.0002371388887284227,1.0001304343511142,0.00023710796170529368,198.79823388257518,0.0,6.16009261364732e-06,17.457702467076505,0.013255380126988068,8.012130478326185e-05,0.00015701758394516085,0.0005323274047592097,0.09219119716190884,0.09219119716190884,0.09219119716190884,0.09220023591772221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489198.122275035,595.175599549087,0.0,0.09219119716190884,0.09219119716927977,0.09219119716927977,0.36927693156247415,0.36927693156247415,0.5,9.71741509653043,0.04984711487753657,0.04984711487753657,5.9117155615240335e-12,5.27769419136348e-05,0.04865959787457541,5.9117155615240335e-12,27924.142816602085,21130.30921058788,0.7567039514647166,0.6011344751068285,0.41941150835852725,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505884503117574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.21091785068,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7825659647104,260.7825659647104,-12.367434035289591,245.0535724412122,276.5115594882063,107141.09576770768,107252.85763697526,-111.76186926755845,0.0,nan,276.5115594882063,3.3615594882062965,270.21996207881307,-2.9300379211869085,263.92836466940946,-9.221635330590516,257.6367672600107,-15.513232739989292,251.3451698506103,-21.804830149389687,245.0535724412122,-28.09642755878778,1.0,1.0,25732.562594343566,25732.562594343566,276.0699876404378,2.919987640437796,276.0699876404378,276.0699876404378,86919.92792109727,86927.58580717194,-7.657886074666749,0.0,8648.866644398773,8648.866644398773,0.9210084883793538,3407.191910237603,276.0699876404378,2.919987640437796,1.0,0.002,0.13894498854884127,0.004759132236829849,0.00021434791200218318,0.0017856520881594092,0.10717395600109159,0.10717395600109159,0.0,1.6159252755332254e-13,1.0,1.0000980651301328,0.048659597868663695,0.09219119716927977,0.0,9.030920110431619e-06,11.618548510006601,0.0,1599395.5398279247,266.0192916451728,5.277693600191924e-05,1.0,1286529.8738038898,2589.9650610794156,,,,,,,,,,,,,,,,,,,3.0,14242.240391940426,1586.5725130681071,0.36927693156247415,6.175450102142607,2.6899391464321156
1324.0,-29.851051283872728,4.911282608855815,35.04726907326993,30.61829733140769,5.107681308590957,-26.355178024635997,-39.860324131418,1.6118080493057325,-7.130945103974625,-7.130998096334334,40.094491154659835,35621.68811270766,15434.483158269202,15434.483158269202,51056.17127097686,86931.26080497316,86927.4315368526,15434.483158269202,102361.9146951218,102361.9146951218,102361.9146951218,130286.20673679103,125917.15322335756,4369.053513433474,0.0,98843.97469992113,47534.69888938013,57010.30645615667,27924.292041669243,84934.59849782591,21130.40022666838,1586.5852704183035,0.0,0.8752436195018494,2.665182528856322,0.0014947306463915918,1.0,1.0,-7.082115432972273,326143.7544428827,1558611.4499396584,4.778909387984668,1558611.4499396584,4.778909387984668,0.7567031670896841,0.09219094359429669,3.390246494666278,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390246494666278,1.2841909165355985,1.284495424278419,2.6399863532847987,5593.814292931842,14242.220305138675,6456.777281484904,0.00047694581105023136,29155.394705201496,2973.022867666481,19299.739381894055,1968.0257153965988,0.6619611765520316,0.6619611765520316,30631.80018008843,30484.863174865135,1.006028624249133,0.8,4345.277085807803,4324.433322199387,1.006028624249133,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1737.372918466442,2034.6934298245008,8.883805540086943,4.911282608855815,-0.7982585795038402,5.709541188359655,2.6898299142066837,3.5,0.768522832630481,0.6,0.00023710796170529368,1.0001299748747159,0.0002370771476327321,198.79926529198156,0.0,6.148237577292274e-06,17.424105294046303,0.01326152836456536,8.011124680447664e-05,0.00015699671490081705,0.000532257562366616,0.09219094358975745,0.09219094358975745,0.09219094358975745,0.09220002052226402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489196.8077999497,595.1760274177564,0.0,0.09219094358975745,0.09219094359429669,0.09219094359429669,0.3692753249305372,0.3692753249305372,0.5,9.717687404752617,0.04974064312796145,0.04974064312796145,2.6432189770275727e-11,5.299235971278904e-05,0.048882663362064704,2.6432189770275727e-11,27924.292041669243,21130.40022666838,0.7567031670896841,0.6011233604911167,0.4194013834494017,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505959580837224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.17732067765,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7817930642863,260.7817930642863,-12.368206935713658,245.05235660567274,276.51122952289734,107144.55119710125,107255.81442180119,-111.263224699946,0.0,nan,276.51122952289734,3.3612295228973608,270.21945493945566,-2.9305450605443184,263.9276803560174,-9.222319643982587,257.6359057725614,-15.51409422743859,251.34413118911343,-21.80586881088655,245.05235660567274,-28.097643394327235,1.0,1.0,25732.562594343566,25732.562594343566,276.06973283881644,2.919732838816458,276.06973283881644,276.06973283881644,86919.670371146,86927.4315368526,-7.7611657066008775,0.0,8648.866644398773,8648.866644398773,0.9210081460545397,3407.1977271396095,276.06973283881644,2.919732838816458,1.0,0.002,0.13893591627125998,0.00475912757934441,0.00021433381231891334,0.0017856661878592158,0.10716690615945666,0.10716690615945666,0.0,1.7812921276894045e-13,1.0,1.0000985144411179,0.048882663335632515,0.09219094359429669,0.0,9.072277668533715e-06,11.671763556934955,0.0,1599395.2605023764,266.01905489602535,5.299233328059927e-05,1.0,1286530.6798773694,2589.96181413176,,,,,,,,,,,,,,,,,,,3.0,14242.220305138675,1586.5852704183035,0.3692753249305372,6.175450102142607,2.6898299142066837
1325.0,-29.852298740728145,4.911411693241193,35.04726749358438,30.617945989966415,5.1074241523920545,-26.356326451413906,-39.861434349417664,1.6114518630341221,-7.131185688302196,-7.131238940573367,40.09449256921304,35621.068056447424,15434.509874936579,15434.509874936579,51055.577931384,86931.05430956084,86927.28950950038,15434.509874936579,102361.79938443695,102361.79938443695,102361.79938443695,130286.25110582964,125917.08753236817,4369.163573461473,0.0,98844.12135683672,47534.43128974231,57010.766741216015,27924.451721392692,84935.21846260871,21130.498453384826,1586.5986241358144,0.0,0.875242277805381,2.665158485555748,0.0014947306463915918,1.0,1.0,-7.082086771583931,326140.63728656643,1558611.5110513016,4.7789552507736515,1558611.5110513016,4.7789552507736515,0.7567023576400937,0.09219069626167062,3.3902511537839284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902511537839284,1.2841926448937313,1.2844971134731153,2.639986428254677,5593.814451784018,14242.200265308635,6456.768912324586,0.0004769442081685462,29155.39789626346,2973.0231930642435,19299.714365913802,1968.023164476534,0.6619602460780425,0.6619602460780425,30631.833857201043,30484.863174865135,1.0060300068051586,0.8,4345.281863077989,4324.433322199387,1.0060300068051586,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1737.3306487673524,2034.6934298245008,8.88403706334627,4.911411693241193,-0.7983709047855685,5.709782598026761,2.6897208439951936,3.5,0.7684916697129125,0.6,0.0002370771476327321,1.000129686912458,0.00023704640581625252,198.80029441529558,0.0,6.125814985893951e-06,17.36055967002346,0.013267654179551254,8.010119441977505e-05,0.00015697595321295706,0.0005321879064965596,0.09219069628009463,0.09219069628009463,0.09219069628009463,0.09219982343238277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489195.4938169899,595.1764552050283,0.0,0.09219069628009463,0.09219069626167062,0.09219069626167062,0.3692737254720427,0.3692737254720427,0.5,9.717961226338927,0.04971078217096192,0.04971078217096192,-2.722799763432704e-11,5.3252271186465805e-05,0.049152168989451184,-2.722799763432704e-11,27924.451721392692,21130.498453384826,0.7567023576400937,0.6011119869416754,0.4193910217836079,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506034394071154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.11377505362,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7810239082028,260.7810239082028,-12.368976091797151,245.05114402353738,276.5109037928639,107148.00476800073,107258.72897372958,-110.72420572887239,0.0,nan,276.5109037928639,3.360903792863951,270.2189518390083,-2.931048160991679,263.9269998851365,-9.223000114863453,257.63504793127026,-15.514952068729713,251.34309597740068,-21.806904022599298,245.05114402353738,-28.098855976462602,1.0,1.0,25732.562594343566,25732.562594343566,276.0694755730787,2.919475573078728,276.0694755730787,276.0694755730787,86919.46860120684,86927.28950950038,-7.820908293535467,0.0,8648.866644398773,8648.866644398773,0.9210078704941865,3407.202409552848,276.0694755730787,2.919475573078728,1.0,0.002,0.1389267940219445,0.004759122448648808,0.0002143196338556157,0.0017856803696095361,0.10715981692780785,0.10715981692780785,0.0,3.4651517766270956e-12,1.0,1.0000990573275044,0.04915216901667918,0.09219069626167062,0.0,9.122254116628436e-06,11.73606726426904,0.0,1599394.9767091258,266.0188143116978,5.325229841446344e-05,1.0,1286531.4991473472,2589.958514033345,,,,,,,,,,,,,,,,,,,3.0,14242.200265308635,1586.5986241358144,0.3692737254720427,6.175450102142607,2.6897208439951936
