time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1326.0,-29.85354292903004,4.911540488450316,35.04726604973621,30.617549316398822,5.107145704633817,-26.357474065645118,-39.862544427718944,1.611076841224708,-7.131432426732999,-7.131485856616949,40.094493329219596,35620.4803027693,15434.544577602346,15434.544577602346,51055.024880371646,86930.81693120713,86927.12401272081,15434.544577602346,102361.66859032316,102361.66859032316,102361.66859032316,130286.28176047083,125917.00746191382,4369.274298557004,0.0,98844.23574639896,47534.19449335403,57011.1569478277,27924.613170147666,84935.77011797536,21130.59752087976,1586.6122099217232,0.0,0.8752409049457047,2.665133837449302,0.0014947306463915918,1.0,1.0,-7.082149301263598,326137.44157075754,1558611.5438861854,4.779002178895903,1558611.5438861854,4.779002178895903,0.7567015303713882,0.09219045321796072,3.3902577999140893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902577999140893,1.2841944611418505,1.2844988906713222,2.639987869827454,5593.817506303749,14242.180239546837,6456.759361634744,0.00047694196609618177,29155.37448181779,2973.020805455257,19299.68581826273,1968.02025342627,0.6619597985372687,0.6619597985372687,30631.88189685492,30484.863174865135,1.0060319789913088,0.8,4345.288677747907,4324.433322199387,1.0060319789913088,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1737.2884358761223,2034.6934298245008,8.884272904181644,4.911540488450316,-0.798486178307809,5.710026666758125,2.689611922132876,3.5,0.7684605491808217,0.6,0.00023704640581625252,1.000129348407485,0.00023701574820667314,198.80132085147184,0.0,6.111482167004087e-06,17.319940461289583,0.013273765661718258,8.009114446582108e-05,0.00015695526135043144,0.0005321187990308545,0.09219045321744578,0.09219045321744578,0.09219045321744578,0.09219961560850287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489194.1715831334,595.176885645438,0.0,0.09219045321744578,0.09219045321796072,0.09219045321796072,0.3692721346748292,0.3692721346748292,0.5,9.71823610207215,0.04972598549483109,0.04972598549483109,1.517719283583574e-11,5.342988396250803e-05,0.049336555353363565,1.517719283583574e-11,27924.613170147666,21130.59752087976,0.7567015303713882,0.6011015713339205,0.41938137787286356,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506109041536255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.07315584489,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.78025617721966,260.78025617721966,-12.369743822780322,245.0499344742812,276.5105778801526,107151.27893320806,107261.79798793173,-110.51905472368952,0.0,nan,276.5105778801526,3.3605778801526185,270.21844919898916,-2.9315508010108147,263.9263205177982,-9.22367948220176,257.63419183663905,-15.51580816336093,251.34206315545745,-21.807936844542525,245.0499344742812,-28.100065525718776,1.0,1.0,25732.562594343566,25732.562594343566,276.0692095219523,2.9192095219523253,276.0692095219523,276.0692095219523,86919.19199655023,86927.12401272081,-7.932016170583665,0.0,8648.866644398773,8648.866644398773,0.9210074774129734,3407.20908891366,276.0692095219523,2.9192095219523253,1.0,0.002,0.13891763759208786,0.004759116369661042,0.00021430540001119453,0.0017856946017480483,0.10715270000559726,0.10715270000559726,0.0,1.7592429249480013e-12,1.0,1.0000994286847245,0.04933655533818637,0.09219045321796072,0.0,9.156432682335343e-06,11.780046756342358,0.0,1599394.6855299163,266.018567573267,5.342986878531519e-05,1.0,1286532.339070052,2589.955130750129,,,,,,,,,,,,,,,,,,,3.0,14242.180239546837,1586.6122099217232,0.3692721346748292,6.175450102142607,2.689611922132876
1327.0,-29.854786149436855,4.911668887400344,35.047264469952765,30.61716759055855,5.106876019250394,-26.358619932571674,-39.86365041984243,1.6107098022972715,-7.131689651675742,-7.131742810367696,40.09448651932278,35619.875983458194,15434.592127220305,15434.592127220305,51054.4681106785,86930.58624498142,86926.83056709543,15434.592127220305,102361.42269431573,102361.42269431573,102361.42269431573,130286.17302038427,125916.78897525555,4369.384045128723,0.0,98844.3575128023,47533.942362080306,57011.57238969109,27924.750326068544,84936.32271575964,21130.678444081517,1586.6248821679792,0.0,0.8752395057166518,2.6651081934207452,0.0014947306463915918,1.0,1.0,-7.082687080888036,326134.1159669688,1558611.2496811014,4.77905000849086,1558611.2496811014,4.77905000849086,0.7567007116391451,0.09219020519458905,3.3902638841254187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902638841254187,1.284196239910164,1.2845006304888715,2.639988950880735,5593.819796925928,14242.160237683165,6456.750134036371,0.00047693989475506866,29155.358075703603,2973.019132497194,19299.65823635368,1968.0174408542857,0.6619592249987457,0.6619592249987457,30631.925874822482,30484.863174865135,1.0060337844325247,0.8,4345.294916246904,4324.433322199387,1.0060337844325247,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1737.246271872446,2034.6934298245008,8.884515901470047,4.911668887400344,-0.7986063492287583,5.710275236629102,2.6895031281763635,3.5,0.7684294651932467,0.6,0.00023701574820667314,1.0001292490925695,0.00023698511809520684,198.80234649847065,0.0,6.0947732785291655e-06,17.272587471351656,0.013279860434996788,8.008113266479742e-05,0.00015693461554187573,0.0005320497592407289,0.0921902051974212,0.0921902051974212,0.0921902051974212,0.09219931745240677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489192.8199875487,595.1773252705955,0.0,0.0921902051974212,0.09219020519458905,0.09219020519458905,0.36927055071206755,0.36927055071206755,0.5,9.718509472371785,0.04968564392612507,0.04968564392612507,-1.057287590811029e-11,5.3158691969201755e-05,0.04905572947967585,-1.057287590811029e-11,27924.750326068544,21130.678444081517,0.7567007116391451,0.6010911054100241,0.4193715343983105,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506183494142308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.02580285495,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.77949049680007,260.77949049680007,-12.370509503199912,245.04872765332087,276.51025334027486,107154.60426149957,107264.82812680589,-110.22386530632585,0.0,nan,276.51025334027486,3.3602533402748804,270.21794820289193,-2.932051797108045,263.92564306548815,-9.224356934511832,257.6333379281111,-15.516662071888902,251.34103279071368,-21.808967209286294,245.04872765332087,-28.10127234667911,1.0,1.0,25732.562594343566,25732.562594343566,276.0689186394063,2.9189186394063427,276.0689186394063,276.0689186394063,86919.02895027044,86926.83056709543,-7.801616824988741,0.0,8648.866644398773,8648.866644398773,0.9210071175657344,3407.215203546046,276.0689186394063,2.9189186394063427,1.0,0.002,0.13890853332306188,0.004759108301783443,0.00021429124224222414,0.0017857087590683227,0.10714562112111206,0.10714562112111206,0.0,1.3105467232266133e-12,1.0,1.0000988625980476,0.04905572949024872,0.09219020519458905,0.0,9.104270808307067e-06,11.712946776276628,0.0,1599394.381330279,266.01831034832423,5.315870254207766e-05,1.0,1286533.2131365547,2589.951609939509,,,,,,,,,,,,,,,,,,,3.0,14242.160237683165,1586.6248821679792,0.36927055071206755,6.175450102142607,2.6895031281763635
1328.0,-29.856026653416176,4.911796892200236,35.04726281556876,30.61679162727671,5.106593618896231,-26.359764626187673,-39.864756202418334,1.6103315914842675,-7.131946707741804,-7.131999685259835,40.09448120746306,35619.27060137249,15434.639426173473,15434.639426173473,51053.910027545964,86930.39326448298,86926.55994874747,15434.639426173473,102361.19937492094,102361.19937492094,102361.19937492094,130286.093000039,125916.59959962509,4369.493400413915,0.0,98844.50826575122,47533.680033754725,57012.031368885,27924.89362511807,84936.92499400307,21130.763782571874,1586.6378449791423,0.0,0.8752381011056168,2.665082556298626,0.0014947306463915918,1.0,1.0,-7.0831312900669445,326130.79141097894,1558611.0201955426,4.7790980221534305,1558611.0201955426,4.7790980221534305,0.756699884563393,0.09218995839139575,3.3902689830203085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902689830203085,1.2841980708425804,1.2845024225180925,2.639989157432627,5593.820234584601,14242.140213736715,6456.741657049242,0.00047693823135521184,29155.35869301233,2973.0191954451657,19299.632898071875,1968.0148570686092,0.6619583419049967,0.6619583419049967,30631.962730702056,30484.863174865135,1.0060352974889408,0.8,4345.300144441397,4324.433322199387,1.0060352974889408,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1737.2041440521725,2034.6934298245008,8.884758581205602,4.911796892200236,-0.7987266396953094,5.710523531895546,2.689394429340372,3.5,0.7683984083829635,0.6,0.00023698511809520684,1.0001289679772147,0.00023695455854509946,198.80336991372553,0.0,6.0893380330098015e-06,17.257183985549776,0.013285949773029798,8.007112391731173e-05,0.00015691399417789513,0.0005319806474631472,0.09218995840043136,0.09218995840043136,0.09218995840043136,0.09219903583924124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489191.4806595221,595.1777609757704,0.0,0.09218995840043136,0.09218995839139575,0.09218995839139575,0.3692689633310982,0.3692689633310982,0.5,9.718781802161931,0.04961587532716294,0.04961587532716294,3.808509063674137e-12,5.297751800981132e-05,0.04886839519286923,3.808509063674137e-12,27924.89362511807,21130.763782571874,0.756699884563393,0.6010802725805131,0.4193614332504664,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506257889557699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.01039936915,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7787255851524,260.7787255851524,-12.371274414847562,245.0475234182087,276.5099277520923,107157.75886065401,107267.872056823,-110.11319616900268,0.0,nan,276.5099277520923,3.3599277520923465,270.2174468853231,-2.932553114676864,263.9249660185349,-9.22503398146506,257.6324851517684,-15.517514848231599,251.34000428498683,-21.809995715013144,245.0475234182087,-28.10247658179128,1.0,1.0,25732.562594343566,25732.562594343566,276.0686304750564,2.918630475056432,276.0686304750564,276.0686304750564,86918.85569490798,86926.55994874747,-7.704253839488956,0.0,8648.866644398773,8648.866644398773,0.9210068159942114,3407.2203279354103,276.0686304750564,2.918630475056432,1.0,0.002,0.13889946386703675,0.004759100110415553,0.00021427713822813553,0.001785722864917438,0.10713856911406776,0.10713856911406776,0.0,3.1455736453078753e-12,1.0,1.0000984849048395,0.04886839518906072,0.09218995839139575,0.0,9.069460601481822e-06,11.668170213905979,0.0,1599394.0774562194,266.0180532922582,5.2977514201302256e-05,1.0,1286534.086933413,2589.9480902220275,,,,,,,,,,,,,,,,,,,3.0,14242.140213736715,1586.6378449791423,0.3692689633310982,6.175450102142607,2.689394429340372
1329.0,-29.857264359362386,4.91192455545468,35.047261043773204,30.61638573361563,5.106310286352307,-26.360906894790936,-39.865861635748274,1.6099528216309011,-7.132198941433558,-7.132251697253708,40.09447451104642,35618.694670032324,15434.680411106832,15434.680411106832,51053.37508113916,86930.15148049137,86926.28076409004,15434.680411106832,102360.96117519688,102360.96117519688,102360.96117519688,130285.98859838239,125916.38666722183,4369.601931160567,0.0,98844.61582438684,47533.4527468293,57012.40341950837,27925.027423185522,84937.4308426939,21130.842644887718,1586.6502364358416,0.0,0.875236728826494,2.6650574052676275,0.0014947306463915918,1.0,1.0,-7.083612339030537,326127.5298177303,1558610.7308937141,4.779144930711024,1558610.7308937141,4.779144930711024,0.7566990830362893,0.09218970664910163,3.390276039130991,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390276039130991,1.284199904247301,1.2845042171107108,2.639990882975583,5593.823890803066,14242.120202768681,6456.731865650984,0.0004769358572717822,29155.329738201224,2973.0162428761328,19299.603630927242,1968.0118726504202,0.6619579954755112,0.6619579954755112,30632.01373372879,30484.863174865135,1.0060373913335428,0.8,4345.307379480868,4324.433322199387,1.0060373913335428,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1737.1620524076613,2034.6934298245008,8.884997453009504,4.91192455545468,-0.798844753677753,5.710769309132433,2.689285825600674,3.5,0.7683673787430497,0.6,0.00023695455854509946,1.0001286783686338,0.00023692407154208333,198.8043910298503,0.0,6.075341544394043e-06,17.21751793681272,0.013292025114574193,8.00611194868155e-05,0.00015689343905828397,0.0005319120671361584,0.09218970662448499,0.09218970662448499,0.09218970662448499,0.09219874123356396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489190.14088684967,595.1781967571276,0.0,0.09218970662448499,0.09218970664910163,0.09218970664910163,0.369267374381708,0.369267374381708,0.5,9.719052835584343,0.049512479732754855,0.049512479732754855,-7.503331289626658e-12,5.275582014974134e-05,0.04863935822316989,-7.503331289626658e-12,27925.027423185522,21130.842644887718,0.7566990830362893,0.6010703946966703,0.4193521550704657,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506332123145476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.97073332041,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7779614721237,260.7779614721237,-12.37203852787627,245.04632177361208,276.5096011706317,107160.9660741597,107270.96430483564,-109.9982306759523,0.0,nan,276.5096011706317,3.35960117063172,270.21694529123454,-2.9330547087654395,263.924289411821,-9.22571058817897,257.63163353242595,-15.518366467574026,251.33897765301694,-21.811022346983037,245.04632177361208,-28.1036782263879,1.0,1.0,25732.562594343566,25732.562594343566,276.06834618315014,2.918346183150163,276.06834618315014,276.06834618315014,86918.61561674385,86926.28076409004,-7.665147346197045,0.0,8648.866644398773,8648.866644398773,0.9210063986637614,3407.2274193266458,276.06834618315014,2.918346183150163,1.0,0.002,0.13889043695399722,0.0047590925848823695,0.00021426310199352375,0.0017857368955194073,0.10713155099676187,0.10713155099676187,0.0,-2.4870691443801274e-12,1.0,1.0000980231830257,0.048639358230673224,0.09218970664910163,0.0,9.026911048945877e-06,11.613436502539182,0.0,1599393.7792199557,266.0178010585664,5.275582765307263e-05,1.0,1286534.9441872863,2589.9446371476893,,,,,,,,,,,,,,,,,,,3.0,14242.120202768681,1586.6502364358416,0.369267374381708,6.175450102142607,2.689285825600674
1330.0,-29.85849782688038,4.912052066537308,35.047259339323716,30.616055346932285,5.1060479258258225,-26.362043251609247,-39.86695861732585,1.6095933504712947,-7.132432908777048,-7.132485802060946,40.094472910556185,35618.06296827034,15434.698671895372,15434.698671895372,51052.76164016571,86929.99392516128,86926.11124751346,15434.698671895372,102360.80991940883,102360.80991940883,102360.80991940883,130285.97826371124,125916.26752361345,4369.7107400977875,0.0,98844.79936404165,47533.16110007075,57012.93140441211,27925.168344302412,84938.09974871452,21130.92790160161,1586.6625276421628,0.0,0.875235436140204,2.6650340371150563,0.0014947306463915918,1.0,1.0,-7.083704000586749,326124.5000057979,1558610.661747823,4.77918911863449,1558610.661747823,4.77918911863449,0.7566983174843767,0.09218945326362893,3.3902791250881696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902791250881696,1.2842016473069764,1.284505921429936,2.639989702705743,5593.821389952904,14242.100206504445,6456.724605012189,0.0004769348457041516,29155.357336977686,2973.019057168114,19299.581928392003,1968.0096596077155,0.6619566244833631,0.6619566244833631,30632.036039658567,30484.863174865135,1.006038307066738,0.8,4345.310543690773,4324.433322199387,1.006038307066738,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1737.120002836594,2034.6934298245008,8.885223039681543,4.912052066537308,-0.7989543972403759,5.711006463777684,2.6891773321694314,3.5,0.7683363806198376,0.6,0.00023692407154208333,1.0001282389884445,0.0002368936925345838,198.80540865843034,0.0,6.060950068947351e-06,17.17673249539679,0.01329808606464314,8.005119268899984e-05,0.00015687287885308347,0.0005318428464680942,0.09218945324435975,0.09218945324435975,0.09218945324435975,0.09219851085357812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489188.8224275876,595.1786258509906,0.0,0.09218945324435975,0.09218945326362893,0.09218945326362893,0.36926578282811745,0.36926578282811745,0.5,9.719324561861395,0.049451721576190266,0.049451721576190266,-4.25757207267452e-11,5.2893283907451405e-05,0.04878180147420608,-4.25757207267452e-11,27925.168344302412,21130.92790160161,0.7566983174843767,0.6010584389243809,0.419341415379491,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506406190017416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.929947879,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7772003043744,260.7772003043744,-12.372799695625588,245.04512317127444,276.5092774374718,107164.25356703867,107273.82780967555,-109.57424263688891,0.0,nan,276.5092774374718,3.3592774374718033,270.21644658423656,-2.933553415763413,263.9236157309907,-9.226384269009259,257.630784877758,-15.519215122241974,251.3379540245147,-21.81204597548529,245.04512317127444,-28.104876828725537,1.0,1.0,25732.562594343566,25732.562594343566,276.06809247848275,2.9180924784827766,276.06809247848275,276.06809247848275,86918.43687415798,86926.11124751346,-7.674373355475836,0.0,8648.866644398773,8648.866644398773,0.9210062161460838,3407.2305207136105,276.06809247848275,2.9180924784827766,1.0,0.002,0.13888138364900243,0.004759088357129755,0.00021424903291866637,0.001785750966051248,0.10712451645933319,0.10712451645933319,0.0,-1.030085738928932e-12,1.0,1.0000983100324679,0.0487818015167818,0.09218945326362893,0.0,9.053305201033438e-06,11.647400711022758,0.0,1599393.503065141,266.01756709122293,5.289332648317213e-05,1.0,1286535.7405263663,2589.941429448111,,,,,,,,,,,,,,,,,,,3.0,14242.100206504445,1586.6625276421628,0.36926578282811745,6.175450102142607,2.6891773321694314
1331.0,-29.85973003233861,4.912179207823642,35.04725760142749,30.615653714071982,5.1057746171424245,-26.363179567393335,-39.86805930091066,1.6092241520285502,-7.132687374116642,-7.13274014789759,40.094468536741566,35617.49302257721,15434.743048140057,15434.743048140057,51052.23607071727,86929.738566833,86925.85856552809,15434.743048140057,102360.60161366814,102360.60161366814,102360.60161366814,130285.9166980212,125916.09710395797,4369.819594063223,0.0,98844.89569373534,47532.94250876787,57013.28131663052,27925.315084353068,84938.59640098359,21131.015852364326,1586.6755994268424,0.0,0.8752340418846595,2.6650086521892993,0.0014947306463915918,1.0,1.0,-7.084081719168523,326121.2082583329,1558610.472787604,4.779236778593589,1558610.472787604,4.779236778593589,0.7566974907367946,0.09218920681733296,3.3902864080721136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902864080721136,1.2842034356128829,1.2845076711447003,2.639991697619239,5593.825616935219,14242.08025389319,6456.714603682979,0.0004769323499013627,29155.32311912948,2973.0155679186555,19299.552033749704,1968.0066112025722,0.6619563760240689,0.6619563760240689,30632.088682540285,30484.863174865135,1.006040468234172,0.8,4345.3180113520375,4324.433322199387,1.006040468234172,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1737.0780172623004,2034.6934298245008,8.88546334405048,4.912179207823642,-0.7990737387237212,5.711252946547363,2.689069005605115,3.5,0.76830543017289,0.6,0.0002368936925345838,1.0001281090614342,0.0002368633481933586,198.8064252549516,0.0,6.039511000580148e-06,17.115974175644137,0.01330412557564372,8.004123353461285e-05,0.00015685245899997097,0.0005317747598202901,0.09218920677363862,0.09218920677363862,0.09218920677363862,0.09219824534765741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489187.4933353981,595.1790582691195,0.0,0.09218920677363862,0.09218920681733296,0.09218920681733296,0.3692641966338148,0.3692641966338148,0.5,9.719595710982002,0.04938582267891434,0.04938582267891434,8.753886504564434e-12,5.277378096479879e-05,0.04865842872908388,8.753886504564434e-12,27925.315084353068,21131.015852364326,0.7566974907367946,0.6010487367804689,0.419332253318996,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506480003971174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.86918955924,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.77644066583474,260.77644066583474,-12.373559334165236,245.043927176522,276.5089541551444,107167.53443442077,107276.88853819175,-109.35410377095951,0.0,nan,276.5089541551444,3.3589541551444313,270.21594875942486,-2.9340512405751156,263.9229433636944,-9.227056636305576,257.6299379679758,-15.520062032024157,251.33693257224712,-21.813067427752856,245.043927176522,-28.106072823477973,1.0,1.0,25732.562594343566,25732.562594343566,276.06780891702795,2.917808917027969,276.06780891702795,276.06780891702795,86918.2124224419,86925.85856552809,-7.646143086196389,0.0,8648.866644398773,8648.866644398773,0.9210057853966166,3407.2378401124743,276.06780891702795,2.917808917027969,1.0,0.002,0.13887235327839717,0.004759080438492584,0.0002142349903545943,0.0017857650055110943,0.10711749517729716,0.10711749517729716,0.0,-4.134311382825162e-12,1.0,1.0000980612302603,0.048658428720329994,0.09218920681733296,0.0,9.030366355467706e-06,11.617896879340375,0.0,1599393.202335442,266.01731262588333,5.2773772210912284e-05,1.0,1286536.6057165521,2589.937944418912,,,,,,,,,,,,,,,,,,,3.0,14242.08025389319,1586.6755994268424,0.3692641966338148,6.175450102142607,2.689069005605115
1332.0,-29.860957447278583,4.912306146923997,35.047255929638766,30.615261336229764,5.105493491669442,-26.364312353351142,-39.86915195183826,1.6088483977782475,-7.132925818479237,-7.132978701957857,40.09446696820812,35616.90214791863,15434.767309820943,15434.767309820943,51051.66945773957,86929.51652729002,86925.67962602885,15434.767309820943,102360.4469358498,102360.4469358498,102360.4469358498,130285.90656546512,125915.97800925028,4369.928556214851,0.0,98845.01765160702,47532.69446187025,57013.69243304086,27925.459629615325,84939.15206265618,21131.103390205873,1586.6881725499825,0.0,0.8752327243628816,2.664984840655774,0.0014947306463915918,1.0,1.0,-7.084206548829798,326118.12091109314,1558610.4050220486,4.779281815642988,1558610.4050220486,4.779281815642988,0.7566967086835719,0.09218895699547959,3.390292724886808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390292724886808,1.2842052544934726,1.2845094514858026,2.6399928773255463,5593.828116591323,14242.060285449614,6456.705304046084,0.000476930234752761,29155.3047694155,2973.0136967685703,19299.524236512694,1968.0037766732466,0.6619558392254669,0.6619558392254669,30632.134341736848,30484.863174865135,1.0060423426985825,0.8,4345.324488341944,4324.433322199387,1.0060423426985825,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1737.0360701440864,2034.6934298245008,8.88569188349706,4.912306146923997,-0.7991856445941563,5.711491791518153,2.6889607800040545,3.5,0.768274508572587,0.6,0.0002368633481933586,1.0001276122572842,0.00023683312538362873,198.8074379082914,0.0,6.032650005697624e-06,17.096530116147065,0.013310158225649418,8.00313481938472e-05,0.0001568319999995114,0.0005317063886277914,0.09218895699274993,0.09218895699274993,0.09218895699274993,0.09219801336824839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489186.1751901464,595.1794872614795,0.0,0.09218895699274993,0.09218895699547959,0.09218895699547959,0.369262610713259,0.369262610713259,0.5,9.719867404526761,0.049350089532993024,0.049350089532993024,-1.3812950783176348e-11,5.288347864507159e-05,0.04877215312808403,-1.3812950783176348e-11,27925.459629615325,21131.103390205873,0.7566967086835719,0.601038133981851,0.4193225536516479,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506553743115709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.84974549975,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7756820033614,260.7756820033614,-12.374317996638581,245.04273407164564,276.5086299350755,107170.7062817746,107279.91987649488,-109.21359472027193,0.0,nan,276.5086299350755,3.3586299350754985,270.21545076239255,-2.9345492376074276,263.92227158969234,-9.227728410307634,257.62909241702533,-15.520907582974644,251.3359132443372,-21.81408675566277,245.04273407164564,-28.107265928354337,1.0,1.0,25732.562594343566,25732.562594343566,276.06754967360956,2.917549673609585,276.06754967360956,276.06754967360956,86917.92132300197,86925.67962602885,-7.758303026887006,0.0,8648.866644398773,8648.866644398773,0.9210054117904789,3407.244188511242,276.06754967360956,2.917549673609585,1.0,0.002,0.13886330185117238,0.004759075424293908,0.0002142209222517498,0.0017857790787892598,0.1071104611258749,0.1071104611258749,0.0,1.041009292657158e-12,1.0,1.0000982902049749,0.04877215314189698,0.09218895699547959,0.0,9.051430455997871e-06,11.64500396071712,0.0,1599392.9208517517,266.01707418152074,5.2883492458022374e-05,1.0,1286537.4171880903,2589.934675777317,,,,,,,,,,,,,,,,,,,3.0,14242.060285449614,1586.6881725499825,0.369262610713259,6.175450102142607,2.6889607800040545
1333.0,-29.862184234148742,4.912432753670763,35.0472541146463,30.614905210118764,5.105234668603628,-26.36544234387153,-39.870244113821514,1.6084927782111735,-7.133176702825608,-7.1332293210591144,40.094459492810486,35616.29812863275,15434.807191488495,15434.807191488495,51051.10532012124,86929.30821807527,86925.39096565545,15434.807191488495,102360.19815714394,102360.19815714394,102360.19815714394,130285.7881476609,125915.75142456843,4370.036723092479,0.0,98845.15609268528,47532.43700961531,57014.1323145222,27925.58999051697,84939.72230503918,21131.179858874228,1586.700370529212,0.0,0.8752313627771368,2.6649598299361137,0.0014947306463915918,1.0,1.0,-7.084731063393917,326114.8774436167,1558610.082066868,4.779328359026927,1558610.082066868,4.779328359026927,0.7566959146091451,0.09218870525128216,3.3902977221201476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902977221201476,1.2842069790197232,1.284511137606188,2.639993223450687,5593.828849988962,14242.040371902573,6456.696751392169,0.0004769285144084388,29155.30262954952,2973.013478562967,19299.498672057794,1968.0011698243331,0.661955010972767,0.661955010972767,30632.170462724112,30484.863174865135,1.006043825587744,0.8,4345.329612288214,4324.433322199387,1.006043825587744,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1736.994180842866,2034.6934298245008,8.885929130746337,4.912432753670763,-0.7993033617422753,5.711736115413038,2.6888527053123674,3.5,0.7682436300892478,0.6,0.00023683312538362873,1.000127548235129,0.00023680292158890666,198.80845005253178,0.0,6.008519368787059e-06,17.028143891142523,0.013316166745018206,8.002146840449763e-05,0.00015681165697913112,0.0005316382034582342,0.09218870521606394,0.09218870521606394,0.09218870521606394,0.09219771344859856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489184.83548545046,595.1799229806337,0.0,0.09218870521606394,0.09218870525128216,0.09218870525128216,0.3692610295579573,0.3692610295579573,0.5,9.720137643176662,0.04927112422939217,0.04927112422939217,-5.4797055781818926e-11,5.2618233496559697e-05,0.04849825766518734,-5.4797055781818926e-11,27925.58999051697,21131.179858874228,0.7566959146091451,0.6010274572924117,0.4193126273797549,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450662719629145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.78135927474,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7749262240641,260.7749262240641,-12.375073775935903,245.0415436424354,276.5083088056919,107174.04013960373,107282.83868424607,-108.79854464231654,0.0,nan,276.5083088056919,3.3583088056919337,270.2149557730426,-2.935044226957359,263.9216027403795,-9.228397259620465,257.6282497077434,-15.52175029225657,251.33489667509141,-21.815103324908563,245.0415436424354,-28.108456357564563,1.0,1.0,25732.562594343566,25732.562594343566,276.0672656789939,2.9172656789939424,276.0672656789939,276.0672656789939,86917.79519021772,86925.39096565545,-7.595775437730481,0.0,8648.866644398773,8648.866644398773,0.9210051162303249,3407.2492107307485,276.0672656789939,2.9172656789939424,1.0,0.002,0.13885430128946014,0.004759068036805557,0.0002142069273373778,0.0017857930685904132,0.10710346366868889,0.10710346366868889,0.0,-4.07220914974693e-12,1.0,1.000097738095898,0.048498257719984394,0.09218870525128216,0.0,9.00055681487353e-06,11.579560790937323,0.0,1599392.6241443497,266.01682329717437,5.261828829361548e-05,1.0,1286538.2696992655,2589.9312418328223,,,,,,,,,,,,,,,,,,,3.0,14242.040371902573,1586.700370529212,0.3692610295579573,6.175450102142607,2.6888527053123674
1334.0,-29.863406491662143,4.912559182583155,35.047252474132364,30.614528897590958,5.104973111248503,-26.366568531354574,-39.87133194515479,1.608135150853085,-7.133412424180619,-7.133465318619911,40.0944608971194,35615.70839766939,15434.82853330369,15434.82853330369,51050.53693097308,86929.07197187452,86925.25903414257,15434.82853330369,102360.08756744626,102360.08756744626,102360.08756744626,130285.83301279499,125915.68710676765,4370.14590602734,0.0,98845.26844870074,47532.19477311105,57014.52630621076,27925.745445348726,84940.27175155948,21131.27539683418,1586.7134030884913,0.0,0.8752300478939861,2.664936271770922,0.0014947306463915918,1.0,1.0,-7.084681397311556,326111.8232308279,1558610.142737333,4.779373306051895,1558610.142737333,4.779373306051895,0.756695123436849,0.09218845905233077,3.3903039502279952,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3903039502279952,1.2842087128955326,1.284512833102662,2.639994508823885,5593.831573540529,14242.020430024031,6456.687370882698,0.0004769263517502044,29155.282210627007,2973.0113964123334,19299.470633087243,1967.9983106450463,0.6619545128619145,0.6619545128619145,30632.215480699957,30484.863174865135,1.0060456737291046,0.8,4345.335998317691,4324.433322199387,1.0060456737291046,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1736.9523340106284,2034.6934298245008,8.886155498386428,4.912559182583155,-0.7994141788581084,5.711973361441263,2.6887447419258486,3.5,0.7682127834073853,0.6,0.00023680292158890666,1.0001270785648906,0.00023677283283710465,198.8094584689109,0.0,6.00476961440082e-06,17.017517087211925,0.013322171514632606,8.001162891138504e-05,0.00015679129267752163,0.0005315701389259554,0.09218845903072888,0.09218845903072888,0.09218845903072888,0.09219751718320192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489183.5314851745,595.1803475140538,0.0,0.09218845903072888,0.09218845905233077,0.09218845905233077,0.36925944515677767,0.36925944515677767,0.5,9.720409386371362,0.04925975274210259,0.04925975274210259,7.202061169664375e-11,5.289443930678317e-05,0.04878392130837028,7.202061169664375e-11,27925.745445348726,21131.27539683418,0.756695123436849,0.6010168778396427,0.41930297211482015,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450670061259044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.77073247081,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.77417296692465,260.77417296692465,-12.375827033075325,245.04035615989764,276.5079897739516,107177.36467726497,107285.80014371857,-108.43546645357729,0.0,nan,276.5079897739516,3.3579897739516014,270.2144630511387,-2.9355369488612837,263.9209363283128,-9.229063671687186,257.62740960553106,-15.52259039446892,251.33388288271607,-21.81611711728391,245.04035615989764,-28.109643840102336,1.0,1.0,25732.562594343566,25732.562594343566,276.0670144272364,2.9170144272364382,276.0670144272364,276.0670144272364,86917.5276453147,86925.25903414257,-7.731388827873161,0.0,8648.866644398773,8648.866644398773,0.9210047478700683,3407.2554699791353,276.0670144272364,2.9170144272364382,1.0,0.002,0.13884524775849238,0.004759063477869968,0.0002141928571389328,0.0017858071419848463,0.1070964285694664,0.1070964285694664,0.0,-8.762209707802171e-13,1.0,1.0000983135377057,0.04878392123634967,0.09218845905233077,0.0,9.053530592427856e-06,11.647720850977617,0.0,1599392.346110194,266.01658757581936,5.289436728617147e-05,1.0,1286539.072471846,2589.9280082431906,,,,,,,,,,,,,,,,,,,3.0,14242.020430024031,1586.7134030884913,0.36925944515677767,6.175450102142607,2.6887447419258486
1335.0,-29.864625747979897,4.912685382159755,35.0472509139001,30.614147590845846,5.104700530714775,-26.36769312013643,-39.872419462166704,1.6077679028274314,-7.133652883022307,-7.1337058877373645,40.094459932197594,35615.12664408721,15434.856051817307,15434.856051817307,51049.98269590452,86928.85144876446,86925.08183689366,15434.856051817307,102359.93788871096,102359.93788871096,102359.93788871096,130285.8328798489,125915.57747982397,4370.255400024924,0.0,98845.39107936388,47531.95542835343,57014.92850112272,27925.894991137924,84940.82349226065,21131.366355863873,1586.7262681523414,0.0,0.8752287168137433,2.664912259620264,0.0014947306463915918,1.0,1.0,-7.084807545835702,326108.709875181,1558610.101049416,4.779418806832783,1558610.101049416,4.779418806832783,0.7566943284206202,0.09218821374221019,3.3903099869243087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3903099869243087,1.2842104915051502,1.2845145734911791,2.639995553182811,5593.833786411773,14242.000537990707,6456.6782204024,0.0004769243058718919,29155.266468431837,2973.009791155169,19299.443281689284,1967.9955215786517,0.6619539321510216,0.6619539321510216,30632.259115100187,30484.863174865135,1.0060474650706182,0.8,4345.342188079911,4324.433322199387,1.0060474650706182,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1736.9105475025522,2034.6934298245008,8.886385124444429,4.912685382159755,-0.7995271959353953,5.7122125780951505,2.6886369359038715,3.5,0.7681819816868204,0.6,0.00023677283283710465,1.0001267677766434,0.00023674282147598984,198.81046441814593,0.0,5.981928451762584e-06,16.952785232295163,0.013328153443084368,8.000179337930977e-05,0.00015677103945779488,0.0005315024207342669,0.092188213736248,0.092188213736248,0.092188213736248,0.09219729375957192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489182.2128525093,595.180776693472,0.0,0.092188213736248,0.09218821374221019,0.09218821374221019,0.3692578693618076,0.3692578693618076,0.5,9.720681786852545,0.04927520725675549,0.04927520725675549,2.8421709430404007e-11,5.3004715084625786e-05,0.0488983419016904,2.8421709430404007e-11,27925.894991137924,21131.366355863873,0.7566943284206202,0.601006448925656,0.4192933995669617,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506773758538132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.70600061589,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.77342104409917,260.77342104409917,-12.376578955900811,245.0391715064541,276.5076705817472,107180.55466678378,107288.79805189592,-108.24338511215775,0.0,nan,276.5076705817472,3.357670581747243,270.2139707666823,-2.936029233317697,263.92027095160745,-9.229729048392528,257.6265711365816,-15.52342886341836,251.33287132152228,-21.8171286784777,245.0391715064541,-28.11082849354588,1.0,1.0,25732.562594343566,25732.562594343566,276.06675337020346,2.9167533702034802,276.06675337020346,276.06675337020346,86917.27135789616,86925.08183689366,-7.810478997504106,0.0,8648.866644398773,8648.866644398773,0.9210043908304627,3407.2615368589304,276.06675337020346,2.9167533702034802,1.0,0.002,0.13883617303548826,0.00475905818993214,0.0002141787522559497,0.0017858212477351494,0.10708937612797485,0.10708937612797485,0.0,-8.900866155236997e-15,1.0,1.0000985439118035,0.04889834187326869,0.09218821374221019,0.0,9.074723798698028e-06,11.674994164968009,0.0,1599392.0622454782,266.01634711697767,5.3004686662916356e-05,1.0,1286539.890794588,2589.924712023143,,,,,,,,,,,,,,,,,,,3.0,14242.000537990707,1586.7262681523414,0.3692578693618076,6.175450102142607,2.6886369359038715
1336.0,-29.865847263098534,4.912811173148163,35.04724916084422,30.61380040543156,5.1044338012550785,-26.368819156665886,-39.873507188726194,1.6074056946853195,-7.133910600350532,-7.133963228181577,40.094451248385376,35614.51640199547,15434.905082919671,15434.905082919671,51049.42148491514,86928.67617838482,86924.76073400587,15434.905082919671,102359.66581692555,102359.66581692555,102359.66581692555,130285.69119838842,125915.32741359201,4370.363784796413,0.0,98845.55473202048,47531.68461118466,57015.41124537313,27926.025381462863,84941.43662683599,21131.44236592222,1586.7386317155956,0.0,0.8752273225773352,2.6648865800517814,0.0014947306463915918,1.0,1.0,-7.085454376423968,326105.3794979303,1558609.725886865,4.77946646659583,1558609.725886865,4.77946646659583,0.7566935171501044,0.09218796603969294,3.3903140327508763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3903140327508763,1.2842122464034458,1.2845162902620448,2.639995096017626,5593.832817733604,14241.980665339419,6456.670382573313,0.00047692296497789773,29155.279946683262,2973.011165554319,19299.419853893633,1967.9931326083458,0.6619528225826264,0.6619528225826264,30632.288359102873,30484.863174865135,1.0060486656374035,0.8,4345.346336490844,4324.433322199387,1.0060486656374035,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1736.8688151845204,2034.6934298245008,8.886626870135787,4.912811173148163,-0.7996483018761298,5.712459475024293,2.6885292714137847,3.5,0.7681512204039385,0.6,0.00023674282147598984,1.0001270039111667,0.000236712758029897,198.81147223999704,0.0,5.966572641055214e-06,16.909266864750474,0.013334120015725424,7.999195707010966e-05,0.0001567508644058802,0.0005314346552410855,0.09218796604935384,0.09218796604935384,0.09218796604935384,0.09219697684265811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489180.866869683,595.1812143954542,0.0,0.09218796604935384,0.09218796603969294,0.09218796603969294,0.3692562987902738,0.3692562987902738,0.5,9.720952115472485,0.04921578966980178,0.04921578966980178,4.035882739117369e-11,5.262783105308699e-05,0.04850885175761732,4.035882739117369e-11,27926.025381462863,21131.44236592222,0.7566935171501044,0.600995503633698,0.41928318870396397,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450684672558076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.66248224835,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7726705395493,260.7726705395493,-12.377329460450653,245.0379888307575,276.50735224834403,107183.71260736507,107291.75182332713,-108.03921596201448,0.0,nan,276.50735224834403,3.357352248344057,270.21347956481856,-2.9365204351814214,263.91960688129205,-9.230393118707923,257.6257341978014,-15.524265802198556,251.3318615142822,-21.818138485717782,245.0379888307575,-28.112011169242464,1.0,1.0,25732.562594343566,25732.562594343566,276.06645890317367,2.916458903173691,276.06645890317367,276.06645890317367,86917.18706238615,86924.76073400587,-7.573671619727975,0.0,8648.866644398773,8648.866644398773,0.9210041515403937,3407.2656029146306,276.06645890317367,2.916458903173691,1.0,0.002,0.13882717064099723,0.004759049638488727,0.000214164751608187,0.001785835250725684,0.1070823758040935,0.1070823758040935,0.0,2.3338709437270566e-12,1.0,1.0000977588725681,0.048508851717258494,0.09218796603969294,0.0,9.002398294995838e-06,11.581952399770493,0.0,1599391.7573069255,266.01608939964945,5.26277906942596e-05,1.0,1286540.766165451,2589.92118601894,,,,,,,,,,,,,,,,,,,3.0,14241.980665339419,1586.7386317155956,0.3692562987902738,6.175450102142607,2.6885292714137847
1337.0,-29.867062592467345,4.912936635087694,35.04724734137553,30.613403976336144,5.104152019180135,-26.369941131305904,-39.874590549711115,1.6070305578816435,-7.134160720458851,-7.13421319492966,40.09444582607975,35613.94051307111,15434.944568409492,15434.944568409492,51048.8850814806,86928.4502515794,86924.50319601299,15434.944568409492,102359.44776442248,102359.44776442248,102359.44776442248,130285.61103164511,125915.13924908896,4370.471782556149,0.0,98845.66952245083,47531.447939640864,57015.801758677735,27926.16326722263,84941.96502590037,21131.524290217298,1586.7511700485977,0.0,0.875225956600711,2.664861633721223,0.0014947306463915918,1.0,1.0,-7.085862405276146,326102.14457230957,1558609.4916294653,4.779513160435107,1558609.4916294653,4.779513160435107,0.7566927145706297,0.09218771812934475,3.3903206482118735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3903206482118735,1.284214061842427,1.2845180675209302,2.63999651533785,5593.835825102846,14241.960706794942,6456.660878668825,0.0004769207381364168,29155.256914883295,2973.008816964335,19299.391446087116,1967.9902358182578,0.6619523711428893,0.6619523711428893,30632.33617689613,30484.863174865135,1.0060506287227238,0.8,4345.353119688701,4324.433322199387,1.0060506287227238,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1736.8271159504177,2034.6934298245008,8.886862962156863,4.912936635087694,-0.7997660386390519,5.712702673726746,2.688421693998887,3.5,0.768120483999682,0.6,0.000236712758029897,1.0001263619835061,0.00023668285031546926,198.81247496716978,0.0,5.97695797832657e-06,16.9386989105775,0.01334009697370375,7.998216135009185e-05,0.00015673059667980515,0.0005313669781301107,0.09218771813790773,0.09218771813790773,0.09218771813790773,0.09219669841213361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489179.54108873237,595.1816456815566,0.0,0.09218771813790773,0.09218771812934475,0.09218771812934475,0.3692547225058533,0.3692547225058533,0.5,9.721221527445193,0.04913395415309196,0.04913395415309196,-1.2732925824820995e-11,5.247447080591883e-05,0.04835078965351158,-1.2732925824820995e-11,27926.16326722263,21131.524290217298,0.7566927145706297,0.6009854500765888,0.4192738006733393,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506919828504996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.69191429418,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.77192038933157,260.77192038933157,-12.378079610668408,245.03680870482236,276.50703207384345,107186.81012734438,107294.79833522506,-107.9882078807117,0.0,nan,276.50703207384345,3.3570320738434702,270.2129874000326,-2.9370125999673746,263.91894272622056,-9.231057273779413,257.6248980524376,-15.525101947562405,251.33085337863272,-21.819146621367253,245.03680870482236,-28.113191295177614,1.0,1.0,25732.562594343566,25732.562594343566,276.0661791593457,2.916179159345745,276.0661791593457,276.0661791593457,86916.95356592031,86924.50319601299,-7.549630092675216,0.0,8648.866644398773,8648.866644398773,0.9210037602691831,3407.272251452933,276.0661791593457,2.916179159345745,1.0,0.002,0.13881819762246614,0.004759042263961838,0.00021415079952747786,0.0017858492023139245,0.10707539976373893,0.10707539976373893,0.0,1.841402464536346e-12,1.0,1.0000974401773268,0.04835078966624451,0.09218771812934475,0.0,8.973022803637114e-06,11.544167262260157,0.0,1599391.4616567208,266.0158392795411,5.247448353884465e-05,1.0,1286541.6164529147,2589.9177610576794,,,,,,,,,,,,,,,,,,,3.0,14241.960706794942,1586.7511700485977,0.3692547225058533,6.175450102142607,2.688421693998887
1338.0,-29.868274041334022,4.9130619812485525,35.04724556396136,30.613066674582683,5.1038939507478425,-26.371057242125104,-39.8756692308001,1.6066771515022262,-7.134390394631794,-7.134442974625757,40.094443400519665,35613.33347273999,15434.95846196041,15434.95846196041,51048.291934700406,86928.2745110238,86924.3300963745,15434.95846196041,102359.28855833491,102359.28855833491,102359.28855833491,130285.58617035861,125915.00640207507,4370.57976828354,0.0,98845.83159047764,47531.17775513841,57016.28203926581,27926.297612023704,84942.57965128952,21131.60512006164,1586.763043658751,0.0,0.8752246910100124,2.6648386990110096,0.0014947306463915918,1.0,1.0,-7.085982976568005,326099.17091876955,1558609.386839511,4.779556422815183,1558609.386839511,4.779556422815183,0.7566919687543328,0.09218746471457186,3.3903245122924757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3903245122924757,1.2842157753966799,1.2845197430708661,2.639996001641735,5593.83473664242,14241.940831454483,6456.653088799171,0.00047691942344854225,29155.271488639857,2973.01030307392,19299.368161645423,1967.9878614659874,0.6619512416190425,0.6619512416190425,30632.36410718705,30484.863174865135,1.0060517753578426,0.8,4345.357081742919,4324.433322199387,1.0060517753578426,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1736.785458838793,2034.6934298245008,8.887084114741581,4.9130619812485525,-0.7998742037214539,5.712936184970006,2.688314226972559,3.5,0.7680897791350169,0.6,0.00023668285031546926,1.0001259597402057,0.00023665304155983551,198.81347450153575,0.0,5.94602672598913e-06,16.851039741453196,0.01334604300042974,7.997240904733711e-05,0.00015671044126813215,0.0005312992503635188,0.09218746472737728,0.09218746472737728,0.09218746472737728,0.09219646151720018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489178.22740980657,595.1820731753402,0.0,0.09218746472737728,0.09218746471457186,0.09218746471457186,0.36925314512067214,0.36925314512067214,0.5,9.721491436408742,0.04908296542680546,0.04908296542680546,-1.318767317570746e-11,5.257999396235391e-05,0.04845999805775136,-1.318767317570746e-11,27926.297612023704,21131.60512006164,0.7566919687543328,0.6009741185665232,0.4192636204238394,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450699256193398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.60425512505,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.77117303758337,260.77117303758337,-12.37882696241661,245.03563155090134,276.50671452426525,107190.05736846612,107297.6427218756,-107.58535340947485,0.0,nan,276.50671452426525,3.3567145242652714,270.2124979295947,-2.937502070405287,263.91828133491066,-9.231718665089318,257.62406474025016,-15.525935259749815,251.32984814557807,-21.82015185442191,245.03563155090134,-28.114368449098635,1.0,1.0,25732.562594343566,25732.562594343566,276.0659293655084,2.9159293655084184,276.0659293655084,276.0659293655084,86916.75645089801,86924.3300963745,-7.573645476484671,0.0,8648.866644398773,8648.866644398773,0.92100353172808,3407.276134853938,276.0659293655084,2.9159293655084184,1.0,0.002,0.13880920437764876,0.004759038549963229,0.00021413682511400273,0.0017858631774563037,0.10706841255700136,0.10706841255700136,0.0,2.5703063809279225e-12,1.0,1.0000976600577716,0.04845999807093904,0.09218746471457186,0.0,8.993248769688013e-06,11.570195838602032,0.0,1599391.1905212482,266.0156096053682,5.2580007150027086e-05,1.0,1286542.3980708383,2589.914612703422,,,,,,,,,,,,,,,,,,,3.0,14241.940831454483,1586.763043658751,0.36925314512067214,6.175450102142607,2.688314226972559
