time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1339.0,-29.869484250330633,4.913186985820879,35.04724373981127,30.61269399421292,5.103624545203814,-26.372173370778256,-39.87674784203989,1.6063136654957173,-7.134641272472265,-7.134693714048631,40.094438497302654,35612.749763201115,15434.999453104676,15434.999453104676,51047.74921630579,86928.06301381903,86924.07654644482,15434.999453104676,102359.0759995495,102359.0759995495,102359.0759995495,130285.5157131094,125914.82793094261,4370.687782166782,0.0,98845.95994908914,47530.933574305316,57016.69597198203,27926.4397135599,84943.13568554193,21131.689979666062,1586.77580846607,0.0,0.8752233187081876,2.664813675729584,0.0014947306463915918,1.0,1.0,-7.086376362856242,326095.92604283313,1558609.1750079098,4.779603333048645,1558609.1750079098,4.779603333048645,0.756691157068812,0.09218721879283708,3.390330176954916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390330176954916,1.2842175358635055,1.284521465671466,2.6399967935925,5593.836414691059,14241.920993342439,6456.6441798577525,0.00047691749989780006,29155.2606353725,2973.009196348651,19299.341532223338,1967.985146020643,0.6619505746694815,0.6619505746694815,30632.405052405786,30484.863174865135,1.0060534563012697,0.8,4345.362890031029,4324.433322199387,1.0060534563012697,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1736.7438685782377,2034.6934298245008,8.887320538370655,4.913186985820879,-0.7999923889137053,5.713179374734584,2.688206934122898,3.5,0.7680591240351137,0.6,0.00023665304155983551,1.0001258320646844,0.00023662326676562602,198.81447302175457,0.0,5.9263822781126994e-06,16.79536737617139,0.013351969382707853,7.996265847525592e-05,0.0001566903830845796,0.0005312321342102763,0.09218721880363015,0.09218721880363015,0.09218721880363015,0.09219619289127273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489176.9050278468,595.1825033797164,0.0,0.09218721880363015,0.09218721879283708,0.09218721879283708,0.36925157229401595,0.36925157229401595,0.5,9.721760664687045,0.04902128951505347,0.04902128951505347,-2.2737367544323206e-11,5.244157637207536e-05,0.04831735119239511,-2.2737367544323206e-11,27926.4397135599,21131.689979666062,0.756691157068812,0.6009637954181926,0.41925400417332037,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45070650638205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.54858275977,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.77042705755457,260.77042705755457,-12.379572942445407,245.03445693972625,276.50639717538354,107193.22031274738,107300.60819900532,-107.38788625795681,0.0,nan,276.50639717538354,3.356397175383563,270.2120091282532,-2.937990871746763,263.9176210811143,-9.232378918885672,257.6232330339901,-15.526766966009859,251.3288449868601,-21.821155013139872,245.03445693972625,-28.115543060273723,1.0,1.0,25732.562594343566,25732.562594343566,276.0656493101138,2.9156493101138494,276.0656493101138,276.0656493101138,86916.57938806171,86924.07654644482,-7.49715838310658,0.0,8648.866644398773,8648.866644398773,0.9210031966912848,3407.281827839691,276.0656493101138,2.9156493101138494,1.0,0.002,0.13880023764804722,0.004759031013468498,0.0002141228824243155,0.0017858771202175236,0.10706144121215774,0.10706144121215774,0.0,2.641839004502433e-12,1.0,1.0000973724253535,0.048317351215132476,0.09218721879283708,0.0,8.966734482673293e-06,11.536091732050503,0.0,1599390.8939953698,266.0153587275277,5.2441599109442905e-05,1.0,1286543.250984186,2589.9111771778335,,,,,,,,,,,,,,,,,,,3.0,14241.920993342439,1586.77580846607,0.36925157229401595,6.175450102142607,2.688206934122898
1340.0,-29.87069153970333,4.913311679415551,35.047241822677115,30.61228775130587,5.103343384324606,-26.373288047303586,-39.8778262437321,1.605939891793588,-7.1348893323843185,-7.134941584055218,40.09443216626815,35612.19346024103,15435.036770923592,15435.036770923592,51047.23023116463,86927.8200571672,86923.8103571547,15435.036770923592,102358.84712807828,102358.84712807828,102358.84712807828,130285.41973749442,125914.62462057528,4370.795116919144,0.0,98846.05771545708,47530.717269876695,57017.04493953376,27926.572609416133,84943.61754894989,21131.768457979382,1586.7880599210207,0.0,0.8752219678486098,2.664788939680433,0.0014947306463915918,1.0,1.0,-7.086819899121963,326092.71832583303,1558608.9014906103,4.779649510398581,1558608.9014906103,4.779649510398581,0.7566903663235167,0.09218696917755555,3.39033751051049,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39033751051049,1.284219344349961,1.2845232363465704,2.6399987863651067,5593.840637137086,14241.901139687496,6456.634221035257,0.00047691501245841143,29155.226407111786,2973.005706037412,19299.311764636455,1967.9821105715464,0.6619503307965671,0.6619503307965671,30632.458060669767,30484.863174865135,1.006055632475432,0.8,4345.37040952363,4324.433322199387,1.006055632475432,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1736.702318691216,2034.6934298245008,8.887554651597107,4.913311679415551,-0.8001093197722504,5.713420999187801,2.6880997471376302,3.5,0.7680284991821801,0.6,0.00023662326676562602,1.0001255297185891,0.00023659356724171018,198.81546914184824,0.0,5.919660020092763e-06,16.77631649694289,0.013357889042727946,7.995291089617027e-05,0.00015667035586945573,0.0005311653842892431,0.09218696917712306,0.09218696917712306,0.09218696917712306,0.09219590662123711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489175.581050266,595.1829340328087,0.0,0.09218696917712306,0.09218696917755555,0.09218696917755555,0.3692499993086976,0.3692499993086976,0.5,9.722028791815013,0.04893176923411602,0.04893176923411602,-1.5859313862165436e-11,5.225167092248739e-05,0.048121684933278175,-1.5859313862165436e-11,27926.572609416133,21131.768457979382,0.7566903663235167,0.6009542765440615,0.41924507676776346,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507137492194755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.529531880544,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7696813966018,260.7696813966018,-12.380318603398166,245.03328480641184,276.5060779867924,107196.31529137977,107303.65724539629,-107.34195401654473,0.0,nan,276.5060779867924,3.3560779867923998,270.21151935071714,-2.9384806492828375,263.91696071463497,-9.23303928536501,257.6224020785649,-15.527597921435074,251.32784344248984,-21.82215655751014,245.03328480641184,-28.116715193588135,1.0,1.0,25732.562594343566,25732.562594343566,276.0653706627463,2.9153706627463407,276.0653706627463,276.0653706627463,86916.32605189108,86923.8103571547,-7.484305263613351,0.0,8648.866644398773,8648.866644398773,0.9210027629472588,3407.2891980630425,276.0653706627463,2.9153706627463407,1.0,0.002,0.13879130727101274,0.0047590238325954685,0.00021410899708755533,0.00178589100464133,0.10705449854377766,0.10705449854377766,0.0,1.7288852641184072e-12,1.0,1.0000969779605158,0.04812168494913749,0.09218696917755555,0.0,8.930380991101143e-06,11.489328922483017,0.0,1599390.6007243695,266.01511066761566,5.2251686781801254e-05,1.0,1286544.0941357138,2589.9077809792775,,,,,,,,,,,,,,,,,,,3.0,14241.901139687496,1586.7880599210207,0.3692499993086976,6.175450102142607,2.6880997471376302
1341.0,-29.8718947751059,4.913436283079728,35.04723995521545,30.611939553078287,5.103091946325593,-26.3743961029651,-39.878896123822756,1.6055932740381476,-7.135116120652185,-7.135168496259642,40.09442976511,35611.59704069729,15435.047562168354,15435.047562168354,51046.64460286565,86927.61241222973,86923.64366564604,15435.047562168354,102358.6912278144,102358.6912278144,102358.6912278144,130285.39637146248,125914.49383854204,4370.90253292045,0.0,98846.19117171085,47530.46095812311,57017.47801509748,27926.705143648083,84944.18315874555,21131.848182066522,1586.799778682369,0.0,0.875220718038499,2.6647662914194705,0.0014947306463915918,1.0,1.0,-7.086918804803133,326089.7818489844,1558608.797755168,4.779692233585461,1558608.797755168,4.779692233585461,0.7566896299928512,0.09218671489880452,3.3903424625006147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3903424625006147,1.2842210257577504,1.284524880009502,2.6399991858879233,5593.841483677993,14241.881304182052,6456.62565408992,0.0004769132728997159,29155.22318615709,2973.00537759144,19299.286157463543,1967.9794993666078,0.661949525621428,0.661949525621428,30632.493854535645,30484.863174865135,1.00605710193903,0.8,4345.375487066062,4324.433322199387,1.00605710193903,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1736.6608125386167,2034.6934298245008,8.887773277733897,4.913436283079728,-0.8002162969382027,5.71365258001793,2.687992674681724,3.5,0.7679979070519212,0.6,0.00023659356724171018,1.0001251094091608,0.00023656397086308675,198.81646192580536,0.0,5.904724780617092e-06,16.73399002826884,0.013363793767508562,7.994324142859431e-05,0.00015665032581311587,0.0005310982513687629,0.09218671490113453,0.09218671490113453,0.09218671490113453,0.09219567226598377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489174.2732064258,595.1833596271466,0.0,0.09218671490113453,0.09218671489880452,0.09218671489880452,0.3692484244723696,0.3692484244723696,0.5,9.722297516032572,0.04887811115986551,0.04887811115986551,5.468336894409731e-11,5.2375607481280895e-05,0.04824969145653313,5.468336894409731e-11,27926.705143648083,21131.848182066522,0.7566896299928512,0.6009433807547312,0.4192352638690463,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507209746523586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.48720541187,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.76893906733335,260.76893906733335,-12.381060932666628,245.0321156708784,276.50576246378597,107199.63049794197,107306.49283823751,-106.86234029554407,0.0,nan,276.50576246378597,3.355762463785993,270.21103310521113,-2.938966894788848,263.9163037466175,-9.233696253382504,257.62157438804456,-15.528425611955413,251.3268450294628,-21.82315497053719,245.0321156708784,-28.11788432912158,1.0,1.0,25732.562594343566,25732.562594343566,276.065124477322,2.915124477322024,276.065124477322,276.065124477322,86916.10523429401,86923.64366564604,-7.538431352033513,0.0,8648.866644398773,8648.866644398773,0.9210024700609218,3407.294174813118,276.065124477322,2.915124477322024,1.0,0.002,0.13878235317852472,0.004759020461548778,0.00021409508437153756,0.0017859049170884445,0.10704754218576878,0.10704754218576878,0.0,1.4599818749794213e-12,1.0,1.0000972357214977,0.04824969140184976,0.09218671489880452,0.0,8.954095499702175e-06,11.519845594781485,0.0,1599390.33302121,266.0148838793478,5.237555279791195e-05,1.0,1286544.8659961969,2589.9046719454254,,,,,,,,,,,,,,,,,,,3.0,14241.881304182052,1586.799778682369,0.3692484244723696,6.175450102142607,2.687992674681724
1342.0,-29.87306732931227,4.913560644928046,35.04723816724403,30.611566453613364,5.102824090944112,-26.375478187488667,-39.87994323307646,1.6052349488668542,-7.1353568580858,-7.135409323620959,40.094428323622104,35611.04367023568,15435.076579514249,15435.076579514249,51046.12024974993,86927.40206050847,86923.45924329727,15435.076579514249,102358.53582281152,102358.53582281152,102358.53582281152,130285.38997127657,125914.37930241364,4371.010668862937,0.0,98846.30943813836,47530.22890311459,57017.867261137515,27926.854148465056,84944.72140960257,21131.938697153826,1586.812630483814,0.0,0.8752193872822298,2.664742254974512,0.0014947306463915918,1.0,1.0,-7.087066579545024,326086.6653176618,1558608.7354792303,4.779737723898921,1558608.7354792303,4.779737723898921,0.756688833794597,0.0921864701054064,3.390348428318862,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390348428318862,1.2842227616780646,1.2845265783302233,2.64000026279613,5593.843765517257,14241.861509648163,6456.616515499055,0.00047691121912472466,29155.206766506974,2973.0037032530963,19299.258841603893,1967.9767139241121,0.6619489615067511,0.6619489615067511,30632.53697651772,30484.863174865135,1.0060588722480424,0.8,4345.381604139154,4324.433322199387,1.0060588722480424,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1736.6193757714148,2034.6934298245008,8.88800205436952,4.913560644928046,-0.8003298973494406,5.713890542277486,2.687885782919443,3.5,0.7679673665484124,0.6,0.00023656397086308675,1.0001219202463676,0.0002365351324414649,198.81742940325,0.0,5.8842472837266594e-06,16.675956802081352,0.013369678014792288,7.993377880833852e-05,0.00015663019205474824,0.0005310309254600972,0.09218647010133964,0.09218647010133964,0.09218647010133964,0.09219544717467683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489172.96716696693,595.1837846809315,0.0,0.09218647010133964,0.0921864701054064,0.0921864701054064,0.36924685458367823,0.36924685458367823,0.5,9.722566828880225,0.04885887058770777,0.04885887058770777,6.713207767461427e-11,5.2465535134160746e-05,0.048342744075910105,6.713207767461427e-11,27926.854148465056,21131.938697153826,0.756688833794597,0.6009334000120627,0.41922609291423296,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507281758912267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.42917218568,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.76820076069373,260.76820076069373,-12.381799239306247,245.0309541383024,276.5054473830821,107202.88308818966,107309.16634865316,-106.2832604635162,0.0,nan,276.5054473830821,3.3554473830821507,270.2105487341354,-2.939451265864591,263.91565008516625,-9.234349914833729,257.6207514362152,-15.52924856378479,251.3258527872611,-21.824147212738865,245.0309541383024,-28.119045861697572,1.0,1.0,25732.562594343566,25732.562594343566,276.0648623266641,2.9148623266641494,276.0648623266641,276.0648623266641,86915.87670551303,86923.45924329727,-7.58253778424114,0.0,8648.866644398773,8648.866644398773,0.9210021172112344,3407.3001704604562,276.0648623266641,2.9148623266641494,1.0,0.002,0.13877338185671784,0.004759014695017409,0.00021408113898694625,0.00178591886147639,0.10704056949347313,0.10704056949347313,0.0,4.633364004968943e-13,1.0,1.0000974230379598,0.04834274400877803,0.0921864701054064,0.0,8.971323078894142e-06,11.542016997591027,0.0,1599390.0487928276,266.0146431419142,5.246546800208307e-05,1.0,1286545.685189365,2589.901372262713,,,,,,,,,,,,,,,,,,,3.0,14241.861509648163,1586.812630483814,0.36924685458367823,6.175450102142607,2.687885782919443
1343.0,-29.874267237403696,4.91368487286267,35.04723645212679,30.61125384354966,5.102582422711693,-26.376582271389335,-39.881008363421984,1.6048974565946006,-7.135587171872658,-7.13563977113417,40.094426849679,35610.423202267346,15435.09264934963,15435.09264934963,51045.515851616976,86927.2342292446,86923.29589550578,15435.09264934963,102358.3885448554,102358.3885448554,102358.3885448554,130285.38212943137,125914.2631876472,4371.118941784172,0.0,98846.47829594424,47529.95157466606,57018.363023642414,27926.99358457596,84945.35660821837,21132.02311458512,1586.8247660665425,0.0,0.8752181142366982,2.664719254053914,0.0014947306463915918,1.0,1.0,-7.087158616011607,326083.6831321619,1558608.6718011175,4.7797812415207925,1558608.6718011175,4.7797812415207925,0.7566880785283063,0.09218622155309573,3.3903514948558993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3903514948558993,1.2842243986639437,1.2845281786664418,2.639999285469959,5593.841694680377,14241.842289653057,6456.609399948325,0.00047691017278440043,29155.230201329177,2973.006092939911,19299.237572746588,1967.9745451042495,0.6619476999316144,0.6619476999316144,30632.5591419801,30484.863174865135,1.0060597822184654,0.8,4345.384748423042,4324.433322199387,1.0060597822184654,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1736.5779905726743,2034.6934298245008,8.888223122221868,4.91368487286267,-0.8004385709687094,5.7141234438313795,2.687779025882152,3.5,0.7679368645377577,0.6,0.0002365351324414649,1.0001247658472212,0.000236505624616837,198.818419459039,0.0,5.7335808549033325e-06,16.248968142796045,0.013375411595647192,7.992415439563014e-05,0.00015661097804583476,0.0005309662635285403,0.09218622154205298,0.09218622154205298,0.09218622154205298,0.09219522236434494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489171.65754092595,595.1842109001532,0.0,0.09218622154205298,0.09218622155309573,0.09218622155309573,0.3692452896143915,0.3692452896143915,0.5,9.722836852873462,0.0488673750148223,0.0488673750148223,-2.6716406864579767e-12,5.259926149392413e-05,0.048481155122544806,-2.6716406864579767e-12,27926.99358457596,21132.02311458512,0.7566880785283063,0.6009217912527826,0.41921565373500447,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507351935719663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.0021835264,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7674656392299,260.7674656392299,-12.38253436077008,245.0297943396347,276.5051369388235,107206.14787449801,107311.97261121674,-105.82473671871693,0.0,nan,276.5051369388235,3.3551369388235344,270.21006841899515,-2.939931581004828,263.91499989914735,-9.23500010085263,257.6199313793062,-15.530068620693783,251.32486285947238,-21.825137140527602,245.0297943396347,-28.120205660365286,1.0,1.0,25732.562594343566,25732.562594343566,276.06461299253857,2.9146129925385935,276.06461299253857,276.06461299253857,86915.73963558086,86923.29589550578,-7.556259924924234,0.0,8648.866644398773,8648.866644398773,0.9210019358400685,3407.3032523301786,276.06461299253857,2.9146129925385935,1.0,0.002,0.1387643848882332,0.004759010871823921,0.000214067158603643,0.001785932840996557,0.10703357930182149,0.10703357930182149,0.0,-3.9979998478489875e-13,1.0,1.0000977017596933,0.048481155125216446,0.09218622155309573,0.0,8.996968352659934e-06,11.575017866484297,0.0,1599389.7769378803,266.0144128281273,5.259926416556482e-05,1.0,1286546.469073904,2589.8982148077193,,,,,,,,,,,,,,,,,,,3.0,14241.842289653057,1586.8247660665425,0.3692452896143915,6.175450102142607,2.687779025882152
1344.0,-29.87546376475537,4.913808739824098,35.047234739609024,30.610900127235823,5.102313937255733,-26.377685994552433,-39.88207373823968,1.6045361669085076,-7.1358388225818885,-7.135891341009884,40.09442349455326,35609.83107436161,15435.135966970112,15435.135966970112,51044.96704133172,86927.05501772629,86923.06036375646,15435.135966970112,102358.19633072658,102358.19633072658,102358.19633072658,130285.33922492091,125914.11177168752,4371.227453233401,0.0,98846.63057603664,47529.6901050671,57018.822745521706,27927.14289419433,84945.96563971604,21132.113080664923,1586.8378954311816,0.0,0.8752167312613852,2.66469414804729,0.0014947306463915918,1.0,1.0,-7.087493521232261,326080.4276323688,1558608.5268515742,4.779828517057725,1558608.5268515742,4.779828517057725,0.7566872544293817,0.09218598171590768,3.390356014156376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390356014156376,1.2842261482666777,1.284529890786347,2.6399992078749883,5593.841530265945,14241.822482583315,6456.601259293551,0.00047690865889732793,29155.236253450712,2973.0067100845563,19299.213239784694,1967.9720638326744,0.6619467279226903,0.6619467279226903,30632.591808261674,30484.863174865135,1.0060611232848595,0.8,4345.38938230169,4324.433322199387,1.0060611232848595,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1736.5366694073589,2034.6934298245008,8.888459563734857,4.913808739824098,-0.8005573568920115,5.71436609671611,2.6876724357173103,3.5,0.7679064102049458,0.6,0.000236505624616837,1.0001244155182532,0.000236476203307448,198.819406733994,0.0,5.866699054190619e-06,16.626225119576215,0.013381278294701383,7.991452884554819e-05,0.00015659109577128883,0.0005308995633115262,0.09218598169511986,0.09218598169511986,0.09218598169511986,0.09219497086747128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489170.34050677076,595.1846394377955,0.0,0.09218598169511986,0.09218598171590768,0.09218598171590768,0.3692437300613442,0.3692437300613442,0.5,9.723106525995167,0.04886521556659318,0.04886521556659318,1.0874146028072573e-10,5.2518427992254146e-05,0.04839781977761959,1.0874146028072573e-10,27927.14289419433,21132.113080664923,0.7566872544293817,0.600911022164729,0.41920567747024845,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507423750314792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.37944050317,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7667309932336,260.7667309932336,-12.383269006766398,245.02863629976338,276.50482568670293,107209.17098445512,107314.92727539825,-105.75629094312445,0.0,nan,276.50482568670293,3.3548256867029522,270.2095878093223,-2.940412190677705,263.91434993192615,-9.235650068073824,257.6191120545352,-15.53088794546477,251.32387417715154,-21.82612582284844,245.02863629976338,-28.1213637002366,1.0,1.0,25732.562594343566,25732.562594343566,276.06433418999075,2.914334189990768,276.06433418999075,276.06433418999075,86915.59517875731,86923.06036375646,-7.465184999149642,0.0,8648.866644398773,8648.866644398773,0.9210016685446535,3407.307794227158,276.06433418999075,2.914334189990768,1.0,0.002,0.13875540342515197,0.004759003244629757,0.00021405319289143185,0.0017859468059460972,0.10702659644571592,0.10702659644571592,0.0,-1.162471160998102e-12,1.0,1.0000975336424027,0.04839781966887813,0.09218598171590768,0.0,8.98146194727044e-06,11.555075841107259,0.0,1599389.479575986,266.0141611774181,5.2518319250793866e-05,1.0,1286547.324805954,2589.894767960315,,,,,,,,,,,,,,,,,,,3.0,14241.822482583315,1586.8378954311816,0.3692437300613442,6.175450102142607,2.6876724357173103
1345.0,-29.876655735268837,4.913932448372733,35.04723305491312,30.610517144110077,5.102038453222477,-26.37878631643036,-39.88313855426384,1.6041690343702921,-7.13607122815057,-7.136123803107003,40.09442087219809,35609.2708056555,15435.15497593822,15435.15497593822,51044.425781593716,86926.84150085476,86922.87620682557,15435.15497593822,102358.03118276379,102358.03118276379,102358.03118276379,130285.30962785459,125913.97393139552,4371.3356964590685,0.0,98846.75033400353,47529.462000308,57019.2092596617,27927.2784450908,84946.48770475251,21132.194578217808,1586.8498924434446,0.0,0.8752154514627825,2.664670947390341,0.0014947306463915918,1.0,1.0,-7.087667231230739,326077.41942113114,1558608.413559519,4.779872265692111,1558608.413559519,4.779872265692111,0.7566864998953213,0.09218573400400144,3.3903621600887464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3903621600887464,1.2842279250055084,1.2845316301597742,2.6400003411187343,5593.843931473458,14241.802703244122,6456.592077962362,0.00047690657980439317,29155.218724897553,2973.004922669572,19299.185796171358,1967.9692653629281,0.6619461846016101,0.6619461846016101,30632.63623210451,30484.863174865135,1.006062947041302,0.8,4345.39568405037,4324.433322199387,1.006062947041302,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1736.4953856378136,2034.6934298245008,8.888681826395349,4.913932448372733,-0.8006671119128077,5.71459956028554,2.6875659437054455,3.5,0.7678759839158416,0.6,0.000236476203307448,1.000123942878435,0.00023644689739838742,198.82039025761048,0.0,5.849527278060305e-06,16.577560306022903,0.013387127821979443,7.990490941493026e-05,0.00015657129389251773,0.0005308333901693264,0.09218573401413281,0.09218573401413281,0.09218573401413281,0.09219473035943888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489169.02594602265,595.1850672059485,0.0,0.09218573401413281,0.09218573400400144,0.09218573400400144,0.36924217167312623,0.36924217167312623,0.5,9.72337642147019,0.04886826977809733,0.04886826977809733,-1.3244516594568267e-11,5.257495644173105e-05,0.04845657187627239,-1.3244516594568267e-11,27927.2784450908,21132.194578217808,0.7566864998953213,0.6009009573063011,0.419196505562681,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507495363248077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.330775689625,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7659965142797,260.7659965142797,-12.384003485720257,245.02748042238238,276.5045126061749,107212.18793041074,107317.9201750217,-105.73224461095795,0.0,nan,276.5045126061749,3.3545126061749215,270.2091061694226,-2.9408938305773518,263.9136997326595,-9.236300267340482,257.6182932958994,-15.5317067041006,251.32288685913954,-21.827113140860433,245.02748042238238,-28.122519577617595,1.0,1.0,25732.562594343566,25732.562594343566,276.0640804352852,2.9140804352852,276.0640804352852,276.0640804352852,86915.31289556398,86922.87620682557,-7.56331126159057,0.0,8648.866644398773,8648.866644398773,0.9210013050412876,3407.31397088919,276.0640804352852,2.9140804352852,1.0,0.002,0.1387464111055312,0.004758999057300607,0.00021403921882358885,0.0017859607838459368,0.10701960941179442,0.10701960941179442,0.0,2.669525624859892e-12,1.0,1.000097651848114,0.04845657188951691,0.09218573400400144,0.0,8.992324186143026e-06,11.569057736018646,0.0,1599389.20513975,266.0139287718494,5.257496968624764e-05,1.0,1286548.1155412868,2589.8915829224884,,,,,,,,,,,,,,,,,,,3.0,14241.802703244122,1586.8498924434446,0.36924217167312623,6.175450102142607,2.6875659437054455
1346.0,-29.877847046500523,4.914055877745932,35.047231206513814,30.610166361462348,5.101785968024439,-26.379883745044683,-39.88419914441181,1.6038226664245874,-7.136315088764036,-7.136367375168977,40.094412779644195,35608.68744608614,15435.188477555877,15435.188477555877,51043.87592364202,86926.63328830377,86922.59058483837,15435.188477555877,102357.77906239424,102357.77906239424,102357.77906239424,130285.18006751259,125913.73698823659,4371.443079276002,0.0,98846.87944074164,47529.21577165367,57019.62629898664,27927.401005118343,84947.02730410498,21132.26592856244,1586.8615482939415,0.0,0.8752141312033579,2.6646466425975937,0.0014947306463915918,1.0,1.0,-7.088208389871852,326074.26746494725,1558608.0639403064,4.779917397523114,1558608.0639403064,4.779917397523114,0.7566857340104602,0.09218548418933023,3.3903672897928647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3903672897928647,1.2842296044548998,1.2845332723688605,2.6400008830445314,5593.845079749192,14241.782975309345,6456.583431720932,0.0004769047817597616,29155.212692835034,2973.0043075703766,19299.159951977115,1967.96662998854,0.6619454351200783,0.6619454351200783,30632.67331046465,30484.863174865135,1.0060644692401113,0.8,4345.400943804864,4324.433322199387,1.0060644692401113,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1736.4541627219996,2034.6934298245008,8.88891213423121,4.914055877745932,-0.800782193095448,5.71483807084138,2.6874596103506567,3.5,0.7678456029573305,0.6,0.00023644689739838742,1.0001238755296755,0.000236417611041595,198.82137324580032,0.0,5.826612276279365e-06,16.51261919097572,0.013392954434255722,7.98953292244823e-05,0.0001565515681739051,0.0005307673159025856,0.09218548418614136,0.09218548418614136,0.09218548418614136,0.09219442755430739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489167.6925975142,595.1855008200972,0.0,0.09218548418614136,0.09218548418933023,0.09218548418933023,0.3692406167447546,0.3692406167447546,0.5,9.72364472544793,0.04881524811031568,0.04881524811031568,0.0,5.228640492305203e-05,0.04815898529710694,0.0,27927.401005118343,21132.26592856244,0.7566857340104602,0.600890667320331,0.4191869754147993,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507566704122563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.26583457457,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7652643227327,260.7652643227327,-12.384735677267258,245.026326637264,276.5042020082003,107215.39385943065,107320.79681932929,-105.40295989865423,0.0,nan,276.5042020082003,3.354202008200332,270.2086269340171,-2.941373065982873,263.91305185982833,-9.236948140171648,257.61747678563705,-15.532523214362925,251.32190171144953,-21.82809828855045,245.026326637264,-28.123673362735985,1.0,1.0,25732.562594343566,25732.562594343566,276.06380383901336,2.913803839013383,276.06380383901336,276.06380383901336,86915.18296119287,86922.59058483837,-7.40762364550028,0.0,8648.866644398773,8648.866644398773,0.9210010016428332,3407.319126241829,276.06380383901336,2.913803839013383,1.0,0.002,0.13873747404959508,0.004758992661221064,0.00021402532515155074,0.0017859746761167143,0.10701266257577537,0.10701266257577537,0.0,1.2682650069040236e-12,1.0,1.0000970520209038,0.04815898529710694,0.09218548418933023,0.0,8.9370580896012e-06,11.49796264823577,0.0,1599388.9166846771,266.01368491123594,5.228640492305203e-05,1.0,1286548.9440663182,2589.888245676006,,,,,,,,,,,,,,,,,,,3.0,14241.782975309345,1586.8615482939415,0.3692406167447546,6.175450102142607,2.6874596103506567
1347.0,-29.879033638012576,4.914179135499934,35.04722946814367,30.609802028071158,5.101512385464645,-26.380979035663415,-39.885259385313816,1.6034577831415906,-7.13654822351134,-7.136600675572595,40.09441225734331,35608.1191067439,15435.209071227953,15435.209071227953,51043.32817797185,86926.44828213035,86922.43415250666,15435.209071227953,102357.6432237346,102357.6432237346,102357.6432237346,130285.19022028177,125913.63902805887,4371.551192222906,0.0,98847.02259303346,47528.974441882434,57020.05350127891,27927.54699654717,84947.60049782609,21132.354834956404,1586.8740679900254,0.0,0.8752128385897037,2.6646233572088924,0.0014947306463915918,1.0,1.0,-7.088270523029564,326071.2484520661,1558608.0413755963,4.779961584391942,1558608.0413755963,4.779961584391942,0.756684961896908,0.09218523988531023,3.3903723161882287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3903723161882287,1.284231370411126,1.2845350011302472,2.640001166692304,5593.845680764785,14241.763220849829,6456.57499889005,0.00047690310262001945,29155.211691961445,2973.004205509674,19299.134745681284,1967.9640596616873,0.661944593288697,0.661944593288697,30632.70964208093,30484.863174865135,1.006065960782871,0.8,4345.406097629935,4324.433322199387,1.006065960782871,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1736.412986437039,2034.6934298245008,8.889134780602852,4.914179135499934,-0.8008924260768442,5.715071561576778,2.6873533989588596,3.5,0.7678152568453884,0.6,0.000236417611041595,1.0001233859322038,0.00023638844403306574,198.82235234811142,0.0,5.822753674834154e-06,16.50168391447999,0.013398777187930555,7.988575325005495e-05,0.00015653185779154007,0.0005307012772579501,0.09218523987876043,0.09218523987876043,0.09218523987876043,0.09219421310788892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489166.39156708255,595.1859242865103,0.0,0.09218523987876043,0.09218523988531023,0.09218523988531023,0.36923905800566986,0.36923905800566986,0.5,9.723913922571962,0.04880331834556273,0.04880331834556273,7.503331289626658e-12,5.2452061254371074e-05,0.048330152543030636,7.503331289626658e-12,27927.54699654717,21132.354834956404,0.756684961896908,0.6008801646996269,0.41917745643274706,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507638006207328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.25489929808,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7645325138233,260.7645325138233,-12.385467486176651,245.02517518743014,276.5038898402152,107218.38025712605,107323.72813412387,-105.34787699780733,0.0,nan,276.5038898402152,3.3538898402152313,270.20814690966984,-2.9418530903301416,263.9124039791,-9.237596020899957,257.6166610485382,-15.533338951461758,251.3209181179866,-21.829081882013384,245.02517518743014,-28.12482481256984,1.0,1.0,25732.562594343566,25732.562594343566,276.06355245157727,2.9135524515772886,276.06355245157727,276.06355245157727,86914.92932108455,86922.43415250666,-7.504831422105781,0.0,8648.866644398773,8648.866644398773,0.9210007043543776,3407.3241777691696,276.06355245157727,2.9135524515772886,1.0,0.002,0.1387285052681745,0.0047589882143624865,0.0002140113870548275,0.0017859886129579844,0.10700569352741374,0.10700569352741374,0.0,1.2811800231826709e-14,1.0,1.000097396742804,0.048330152535527304,0.09218523988531023,0.0,8.968781917446187e-06,11.538784022936218,0.0,1599388.6415394514,266.01345177648864,5.2452053751039784e-05,1.0,1286549.7376506424,2589.8850491743865,,,,,,,,,,,,,,,,,,,3.0,14241.763220849829,1586.8740679900254,0.36923905800566986,6.175450102142607,2.6873533989588596
1348.0,-29.880217754266994,4.914302258610931,35.04722771616405,30.609436332620703,5.101261613026334,-26.382069817548256,-39.88631138401104,1.6031136762239706,-7.136777727035849,-7.136830177911431,40.09440838792659,35607.54367240089,15435.225228286094,15435.225228286094,51042.768900686984,86926.21183524636,86922.23702993101,15435.225228286094,102357.4622582171,102357.4622582171,102357.4622582171,130285.13821718519,125913.47920764187,4371.659009543325,0.0,98847.1255042817,47528.737747778076,57020.43084055959,27927.675958968084,84948.10679952767,21132.4317899291,1586.8856829955148,0.0,0.8752115800136548,2.664600453177773,0.0014947306463915918,1.0,1.0,-7.088501006897388,326068.2786092004,1558607.8742072573,4.780004607793453,1558607.8742072573,4.780004607793453,0.7566842232406773,0.09218499028507036,3.3903785557338897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3903785557338897,1.2842330390141683,1.2845366326686112,2.640002595118163,5593.848707427775,14241.743521231654,6456.565593995096,0.000476900891338592,29155.188389541065,2973.001829324088,19299.10663382089,1967.9611930497053,0.661944158136331,0.661944158136331,30632.754742533045,30484.863174865135,1.0060678123183118,0.8,4345.412495359092,4324.433322199387,1.0060678123183118,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1736.3718691838396,2034.6934298245008,8.889354580215144,4.914302258610931,-0.8010008419722947,5.715303100583226,2.687247341510893,3.5,0.767784954717398,0.6,0.00023638844403306574,1.0001231297254092,0.0002363593411722893,198.82332941645865,0.0,5.7990532467453036e-06,16.43451690127619,0.0134045762411773,7.987625276697733e-05,0.0001565121912660884,0.0005306355769794671,0.09218499024787055,0.09218499024787055,0.09218499024787055,0.09219396286909746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489165.07447138603,595.1863528171727,0.0,0.09218499024787055,0.09218499028507036,0.09218499028507036,0.36923750540295236,0.36923750540295236,0.5,9.724183093239981,0.04879219331400009,0.04879219331400009,6.934897101018578e-12,5.2450875557497056e-05,0.0483291710140179,6.934897101018578e-12,27927.675958968084,21132.4317899291,0.7566842232406773,0.6008699996239445,0.41916818412954765,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507709026473472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.187732284874,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7638033166475,260.7638033166475,-12.386196683352466,245.02402628319282,276.50358035010106,107221.62785256252,107326.59975538381,-104.97190282125787,0.0,nan,276.50358035010106,3.3535803501010832,270.207669536727,-2.942330463272981,263.9117587233316,-9.238241276668361,257.6158479099562,-15.53415209004379,251.31993709657644,-21.83006290342354,245.02402628319282,-28.125973716807152,1.0,1.0,25732.562594343566,25732.562594343566,276.06330015751513,2.9133001575151525,276.06330015751513,276.06330015751513,86914.69857951096,86922.23702993101,-7.538450420048321,0.0,8648.866644398773,8648.866644398773,0.9210003353132623,3407.330448512559,276.06330015751513,2.9133001575151525,1.0,0.002,0.13871953670419243,0.004758984431420489,0.00021399745097190213,0.001786002545037623,0.10699872548595106,0.10699872548595106,0.0,-3.990475051091069e-12,1.0,1.000097394587203,0.048329171007083005,0.09218499028507036,0.0,8.968559157697086e-06,11.53850443287079,0.0,1599388.3704471462,266.01322227296413,5.2450868622599955e-05,1.0,1286550.5183146503,2589.8819047204856,,,,,,,,,,,,,,,,,,,3.0,14241.743521231654,1586.8856829955148,0.36923750540295236,6.175450102142607,2.687247341510893
1349.0,-29.88139917501383,4.914425193258446,35.04722604570912,30.6090812542476,5.101008703000708,-26.3831583871986,-39.88736303346229,1.602767915166584,-7.137011844823974,-7.137064407135053,40.09440723610066,35606.968495223366,15435.247843479347,15435.247843479347,51042.21633870271,86925.99857465329,86922.06757174546,15435.247843479347,102357.3154152248,102357.3154152248,102357.3154152248,130285.13584090384,125913.36836264265,4371.767478261181,0.0,98847.2471543874,47528.49681198678,57020.83371377847,27927.820425679034,84948.6541394575,21132.51952450195,1586.898154678655,0.0,0.8752102846616755,2.664577076113634,0.0014947306463915918,1.0,1.0,-7.088619921097688,326065.24762066704,1558607.8244452123,4.780048888431196,1558607.8244452123,4.780048888431196,0.7566834504947995,0.0921847476765465,3.390383998253748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390383998253748,1.2842347152206812,1.2845382718945306,2.6400033872866837,5593.8503859378125,14241.72383164809,6456.556746104362,0.00047689897892788825,29155.1774681864,2973.000715655846,19299.080186883388,1967.9584962126096,0.6619434989871762,0.6619434989871762,30632.79408193931,30484.863174865135,1.0060694273426984,0.8,4345.418075854512,4324.433322199387,1.0060694273426984,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1736.3308151788656,2034.6934298245008,8.889577785837606,4.914425193258446,-0.8011115054441351,5.715536698702581,2.6871414488752103,3.5,0.7677546996786315,0.6,0.0002363593411722893,1.000122850606884,0.0002363303078505448,198.82430426904855,0.0,5.786327675117741e-06,16.39845263128368,0.013410362568852417,7.986675648188211e-05,0.0001564925846904072,0.000530569954979726,0.0921847476659425,0.0921847476659425,0.0921847476659425,0.09219374214853433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489163.7673290522,595.1867782412259,0.0,0.0921847476659425,0.0921847476765465,0.0921847476765465,0.369235955257941,0.369235955257941,0.5,9.724452926336935,0.04880808066928921,0.04880808066928921,4.547473508864641e-12,5.256231105477127e-05,0.048444486037340084,4.547473508864641e-12,27927.820425679034,21132.51952450195,0.7566834504947995,0.6008596234486344,0.41915871247081254,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507779899251239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.151668014885,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7630763070806,260.7630763070806,-12.386923692919368,245.02287990786579,276.50327270629623,107224.80488925615,107329.4618757655,-104.6569865093497,0.0,nan,276.50327270629623,3.353272706296252,270.20719414661596,-2.942805853384016,263.9111155869222,-9.238884413077756,257.6150370272327,-15.534962972767289,251.31895846755086,-21.83104153244912,245.02287990786579,-28.12712009213419,1.0,1.0,25732.562594343566,25732.562594343566,276.06304633518266,2.9130463351826847,276.06304633518266,276.06304633518266,86914.48996717403,86922.06757174546,-7.577604571430129,0.0,8648.866644398773,8648.866644398773,0.9210000134123466,3407.3359182450167,276.06304633518266,2.9130463351826847,1.0,0.002,0.13871054678690206,0.004758979918357857,0.000213983479889222,0.001786016519436168,0.106991739944611,0.106991739944611,0.0,-6.746101073595856e-13,1.0,1.00009762676451,0.04844448603279261,0.0921847476765465,0.0,8.989918074722315e-06,11.565990921283003,0.0,1599388.0940626834,266.012988155176,5.256230650729776e-05,1.0,1286551.3150563675,2589.8786955125834,,,,,,,,,,,,,,,,,,,3.0,14241.72383164809,1586.898154678655,0.369235955257941,6.175450102142607,2.6871414488752103
1350.0,-29.882578269426944,4.914547968770032,35.04722446363174,30.608794767782115,5.100772440748241,-26.384243198406224,-39.88841035226358,1.602437369661662,-7.137242899018759,-7.137295597160757,40.09440644509806,35606.34745568384,15435.266940041729,15435.266940041729,51041.61439572557,86925.8667349253,86921.90870735573,15435.266940041729,102357.17564739747,102357.17564739747,102357.17564739747,130285.13917503798,125913.26286374121,4371.876311296765,0.0,98847.44200354523,47528.201878949425,57021.37791621756,27927.96352764052,84949.34144385808,21132.606506998894,1586.9104846560745,0.0,0.8752090047647388,2.6645540022010015,0.0014947306463915918,1.0,1.0,-7.088710537256873,326062.25598212075,1558607.7902727104,4.780092640830452,1558607.7902727104,4.780092640830452,0.7566826878044219,0.09218450554592057,3.3903857138235916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3903857138235916,1.2842363201679825,1.2845398399336085,2.640001423865755,5593.846225684469,14241.704156593987,6456.550298728264,0.0004768983587921283,29155.220186457067,2973.005071707165,19299.060915244772,1967.956531052375,0.661941868105301,0.661941868105301,30632.806482350617,30484.863174865135,1.0060699364243748,0.8,4345.4198349161015,4324.433322199387,1.0060699364243748,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1736.2898180434024,2034.6934298245008,8.889798684320734,4.914547968770032,-0.8012207279247665,5.7157686966947985,2.687035704591562,3.5,0.7677244870261605,0.6,0.0002363303078505448,1.000122609871953,0.00023630133497412132,198.82527721045258,0.0,5.7725299964701035e-06,16.359350009996273,0.013416135098848887,7.985730033937069e-05,0.0001564730075111741,0.0005305038492648962,0.09218450554731475,0.09218450554731475,0.09218450554731475,0.09219352529999296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489162.4582567895,595.1872043108059,0.0,0.09218450554731475,0.09218450554592057,0.09218450554592057,0.3692344103324844,0.3692344103324844,0.5,9.72472352159401,0.04884779726506849,0.04884779726506849,2.006572685786523e-11,5.269814198527456e-05,0.0485850599038713,2.006572685786523e-11,27927.96352764052,21132.606506998894,0.7566826878044219,0.600847676134821,0.41914801045533256,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507850611353723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.112565393596,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.76235281227827,260.76235281227827,-12.387647187721711,245.021736154817,276.5029694697381,107228.00345058195,107332.15446666819,-104.15101608626009,0.0,nan,276.5029694697381,3.3529694697381274,270.2067228067592,-2.9432771932407604,263.910476143766,-9.239523856233973,257.6142294807878,-15.535770519212178,251.31798281780146,-21.832017182198513,245.021736154817,-28.12826384518297,1.0,1.0,25732.562594343566,25732.562594343566,276.06279677692487,2.9127967769248926,276.06279677692487,276.06279677692487,86914.4084847315,86921.90870735573,-7.500222624235903,0.0,8648.866644398773,8648.866644398773,0.92099991194394,3407.3376423927093,276.06279677692487,2.9127967769248926,1.0,0.002,0.1387015308246885,0.004758976046399667,0.00021396946997366662,0.0017860305312732152,0.10698473498683331,0.10698473498683331,0.0,1.2468819379773954e-12,1.0,1.0000979098393663,0.04858505988380557,0.09218450554592057,0.0,9.015964362039622e-06,11.59950789666175,0.0,1599387.8213306158,266.0127571009812,5.26981219195477e-05,1.0,1286552.1014590247,2589.8755279552315,,,,,,,,,,,,,,,,,,,3.0,14241.704156593987,1586.9104846560745,0.3692344103324844,6.175450102142607,2.687035704591562
1351.0,-29.8837559092164,4.914670374828,35.04722285317296,30.608386115077906,5.100499591565404,-26.385330359135857,-39.88946172231806,1.6020740413735883,-7.1374938241901305,-7.1375463846809195,40.094402462130454,35605.8125614455,15435.311274967687,15435.311274967687,51041.123836413186,86925.60553149194,86921.6627852274,15435.311274967687,102356.97406019509,102356.97406019509,102356.97406019509,130285.08340924699,125913.09831396713,4371.985095279855,0.0,98847.51679166078,47528.002600937085,57021.68243413743,27928.1093490519,84949.79178318933,21132.694022431402,1586.9234280416974,0.0,0.8752076284720282,2.6645289762143953,0.0014947306463915918,1.0,1.0,-7.089103213620604,326059.01077193534,1558607.6181978423,4.780139688542524,1558607.6181978423,4.780139688542524,0.7566818705237135,0.09218426944860199,3.3903937611225556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3903937611225556,1.284238078226691,1.284541561197813,2.640004076038688,5593.851845320662,14241.68448876341,6456.539843507126,0.0004768955764750429,29155.173043656283,2973.0002644793362,19299.029663889127,1967.953344300972,0.6619418665425585,0.6619418665425585,30632.86464948891,30484.863174865135,1.0060723243961989,0.8,4345.428086221335,4324.433322199387,1.0060723243961989,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1736.248881088474,2034.6934298245008,8.890033821240605,4.914670374828,-0.8013393506518716,5.716009725479871,2.6869301171929876,3.5,0.7676943191979965,0.6,0.00023630133497412132,1.000122459783001,0.00023627240110715264,198.8262489599307,0.0,5.760540186480992e-06,16.325370888487132,0.013421895639035368,7.984780865951198e-05,0.00015645352631460933,0.000530439059522675,0.09218426945145634,0.09218426945145634,0.09218426945145634,0.09219326637924302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489161.1370397634,595.1876341761085,0.0,0.09218426945145634,0.09218426944860199,0.09218426944860199,0.369232871032766,0.369232871032766,0.5,9.724993433243757,0.048858340817332646,0.048858340817332646,-4.9396930990042165e-11,5.256049081481251e-05,0.04844317106034168,-4.9396930990042165e-11,27928.1093490519,21132.694022431402,0.7566818705237135,0.6008387161993455,0.41913949185796023,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450792118487307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.07858627209,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7616289993501,260.7616289993501,-12.388371000649897,245.02059446590766,276.50266353279164,107231.00982989013,107335.20664165869,-104.1968117685333,0.0,nan,276.50266353279164,3.3526635327916665,270.20624971941965,-2.943750280580332,263.90983590603605,-9.240164093963926,257.6134220926618,-15.536577907338199,251.31700827928398,-21.832991720715995,245.02059446590766,-28.129405534092314,1.0,1.0,25732.562594343566,25732.562594343566,276.0625175553753,2.9125175553753024,276.0625175553753,276.0625175553753,86914.16368903314,86921.6627852274,-7.49909619425307,0.0,8648.866644398773,8648.866644398773,0.9209994359812513,3407.3457299281686,276.0625175553753,2.9125175553753024,1.0,0.002,0.13869254123516414,0.004758968591639467,0.0002139554921662441,0.0017860445095769814,0.10697774608312204,0.10697774608312204,0.0,1.7432253557325694e-12,1.0,1.0000976237406325,0.048443171109738614,0.09218426944860199,0.0,8.989593049502164e-06,11.565587497792189,0.0,1599387.5247398983,266.01250617580985,5.25605402117435e-05,1.0,1286552.9545225278,2589.8720919005405,,,,,,,,,,,,,,,,,,,3.0,14241.68448876341,1586.9234280416974,0.369232871032766,6.175450102142607,2.6869301171929876
