time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1352.0,-29.88493390214082,4.914792461598787,35.04722101232364,30.608024435956054,5.1002244879596335,-26.38641806314252,-39.89051319714633,1.6017086487830356,-7.137740366370281,-7.137792517760355,40.094392594028555,35605.24271403238,15435.349590192922,15435.349590192922,51040.5923042253,86925.42944510766,86921.34542541073,15435.349590192922,102356.69501560366,102356.69501560366,102356.69501560366,130284.92070841104,125912.82847684251,4372.092231568526,0.0,98847.66469589891,47527.75679647668,57022.119888246925,27928.22569280738,84950.34558105431,21132.760739102825,1586.934847316954,0.0,0.8752063008068794,2.6645044184262217,0.0014947306463915918,1.0,1.0,-7.089771223742389,326055.8258165119,1558607.1918716584,4.780185074039332,1558607.1918716584,4.780185074039332,0.7566811071906134,0.09218402197932113,3.3903985792394393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3903985792394393,1.284239845858464,1.2845432920873423,2.640004194055426,5593.852095383968,14241.664810770648,6456.531586156775,0.0004768939807473543,29155.17523549494,2973.000487984678,19299.00498211635,1967.9508274605853,0.661940970213096,0.661940970213096,30632.899475579754,30484.863174865135,1.00607375413398,0.8,4345.433026479945,4324.433322199387,1.00607375413398,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1736.2079796151181,2034.6934298245008,8.89026532041088,4.914792461598787,-0.8014558840762129,5.716248345675,2.6868246229684245,3.5,0.7676641779909784,0.6,0.00023627240110715264,1.0001224976881788,0.00023624346182923118,198.82722100917417,0.0,5.7528122372883025e-06,16.30346988047505,0.013427648451272657,7.983831707685967e-05,0.00015643408403029298,0.0005303738962409284,0.09218402195998812,0.09218402195998812,0.09218402195998812,0.0921929402238048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489159.7987561865,595.1880693067017,0.0,0.09218402195998812,0.09218402197932113,0.09218402197932113,0.3692313315692054,0.3692313315692054,0.5,9.725260980398822,0.0487807028485463,0.0487807028485463,-2.1998403099132702e-11,5.215139009351333e-05,0.04802129401798538,-2.1998403099132702e-11,27928.22569280738,21132.760739102825,0.7566811071906134,0.6008285423103494,0.4191300514494091,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450799167198147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.05668526408,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.76090468908575,260.76090468908575,-12.389095310914229,245.01945438435223,276.5023549938184,107233.89530827214,107338.16371390411,-104.26840563195924,0.0,nan,276.5023549938184,3.3523549938184374,270.2057748719272,-2.9442251280727874,263.90919475003074,-9.240805249969242,257.6126146281411,-15.537385371858875,251.31603450624482,-21.83396549375516,245.01945438435223,-28.130545615647748,1.0,1.0,25732.562594343566,25732.562594343566,276.06223472849194,2.912234728491967,276.06223472849194,276.06223472849194,86914.01285941225,86921.34542541073,-7.332565998483915,0.0,8648.866644398773,8648.866644398773,0.9209991510103289,3407.3505721356364,276.06223472849194,2.912234728491967,1.0,0.002,0.13868362997241826,0.004758961631337226,0.00021394163724471,0.0017860583622280586,0.106970818622355,0.106970818622355,0.0,-5.27231470287548e-13,1.0,1.000096773475083,0.048021294039983786,0.09218402197932113,0.0,8.911264050900904e-06,11.464820553992316,0.0,1599387.2329422096,266.0122596336297,5.215141209191643e-05,1.0,1286553.7917522774,2589.868719629096,,,,,,,,,,,,,,,,,,,3.0,14241.664810770648,1586.934847316954,0.3692313315692054,6.175450102142607,2.6868246229684245
1353.0,-29.88610470003152,4.914914485104871,35.04721919154529,30.607660172414057,5.099972035558719,-26.3874970264635,-39.89155580112708,1.6013643618819249,-7.137962172659002,-7.138014403094196,40.09438949143919,35604.68203433533,15435.357182003268,15435.357182003268,51040.0392163386,86925.20089693449,86921.17522180911,15435.357182003268,102356.53240381238,102356.53240381238,102356.53240381238,130284.88374110131,125912.68432288257,4372.199418218729,0.0,98847.77002532728,47527.52826089814,57022.490849365706,27928.351337288936,84950.84218665464,21132.8358645706,1586.9461152811587,0.0,0.8752050814697767,2.664482274305261,0.0014947306463915918,1.0,1.0,-7.089911400989138,326052.95464709494,1558607.0578327146,4.780226756477888,1558607.0578327146,4.780226756477888,0.7566803929580617,0.09218377119601608,3.3904047109822617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3904047109822617,1.284241514853992,1.2845449243102716,2.6400055377182876,5593.854942444336,14241.645086448754,6456.522244510341,0.0004768918070516416,29155.153573594842,2972.9982790856047,19298.97705931001,1967.9479801267519,0.6619405042952219,0.6619405042952219,30632.943796746866,30484.863174865135,1.0060755736797873,0.8,4345.439313663549,4324.433322199387,1.0060755736797873,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1736.1671192538663,2034.6934298245008,8.890478923847349,4.914914485104871,-0.8015608919716435,5.716475377076515,2.6867192364356587,3.5,0.7676340675530453,0.6,0.00023624346182923118,1.0001217506127433,0.0002362147025444574,198.82818712955716,0.0,5.753916207134684e-06,16.306598531019695,0.013433402367479792,7.982890660054765e-05,0.00015641455522868352,0.0005303086449135238,0.0921837711781011,0.0921837711781011,0.0921837711781011,0.09219270019182528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489158.4916480031,595.1884946219741,0.0,0.0921837711781011,0.09218377119601608,0.09218377119601608,0.36922978519573424,0.36922978519573424,0.5,9.725528850420138,0.04872609057269983,0.04872609057269983,-8.412825991399586e-12,5.2230435187539115e-05,0.04810300210505147,-8.412825991399586e-12,27928.351337288936,21132.8358645706,0.7566803929580617,0.6008185193054711,0.41912100125039903,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508062180880616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.05981391462,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7601826852121,260.7601826852121,-12.389817314787877,245.0183170666093,276.50204830381483,107237.07156749065,107341.0079565952,-103.93638910452034,0.0,nan,276.50204830381483,3.352048303814854,270.2053020563712,-2.944697943628796,263.90855580892304,-9.241444191076937,257.6118095615009,-15.5381904384991,251.31506331405362,-21.83493668594636,245.0183170666093,-28.131682933390664,1.0,1.0,25732.562594343566,25732.562594343566,276.0619931638627,2.9119931638627463,276.0619931638627,276.0619931638627,86913.75077384945,86921.17522180911,-7.4244479596673045,0.0,8648.866644398773,8648.866644398773,0.9209987883437583,3407.356734537173,276.0619931638627,2.9119931638627463,1.0,0.002,0.138674703586381,0.004758959032875082,0.00021392776963316014,0.0017860722299902813,0.10696388481658006,0.10696388481658006,0.0,-3.765585933346305e-13,1.0,1.000096937944344,0.0481030021134643,0.09218377119601608,0.0,8.926386538665991e-06,11.484283185151138,0.0,1599386.9710514396,266.012037827341,5.2230443600365106e-05,1.0,1286554.5465015694,2589.865679585564,,,,,,,,,,,,,,,,,,,3.0,14241.645086448754,1586.9461152811587,0.36922978519573424,6.175450102142607,2.6867192364356587
1354.0,-29.887274434850408,4.915036216999471,35.04721729257746,30.60733932014557,5.099706136155419,-26.38857637774364,-39.89259844003243,1.601008078959586,-7.138205359918402,-7.138257409153467,40.09438359380026,35604.08811272101,15435.392174347817,15435.392174347817,51039.48028706883,86925.07573261099,86920.91969030601,15435.392174347817,102356.31186465382,102356.31186465382,102356.31186465382,130284.79563110122,125912.48913816144,4372.306492939783,0.0,98847.96137865161,47527.25057460118,57023.01200450048,27928.4837664474,84951.49577094788,21132.914303945458,1586.9582331930242,0.0,0.8752037557436237,2.6644580259651494,0.0014947306463915918,1.0,1.0,-7.090340900419562,326049.81020055525,1558606.8030399384,4.780272075856232,1558606.8030399384,4.780272075856232,0.7566796135683537,0.09218352728601854,3.390407310857312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390407310857312,1.2842432395540757,1.2845466124819855,2.640004016711471,5593.851719613408,14241.62546700094,6456.515435669186,0.0004768909838425324,29155.187656098027,2973.0017545337123,19298.956707228153,1967.9459047919681,0.6619390324243594,0.6619390324243594,30632.96258903321,30484.863174865135,1.0060763451719854,0.8,4345.441979445212,4324.433322199387,1.0060763451719854,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1736.1263297459006,2034.6934298245008,8.890707957068388,4.915036216999471,-0.8016759650985987,5.716712182098069,2.6866140342959923,3.5,0.7676040097988549,0.6,0.0002362147025444574,1.0001216412233256,0.00023618597259381874,198.82915238097183,0.0,5.718156454714954e-06,16.205255392662178,0.013439120523934507,7.981949683447569e-05,0.0001563952057099817,0.0005302434488221551,0.09218352727596046,0.09218352727596046,0.09218352727596046,0.09219242551145883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489157.1754709186,595.1889227512819,0.0,0.09218352727596046,0.09218352728601854,0.09218352728601854,0.36922824266487114,0.36922824266487114,0.5,9.725795797273308,0.048652805607446226,0.048652805607446226,-1.6825651982799172e-11,5.2049235080176004e-05,0.04791650873391973,-1.6825651982799172e-11,27928.4837664474,21132.914303945458,0.7566796135683537,0.6008073174448278,0.41911078539122165,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508132259768347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.95847077626,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7594614425656,260.7594614425656,-12.390538557434354,245.01718207153522,276.50174081359677,107239.98035474824,107343.80716063613,-103.826805887911,0.0,nan,276.50174081359677,3.351740813596791,270.20482906518055,-2.94517093481943,263.9079173167649,-9.242082683235083,257.6110055683667,-15.538994431633284,251.31409381994973,-21.835906180050245,245.01718207153522,-28.13281792846476,1.0,1.0,25732.562594343566,25732.562594343566,276.0617206127181,2.9117206127181134,276.0617206127181,276.0617206127181,86913.65133361168,86920.91969030601,-7.268356694330578,0.0,8648.866644398773,8648.866644398773,0.9209986345720739,3407.3593474115987,276.0617206127181,2.9117206127181134,1.0,0.002,0.138665811848351,0.004758952551712691,0.00021391394622925297,0.0017860860535560072,0.10695697311462649,0.10695697311462649,0.0,-2.1473968436769297e-13,1.0,1.0000965619772975,0.04791650875074538,0.09218352728601854,0.0,8.891738634355697e-06,11.439714116165508,0.0,1599386.6835368383,266.0117946400816,5.204925190582799e-05,1.0,1286555.3730926143,2589.862350177683,,,,,,,,,,,,,,,,,,,3.0,14241.62546700094,1586.9582331930242,0.36922824266487114,6.175450102142607,2.6866140342959923
1355.0,-29.888440121123068,4.915157876085563,35.04721545388813,30.606996814627223,5.09946071752866,-26.389650037245445,-39.89363639904184,1.6006706336178282,-7.138427461020456,-7.138479640303212,40.094381535126985,35603.518570328626,15435.400912037283,15435.400912037283,51038.919482365905,86924.86983695047,86920.76290757548,15435.400912037283,102356.16381961276,102356.16381961276,102356.16381961276,130284.77831648565,125912.36464429133,4372.413672194322,0.0,98848.08622709142,47527.01078799812,57023.41715454811,27928.614496872895,84952.031651421,21132.993042807655,1586.9697541360379,0.0,0.8752025304185045,2.664435846978568,0.0014947306463915918,1.0,1.0,-7.0904288891698,326046.93459799746,1558606.7140993774,4.780313963144833,1558606.7140993774,4.780313963144833,0.7566788909336648,0.09218327888575895,3.390412363474445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390412363474445,1.2842448761471013,1.2845482125634058,2.6400045867000967,5593.852927350909,14241.6058298234,6456.506802401245,0.0004768891794220598,29155.181031074742,2973.0010789693465,19298.93090181254,1967.9432733718997,0.6619382977331877,0.6619382977331877,30632.999110098528,30484.863174865135,1.0060778444958463,0.8,4345.447160144595,4324.433322199387,1.0060778444958463,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1736.0855843447434,2034.6934298245008,8.890921652265847,4.915157876085563,-0.8017811598431424,5.716939035928705,2.6865089475593713,3.5,0.7675739850169633,0.6,0.00023618597259381874,1.0001212213467476,0.00023615734528237926,198.83011429978598,0.0,5.712351733430104e-06,16.188804812540916,0.013444832875667938,7.981013032272811e-05,0.00015637584227109065,0.0005301785889846356,0.09218327885737493,0.09218327885737493,0.09218327885737493,0.0921921983166626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489155.87481399096,595.1893460171585,0.0,0.09218327885737493,0.09218327888575895,0.09218327888575895,0.36922669898368643,0.36922669898368643,0.5,9.726063377211174,0.04861344923551769,0.04861344923551769,-8.242295734817162e-12,5.2179282761244394e-05,0.048050751133416725,-8.242295734817162e-12,27928.614496872895,21132.993042807655,0.7566788909336648,0.6007969261028517,0.4191014373431184,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508202275670485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.94202019614,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7587430526889,260.7587430526889,-12.391256947311092,245.01604986230873,276.50143624306673,107243.16770226904,107346.5838375982,-103.41613532914963,0.0,nan,276.50143624306673,3.3514362430667575,270.20435896691674,-2.945641033083234,263.90728169075265,-9.242718309247323,257.61020441462335,-15.539795585376623,251.31312713846506,-21.836872861534914,245.01604986230873,-28.133950137691244,1.0,1.0,25732.562594343566,25732.562594343566,276.06148025402206,2.9114802540220808,276.06148025402206,276.06148025402206,86913.43210211139,86920.76290757548,-7.3308054640947375,0.0,8648.866644398773,8648.866644398773,0.9209983357308203,3407.3644252918175,276.06148025402206,2.9114802540220808,1.0,0.002,0.1386568952368277,0.004758949845823637,0.00021390009357084364,0.0017860999044010922,0.10695004678542182,0.10695004678542182,0.0,-2.028064348402747e-12,1.0,1.0000968323013335,0.04805075114165902,0.09218327888575895,0.0,8.916609887671121e-06,11.47171910103023,0.0,1599386.421368379,266.0115725389795,5.217929100354013e-05,1.0,1286556.1290162557,2589.859305414949,,,,,,,,,,,,,,,,,,,3.0,14241.6058298234,1586.9697541360379,0.36922669898368643,6.175450102142607,2.6865089475593713
1356.0,-29.889604477732615,4.915279242636957,35.047213571980166,30.606629826966696,5.099196355509981,-26.390724394408124,-39.89467442790044,1.600316272086592,-7.138670149903021,-7.138722197172501,40.094376610695406,35602.96158648916,15435.436015476127,15435.436015476127,51038.39760196529,86924.6631692468,86920.52141348876,15435.436015476127,102355.95742896489,102355.95742896489,102355.95742896489,130284.70810065718,125912.18724836924,4372.520852287933,0.0,98848.20590158284,47526.779801249555,57023.80677814809,27928.750671692298,84952.55744984039,21133.074199927065,1586.9820397726405,0.0,0.8752012033883043,2.664411643163847,0.0014947306463915918,1.0,1.0,-7.090807243584777,326043.796009624,1558606.5013521535,4.780359327267025,1558606.5013521535,4.780359327267025,0.7566781073865536,0.09218303716042509,3.390418127885981,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390418127885981,1.2842465916024757,1.2845498916575266,2.6400055488217697,5593.854965971283,14241.586234760576,6456.497845791926,0.00047688719451532567,29155.166759097476,2972.9996236326856,19298.904129907907,1967.940543397379,0.6619377035079363,0.6619377035079363,30633.040776105954,30484.863174865135,1.0060795550390222,0.8,4345.453070680255,4324.433322199387,1.0060795550390222,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1736.0449084570246,2034.6934298245008,8.891150188732704,4.915279242636957,-0.8018960455190127,5.717175288155969,2.6864040417453414,3.5,0.7675440119272404,0.6,0.00023615734528237926,1.000121084219874,0.00023612875381643356,198.83107512955252,0.0,5.691971605607752e-06,16.13104753029237,0.013450524847273545,7.980076419686193e-05,0.00015635658108551734,0.0005301141869266123,0.09218303717051761,0.09218303717051761,0.09218303717051761,0.09219193475911483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489154.5634136417,595.189772638654,0.0,0.09218303717051761,0.09218303716042509,0.09218303716042509,0.36922516038322084,0.36922516038322084,0.5,9.726330310212957,0.048562218301469784,0.048562218301469784,-1.8189894035458565e-12,5.2047269491595216e-05,0.047914953587735454,-1.8189894035458565e-12,27928.750671692298,21133.074199927065,0.7566781073865536,0.6007870643812052,0.4190922869804204,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450827204988362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.88426291389,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.75802539563375,260.75802539563375,-12.391974604366226,245.0149199898747,276.5011308013914,107246.16282686363,107349.4734671307,-103.31064026706115,0.0,nan,276.5011308013914,3.3511308013914345,270.20388863908846,-2.946111360911516,263.90664647677795,-9.243353523222027,257.609404314489,-15.540595685510993,251.31216215218086,-21.837837847819117,245.0149199898747,-28.13508001012528,1.0,1.0,25732.562594343566,25732.562594343566,276.0612097751028,2.9112097751028045,276.0612097751028,276.0612097751028,86913.24483700821,86920.52141348876,-7.276576480551739,0.0,8648.866644398773,8648.866644398773,0.9209979947896005,3407.3702185254106,276.0612097751028,2.9112097751028045,1.0,0.002,0.13864800387132425,0.004758943453545686,0.00021388627096554616,0.0017861137315452566,0.10694313548277308,0.10694313548277308,0.0,2.510802763616704e-12,1.0,1.0000965584866555,0.04791495358955444,0.09218303716042509,0.0,8.891369984284255e-06,11.439253884553882,0.0,1599386.1345102994,266.01132985009696,5.204727131058462e-05,1.0,1286556.954077165,2589.855982182192,,,,,,,,,,,,,,,,,,,3.0,14241.586234760576,1586.9820397726405,0.36922516038322084,6.175450102142607,2.6864040417453414
1357.0,-29.89076636913595,4.915400370669866,35.04721157206617,30.606279952358477,5.09893453287612,-26.391796278934116,-39.89571210751308,1.599964442568297,-7.13890775564272,-7.138959587934707,40.09436944209264,35602.40176504403,15435.464637010205,15435.464637010205,51037.866402054235,86924.48069244485,86920.26040966294,15435.464637010205,102355.72504667315,102355.72504667315,102355.72504667315,130284.59750535483,125911.97033514504,4372.627170209785,0.0,98848.34626696781,47526.5422084916,57024.226731640236,27928.872458681682,84953.09919032193,21133.14542022357,1586.993508926451,0.0,0.875199913714774,2.6643879561302604,0.0014947306463915918,1.0,1.0,-7.091265723678248,326040.7242914025,1558606.1916508607,4.780403414445366,1558606.1916508607,4.780403414445366,0.7566773578664232,0.09218278947738476,3.3904228894531085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3904228894531085,1.284248295153046,1.284551558889971,2.6400057545329005,5593.855401848484,14241.566627479127,6456.48954141467,0.0004768855630551294,29155.167213642933,2972.999669983423,19298.87930756856,1967.9380122231917,0.6619368418006466,0.6619368418006466,30633.07519339704,30484.863174865135,1.0060809679961138,0.8,4345.457952948533,4324.433322199387,1.0060809679961138,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1736.0042763375432,2034.6934298245008,8.891374777932278,4.915400370669866,-0.8020085434870285,5.717408914156895,2.6862992504484877,3.5,0.7675140715567108,0.6,0.00023612875381643356,1.0001208289924264,0.0002361002260640066,198.83203393317896,0.0,5.684871913513412e-06,16.110927002897007,0.013456209719187059,7.979140223785984e-05,0.00015633735157857373,0.0005300497352684745,0.0921827894575459,0.0921827894575459,0.0921827894575459,0.09219164557429671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489153.2472035324,595.1902007149158,0.0,0.0921827894575459,0.09218278947738476,0.09218278947738476,0.36922362173723,0.36922362173723,0.5,9.7265959895996,0.04847513160046901,0.04847513160046901,-1.1482370609883219e-11,5.1832292001563474e-05,0.04769386425647326,-1.1482370609883219e-11,27928.872458681682,21133.14542022357,0.7566773578664232,0.6007769803396248,0.4190830246849893,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508341745146878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.8641423865,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7573087931301,260.7573087931301,-12.39269120686987,245.01379247825477,276.5008251080047,107249.14960685295,107352.3084385864,-103.15883173345796,0.0,nan,276.5008251080047,3.350825108004699,270.2034185820546,-2.9465814179453673,263.9060120560992,-9.243987943900777,257.60860553016056,-15.541394469839418,251.31119900420686,-21.83880099579312,245.01379247825477,-28.136207521745206,1.0,1.0,25732.562594343566,25732.562594343566,276.06094220653387,2.910942206533889,276.06094220653387,276.06094220653387,86913.08203126313,86920.26040966294,-7.178378399810754,0.0,8648.866644398773,8648.866644398773,0.9209977131622651,3407.375003900374,276.06094220653387,2.910942206533889,1.0,0.002,0.1386391535670572,0.00475893778304364,0.00021387251398075275,0.0017861274841219446,0.10693625699037637,0.10693625699037637,0.0,-1.8973026275070914e-12,1.0,1.000096112816677,0.04769386426795563,0.09218278947738476,0.0,8.850302949436616e-06,11.386425951794442,0.0,1599385.8535386827,266.01109224435726,5.1832303483934083e-05,1.0,1286557.7615644522,2589.8527297396313,,,,,,,,,,,,,,,,,,,3.0,14241.566627479127,1586.993508926451,0.36922362173723,6.175450102142607,2.6862992504484877
1358.0,-29.891925470911133,4.9155212685262395,35.0472094760778,30.60590123003351,5.098665861778599,-26.39286633764129,-39.896745735872514,1.599606728379233,-7.1391443843618845,-7.139196035409657,40.09436267051006,35601.85466761805,15435.492260017852,15435.492260017852,51037.3469276359,86924.2640735211,86920.00748947049,15435.492260017852,102355.49974948834,102355.49974948834,102355.49974948834,130284.49534882567,125911.7623497858,4372.73299903987,0.0,98848.4548221437,47526.31959519835,57024.59469660594,27928.995599337322,84953.59029594326,21133.21766857127,1587.005021472847,0.0,0.8751986277254855,2.6643643629651708,0.0014947306463915918,1.0,1.0,-7.091688399857333,326037.6648021956,1558605.8991024941,4.780447375759754,1558605.8991024941,4.780447375759754,0.7566766084875857,0.0921825411557212,3.3904292472937274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3904292472937274,1.284250026082931,1.2845532535899253,2.640007146922019,5593.858352153944,14241.54703077209,6456.4802101515725,0.00047688337632591053,29155.144559068875,2972.997359859776,19298.851415798712,1967.9351680541993,0.6619363994817064,0.6619363994817064,30633.121148767106,30484.863174865135,1.0060828546346403,0.8,4345.464471952162,4324.433322199387,1.0060828546346403,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1735.9636941176739,2034.6934298245008,8.891598546859665,4.9155212685262395,-0.8021206425842058,5.717641911110445,2.686194589476144,3.5,0.7674841684217554,0.6,0.0002361002260640066,1.0001205400175082,0.00023607176996872137,198.83299044289427,0.0,5.672231038597036e-06,16.075102763384,0.013461881950225655,7.978207783872605e-05,0.00015631814822528054,0.0005299856216257872,0.09218254113403551,0.09218254113403551,0.09218254113403551,0.0921913625349132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489151.9379255943,595.1906265538489,0.0,0.09218254113403551,0.0921825411557212,0.0921825411557212,0.36922208060705847,0.36922208060705847,0.5,9.726860630211386,0.04836787262479447,0.04836787262479447,3.456079866737127e-11,5.165104778370733e-05,0.047507635552335614,3.456079866737127e-11,27928.995599337322,21133.21766857127,0.7566766084875857,0.6007673925238809,0.4190741620642032,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508411293486587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.82831814698,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.75659268445764,260.75659268445764,-12.393407315542333,245.01266731779626,276.50051805111843,107252.11699897415,107355.20474115256,-103.08774217836805,0.0,nan,276.50051805111843,3.3505180511184562,270.20294790445274,-2.9470520955472352,263.9053777577843,-9.244622242215655,257.607807611131,-15.542192388868955,251.3102374644629,-21.83976253553709,245.01266731779626,-28.13733268220372,1.0,1.0,25732.562594343566,25732.562594343566,276.06067651589876,2.9106765158987855,276.06067651589876,276.06067651589876,86912.85481248226,86920.00748947049,-7.152676988232997,0.0,8648.866644398773,8648.866644398773,0.920997337121511,3407.381393530196,276.06067651589876,2.9106765158987855,1.0,0.002,0.13863033786154835,0.004758932151428668,0.0002138588107966364,0.0017861411883188167,0.1069294053983182,0.1069294053983182,0.0,-8.845467761031678e-13,1.0,1.0000957373914903,0.047507635517774816,0.0921825411557212,0.0,8.815705160470436e-06,11.34192098813967,0.0,1599385.5737679093,266.0108556156381,5.165101322290866e-05,1.0,1286558.565841876,2589.8494902318603,,,,,,,,,,,,,,,,,,,3.0,14241.54703077209,1587.005021472847,0.36922208060705847,6.175450102142607,2.686194589476144
1359.0,-29.893082056780862,4.915641976469003,35.04720727496965,30.60555135542529,5.09840915118255,-26.393932935982683,-39.89777499865738,1.5992600302645492,-7.139377022563451,-7.139428496523634,40.09435544544888,35601.287855269286,15435.5150485486,15435.5150485486,51036.80290381789,86924.07113869133,86919.7571146457,15435.5150485486,102355.2721631943,102355.2721631943,102355.2721631943,130284.38594520434,125911.5477318904,4372.838213313936,0.0,98848.58564949318,47526.075920026226,57025.010810518834,27929.113782010045,84954.12459252888,21133.2866409121,1587.016200376008,0.0,0.8751973656056165,2.66434116770735,0.0014947306463915918,1.0,1.0,-7.092102600081432,326034.65691546875,1558605.586960871,4.780490521180918,1558605.586960871,4.780490521180918,0.7566758761434338,0.09218228964595883,3.3904342878420635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3904342878420635,1.2842517053773328,1.284554896734138,2.64000761972584,5593.859353968506,14241.527451220889,6456.471685100803,0.0004768816218068818,29155.139801399342,2972.9968747125004,19298.82593385147,1967.932569618725,0.6619356334873481,0.6619356334873481,30633.157582550233,30484.863174865135,1.0060843503771817,0.8,4345.46964027012,4324.433322199387,1.0060843503771817,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1735.9231626213875,2034.6934298245008,8.891819281470784,4.915641976469003,-0.8022308769548099,5.717872853423813,2.686090060947266,3.5,0.7674543031277903,0.6,0.00023607176996872137,1.0001202795021495,0.000236043378788635,198.83394488452333,0.0,5.658010521887737e-06,16.03480181902985,0.013467539960747543,7.97727938225634e-05,0.00015629897614615796,0.0005299214078805427,0.09218228966709091,0.09218228966709091,0.09218228966709091,0.09219107638517574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489150.63142594305,595.1910514657161,0.0,0.09218228966709091,0.09218228964595883,0.09218228964595883,0.3692205378421743,0.3692205378421743,0.5,9.727124240157476,0.04824426376382007,0.04824426376382007,2.802380549837835e-11,5.147396018401196e-05,0.047325896442202975,2.802380549837835e-11,27929.113782010045,21133.2866409121,0.7566758761434338,0.6007572104192598,0.4190648544261519,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508480675479236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.78801720263,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.75587829586567,260.75587829586567,-12.394121704134307,245.0115446243091,276.5002119674218,107255.15993520293,107358.0000625305,-102.84012732756949,0.0,nan,276.5002119674218,3.350211967421842,270.2024784987979,-2.9475215012020612,263.9047450301726,-9.245254969827386,257.60701156155903,-15.542988438440943,251.3092780929333,-21.840721907066666,245.0115446243091,-28.13845537569088,1.0,1.0,25732.562594343566,25732.562594343566,276.06041510592536,2.910415105925381,276.06041510592536,276.06041510592536,86912.67827278035,86919.7571146457,-7.078841865353752,0.0,8648.866644398773,8648.866644398773,0.9209970389930384,3407.386459281274,276.06041510592536,2.910415105925381,1.0,0.002,0.13862155592736333,0.004758927096800223,0.00021384516146957786,0.0017861548425265187,0.10692258073478893,0.10692258073478893,0.0,3.996096422514972e-12,1.0,1.0000953710168787,0.04732589641417917,0.09218228964595883,0.0,8.781940774334863e-06,11.298488071965807,0.0,1599385.2987160604,266.0106229774365,5.147393216020646e-05,1.0,1286559.3565588063,2589.8463053494856,,,,,,,,,,,,,,,,,,,3.0,14241.527451220889,1587.016200376008,0.3692205378421743,6.175450102142607,2.686090060947266
1360.0,-29.89423459909088,4.915762646277137,35.0472052040491,30.605242656916403,5.098167848009391,-26.39499435436681,-39.8987997212447,1.5989276032607953,-7.139594618214062,-7.139646332875948,40.09435479941399,35600.699229931524,15435.519624568558,15435.519624568558,51036.21885450008,86923.9158518835,86919.62967643012,15435.519624568558,102355.14930099869,102355.14930099869,102355.14930099869,130284.39760703924,125911.45341819638,4372.944188842858,0.0,98848.75108992249,47525.80703599579,57025.49339325188,27929.248306040547,84954.74169929243,21133.36838129713,1587.027800652429,0.0,0.8751961591384044,2.664319426615823,0.0014947306463915918,1.0,1.0,-7.092072819531722,326031.83828307735,1558605.5590512268,4.7805317641952705,1558605.5590512268,4.7805317641952705,0.7566751582328264,0.09218204073572331,3.390437363865973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390437363865973,1.2842533178348188,1.2845564731089343,2.64000670022178,5593.857405649741,14241.507883434935,6456.464374853768,0.00047688052059721036,29155.16214616318,2972.999153244297,19298.80408303388,1967.9303414554288,0.6619343767077489,0.6619343767077489,30633.179816472755,30484.863174865135,1.0060852631627584,0.8,4345.472794265429,4324.433322199387,1.0060852631627584,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1735.8826864120713,2034.6934298245008,8.892029251396318,4.915762646277137,-0.802334113605319,5.718096759882456,2.68598567662421,3.5,0.7674244790354886,0.6,0.000236043378788635,1.0001198600988233,0.00023601508999662423,198.83489599734193,0.0,5.645130336501308e-06,15.998299373644707,0.013473185091084043,7.976355175142038e-05,0.00015627982703721462,0.0005298569648054841,0.09218204072822515,0.09218204072822515,0.09218204072822515,0.09219087088165716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489149.350511083,595.1914683729213,0.0,0.09218204072822515,0.09218204073572331,0.09218204073572331,0.36921899346519826,0.36921899346519826,0.5,9.72738914490834,0.04818956631021365,0.04818956631021365,3.603872755775228e-11,5.1714661879032064e-05,0.047573513344218554,3.603872755775228e-11,27929.248306040547,21133.36838129713,0.7566751582328264,0.6007459717216133,0.4190548816679886,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450854990750509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.75151475724,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.75516708287716,260.75516708287716,-12.394832917122812,245.0104247877519,276.4999093780033,107258.28031600291,107360.66329692076,-102.38298091786083,0.0,nan,276.4999093780033,3.3499093780033036,270.20201245995145,-2.94798754004853,263.904115541905,-9.245884458094963,257.6062186238507,-15.543781376149298,251.3083217058007,-21.841678294199284,245.0104247877519,-28.139575212248076,1.0,1.0,25732.562594343566,25732.562594343566,276.0601825349008,2.910182534900798,276.0601825349008,276.0601825349008,86912.50105391546,86919.62967643012,-7.1286225146614015,0.0,8648.866644398773,8648.866644398773,0.9209968570582887,3407.3895506853028,276.0601825349008,2.910182534900798,1.0,0.002,0.1386127280777342,0.004758924796444825,0.00021383144772999242,0.0017861685522354985,0.1069157238649962,0.1069157238649962,0.0,-3.450928778847562e-14,1.0,1.0000958697895368,0.04757351330817983,0.09218204073572331,0.0,8.827850242216399e-06,11.35755986859378,0.0,1599385.0420221824,266.0104053817859,5.171462584030451e-05,1.0,1286560.097528597,2589.843320845888,,,,,,,,,,,,,,,,,,,3.0,14241.507883434935,1587.027800652429,0.36921899346519826,6.175450102142607,2.68598567662421
1361.0,-29.895384268470682,4.91588319302991,35.04720326569593,30.60490133883434,5.097914548060048,-26.396054386810604,-39.89982419935984,1.5985846663847971,-7.139819750043728,-7.1398716656398085,40.094354482385555,35600.13699589793,15435.53439055576,15435.53439055576,51035.67138645369,86923.73113463397,86919.48874808197,15435.53439055576,102355.02313863774,102355.02313863774,102355.02313863774,130284.41385744538,125911.36287130388,4373.050986141503,0.0,98848.88764570361,47525.56536601602,57025.91364409732,27929.390718807645,84955.30436290496,21133.455231855358,1587.0399636028383,0.0,0.8751949097801182,2.664296938109685,0.0014947306463915918,1.0,1.0,-7.092091110897684,326028.92267243465,1558605.5453549812,4.780574473513602,1558605.5453549812,4.780574473513602,0.7566744095718527,0.09218179797965208,3.3904420349071107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3904420349071107,1.2842549792110758,1.284558098545455,2.640006922137749,5593.857875863049,14241.488358102099,6456.456090255367,0.0004768788878190127,29155.162255535153,2972.999164397134,19298.77931981485,1967.9278163098359,0.661933524864913,0.661933524864913,30633.213579390766,30484.863174865135,1.006086649256984,0.8,4345.477583707549,4324.433322199387,1.006086649256984,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1735.8422831242715,2034.6934298245008,8.892244727887359,4.91588319302991,-0.8024408619147607,5.718324054944671,2.6858814819771117,3.5,0.7673947091363177,0.6,0.00023601508999662423,1.0001195624338513,0.00023598687483151245,198.835844747317,0.0,5.624799017351097e-06,15.94068041517301,0.013478809890101395,7.975431287469872e-05,0.0001562607771219255,0.0005297931071614276,0.09218179797431554,0.09218179797431554,0.09218179797431554,0.09219066767267035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489148.06546764995,595.1918866397554,0.0,0.09218179797431554,0.09218179797965208,0.09218179797965208,0.3692174567903437,0.3692174567903437,0.5,9.727655235714543,0.048189951188021496,0.048189951188021496,-9.663381206337363e-12,5.1915596088747407e-05,0.04778055474213261,-9.663381206337363e-12,27929.390718807645,21133.455231855358,0.7566744095718527,0.6007355487591896,0.41904548824666954,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508618898115013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.69389579877,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.75445763868,260.75445763868,-12.395542361319997,245.0093076758684,276.4996076014946,107261.30432614018,107363.43268082426,-102.12835468406564,0.0,nan,276.4996076014946,3.349607601494597,270.20154761636593,-2.9484523836340486,263.90348763125235,-9.24651236874763,257.6054276461099,-15.54457235389009,251.30736766098872,-21.84263233901126,245.0093076758684,-28.140692324131578,1.0,1.0,25732.562594343566,25732.562594343566,276.05994090770736,2.90994090770738,276.05994090770736,276.05994090770736,86912.28187297272,86919.48874808197,-7.206875109259272,0.0,8648.866644398773,8648.866644398773,0.9209965807843558,3407.394245081646,276.05994090770736,2.90994090770738,1.0,0.002,0.13860386184823045,0.0047589213368995935,0.000213817671512454,0.0017861823285070019,0.106908835756227,0.106908835756227,0.0,1.945579114481788e-14,1.0,1.0000962867965333,0.04778055475179599,0.09218179797965208,0.0,8.866230127558585e-06,11.406944693304851,0.0,1599384.7763694641,266.01018024995625,5.191560575212861e-05,1.0,1286560.8639966443,2589.840233644818,,,,,,,,,,,,,,,,,,,3.0,14241.488358102099,1587.0399636028383,0.3692174567903437,6.175450102142607,2.6858814819771117
1362.0,-29.89652967891116,4.916003835320325,35.047201597400864,30.60459749484437,5.09769446625888,-26.397107264394464,-39.90084382295606,1.5982720511776733,-7.140023485875872,-7.140075911568699,40.094358397306465,35599.564450934544,15435.522924745526,15435.522924745526,51035.08737568007,86923.5390783318,86919.45002819296,15435.522924745526,102354.9729529385,102354.9729529385,102354.9729529385,130284.50582004778,125911.3468321123,4373.158987935494,0.0,98849.02375782927,47525.31995106501,57026.3375630714,27929.53286710929,84955.87043018069,21133.54343358091,1587.0515903933224,0.0,0.8751937610389825,2.664276549993441,0.0014947306463915918,1.0,1.0,-7.091769311790188,326026.27992558194,1558605.7144897177,4.780613743301558,1558605.7144897177,4.780613743301558,0.7566737164612032,0.09218155350342534,3.3904458593557996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3904458593557996,1.2842564987068465,1.284559582162473,2.6400067765043302,5593.85756728331,14241.468851905554,6456.448132977493,0.0004768774287367649,29155.169514080088,2972.999904562729,19298.755534978784,1967.9253909315398,0.6619325442665911,0.6619325442665911,30633.241223016958,30484.863174865135,1.0060877841316485,0.8,4345.481505096914,4324.433322199387,1.0060877841316485,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1735.8019428027712,2034.6934298245008,8.89244477962851,4.916003835320325,-0.8025374648081103,5.718541300128435,2.68577745132466,3.5,0.76736498609276,0.6,0.00023598687483151245,1.0001191206088265,0.00023595876727949618,198.83678999058822,0.0,5.610186189686189e-06,15.89926766157066,0.013484420076291082,7.974511875892792e-05,0.00015624175607258453,0.000529729214934773,0.09218155351048113,0.09218155351048113,0.09218155351048113,0.09219051658428079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489146.7873790225,595.1923028505613,0.0,0.09218155351048113,0.09218155350342534,0.09218155350342534,0.3692159273939086,0.3692159273939086,0.5,9.727924129476817,0.048287777334849125,0.048287777334849125,3.694822225952521e-12,5.242569284291676e-05,0.04830659977852747,3.694822225952521e-12,27929.53286710929,21133.54343358091,0.7566737164612032,0.6007246717296865,0.41903595679349015,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508687717376674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.65248304517,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7537530486786,260.7537530486786,-12.39624695132136,245.0081938308645,276.4993122664951,107264.61243612516,107366.04200291292,-101.42956678774357,0.0,nan,276.4993122664951,3.349312266495133,270.20108857936634,-2.9489114206336353,263.90286489224957,-9.24713510775041,257.6046412051095,-15.54535879489049,251.3064175179867,-21.84358248201329,245.0081938308645,-28.141806169135464,1.0,1.0,25732.562594343566,25732.562594343566,276.05973218490414,2.9097321849041577,276.05973218490414,276.05973218490414,86912.0600552522,86919.45002819296,-7.389972940771258,0.0,8648.866644398773,8648.866644398773,0.920996354582924,3407.3980886525787,276.05973218490414,2.9097321849041577,1.0,0.002,0.1385948980435719,0.004758922013945698,0.000213803754018547,0.0017861962467923995,0.10690187700927349,0.10690187700927349,0.0,8.109463621452928e-13,1.0,1.0000973465926706,0.04830659977483265,0.09218155350342534,0.0,8.963805518149247e-06,11.532487599644735,0.0,1599384.5364264597,266.0099765141241,5.2425689148094534e-05,1.0,1286561.558736924,2589.8374353554564,,,,,,,,,,,,,,,,,,,3.0,14241.468851905554,1587.0515903933224,0.3692159273939086,6.175450102142607,2.68577745132466
1363.0,-29.89767452816189,4.916124291422428,35.04720011166039,30.60429700361567,5.097473665510024,-26.398159708792488,-39.90185956992207,1.5979588460828504,-7.140253369181323,-7.140306037206956,40.094360327995055,35598.977672493034,15435.54526896179,15435.54526896179,51034.52294145482,86923.35444632858,86919.325066381,15435.54526896179,102354.8703353428,102354.8703353428,102354.8703353428,130284.55875444436,125911.29047945519,4373.268274989168,0.0,98849.16594441769,47525.05983086878,57026.7845706099,27929.688419101552,84956.47298971146,21133.639370321653,1587.0644970026665,0.0,0.8751924763456067,2.6642535829714693,0.0014947306463915918,1.0,1.0,-7.0917488998601925,326023.30234009784,1558605.7978994907,4.7806576607018085,1558605.7978994907,4.7806576607018085,0.7566729371698978,0.09218132223279348,3.3904494242227687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3904494242227687,1.2842580207412737,1.2845610684568705,2.6400064235267937,5593.856819366267,14241.449392707447,6456.44037534725,0.00047687607046278854,29155.180796445005,2973.001055043772,19298.73234690285,1967.923026405842,0.6619314927814137,0.6619314927814137,30633.266990346172,30484.863174865135,1.0060888419775067,0.8,4345.485160323983,4324.433322199387,1.0060888419775067,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1735.7616909421954,2034.6934298245008,8.89266386596144,4.916124291422428,-0.8026463079370529,5.718770599359481,2.6856736504039853,3.5,0.767335328686853,0.6,0.00023595876727949618,1.0001190633590458,0.00023593067658064055,198.83773477865196,0.0,5.588815417407409e-06,15.838702892932599,0.01349000889170849,7.973596057363547e-05,0.00015622280670586072,0.0005296655250463504,0.09218132221919632,0.09218132221919632,0.09218132221919632,0.092190336270673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489145.4923315135,595.1927244834685,0.0,0.09218132221919632,0.09218132223279348,0.09218132223279348,0.3692144117701908,0.3692144117701908,0.5,9.728194549037116,0.048425585544521255,0.048425585544521255,7.503331289626658e-12,5.266802565984108e-05,0.04855713734679057,7.503331289626658e-12,27929.688419101552,21133.639370321653,0.7566729371698978,0.6007137672444958,0.41902607793998464,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450875628231772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.591918276536,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7530524159474,260.7530524159474,-12.396947584052555,245.0070827491616,276.4990220827326,107267.84385178905,107368.70374749138,-100.85989570231409,0.0,nan,276.4990220827326,3.349022082732631,270.2006342160217,-2.949365783978294,263.9022463493066,-9.247753650693369,257.60385848258795,-15.546141517412025,251.3054706158743,-21.84452938412568,245.0070827491616,-28.142917250838366,1.0,1.0,25732.562594343566,25732.562594343566,276.05948761092054,2.9094876109205643,276.05948761092054,276.05948761092054,86911.95606154962,86919.325066381,-7.369004831387429,0.0,8648.866644398773,8648.866644398773,0.9209961437346289,3407.4016713438828,276.05948761092054,2.9094876109205643,1.0,0.002,0.1385858877868269,0.004758918291871238,0.00021378975354322132,0.0017862102454374044,0.10689487677161066,0.10689487677161066,0.0,-1.0193742551456442e-12,1.0,1.0000978512323824,0.04855713733928724,0.09218132223279348,0.0,9.010256382434343e-06,11.592256548952625,0.0,1599384.265218037,266.00974663081865,5.266801815650979e-05,1.0,1286562.3415058353,2589.834282507832,,,,,,,,,,,,,,,,,,,3.0,14241.449392707447,1587.0644970026665,0.3692144117701908,6.175450102142607,2.6856736504039853
1364.0,-29.898816475679862,4.916244561283282,35.04719879980084,30.603965289797657,5.097229271895505,-26.399211900938425,-39.902875281963475,1.5976246970861459,-7.140483008601109,-7.140535911754033,40.09436237340096,35598.411220377464,15435.56761827448,15435.56761827448,51033.97883865194,86923.16788525645,86919.20160303032,15435.56761827448,102354.7692213048,102354.7692213048,102354.7692213048,130284.61184197213,125911.23356791351,4373.378274058618,0.0,98849.30048620094,47524.813766370615,57027.20746647814,27929.842620667332,84957.05008714547,21133.73439216514,1587.07732578727,0.0,0.8751911925892539,2.664230641254816,0.0014947306463915918,1.0,1.0,-7.09173537774808,326020.3280248298,1558605.8862647687,4.780701546150413,1558605.8862647687,4.780701546150413,0.7566721617158969,0.09218109333611055,3.3904539302348096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3904539302348096,1.284259640642982,1.2845626526631997,2.6400066021987056,5593.857197950608,14241.429906571495,6456.432144505857,0.0004768744609159799,29155.18173088847,2973.0011503304872,19298.707744367115,1967.9205176453852,0.6619306277182656,0.6619306277182656,30633.299560388496,30484.863174865135,1.0060901791006631,0.8,4345.4897805506025,4324.433322199387,1.0060901791006631,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1735.7214946512895,2034.6934298245008,8.89288268068347,4.916244561283282,-0.802755048344344,5.718999609627626,2.685569994386987,3.5,0.7673057126819963,0.6,0.00023593067658064055,1.0001187626752364,0.0002359026601496258,198.83867717993706,0.0,5.5854909288032535e-06,15.829281292228421,0.013495594382637293,7.972680367548939e-05,0.00015620387290515115,0.0005296020348091684,0.09218109330661,0.09218109330661,0.09218109330661,0.09219015239792878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489144.1913420821,595.1931480556948,0.0,0.09218109330661,0.09218109333611055,0.09218109333611055,0.3692129048250895,0.3692129048250895,0.5,9.72846631566149,0.04858442036584165,0.04858442036584165,1.1198153515579179e-11,5.290315294814718e-05,0.04880053400597717,1.1198153515579179e-11,27929.842620667332,21133.73439216514,0.7566721617158969,0.6007032822620768,0.4190165640622181,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450882481428371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.58249667583,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7523531399743,260.7523531399743,-12.397646860025702,245.00597421507595,276.49873206487257,107270.83663503829,107371.50121816907,-100.6645831308093,0.0,nan,276.49873206487257,3.3487320648725927,270.2001804949189,-2.9498195050810523,263.90162892495863,-9.248371075041348,257.6030773549863,-15.546922645013694,251.3045257850333,-21.845474214966686,245.00597421507595,-28.144025784924025,1.0,1.0,25732.562594343566,25732.562594343566,276.05924346128336,2.9092434612833813,276.05924346128336,276.05924346128336,86911.77162547996,86919.20160303032,-7.429977550360491,0.0,8648.866644398773,8648.866644398773,0.9209958772210189,3407.406199885984,276.05924346128336,2.9092434612833813,1.0,0.002,0.13857683240117574,0.004758914798626812,0.0002137756835729769,0.0017862243133100475,0.10688784178648846,0.10688784178648846,0.0,-3.1169754277637907e-12,1.0,1.0000983414813895,0.048800533994779016,0.09218109333611055,0.0,9.055382034633e-06,11.650320594235673,0.0,1599383.9942867842,266.00951699139887,5.2903141749993665e-05,1.0,1286563.123419656,2589.8311331099667,,,,,,,,,,,,,,,,,,,3.0,14241.429906571495,1587.07732578727,0.3692129048250895,6.175450102142607,2.685569994386987
