time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1365.0,-29.899957248853465,4.916364525369932,35.0471973610665,30.603598860930674,5.096967733394194,-26.400264750628896,-39.903894800785906,1.597275235053252,-7.14072421536639,-7.14077685582344,40.09435608905573,35597.87800401025,15435.604311135381,15435.604311135381,51033.48231514563,86922.95921010482,86918.93669207752,15435.604311135381,102354.5410032129,102354.5410032129,102354.5410032129,130284.51122338261,125911.02392893255,4373.48729445006,0.0,98849.41186479441,47524.60029699503,57027.56840866598,27929.970220169715,84957.5386288357,21133.80953683006,1587.089156547555,0.0,0.8751898796720863,2.6642066015341808,0.0014947306463915918,1.0,1.0,-7.09224768767433,326017.2105050541,1558605.6147679398,4.780746428550211,1558605.6147679398,4.780746428550211,0.7566713952873538,0.09218085907315818,3.3904599119915346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3904599119915346,1.284261331973624,1.284564308410607,2.640007783136437,5593.859700215951,14241.410440405278,6456.423050893047,0.0004768723832326474,29155.16314325949,2972.999254919824,19298.68056294988,1967.9177459122006,0.6619301174245573,0.6619301174245573,30633.34279729237,30484.863174865135,1.0060919541392919,0.8,4345.495913925936,4324.433322199387,1.0060919541392919,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1735.6813538060906,2034.6934298245008,8.893109485383015,4.916364525369932,-0.8028691189015973,5.7192336442715295,2.6854664829473816,3.5,0.7672761379849662,0.6,0.0002359026601496258,1.0001186416448278,0.00023587467559014056,198.83961861994248,0.0,5.5707500822776626e-06,15.787505733174896,0.01350116513271957,7.971761343587875e-05,0.00015618504671374706,0.0005295391397354846,0.09218085909070295,0.09218085909070295,0.09218085909070295,0.09218986947375726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489142.85703725734,595.1935820619016,0.0,0.09218085909070295,0.09218085907315818,0.09218085907315818,0.3692114058564981,0.3692114058564981,0.5,9.728736634497432,0.048661253179318464,0.048661253179318464,-1.4381384971784428e-11,5.264045705644094e-05,0.04852916814911623,-1.4381384971784428e-11,27929.970220169715,21133.80953683006,0.7566713952873538,0.6006939835922247,0.41900787827117986,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508893173164317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.54072111678,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.75165352221177,260.75165352221177,-12.398346477788209,245.00486781238124,276.49843923204224,107273.69770298596,107374.41148928601,-100.71378630007432,0.0,nan,276.49843923204224,3.348439232042267,270.19972494811503,-2.950275051884944,263.9010106641829,-9.2489893358171,257.6022963802383,-15.547703619761705,251.3035820963109,-21.846417903689087,245.00486781238124,-28.145132187618742,1.0,1.0,25732.562594343566,25732.562594343566,276.0589718876571,2.908971887657117,276.0589718876571,276.0589718876571,86911.59390054592,86918.93669207752,-7.3427915315987775,0.0,8648.866644398773,8648.866644398773,0.9209955234223848,3407.4122115514924,276.0589718876571,2.908971887657117,1.0,0.002,0.13856782741935197,0.004758909160917733,0.00021376168652439864,0.0017862383169881483,0.10688084326219932,0.10688084326219932,0.0,3.512547024075996e-12,1.0,1.0000977945099445,0.048529168163497616,0.09218085907315818,0.0,9.004987542431731e-06,11.58549227912409,0.0,1599383.7089879923,266.0092757846336,5.264047143782591e-05,1.0,1286563.9429852571,2589.8278320639897,,,,,,,,,,,,,,,,,,,3.0,14241.410440405278,1587.089156547555,0.3692114058564981,6.175450102142607,2.6854664829473816
1366.0,-29.901093530430014,4.9164843757864,35.04719587683084,30.603259533550613,5.096701073481007,-26.401314070049875,-39.904906252026535,1.5969216129838963,-7.140946995235197,-7.140999583614393,40.0943518988483,35597.31164990266,15435.617952171273,15435.617952171273,51032.92960207393,86922.80863136913,86918.74059536158,15435.617952171273,102354.35854753286,102354.35854753286,102354.35854753286,130284.45019144414,125910.8543381336,4373.595853310529,0.0,98849.57093986994,47524.342506085464,57028.03159309386,27930.09164391127,84958.12323700513,21133.881566629174,1587.1002433927013,0.0,0.8751886597296159,2.6641843769964084,0.0014947306463915918,1.0,1.0,-7.092523991998064,326014.3287027037,1558605.4337397849,4.7807881326624,1558605.4337397849,4.7807881326624,0.7566706846533509,0.09218061836489944,3.3904638681777763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3904638681777763,1.284263042688249,1.2845659835874088,2.6400073470001746,5593.858776095547,14241.390959700177,6456.415356554177,0.000476871062142791,29155.176041736493,2973.0005701984364,19298.657564056095,1967.9154006777133,0.6619290357372392,0.6619290357372392,30633.371393104928,30484.863174865135,1.006093128106025,0.8,4345.499970387794,4324.433322199387,1.006093128106025,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1735.6412543050506,2034.6934298245008,8.893322807282363,4.9164843757864,-0.8029745491618465,5.719458924948246,2.68536307971566,3.5,0.7672465942044743,0.6,0.00023587467559014056,1.000118175587968,0.0002358468042553773,198.84055636099805,0.0,5.564439135289808e-06,15.769620509411316,0.01350672957185486,7.970849688755899e-05,0.00015616617870258158,0.0005294757863224967,0.09218061834387893,0.09218061834387893,0.09218061834387893,0.0921896159309851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489141.5347639565,595.194012254425,0.0,0.09218061834387893,0.09218061836489944,0.09218061836489944,0.36920990367121803,0.36920990367121803,0.5,9.729006559588694,0.048705360230087535,0.048705360230087535,-1.1482370609883219e-11,5.258837921928716e-05,0.048475591616352176,-1.1482370609883219e-11,27930.09164391127,21133.881566629174,0.7566706846533509,0.600683344424981,0.4189983287483635,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508961462360601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.52283589301,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.75095356754144,260.75095356754144,-12.399046432458533,245.00376388281668,276.4981432522671,107276.46553190025,107377.22781757561,-100.76228567536404,0.0,nan,276.4981432522671,3.348143252267107,270.19926737838085,-2.9507326216191245,263.9003915044806,-9.249608495519396,257.6015156305942,-15.548484369405799,251.30263975670943,-21.847360243290552,245.00376388281668,-28.146236117183292,1.0,1.0,25732.562594343566,25732.562594343566,276.05872648675484,2.9087264867548583,276.05872648675484,276.05872648675484,86911.37847132013,86918.74059536158,-7.362124041450443,0.0,8648.866644398773,8648.866644398773,0.9209952894285168,3407.416187518665,276.05872648675484,2.9087264867548583,1.0,0.002,0.13855883241260541,0.004758906676758074,0.00021374771285379544,0.0017862522857530004,0.10687385642689771,0.10687385642689771,0.0,-1.3932041284525631e-12,1.0,1.0000976863838478,0.04847559162783455,0.09218061836489944,0.0,8.99500659063735e-06,11.572657961066296,0.0,1599383.445752719,266.0090530047648,5.258839070165777e-05,1.0,1286564.7005875404,2589.8247805993083,,,,,,,,,,,,,,,,,,,3.0,14241.390959700177,1587.1002433927013,0.36920990367121803,6.175450102142607,2.68536307971566
1367.0,-29.902227879088812,4.916604147424962,35.04719433856332,30.602955899108224,5.096473878277695,-26.402357703360774,-39.90591683015225,1.5966037024533601,-7.141166073372801,-7.141218609543963,40.09434737132663,35596.74471141282,15435.62740450289,15435.62740450289,51032.372115915714,86922.63378582688,86918.54666370957,15435.62740450289,102354.17406821245,102354.17406821245,102354.17406821245,130284.38343863253,125910.67927531732,4373.704163315212,0.0,98849.71700440011,47524.095992058225,57028.467791490984,27930.209370420074,84958.67716191107,21133.95119256489,1587.111066123614,0.0,0.8751874616302021,2.664162521998247,0.0014947306463915918,1.0,1.0,-7.092796715498707,326011.49481702567,1558605.23813922,4.780829090133736,1558605.23813922,4.780829090133736,0.7566699881221489,0.09218037548998124,3.39046738739068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39046738739068,1.284264586244955,1.2845674917121879,2.640006914232545,5593.85785911287,14241.371530950964,6456.407680801992,0.00047686974351134986,29155.18886039937,2973.0018773382726,19298.634620719153,1967.9130611084472,0.6619279577685027,0.6619279577685027,30633.39683041354,30484.863174865135,1.0060941724044032,0.8,4345.503578799758,4324.433322199387,1.0060941724044032,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1735.601218426351,2034.6934298245008,8.893533399624015,4.916604147424962,-0.803078170584139,5.719682318009101,2.6852598421335774,3.5,0.7672170977524507,0.6,0.0002358468042553773,1.0001179756454697,0.00023581898335860158,198.8414925146434,0.0,5.541951710849798e-06,15.705891148548327,0.013512271523565711,7.96993891714895e-05,0.00015614741508388782,0.0005294127184672771,0.09218037550880621,0.09218037550880621,0.09218037550880621,0.09218936212465005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489140.2124013598,595.194442458992,0.0,0.09218037550880621,0.09218037548998124,0.09218037548998124,0.3692084024816744,0.3692084024816744,0.5,9.729276165023336,0.048728556446576476,0.048728556446576476,-1.2107648217352107e-11,5.253617115386078e-05,0.04842189404524788,-1.2107648217352107e-11,27930.209370420074,21133.95119256489,0.7566699881221489,0.6006728661589226,0.4189889237984942,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450902948328995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.45910653215,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.75025710063306,260.75025710063306,-12.399742899366913,245.00266266935,276.49785153191755,107279.60992361962,107379.87012542003,-100.26020180041604,0.0,nan,276.49785153191755,3.34785153191757,270.19881375940616,-2.951186240593813,263.89977598689177,-9.250224013108209,257.6007382143699,-15.549261785630051,251.30170044186315,-21.84829955813683,245.00266266935,-28.147337330649975,1.0,1.0,25732.562594343566,25732.562594343566,276.0584850380432,2.9084850380432385,276.0584850380432,276.0584850380432,86911.25388841437,86918.54666370957,-7.292775295194588,0.0,8648.866644398773,8648.866644398773,0.9209950812798915,3407.4197243276335,276.0584850380432,2.9084850380432385,1.0,0.002,0.13854984741514542,0.00475890483239094,0.00021373375625758243,0.0017862662471309226,0.10686687812879121,0.10686687812879121,0.0,3.3885051882454054e-12,1.0,1.0000975780171042,0.04842189405735553,0.09218037548998124,0.0,8.98500331992913e-06,11.559794799996352,0.0,1599383.186889305,266.0088339266272,5.2536183261508995e-05,1.0,1286565.4455971343,2589.8217798604824,,,,,,,,,,,,,,,,,,,3.0,14241.371530950964,1587.111066123614,0.3692084024816744,6.175450102142607,2.6852598421335774
1368.0,-29.90336083728728,4.916723608280928,35.047192770695624,30.60259889988231,5.096215525574252,-26.403403201004284,-39.90692765275014,1.596257889133733,-7.141406748725899,-7.141459154220012,40.09434344081809,35596.20503776543,15435.664698973003,15435.664698973003,51031.86973673843,86922.43545068767,86918.31553867785,15435.664698973003,102353.98023765086,102353.98023765086,102353.98023765086,130284.32818593948,125910.51543779501,4373.812748144471,0.0,98849.83562395342,47523.87291569472,57028.84745362077,27930.34794828862,84959.1954019094,21134.03420904681,1587.1234169550985,0.0,0.8751861417698584,2.6641385209156168,0.0014947306463915918,1.0,1.0,-7.093171956280003,326008.38253187144,1558605.0683323964,4.780874210128702,1558605.0683323964,4.780874210128702,0.7566692061328852,0.09218014423000503,3.3904729346572835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3904729346572835,1.2842662601291353,1.2845691302598696,2.6400077927114314,5593.859720504216,14241.352103048486,6456.398865818503,0.0004768678104501401,29155.176144753794,2973.0005807032776,19298.608272143603,1967.9103743014796,0.6619273427238823,0.6619273427238823,30633.43692673584,30484.863174865135,1.0060958185115514,0.8,4345.509266667577,4324.433322199387,1.0060958185115514,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1735.5612501814996,2034.6934298245008,8.893759697249976,4.916723608280928,-0.8031920624019007,5.719915670682829,2.685156780537521,3.5,0.7671876515821489,0.6,0.00023581898335860158,1.0001178321187247,0.00023579119958197817,198.8424275285232,0.0,5.531948637982172e-06,15.677542440041474,0.013517803472203693,7.96902802145576e-05,0.00015612870314404397,0.0005293501423330226,0.09218014422154712,0.09218014422154712,0.09218014422154712,0.09218910998076238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489138.89597948105,595.194870758802,0.0,0.09218014422154712,0.09218014423000503,0.09218014423000503,0.3692069025811751,0.3692069025811751,0.5,9.729545137813597,0.048728023481658056,0.048728023481658056,1.3585577107733116e-11,5.240549410245876e-05,0.048287197939998805,1.3585577107733116e-11,27930.34794828862,21134.03420904681,0.7566692061328852,0.600663288950963,0.41898001586965866,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509097389116767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.43075782364,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7495607812693,260.7495607812693,-12.400439218730696,245.00156363507705,276.4975579274627,107282.47828661848,107382.71724978149,-100.23896316299226,0.0,nan,276.4975579274627,3.3475579274627307,270.19835906898817,-2.9516409310118092,263.89916021051147,-9.25083978948851,257.5999613520235,-15.550038647976464,251.30076249355287,-21.84923750644711,245.00156363507705,-28.14843636492293,1.0,1.0,25732.562594343566,25732.562594343566,276.05821777020896,2.908217770208978,276.05821777020896,276.05821777020896,86911.08352830516,86918.31553867785,-7.232010372696095,0.0,8648.866644398773,8648.866644398773,0.9209947531790403,3407.42529933057,276.05821777020896,2.908217770208978,1.0,0.002,0.13854088744515392,0.0047588990521883826,0.00021371982886179866,0.0017862801710095172,0.10685991443089933,0.10685991443089933,0.0,-1.2868438953317352e-13,1.0,1.0000973064282759,0.04828719792641323,0.09218014423000503,0.0,8.959969981831579e-06,11.527595103293297,0.0,1599382.9024022291,266.0085932512741,5.240548051688165e-05,1.0,1286566.2638009028,2589.818484317071,,,,,,,,,,,,,,,,,,,3.0,14241.352103048486,1587.1234169550985,0.3692069025811751,6.175450102142607,2.685156780537521
1369.0,-29.90449402093603,4.916842779850093,35.047190981987185,30.602240468747937,5.095946003676136,-26.40445001848001,-39.907938649971015,1.5959020011111422,-7.141645650412272,-7.141697656569707,40.09433393330729,35595.66050298991,15435.699413091847,15435.699413091847,51031.359916081754,86922.25871923193,86918.01185667446,15435.699413091847,102353.71126976631,102353.71126976631,102353.71126976631,130284.17160541328,125910.25180305101,4373.919802362278,0.0,98849.97054942755,47523.6400626482,57029.25609642151,27930.460335646978,84959.71643206848,21134.098601294143,1587.1344640748662,0.0,0.8751848548514775,2.6641147272593857,0.0014947306463915918,1.0,1.0,-7.093821911046177,326005.2966934127,1558604.6575849322,4.780918204070472,1558604.6575849322,4.780918204070472,0.7566684668752559,0.09217990333985279,3.3904780357522606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3904780357522606,1.284267981033946,1.2845708158868512,2.6400082271167697,5593.860640957001,14241.33266518994,6456.390432610714,0.00047686608467038073,29155.172075165876,2973.0001657207995,19298.583064721173,1967.9078038597456,0.661926570522955,0.661926570522955,30633.473798063405,30484.863174865135,1.006097332220826,0.8,4345.514497053447,4324.433322199387,1.006097332220826,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1735.5213223800345,2034.6934298245008,8.893984311252288,4.916842779850093,-0.8033050796611523,5.720147859511245,2.685053824808112,3.5,0.7671582356594605,0.6,0.00023579119958197817,1.0001178566612903,0.00023576341329323305,198.84336273621312,0.0,5.524593589707372e-06,15.656698233230694,0.0135233280657934,7.96811706467099e-05,0.0001561100289352683,0.000529287624265677,0.09217990332252114,0.09217990332252114,0.09217990332252114,0.09218879274588297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489137.563638196,595.1953039655868,0.0,0.09217990332252114,0.09217990333985279,0.09217990333985279,0.3692054027117439,0.3692054027117439,0.5,9.729811817373196,0.048644561771709505,0.048644561771709505,-3.8539837987627834e-11,5.200615743206072e-05,0.0478757455235268,-3.8539837987627834e-11,27930.460335646978,21134.098601294143,0.7566684668752559,0.6006536045454561,0.4189710370732139,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509165212311674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.40991361683,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7488635467439,260.7488635467439,-12.401136453256072,245.0004662432981,276.4972608501897,107285.22248159086,107385.59318791662,-100.37070632573342,0.0,nan,276.4972608501897,3.347260850189741,270.19790192881294,-2.952098071187038,263.8985430074353,-9.25145699256467,257.59918408605165,-15.550815913948327,251.29982516467584,-21.85017483532414,245.0004662432981,-28.149533756701885,1.0,1.0,25732.562594343566,25732.562594343566,276.05794415551264,2.9079441555126664,276.05794415551264,276.05794415551264,86910.91964477077,86918.01185667446,-7.092211903698626,0.0,8648.866644398773,8648.866644398773,0.9209944514673797,3407.430425931022,276.05794415551264,2.9079441555126664,1.0,0.002,0.13853200386123052,0.004758893324833997,0.00021370602021060663,0.0017862939782240556,0.1068530101053033,0.1068530101053033,0.0,-1.5653377032076587e-12,1.0,1.0000964771999927,0.04787574556206664,0.09217990333985279,0.0,8.883582581144064e-06,11.429324857449348,0.0,1599382.619630379,266.0083543495877,5.2006195971898705e-05,1.0,1286567.0750569454,2589.8152167636104,,,,,,,,,,,,,,,,,,,3.0,14241.33266518994,1587.1344640748662,0.3692054027117439,6.175450102142607,2.685053824808112
1370.0,-29.905621532750267,4.916961767561779,35.04718900553314,30.601886961981677,5.095680807315629,-26.405491298737008,-39.90894510699434,1.5955505732048738,-7.141874422281944,-7.141926124948715,40.0943249391474,35595.119722459756,15435.721477102785,15435.721477102785,51030.84119956254,86922.08185624283,86917.73799726977,15435.721477102785,102353.45947437255,102353.45947437255,102353.45947437255,130284.02670602089,125910.00092204133,4374.02578397955,0.0,98850.1045830248,47523.40881026767,57029.66196973015,27930.567231648336,84960.22920137849,21134.159764184846,1587.1450045330919,0.0,0.8751836216242632,2.664091933763742,0.0014947306463915918,1.0,1.0,-7.094362534367008,326002.3407009533,1558604.2690155667,4.780960362629105,1558604.2690155667,4.780960362629105,0.7566677607691966,0.09217965648213892,3.3904830508592334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3904830508592334,1.284269681100053,1.2845724806668937,2.6400086374032314,5593.8615103047805,14241.313185049601,6456.382002814464,0.00047686436684623483,29155.16848195826,2972.999799315593,19298.55786749606,1967.9052344578486,0.6619257878560487,0.6619257878560487,30633.51004784853,30484.863174865135,1.0060988204138457,0.8,4345.519639270349,4324.433322199387,1.0060988204138457,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1735.481437337802,2034.6934298245008,8.894201427346244,4.916961767561779,-0.8034133722747319,5.720375139836511,2.6849509809119447,3.5,0.767128851689127,0.6,0.00023576341329323305,1.0001172678134844,0.00023573576907503358,198.84429327067403,0.0,5.525119092039863e-06,15.658187506840973,0.013528853184885439,7.967210294441129e-05,0.00015609131034882175,0.0005292249421240886,0.0921796564625986,0.0921796564625986,0.0921796564625986,0.09218848633618856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489136.24239113444,595.1957335860426,0.0,0.0921796564625986,0.09217965648213892,0.09217965648213892,0.36920389620919536,0.36920389620919536,0.5,9.73007671197133,0.04851170156740636,0.04851170156740636,-1.5290879673557356e-11,5.170266678078406e-05,0.04756359058171711,-1.5290879673557356e-11,27930.567231648336,21134.159764184846,0.7566677607691966,0.6006438739543156,0.418962143311664,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509233049608319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.411402890444,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.74816647229915,260.74816647229915,-12.40183352770083,244.99937121438205,276.4969617302154,107288.03722732178,107388.38488934358,-100.34766202177639,0.0,nan,276.4969617302154,3.346961730215412,270.19744362705234,-2.9525563729476403,263.8979255238844,-9.252074476115581,257.59840742071265,-15.55159257928733,251.29888931754812,-21.85111068245186,244.99937121438205,-28.150628785617926,1.0,1.0,25732.562594343566,25732.562594343566,276.0576840229381,2.907684022938099,276.0576840229381,276.0576840229381,86910.7271800604,86917.73799726977,-7.010817209360539,0.0,8648.866644398773,8648.866644398773,0.9209941548413663,3407.4354661135294,276.0576840229381,2.907684022938099,1.0,0.002,0.138523178239839,0.004758889141060539,0.00021369230538094433,0.0017863076936367737,0.10684615269047217,0.10684615269047217,0.0,-9.82281964101439e-13,1.0,1.0000958480573603,0.04756359059700799,0.09217965648213892,0.0,8.82562104284856e-06,11.35476030926623,0.0,1599382.3489590567,266.00812557771803,5.170268207166373e-05,1.0,1286567.85218158,2589.812086689288,,,,,,,,,,,,,,,,,,,3.0,14241.313185049601,1587.1450045330919,0.36920389620919536,6.175450102142607,2.6849509809119447
1371.0,-29.906746699279402,4.917080584948538,35.04718688183857,30.601543199177854,5.09542502969999,-26.406529526378677,-39.90994723336769,1.5952078567159411,-7.142101596561986,-7.1421530569715355,40.094316737888846,35594.570676127434,15435.741915096298,15435.741915096298,51030.31259122373,86921.9015402247,86917.47914288728,15435.741915096298,102353.22105798358,102353.22105798358,102353.22105798358,130283.89827643297,125909.76716289952,4374.131113533454,0.0,98850.23695079776,47523.1718654495,57030.07231705362,27930.677218449382,84960.74953550301,21134.22323198887,1587.1556590802973,0.0,0.875182393839311,2.664069292924704,0.0014947306463915918,1.0,1.0,-7.09483818546164,325999.40460632293,1558603.914701479,4.781002335214845,1558603.914701479,4.781002335214845,0.7566670534586548,0.09217940874545866,3.3904878876751474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3904878876751474,1.2842713401565349,1.2845741046100154,2.6400089931633093,5593.862264117695,14241.293780762226,6456.373651816033,0.0004768626804790566,29155.16593058211,2972.9995391476305,19298.532905802902,1967.902689073527,0.6619249896142707,0.6619249896142707,30633.545008914676,30484.863174865135,1.0061002557004148,0.8,4345.524598675894,4324.433322199387,1.0061002557004148,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1735.4416072045185,2034.6934298245008,8.894417335055412,4.917080584948538,-0.8035209449896303,5.720601529938168,2.684848280171387,3.5,0.7670995086203963,0.6,0.00023573576907503358,1.0001170249551607,0.00023570818533521367,198.84522187722257,0.0,5.49689503089492e-06,15.578200517556203,0.013534350079916335,7.966307520703355e-05,0.00015607269386800002,0.0005291625781562853,0.0921794087231923,0.0921794087231923,0.0921794087231923,0.09218819239908531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489134.9316769591,595.196159816646,0.0,0.0921794087231923,0.09217940874545866,0.09217940874545866,0.3692023850896067,0.3692023850896067,0.5,9.730340218367095,0.04835510920275965,0.04835510920275965,-5.996980689815246e-11,5.1460409565606824e-05,0.04731487150991143,-5.996980689815246e-11,27930.677218449382,21134.22323198887,0.7566670534586548,0.6006339735726957,0.418953115064661,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509300547965251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.33141590116,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7474705982831,260.7474705982831,-12.40252940171689,244.9982786094346,276.4966625871309,107290.9429106349,107391.11776394409,-100.17485330921032,0.0,nan,276.4966625871309,3.346662587130936,270.19698579159405,-2.953014208405932,263.89730899605524,-9.252691003944733,257.5976322005103,-15.552367799489673,251.29795540497332,-21.852044595026655,244.9982786094346,-28.15172139056537,1.0,1.0,25732.562594343566,25732.562594343566,276.05742716163167,2.907427161631688,276.05742716163167,276.05742716163167,86910.55145225128,86917.47914288728,-6.927690636002808,0.0,8648.866644398773,8648.866644398773,0.9209938687604207,3407.440327113523,276.05742716163167,2.907427161631688,1.0,0.002,0.1385143988076788,0.004758885034903794,0.00021367866249026425,0.0017863213355276454,0.10683933124513212,0.10683933124513212,0.0,-1.982090273161541e-12,1.0,1.000095346735612,0.047314871569881234,0.09217940874545866,0.0,8.779430796111545e-06,11.295340199555417,0.0,1599382.0802607369,266.007898403438,5.146046953541372e-05,1.0,1286568.6240796135,2589.8089776719476,,,,,,,,,,,,,,,,,,,3.0,14241.293780762226,1587.1556590802973,0.3692023850896067,6.175450102142607,2.684848280171387
1372.0,-29.907869379679244,4.917199223160864,35.04718466649102,30.601186549197905,5.095171161458627,-26.40756532557326,-39.910949010495074,1.5948671072103802,-7.1423292572759465,-7.142380551051553,40.09430984629542,35594.03943761662,15435.763417400718,15435.763417400718,51029.80285501734,86921.69546435456,86917.23822915638,15435.763417400718,102353.0016465571,102353.0016465571,102353.0016465571,130283.79523117798,125909.5591336462,4374.2360975317815,0.0,98850.346733182,47522.95586965827,57030.434292804144,27930.793584620882,84961.22787742503,21134.291226735706,1587.1666335378272,0.0,0.87518115784715,2.6640465951880716,0.0014947306463915918,1.0,1.0,-7.095236594655944,325996.4612618351,1558603.616967631,4.7810445884435095,1558603.616967631,4.7810445884435095,0.7566663354088359,0.09217916234092484,3.390493681963497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390493681963497,1.2842729898978174,1.284575719313325,2.6400101136077465,5593.864638205008,14241.274385875,6456.3646401052,0.0004768606364653394,29155.14848443426,2972.997760135649,19298.505969196158,1967.899942304065,0.6619244617978709,0.6619244617978709,30633.586890689458,30484.863174865135,1.0061019751092972,0.8,4345.530539819254,4324.433322199387,1.0061019751092972,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1735.401833447127,2034.6934298245008,8.894633577019903,4.917199223160864,-0.8036287955649799,5.720828018725844,2.684745726362329,3.5,0.767070207532094,0.6,0.00023570818533521367,1.000116767440386,0.00023568066550715396,198.84614843956993,0.0,5.48489486469174e-06,15.544192046536391,0.013539834974781026,7.965405156104776e-05,0.00015605413377416593,0.0005291005546055959,0.09217916233983034,0.09217916233983034,0.09217916233983034,0.0921879141999568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489133.63186256454,595.1965825634031,0.0,0.09217916233983034,0.09217916234092484,0.09217916234092484,0.3692008709267932,0.3692008709267932,0.5,9.730602778808024,0.048195857440077816,0.048195857440077816,-6.0822458181064576e-12,5.1293775584326795e-05,0.04714395639558688,-6.0822458181064576e-12,27930.793584620882,21134.291226735706,0.7566663354088359,0.6006245922980172,0.41894450359131735,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509367906519575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.29740743014,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7467761060282,260.7467761060282,-12.403223893971756,244.9971884345147,276.49636377754064,107293.8901984455,107393.86613942472,-99.97594097922732,0.0,nan,276.49636377754064,3.3463637775406596,270.1965287089389,-2.953471291061078,263.8966936403321,-9.253306359667874,257.5968585717234,-15.553141428276604,251.29702350311968,-21.852976496880302,244.9971884345147,-28.15281156548528,1.0,1.0,25732.562594343566,25732.562594343566,276.05717181260366,2.9071718126036785,276.05717181260366,276.05717181260366,86910.34973421191,86917.23822915638,-6.888494944476406,0.0,8648.866644398773,8648.866644398773,0.9209935260480003,3407.4461503733146,276.05717181260366,2.9071718126036785,1.0,0.002,0.1385056511335366,0.00475888071181361,0.00021366506835773701,0.0017863349337175617,0.10683253417886851,0.10683253417886851,0.0,2.0752987002492507e-12,1.0,1.0000950021830965,0.04714395640166913,0.09217916234092484,0.0,8.747677749554669e-06,11.254494495163977,0.0,1599381.8110936878,266.00767074272403,5.129378166657261e-05,1.0,1286569.3978881338,2589.8058609651084,,,,,,,,,,,,,,,,,,,3.0,14241.274385875,1587.1666335378272,0.3692008709267932,6.175450102142607,2.684745726362329
1373.0,-29.90899242703842,4.917317648344619,35.047182333478496,30.600861959997587,5.094917574879405,-26.408601426862116,-39.911946980841435,1.594526574542572,-7.142559920994643,-7.142610991110902,40.09430202055761,35593.47158969229,15435.788979817862,15435.788979817862,51029.26056951015,86921.54337163371,86916.97840632101,15435.788979817862,102352.76738613888,102352.76738613888,102352.76738613888,130283.67619486466,125909.33570109977,4374.340493764893,0.0,98850.50329739206,47522.696737051454,57030.896178156225,27930.908808725784,84961.80498688201,21134.358179312054,1587.1776279551634,0.0,0.8751799091128707,2.664023604380313,0.0014947306463915918,1.0,1.0,-7.09569620933479,325993.4798224066,1558603.2788766446,4.781087277345958,1558603.2788766446,4.781087277345958,0.7566656109918469,0.09217891551816429,3.3904973659936863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3904973659936863,1.2842746384976802,1.2845773329569392,2.640009593243876,5593.863535616408,14241.25500328768,6456.357059483081,0.0004768593622984338,29155.1629825322,2972.9992385302016,19298.483310209347,1967.897631730443,0.661923355454116,0.661923355454116,30633.613519270944,30484.863174865135,1.0061030683158911,0.8,4345.534317219351,4324.433322199387,1.0061030683158911,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1735.3621149227254,2034.6934298245008,8.894851885426348,4.917317648344619,-0.8037380744743343,5.721055722818953,2.684643316531295,3.5,0.76704094758037,0.6,0.00023568066550715396,1.000116806683203,0.00023565313964552561,198.8470753123851,0.0,5.472211815392954e-06,15.508248284823631,0.013545307186596418,7.96450631447143e-05,0.00015603560236243966,0.0005290382988110899,0.09217891550800837,0.09217891550800837,0.09217891550800837,0.09218762566587957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489132.3335861077,595.1970047631986,0.0,0.09217891550800837,0.09217891551816429,0.09217891551816429,0.36919935548073607,0.36919935548073607,0.5,9.73086408361315,0.04802369567596543,0.04802369567596543,-1.5234036254696548e-11,5.1070116285245604e-05,0.04691478177613817,-1.5234036254696548e-11,27930.908808725784,21134.358179312054,0.7566656109918469,0.6006141298126729,0.418934974312138,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509435116835743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.26146366842,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7460827365517,260.7460827365517,-12.40391726344825,244.99610018697695,276.4960652861237,107296.75403047333,107396.56834124388,-99.81431077056543,0.0,nan,276.4960652861237,3.3460652861237463,270.19607226630075,-2.9539277336992313,263.89607924646566,-9.253920753534317,257.5960862266362,-15.553913773363774,251.2960932068069,-21.85390679319309,244.99610018697695,-28.15389981302303,1.0,1.0,25732.562594343566,25732.562594343566,276.05691133128613,2.906911331286153,276.05691133128613,276.05691133128613,86910.22242095869,86916.97840632101,-6.755985362324282,0.0,8648.866644398773,8648.866644398773,0.9209933081499987,3407.449852823655,276.05691133128613,2.906911331286153,1.0,0.002,0.1384969460202717,0.0047588756752068384,0.00021365153860491794,0.00178634846131626,0.10682576930245896,0.10682576930245896,0.0,-7.882193162056517e-14,1.0,1.0000945402414114,0.046914781791372206,0.09217891551816429,0.0,8.705114608993252e-06,11.19974088435496,0.0,1599381.5382980858,266.00744007900533,5.107013151928186e-05,1.0,1286570.1817164484,2589.8027039066183,,,,,,,,,,,,,,,,,,,3.0,14241.25500328768,1587.1776279551634,0.36919935548073607,6.175450102142607,2.684643316531295
1374.0,-29.910109847256535,4.917435924260774,35.047179949934616,30.60050813890996,5.094662692872724,-26.409632593240392,-39.912944252695866,1.5941854387842784,-7.142784221859017,-7.1428351973126585,40.09429589653178,35592.94171893685,15435.806891360764,15435.806891360764,51028.74861029761,86921.34503838512,86916.75624679441,15435.806891360764,102352.56313815518,102352.56313815518,102352.56313815518,130283.58942951882,125909.14483243335,4374.444597085473,0.0,98850.61795352315,47522.478499190474,57031.266060369635,27931.026291363632,84962.29235173327,21134.427197679124,1587.1885772864123,0.0,0.875178688372259,2.6640012340844827,0.0014947306463915918,1.0,1.0,-7.0960172377779145,325990.57905783807,1558603.0143042959,4.781129009337919,1558603.0143042959,4.781129009337919,0.7566648993565253,0.09217866754228642,3.390502951829108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390502951829108,1.2842762899332019,1.2845789494290407,2.6400105478903266,5593.865558397682,14241.235575926263,6456.348178350305,0.0004768573933650256,29155.14876640801,2972.9977888889694,19298.456763909155,1967.894924761173,0.6619227676911894,0.6619227676911894,30633.653894301948,30484.863174865135,1.006104725868029,0.8,4345.540044623422,4324.433322199387,1.006104725868029,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1735.3224475570557,2034.6934298245008,8.895065532685821,4.917435924260774,-0.8038443997846123,5.721280324045386,2.6845410401669954,3.5,0.7670117257619987,0.6,0.00023565313964552561,1.0001162224437432,0.000235625754644512,198.8479975485673,0.0,5.473437080250647e-06,15.511720685430333,0.01355078062367667,7.963608195617105e-05,0.00015601705768935456,0.0005289762946314489,0.09217866750435365,0.09217866750435365,0.09217866750435365,0.09218735892397778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489131.0462964045,595.1974234701389,0.0,0.09217866750435365,0.09217866754228642,0.09217866754228642,0.3691978375007529,0.3691978375007529,0.5,9.731124817650347,0.04786432817058994,0.04786432817058994,1.1709744285326451e-11,5.0975453632418066e-05,0.04681795953473511,1.1709744285326451e-11,27931.026291363632,21134.427197679124,0.7566648993565253,0.6006046588178785,0.41892633465663237,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450950234971492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.264936069034,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.74539067950826,260.74539067950826,-12.404609320491716,244.9950144765726,276.4957668824421,107299.67050396073,107399.29588341438,-99.62537945360363,0.0,nan,276.4957668824421,3.345766882442149,270.19561640127256,-2.954383598727418,263.8954659200954,-9.254534079904602,257.5953154389203,-15.554684561079682,251.2951649577467,-21.854835042253285,244.9950144765726,-28.15498552342737,1.0,1.0,25732.562594343566,25732.562594343566,276.0566614385366,2.9066614385366165,276.0566614385366,276.0566614385366,86910.00827603652,86916.75624679441,-6.747970757889561,0.0,8648.866644398773,8648.866644398773,0.9209929777663675,3407.455466588254,276.0566614385366,2.9066614385366165,1.0,0.002,0.13848825890505287,0.0047588716628223044,0.0002136380393576097,0.0017863619564102242,0.10681901967880485,0.10681901967880485,0.0,-4.232166266743276e-12,1.0,1.0000943449842734,0.046817959523025365,0.09217866754228642,0.0,8.687110255960598e-06,11.17658364559319,0.0,1599381.2732001627,266.00721577814096,5.097544192267378e-05,1.0,1286570.9443395701,2589.799632262586,,,,,,,,,,,,,,,,,,,3.0,14241.235575926263,1587.1885772864123,0.3691978375007529,6.175450102142607,2.6845410401669954
1375.0,-29.911224933096516,4.917554064371822,35.047177515917234,30.600174434389942,5.094415460827846,-26.410660893709398,-39.913937298674114,1.59385142131972,-7.143006925694522,-7.143057811596554,40.09428967325002,35592.39553189324,15435.82318861384,15435.82318861384,51028.21872050708,86921.16476429079,86916.5358395361,15435.82318861384,102352.35902814993,102352.35902814993,102352.35902814993,130283.50132638622,125908.95290530408,4374.548421082142,0.0,98850.74914009689,47522.2431936369,57031.673273844426,27931.142298236286,84962.81557208071,21134.49526552285,1587.1994181601167,0.0,0.8751774768418015,2.663979022713593,0.0014947306463915918,1.0,1.0,-7.096331405044111,325987.69890960224,1558602.7454441893,4.781170426545439,1558602.7454441893,4.781170426545439,0.7566641936752222,0.09217841856849933,3.3905075870865296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905075870865296,1.2842779078079232,1.2845805325132564,2.640010831357861,5593.866159031373,14241.216223860325,6456.339911719105,0.00047685574482480485,29155.14759990245,2972.9976699385065,19298.432054395296,1967.8924050919832,0.6619219466568527,0.6619219466568527,30633.68739844081,30484.863174865135,1.006106101343722,0.8,4345.5447973564,4324.433322199387,1.006106101343722,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1735.2828386749425,2034.6934298245008,8.895277959644087,4.917554064371822,-0.8039499549507019,5.7215040193225235,2.6844389161489435,3.5,0.7669825474711267,0.6,0.000235625754644512,1.000115980692027,0.00023559842977558613,198.84891786563952,0.0,5.4454526144235555e-06,15.432412709276356,0.013556226076291093,7.962713975516858e-05,0.0001559986148893434,0.0005289144873573085,0.09217841856703353,0.09217841856703353,0.09217841856703353,0.09218709234215061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489129.76102592377,595.1978415145402,0.0,0.09217841856703353,0.09217841856849933,0.09217841856849933,0.3691963197208793,0.3691963197208793,0.5,9.731385033663583,0.04771794308044264,0.04771794308044264,4.7975845518521965e-11,5.08859020555974e-05,0.04672640655246596,4.7975845518521965e-11,27931.142298236286,21134.49526552285,0.7566641936752222,0.6005947234318734,0.41891732627077766,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509569246307326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.18562809288,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.74470060393486,260.74470060393486,-12.405299396065118,244.99393131475898,276.49546989310903,107302.62134606698,107401.96148161283,-99.34013554584592,0.0,nan,276.49546989310903,3.3454698931090547,270.19516217744297,-2.9548378225570104,263.89485446177,-9.255145538229954,257.59454674609884,-15.555453253901135,251.29423903042908,-21.855760969570895,244.99393131475898,-28.156068685240996,1.0,1.0,25732.562594343566,25732.562594343566,276.05641334030577,2.9064133403057895,276.05641334030577,276.05641334030577,86909.83256838191,86916.5358395361,-6.703271154183312,0.0,8648.866644398773,8648.866644398773,0.9209927036060485,3407.460125021962,276.05641334030577,2.9064133403057895,1.0,0.002,0.13847958882440056,0.004758867887558542,0.00021362456709764544,0.0017863754341268213,0.10681228354882272,0.10681228354882272,0.0,1.2244667085825611e-12,1.0,1.0000941603460056,0.046726406504490114,0.09217841856849933,0.0,8.670083788478304e-06,11.154684452296747,0.0,1599381.0099952924,266.00699307430546,5.088585407975188e-05,1.0,1286571.7015469025,2589.7965824371813,,,,,,,,,,,,,,,,,,,3.0,14241.216223860325,1587.1994181601167,0.3691963197208793,6.175450102142607,2.6844389161489435
1376.0,-29.912341682321607,4.917672067932345,35.047175078032026,30.599840136151784,5.094174231284581,-26.411690090963734,-39.91493418635798,1.5935226397953544,-7.143229289522026,-7.143280152764092,40.09428469358282,35591.860247232165,15435.839574381433,15435.839574381433,51027.6998216136,86920.97026870912,86916.33321061391,15435.839574381433,102352.17278499535,102352.17278499535,102352.17278499535,130283.43646158004,125908.78417509246,4374.652286487585,0.0,98850.8698463898,47522.0234757805,57032.05152289922,27931.263676584695,84963.31519948391,21134.567198455577,1587.2105100918388,0.0,0.8751762619950965,2.66395683786597,0.0014947306463915918,1.0,1.0,-7.096576677055737,325984.8223137583,1558602.5303102285,4.781211957193772,1558602.5303102285,4.781211957193772,0.7566634808640285,0.0921781714427436,3.390512542564395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390512542564395,1.2842795010872314,1.2845820910734058,2.6400114147224896,5593.8673951110195,14241.196881312422,6456.331388362275,0.0004768539564542337,29155.140588751372,2972.9969550000637,19298.40657751135,1967.8898071728215,0.661921231995604,0.661921231995604,30633.72321715733,30484.863174865135,1.0061075718422794,0.8,4345.549878424023,4324.433322199387,1.0061075718422794,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1735.2432897577291,2034.6934298245008,8.895490139908015,4.917672067932345,-0.804055363642556,5.721727431574901,2.6843369482895443,3.5,0.7669534137970127,0.6,0.00023559842977558613,1.0001161547730704,0.00023557106707174845,198.84983956308093,0.0,5.43352061672772e-06,15.398597427806358,0.01356165959690782,7.961816389395045e-05,0.00015598026588163567,0.0005288530478642149,0.0921781714433787,0.0921781714433787,0.0921781714433787,0.09218684090044604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489128.4823965912,595.1982574580393,0.0,0.0921781714433787,0.0921781714427436,0.0921781714427436,0.3691948023471576,0.3691948023471576,0.5,9.731645120348352,0.04759614940923029,0.04759614940923029,-2.4442670110147446e-12,5.0863242051946145e-05,0.0467034757083411,-2.4442670110147446e-12,27931.263676584695,21134.567198455577,0.7566634808640285,0.6005850843014604,0.4189085626386711,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509636003734494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.151812811404,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.744012544034,260.744012544034,-12.405987455965999,244.99285000541278,276.4951750826537,107305.60830523868,107404.65827406157,-99.04996882288604,0.0,nan,276.4951750826537,3.345175082653725,270.19471006720926,-2.95528993279072,263.89424505175793,-9.255754948242043,257.5937800363093,-15.556219963690694,251.29331502086117,-21.856684979138805,244.99285000541278,-28.1571499945872,1.0,1.0,25732.562594343566,25732.562594343566,276.05616757075967,2.906167570759692,276.05616757075967,276.05616757075967,86909.65410982749,86916.33321061391,-6.679100786423078,0.0,8648.866644398773,8648.866644398773,0.9209924105055142,3407.465105277217,276.05616757075967,2.906167570759692,1.0,0.002,0.13847092303669026,0.004758864128454541,0.00021361110159198206,0.001786388899767807,0.10680555079599102,0.10680555079599102,0.0,1.3597890174965599e-12,1.0,1.000094113976019,0.04670347571078537,0.0921781714427436,0.0,8.665790460973794e-06,11.149167332368012,0.0,1599380.7472859207,266.00677071047795,5.0863244496213156e-05,1.0,1286572.4578245983,2589.7935363613333,,,,,,,,,,,,,,,,,,,3.0,14241.196881312422,1587.2105100918388,0.3691948023471576,6.175450102142607,2.6843369482895443
1377.0,-29.913452536674487,4.917790013345904,35.047172753701695,30.599531542416685,5.093928062971223,-26.412714476699676,-39.91592286676166,1.5931900030066644,-7.143443671101863,-7.143494723324837,40.094283094123334,35591.29759035836,15435.84655209662,15435.84655209662,51027.14414245498,86920.83120221652,86916.19371622059,15435.84655209662,102352.04026831721,102352.04026831721,102352.04026831721,130283.43324711747,125908.676513251,4374.756733866472,0.0,98851.03556708837,47521.7641871435,57032.5237554943,27931.39297880025,84963.91673429456,21134.645377068005,1587.2217885170603,0.0,0.8751750771668927,2.663935425780421,0.0014947306463915918,1.0,1.0,-7.096597440249866,325982.0462722387,1558602.461209673,4.78125246170162,1558602.461209673,4.78125246170162,0.7566627770089758,0.0921779262427752,3.3905155876217394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905155876217394,1.284281112469805,1.2845836676924052,2.6400104733312073,5593.865400415856,14241.177468271844,6456.324160960289,0.00047685287707880536,29155.163281944075,2972.999269061716,19298.384974323155,1967.8876042606962,0.6619199758100731,0.6619199758100731,30633.745227147694,30484.863174865135,1.0061084754387746,0.8,4345.553000653413,4324.433322199387,1.0061084754387746,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1735.203800633136,2034.6934298245008,8.895696601439228,4.917790013345904,-0.8041570280444565,5.721947041390361,2.684235136137589,3.5,0.7669243246107397,0.6,0.00023557106707174845,1.0001155426569037,0.0002355438517093046,198.8507564027194,0.0,5.4410692681359185e-06,15.419990305897192,0.013567100666175957,7.960926285398091e-05,0.00015596180421776756,0.0005287909282739509,0.09217792623451777,0.09217792623451777,0.09217792623451777,0.09218663018374958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489127.21514274273,595.198669864734,0.0,0.09217792623451777,0.0921779262427752,0.0921779262427752,0.36919328693313813,0.36919328693313813,0.5,9.731906239199322,0.047534641980576,0.047534641980576,3.984723662142642e-11,5.105222300016976e-05,0.04689728307499763,3.984723662142642e-11,27931.39297880025,21134.645377068005,0.7566627770089758,0.6005742920495395,0.41889897451010993,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509702861332092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.1732056895,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7433262202437,260.7433262202437,-12.406673779756261,244.9917711850292,276.4948812554543,107308.48143386302,107407.28148141134,-98.80004754830225,0.0,nan,276.4948812554543,3.344881255454311,270.1942592413765,-2.955740758623449,263.89363722729337,-9.25636277270661,257.593015213199,-15.556984786800967,251.2923931991101,-21.85760680088987,244.9917711850292,-28.158228814970784,1.0,1.0,25732.562594343566,25732.562594343566,276.0559368715662,2.9059368715662117,276.0559368715662,276.0559368715662,86909.47071597962,86916.19371622059,-6.723000240963302,0.0,8648.866644398773,8648.866644398773,0.9209922304000783,3407.4681655598483,276.0559368715662,2.9059368715662117,1.0,0.002,0.13846222132385408,0.0047588618889081846,0.00021359758407903565,0.0017864024160128972,0.10679879203951782,0.10679879203951782,0.0,9.193297165199787e-14,1.0,1.0000945043184903,0.046897283035150394,0.0921779262427752,0.0,8.70171328563731e-06,11.195391000092123,0.0,1599380.494303907,266.0065563288981,5.105218315293314e-05,1.0,1286573.187669924,2589.7905967526754,,,,,,,,,,,,,,,,,,,3.0,14241.177468271844,1587.2217885170603,0.36919328693313813,6.175450102142607,2.684235136137589
