time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1378.0,-29.91455995033603,4.917907825235076,35.04717041764983,30.599220294412248,5.093699038105527,-26.41373405148962,-39.91690700696779,1.592873139159946,-7.143664923567371,-7.143715941482263,40.09427810718897,35590.74238507602,15435.862574191484,15435.862574191484,51026.6049592675,86920.65092579546,86915.99097256645,15435.862574191484,102351.85354675793,102351.85354675793,102351.85354675793,130283.36709016064,125908.50602421,4374.861065950643,0.0,98851.16835919507,47521.5212103524,57032.94127649185,27931.513543402696,84964.45481989454,21134.71680218066,1587.2328146874086,0.0,0.8751738685608913,2.6639133534259907,0.0014947306463915918,1.0,1.0,-7.096853585090287,325979.1842450753,1558602.245762515,4.7812937791473775,1558602.245762515,4.7812937791473775,0.7566620680737364,0.09217768080644217,3.3905196577537478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905196577537478,1.2842826498216942,1.2845851704524314,2.6400104822910104,5593.865419400603,14241.15813610023,6456.316141086588,0.0004768513586397118,29155.16744848633,2972.999693930785,19298.361002383972,1967.885159803192,0.6619190589963804,0.6619190589963804,30633.774646477894,30484.863174865135,1.0061096832180059,0.8,4345.557173935448,4324.433322199387,1.0061096832180059,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1735.1643803894408,2034.6934298245008,8.895907931631848,4.917907825235076,-0.8042618135567867,5.722169638791863,2.6841335031172333,3.5,0.7668952866049238,0.6,0.0002355438517093046,1.0001151858077886,0.0002355167235252576,198.85167041001046,0.0,5.411795407734301e-06,15.337028185519008,0.013572512461583692,7.960040360279639e-05,0.0001559434481065082,0.0005287293263030175,0.09217768079999136,0.09217768079999136,0.09217768079999136,0.09218637945215573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489125.93227110873,595.1990871879202,0.0,0.09217768079999136,0.09217768080644217,0.09217768080644217,0.3691917781346296,0.3691917781346296,0.5,9.732167198388352,0.04748087567014636,0.04748087567014636,2.5409008230781183e-11,5.1017914870499226e-05,0.04686235639195502,2.5409008230781183e-11,27931.513543402696,21134.71680218066,0.7566620680737364,0.6005641425868309,0.4188897870353003,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509769366598673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.09024356912,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.742643188178,260.742643188178,-12.407356811821955,244.9906951512208,276.49459122513184,107311.54101964667,107409.86720419141,-98.32618454469957,0.0,nan,276.49459122513184,3.3445912251318646,270.193812010356,-2.956187989643979,263.8930327955743,-9.256967204425678,257.59225358078504,-15.557746419214936,251.29147436600016,-21.858525633999818,244.9906951512208,-28.159304848779186,1.0,1.0,25732.562594343566,25732.562594343566,276.05569221176466,2.9056922117646877,276.05569221176466,276.05569221176466,86909.34335835751,86915.99097256645,-6.647614208937739,0.0,8648.866644398773,8648.866644398773,0.9209919896646074,3407.4722560425166,276.05569221176466,2.9056922117646877,1.0,0.002,0.13845352613014295,0.0047588584477074565,0.0002135840737262967,0.001786415926099395,0.10679203686314835,0.10679203686314835,0.0,-1.7430848431310153e-13,1.0,1.0000944337784552,0.04686235636654601,0.09217768080644217,0.0,8.695194286933645e-06,11.187010373899717,0.0,1599380.2328895247,266.0063350764326,5.1017889461490995e-05,1.0,1286573.9401258174,2589.78756608021,,,,,,,,,,,,,,,,,,,3.0,14241.15813610023,1587.2328146874086,0.3691917781346296,6.175450102142607,2.6841335031172333
1379.0,-29.915663215025614,4.918025589808556,35.04716827664977,30.59889511149379,5.093454689559538,-26.414751424560365,-39.917890763003356,1.5925428990783004,-7.143877311551478,-7.143928644345292,40.09427906279119,35590.203171591114,15435.86825232319,15435.86825232319,51026.071423914305,86920.48056155634,86915.88922036755,15435.86825232319,102351.75747269073,102351.75747269073,102351.75747269073,130283.40932645531,125908.4428390024,4374.966487452908,0.0,98851.30513266711,47521.28812831743,57033.352227055206,27931.651853764575,84965.00408081978,21134.801583093446,1587.2444757012486,0.0,0.875172684173883,2.6638921263410187,0.0014947306463915918,1.0,1.0,-7.0967431044716704,325976.4324042851,1558602.287046793,4.781334268711091,1558602.287046793,4.781334268711091,0.7566613565765512,0.09217744079460378,3.3905239277529646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905239277529646,1.284284249524402,1.2845867356898455,2.6400105187060796,5593.865496559765,14241.138835828655,6456.308110549657,0.00047684982979961064,29155.1710706197,2973.000063285597,19298.33699857168,1967.8827120955355,0.6619181534495963,0.6619181534495963,30633.80551046111,30484.863174865135,1.006110950306238,0.8,4345.561552148881,4324.433322199387,1.006110950306238,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1735.125020172293,2034.6934298245008,8.896113002157303,4.918025589808556,-0.8043624953016222,5.722388085110178,2.68403202639271,3.5,0.76686629325506,0.6,0.0002355167235252576,1.0001147552732297,0.00023548969984040966,198.8525810002966,0.0,5.3944847129361554e-06,15.287969676461065,0.013577906946296627,7.959154872081795e-05,0.00015592517480443965,0.0005286680361135163,0.09217744081491852,0.09217744081491852,0.09217744081491852,0.09218619738395765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489124.6697338961,595.199498184256,0.0,0.09217744081491852,0.09217744079460378,0.09217744079460378,0.36919027118279896,0.36919027118279896,0.5,9.732429902417069,0.047499393704129034,0.047499393704129034,4.661160346586257e-11,5.1332793816527555e-05,0.04718553987362384,4.661160346586257e-11,27931.651853764575,21134.801583093446,0.7566613565765512,0.6005539807351468,0.41888073279837973,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509835666455215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.04118506006,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7419618334625,260.7419618334625,-12.408038166537494,244.98962197467267,276.4943016922499,107314.43102419552,107412.51574434713,-98.08472015162047,0.0,nan,276.4943016922499,3.3443016922499282,270.1933657487443,-2.9566342512556503,263.8924298052334,-9.257570194766572,257.59149386169366,-15.558506138306313,251.2905579181809,-21.859442081819083,244.98962197467267,-28.160378025327304,1.0,1.0,25732.562594343566,25732.562594343566,276.05546774410016,2.9054677441001786,276.05546774410016,276.05546774410016,86909.1129084466,86915.88922036755,-6.776311920955777,0.0,8648.866644398773,8648.866644398773,0.9209917371074544,3407.4765473917296,276.05546774410016,2.9054677441001786,1.0,0.002,0.13844477101246178,0.004758856770432953,0.00021357047467004202,0.0017864295286994219,0.106785237335021,0.106785237335021,0.0,3.369463996011346e-12,1.0,1.0000950847993046,0.047185539827012235,0.09217744079460378,0.0,8.755122607278007e-06,11.264118923380929,0.0,1599379.9824389818,266.0061226884485,5.133274720492409e-05,1.0,1286574.6636166156,2589.7846520755584,,,,,,,,,,,,,,,,,,,3.0,14241.138835828655,1587.2444757012486,0.36919027118279896,6.175450102142607,2.68403202639271
1380.0,-29.916765587047784,4.918143199970576,35.047166095647924,30.59858519062402,5.09322475463961,-26.415766552881443,-39.91887039793653,1.5922257203935992,-7.144099734649387,-7.144150981182279,40.094273626644885,35589.649490194024,15435.886781698793,15435.886781698793,51025.536271892815,86920.3051924759,86915.67508647905,15435.886781698793,102351.56186817784,102351.56186817784,102351.56186817784,130283.33305039516,125908.26151884999,4375.071531545162,0.0,98851.44042501153,47521.044870282654,57033.77283858764,27931.771182217315,84965.54402080495,21134.87204426289,1587.2554694681999,0.0,0.875171471078418,2.6638699433184856,0.0014947306463915918,1.0,1.0,-7.097053689612153,325973.55594259285,1558602.0521923802,4.781375739775853,1558602.0521923802,4.781375739775853,0.756660646630184,0.09217719824058844,3.3905278886857255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905278886857255,1.284285787959599,1.2845882397794475,2.6400104404117135,5593.865330663399,14241.11958176103,6456.30019883782,0.00047684835830311313,29155.17691356594,2973.0006591002984,19298.31334993555,1967.8803006057676,0.6619172096656364,0.6619172096656364,30633.834140473995,30484.863174865135,1.006112125681463,0.8,4345.5656134622295,4324.433322199387,1.006112125681463,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1735.085729985493,2034.6934298245008,8.896325129610657,4.918143199970576,-0.8044677241465426,5.722610924117118,2.683930731747768,3.5,0.7668373519279337,0.6,0.00023548969984040966,1.000114663453254,0.00023546270087401492,198.85349086115036,0.0,5.373729480151134e-06,15.229149346748313,0.013583280675776778,7.95827318381913e-05,0.00015590696800221835,0.0005286069230519544,0.09217719823229968,0.09217719823229968,0.09217719823229968,0.0921859404469934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489123.3783888171,595.1999182425984,0.0,0.09217719823229968,0.09217719824058844,0.09217719824058844,0.36918877371227016,0.36918877371227016,0.5,9.732692168030523,0.04750007280773616,0.04750007280773616,-9.379164112033322e-12,5.124653290522474e-05,0.04709729157013953,-9.379164112033322e-12,27931.771182217315,21134.87204426289,0.756660646630184,0.6005438658687164,0.41887155435007184,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509901718491662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.98236473035,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.74128324261414,260.74128324261414,-12.408716757385832,244.98855142110156,276.49401506412374,107317.43091774867,107415.11776497263,-97.68684722394536,0.0,nan,276.49401506412374,3.3440150641237665,270.1929223355295,-2.9570776644704893,263.89182960692654,-9.258170393073442,257.59073687830346,-15.559263121696517,251.2896441496999,-21.860355850300067,244.98855142110156,-28.161448578898415,1.0,1.0,25732.562594343566,25732.562594343566,276.05522064865636,2.905220648656382,276.05522064865636,276.05522064865636,86908.99516875349,86915.67508647905,-6.67991772555979,0.0,8648.866644398773,8648.866644398773,0.9209915028304665,3407.480528129154,276.05522064865636,2.905220648656382,1.0,0.002,0.13843603230226914,0.004758853299665192,0.00021355689672210198,0.0017864431027970347,0.10677844836105099,0.10677844836105099,0.0,-4.80863179136426e-13,1.0,1.000094906820619,0.047097291579518696,0.09217719824058844,0.0,8.738710023807937e-06,11.243009518054471,0.0,1599379.7195670872,266.0059002653506,5.124654228438885e-05,1.0,1286575.4198759045,2589.781606094349,,,,,,,,,,,,,,,,,,,3.0,14241.11958176103,1587.2554694681999,0.36918877371227016,6.175450102142607,2.683930731747768
1381.0,-29.917865417443256,4.918260641388065,35.0471639598272,30.598268389608734,5.092984281685222,-26.41678044752898,-39.919849823322124,1.5918993116616156,-7.144323091511353,-7.14437437251476,40.09427056823228,35589.10398473799,15435.907031215815,15435.907031215815,51025.0110159538,86920.1412183137,86915.49244650705,15435.907031215815,102351.39947772287,102351.39947772287,102351.39947772287,130283.30049630908,125908.12360788033,4375.176888428751,0.0,98851.58250804467,47520.80479506547,57034.19745886577,27931.901018586217,84966.09847745199,21134.949976897366,1587.2669886835447,0.0,0.875170242900986,2.6638476536747087,0.0014947306463915918,1.0,1.0,-7.09724148302638,325970.6658593549,1558601.9200616318,4.7814177265082956,1558601.9200616318,4.7814177265082956,0.7566599195247727,0.09217695992576784,3.390531807586026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390531807586026,1.2842873694933976,1.2845897870094636,2.640010240794832,5593.86490769918,14241.100308801018,6456.292384721662,0.00047684694215120943,29155.18512077447,2973.0014960026583,19298.289993019433,1967.8779188631627,0.6619162222114815,0.6619162222114815,30633.862466665516,30484.863174865135,1.0061132885838902,0.8,4345.569631676968,4324.433322199387,1.0061132885838902,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1735.046497270004,2034.6934298245008,8.896537963393678,4.918260641388065,-0.8045734570990453,5.722834098487111,2.683829586796325,3.5,0.7668084533703786,0.6,0.00023546270087401492,1.0001144001018105,0.00023543576699830047,198.85439863154204,0.0,5.3688387172374385e-06,15.2152889246509,0.013588649514494015,7.957391774417103e-05,0.00015588878312984387,0.0005285458776476156,0.09217695992808415,0.09217695992808415,0.09217695992808415,0.09218570873847286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489122.0975768573,595.2003349890163,0.0,0.09217695992808415,0.09217695992576784,0.09217695992576784,0.3691872769858481,0.3691872769858481,0.5,9.732954634962432,0.04750812066578192,0.04750812066578192,-4.661160346586257e-12,5.128100337969954e-05,0.0471328894883527,-4.661160346586257e-12,27931.901018586217,21134.949976897366,0.7566599195247727,0.6005337649991619,0.4188624006806962,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509967717657801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.96850430825,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.74060618616016,260.74060618616016,-12.409393813839813,244.9874833568131,276.49372901550447,107320.30088044702,107417.76684310845,-97.46596266143072,0.0,nan,276.49372901550447,3.3437290155044934,270.1924798837749,-2.957520116225055,263.8912307520368,-9.258769247963187,257.58998162028513,-15.560018379714847,251.28873248854688,-21.861267511453093,244.9874833568131,-28.162516643186876,1.0,1.0,25732.562594343566,25732.562594343566,276.05497614010943,2.9049761401094543,276.05497614010943,276.05497614010943,86908.84687574986,86915.49244650705,-6.64557075718767,0.0,8648.866644398773,8648.866644398773,0.9209912710394244,3407.484466623956,276.05497614010943,2.9049761401094543,1.0,0.002,0.13842728702784649,0.004758849683506659,0.0002135433081991293,0.0017864566929989723,0.10677165409956464,0.10677165409956464,0.0,1.1981015138329276e-12,1.0,1.000094978377725,0.04713288949301386,0.09217695992576784,0.0,8.745276961610606e-06,11.251465023869388,0.0,1599379.4557617637,266.0056769084886,5.128100804085989e-05,1.0,1286576.1797208101,2589.778545676631,,,,,,,,,,,,,,,,,,,3.0,14241.100308801018,1587.2669886835447,0.3691872769858481,6.175450102142607,2.683829586796325
1382.0,-29.918962696930677,4.918377928177628,35.04716180286947,30.5979267572053,5.092736290199882,-26.41779279822272,-39.920828969310946,1.5915663914032847,-7.1445449265891625,-7.144596150751193,40.09426568674612,35588.58050401466,15435.92558660107,15435.92558660107,51024.50609061573,86919.95140168654,86915.28693358411,15435.92558660107,102351.21252018517,102351.21252018517,102351.21252018517,130283.23425839047,125907.95230718545,4375.281951205017,0.0,98851.69987452556,47520.58786876513,57034.56889528936,27932.0217382053,84966.59063349466,21135.021485867936,1587.278032939077,0.0,0.8751690307348894,2.6638255263110673,0.0014947306463915918,1.0,1.0,-7.0975214147954375,325967.7966657759,1558601.709170848,4.781459165946159,1558601.709170848,4.781459165946159,0.7566592094176822,0.09217671890400654,3.390537021018743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390537021018743,1.284288981334956,1.2845913646378897,2.6400109868531647,5593.866488507263,14241.081050012528,6456.283754529354,0.0004768450838909338,29155.174906429405,2973.000454429332,19298.264196797092,1967.8752883805473,0.6619155693194407,0.6619155693194407,30633.90014985278,30484.863174865135,1.0061148356284937,0.8,4345.574977229276,4324.433322199387,1.0061148356284937,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1735.0073202514109,2034.6934298245008,8.896749544759459,4.918377928177628,-0.8046784239293103,5.723056352106938,2.6837285869572187,3.5,0.766779596273491,0.6,0.00023543576699830047,1.000114135777838,0.00023540889842056924,198.85530430376056,0.0,5.355919658013001e-06,15.178676310808845,0.013594005434152028,7.9565107066588e-05,0.00015587065993171248,0.000528485242989094,0.09217671889694176,0.09217671889694176,0.09217671889694176,0.0921854567369518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489120.8095458711,595.2007539951051,0.0,0.09217671889694176,0.09217671890400654,0.09217671890400654,0.36918578356438486,0.36918578356438486,0.5,9.733216770128871,0.04750234016557897,0.04750234016557897,4.61000126961153e-11,5.122416200720181e-05,0.047074735955732194,4.61000126961153e-11,27932.0217382053,21135.021485867936,0.7566592094176822,0.6005243438648857,0.41885381346565753,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510033565227543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.93189169441,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.73992993351845,260.73992993351845,-12.410070066481524,244.98641770146935,276.493442165566,107323.12837854595,107420.47862805084,-97.35024950486368,0.0,nan,276.493442165566,3.343442165566046,270.1920372727546,-2.9579627272453877,263.89063237993366,-9.259367620066314,257.5892274871018,-15.560772512898154,251.28782259428527,-21.862177405714704,244.98641770146935,-28.163582298530628,1.0,1.0,25732.562594343566,25732.562594343566,276.0547306000402,2.9047306000402386,276.0547306000402,276.0547306000402,86908.64984907153,86915.28693358411,-6.63708451257844,0.0,8648.866644398773,8648.866644398773,0.9209909626805006,3407.4897061238366,276.0547306000402,2.9047306000402386,1.0,0.002,0.13841855257953314,0.0047588463002269914,0.00021352973709501573,0.0017864702628112234,0.10676486854750786,0.10676486854750786,0.0,-9.376093651480844e-14,1.0,1.0000948610374818,0.04707473590963218,0.09217671890400654,0.0,8.73444864167314e-06,11.237540154264014,0.0,1599379.1936244848,266.0054550734108,5.1224115907189116e-05,1.0,1286576.9340778207,2589.7755073676663,,,,,,,,,,,,,,,,,,,3.0,14241.081050012528,1587.278032939077,0.36918578356438486,6.175450102142607,2.6837285869572187
1383.0,-29.920057414694522,4.9184950914197065,35.04715959995395,30.59761837301778,5.092493772010252,-26.41880229602744,-39.92180392434818,1.5912386532423002,-7.144763536616665,-7.144814681254626,40.09426004688416,35588.03142645983,15435.940412590822,15435.940412590822,51023.971839050646,86919.80686218933,86915.07732626503,15435.940412590822,102351.01773885585,102351.01773885585,102351.01773885585,130283.1544062513,125907.76772718836,4375.386679062945,0.0,98851.8567410262,47520.33956590312,57035.01908347009,27932.136667395444,84967.15575086554,21135.089072201205,1587.2887213441525,0.0,0.8751678395264534,2.6638037234205822,0.0014947306463915918,1.0,1.0,-7.097821285701059,325964.9695074407,1558601.4655143751,4.78149988898975,1558601.4655143751,4.78149988898975,0.7566585157401052,0.09217647539112749,3.3905403102179346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905403102179346,1.2842905688216852,1.2845929179895321,2.6400102846886884,5593.865000704995,14241.061805666215,6456.27638901821,0.00047684390543237563,29155.192888614347,2973.002288101885,19298.24218079138,1967.8730433727503,0.6619144059351331,0.6619144059351331,30633.923924491246,30484.863174865135,1.0061158116721363,0.8,4345.578349782999,4324.433322199387,1.0061158116721363,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1734.9682004750098,2034.6934298245008,8.8969586925943,4.9184950914197065,-0.8047818303076664,5.723276921727373,2.6836277362077166,3.5,0.7667507817736333,0.6,0.00023540889842056924,1.0001138703217107,0.00023538209538564273,198.85620786882828,0.0,5.342959200952216e-06,15.14194637549858,0.01359934839335298,7.955633499664454e-05,0.0001558525634239247,0.000528424398739614,0.09217647539232592,0.09217647539232592,0.09217647539232592,0.09218519749481738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489119.5201111562,595.2011734203829,0.0,0.09217647539232592,0.09217647539112749,0.09217647539112749,0.36918429131238517,0.36918429131238517,0.5,9.733478435809793,0.0474802632655269,0.0474802632655269,3.268496584496461e-11,5.1144637950528704e-05,0.04699339555355664,3.268496584496461e-11,27932.136667395444,21135.089072201205,0.7566585157401052,0.600514062029561,0.4188445654319469,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510099260641254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.8951617591,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7392550689969,260.7392550689969,-12.41074493100308,244.9853545093192,276.49315562867355,107325.94593265252,107423.09635457057,-97.15042191804787,0.0,nan,276.49315562867355,3.3431556286735713,270.19159540481036,-2.95840459518962,263.89003518093824,-9.259964819061736,257.58847495705317,-15.561525042946812,251.2869147331867,-21.863085266813272,244.9853545093192,-28.164645490680783,1.0,1.0,25732.562594343566,25732.562594343566,276.05448783430137,2.904487834301392,276.05448783430137,276.05448783430137,86908.50987352552,86915.07732626503,-6.567452739516739,0.0,8648.866644398773,8648.866644398773,0.920990768134093,3407.493011769024,276.05448783430137,2.904487834301392,1.0,0.002,0.13840983326346334,0.004758843436215311,0.0002135161907672945,0.0017864838103713023,0.10675809538364725,0.10675809538364725,0.0,1.1385970291599712e-12,1.0,1.0000946969814213,0.04699339552087167,0.09217647539112749,0.0,8.7193182446701e-06,11.218080215628213,0.0,1599378.9352643962,266.0052364633833,5.114460526556286e-05,1.0,1286577.6773872823,2589.7725135598007,,,,,,,,,,,,,,,,,,,3.0,14241.061805666215,1587.2887213441525,0.36918429131238517,6.175450102142607,2.6836277362077166
1384.0,-29.921149655677695,4.918612128657802,35.04715738073847,30.59729825416582,5.09225295420089,-26.41980939469057,-39.92277853013945,1.5909126931441007,-7.1449819750802135,-7.145033080997292,40.094255170687354,35587.49919924133,15435.955532263319,15435.955532263319,51023.454731504644,86919.6390199362,86914.87836993423,15435.955532263319,102350.83390219756,102350.83390219756,102350.83390219756,130283.08899033253,125907.59761644849,4375.491373884042,0.0,98851.99310044279,47520.110929491006,57035.424634390874,27932.25508813497,84967.67972252585,21135.159163763296,1587.2995747881253,0.0,0.8751666460727342,2.663781933189795,0.0014947306463915918,1.0,1.0,-7.098079154121194,325962.14405999397,1558601.254851197,4.7815406888608925,1558601.254851197,4.7815406888608925,0.7566578171749929,0.0921762331069042,3.3905444684607744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905444684607744,1.284292147865259,1.2845944629801267,2.640010276553129,5593.86498346672,14241.04257606378,6456.268426383598,0.00047684240284243774,29155.19734956292,2973.0027429920433,19298.218379943668,1967.8706163617207,0.6619134883075307,0.6619134883075307,30633.953980651626,30484.863174865135,1.0061170455975543,0.8,4345.582613402644,4324.433322199387,1.0061170455975543,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1734.9291414803943,2034.6934298245008,8.897167707432711,4.918612128657802,-0.8048851507334174,5.7234972793912195,2.68352704366604,3.5,0.7667220124760113,0.6,0.00023538209538564273,1.000113613694726,0.00023535535579409744,198.8571093968062,0.0,5.32994988486123e-06,15.105077973696725,0.013604678343237841,7.954756696260472e-05,0.000155834528423038,0.0005283638983399248,0.09217623309254228,0.09217623309254228,0.09217623309254228,0.09218494802938858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489118.2354347867,595.2015913340068,0.0,0.09217623309254228,0.0921762331069042,0.0921762331069042,0.3691827996744975,0.3691827996744975,0.5,9.733739881106422,0.04745466057431713,0.04745466057431713,1.5518253349000588e-11,5.1105917066252005e-05,0.04695392687608546,1.5518253349000588e-11,27932.25508813497,21135.159163763296,0.7566578171749929,0.6005042728968127,0.4188357186574638,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510164803247432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.8582933573,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7385817199547,260.7385817199547,-12.411418280045268,244.9842937757732,276.49286966413547,107328.79779987088,107425.73006064238,-96.93226077150753,0.0,nan,276.49286966413547,3.342869664135492,270.19115448646926,-2.9588455135307186,263.88943930879725,-9.260560691202727,257.58772413111114,-15.562275868888833,251.28600895344184,-21.86399104655814,244.9842937757732,-28.165706224226767,1.0,1.0,25732.562594343566,25732.562594343566,276.0542464308128,2.9042464308128046,276.0542464308128,276.0542464308128,86908.34622131681,86914.87836993423,-6.532148617421626,0.0,8648.866644398773,8648.866644398773,0.9209905221861774,3407.4971908030784,276.0542464308128,2.9042464308128046,1.0,0.002,0.1384011213056407,0.004758840555016729,0.00021350265586005785,0.0017864973428569928,0.10675132793002892,0.10675132793002892,0.0,-1.2829494411281672e-12,1.0,1.0000946172923852,0.04695392686056721,0.0921762331069042,0.0,8.711957097345554e-06,11.20861599959798,0.0,1599378.6771639083,266.00501802491976,5.1105901547998656e-05,1.0,1286578.4202510745,2589.769521551985,,,,,,,,,,,,,,,,,,,3.0,14241.04257606378,1587.2995747881253,0.3691827996744975,6.175450102142607,2.68352704366604
1385.0,-29.922238217878895,4.918729197918434,35.047155318040296,30.597014037799113,5.09203423177339,-26.42081097291979,-39.92374468417836,1.5906069867895614,-7.145184746098607,-7.145236145241289,40.09425524811399,35586.93757992422,15435.95168942711,15435.95168942711,51022.889269351326,86919.48515786769,86914.78055901591,15435.95168942711,102350.73224844302,102350.73224844302,102350.73224844302,130283.11399773361,125907.51714994603,4375.596847787587,0.0,98852.14519291212,47519.85437048471,57035.87869158601,27932.3817492906,84968.2604408766,21135.23627812067,1587.3104427322398,0.0,0.8751655185336498,2.6637616688874437,0.0014947306463915918,1.0,1.0,-7.097981091670135,325959.51702590124,1558601.2581962224,4.781579235412763,1558601.2581962224,4.781579235412763,0.7566571468133914,0.09217599139189867,3.390547340852506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390547340852506,1.2842936321041172,1.2845959132250913,2.6400094620866543,5593.863257709994,14241.023359588928,6456.26116999925,0.0004768412791371074,29155.217507760008,2973.0047985560827,19298.196690125256,1967.8684046157716,0.6619122867112486,0.6619122867112486,30633.974742558043,30484.863174865135,1.0061178979569054,0.8,4345.5855585849595,4324.433322199387,1.0061178979569054,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1734.8901429029609,2034.6934298245008,8.897365491741398,4.918729197918434,-0.8049810888671676,5.723710286785602,2.6834265083852316,3.5,0.7666932881100662,0.6,0.00023535535579409744,1.0001132320213026,0.0002353287090487013,198.8580078955103,0.0,5.31735788114773e-06,15.069392235172668,0.013609995701118989,7.953887584645894e-05,0.00015581647994763852,0.0005283031517474636,0.09217599138398887,0.09217599138398887,0.09217599138398887,0.09218475914693135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489116.96707255684,595.2020041807442,0.0,0.09217599138398887,0.09217599139189867,0.09217599139189867,0.3691813096450279,0.3691813096450279,0.5,9.73400291282662,0.04748881024926277,0.04748881024926277,1.6484591469634324e-12,5.1399142705577106e-05,0.04725505357117754,1.6484591469634324e-12,27932.3817492906,21135.23627812067,0.7566571468133914,0.6004935137498142,0.41882624635685756,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510230198127867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.82260761877,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7379119539584,260.7379119539584,-12.41208804604156,244.98323589010778,276.4925880178074,107331.81424770881,107428.23071030228,-96.41646259344998,0.0,nan,276.4925880178074,3.3425880178074294,270.1907175922782,-2.959282407721787,263.8888471667339,-9.261152833266067,257.5869767411797,-15.563023258820294,251.2851063156434,-21.864893684356588,244.98323589010778,-28.1667641098922,1.0,1.0,25732.562594343566,25732.562594343566,276.0540320574664,2.904032057466395,276.0540320574664,276.0540320574664,86908.18462963699,86914.78055901591,-6.595929378920118,0.0,8648.866644398773,8648.866644398773,0.9209903522925034,3407.5000775567687,276.0540320574664,2.904032057466395,1.0,0.002,0.13839235351311563,0.004758840627065465,0.00021348904153876042,0.001786510957964213,0.10674452076938021,0.10674452076938021,0.0,-4.970264651238399e-13,1.0,1.0000952238716045,0.04725505356952908,0.09217599139189867,0.0,8.767791834537649e-06,11.280457823491266,0.0,1599378.43803965,266.00481525390137,5.139914105711796e-05,1.0,1286579.110951956,2589.7667396435254,,,,,,,,,,,,,,,,,,,3.0,14241.023359588928,1587.3104427322398,0.3691813096450279,6.175450102142607,2.6834265083852316
1386.0,-29.923325495836888,4.918846077155909,35.04715331667703,30.596713406872027,5.091795195506113,-26.42181342670359,-39.92471474977208,1.5902831263019566,-7.145408146669524,-7.145459588748675,40.094252892432095,35586.395332113614,15435.974492966794,15435.974492966794,51022.36982508041,86919.34729566851,86914.60316258558,15435.974492966794,102350.57765555238,102350.57765555238,102350.57765555238,130283.09299455605,125907.39013793367,4375.702856622369,0.0,98852.3063119272,47519.610774335975,57036.32837510136,27932.515339003676,84968.84371410504,21135.316878187114,1587.322145886645,0.0,0.8751642872888974,2.6637393746443387,0.0014947306463915918,1.0,1.0,-7.098160213091035,325956.6263656025,1558601.1564252658,4.781621327363639,1558601.1564252658,4.781621327363639,0.7566564135623952,0.09217575814506708,3.390550322440815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390550322440815,1.2842952010175583,1.284597448283735,2.6400085585887516,5593.861343306355,14241.004180404307,6456.254006438702,0.00047684020004895464,29155.239389210612,2973.0070298430774,19298.175277763392,1967.8662211625165,0.6619110555101464,0.6619110555101464,30633.996293743432,30484.863174865135,1.0061187827194704,0.8,4345.588615730524,4324.433322199387,1.0061187827194704,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1734.851223156528,2034.6934298245008,8.897578240099078,4.918846077155909,-0.8050866772315022,5.723932754387411,2.6833261778266184,3.5,0.7666646222361767,0.6,0.0002353287090487013,1.0001130994346443,0.00023530209651461488,198.85890534134285,0.0,5.2989187063764164e-06,15.017135613870764,0.013615294619825365,7.953015042678872e-05,0.00015579855862191258,0.00052824285317134,0.09217575814103929,0.09217575814103929,0.09217575814103929,0.09218453758606839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489115.685237573,595.2024212926848,0.0,0.09217575814103929,0.09217575814506708,0.09217575814506708,0.36917982846631653,0.36917982846631653,0.5,9.734266297425386,0.04753242844805072,0.04753242844805072,7.901235221652314e-12,5.144207915463994e-05,0.047299375657644305,7.901235221652314e-12,27932.515339003676,21135.316878187114,0.7566564135623952,0.6004832782796898,0.4188169895762179,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510295373311337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.77035099747,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7372433895741,260.7372433895741,-12.412756610425902,244.98218037167544,276.49230640747055,107334.59651296104,107430.83999639867,-96.24348343763864,0.0,nan,276.49230640747055,3.3423064074705735,270.19028120032044,-2.9597187996795356,263.8882559931588,-9.261744006841184,257.5862307859884,-15.563769214011586,251.28420557883084,-21.86579442116914,244.98218037167544,-28.167819628324537,1.0,1.0,25732.562594343566,25732.562594343566,276.05378810301374,2.903788103013767,276.05378810301374,276.05378810301374,86908.06654740799,86914.60316258558,-6.536615177596104,0.0,8648.866644398773,8648.866644398773,0.9209901759400854,3407.503074053019,276.05378810301374,2.903788103013767,1.0,0.002,0.13838357753740577,0.004758837124211058,0.00021347540569368597,0.001786524594833406,0.10673770284684299,0.10673770284684299,0.0,5.270918250477319e-13,1.0,1.0000953130054746,0.04729937564974307,0.09217575814506708,0.0,8.775977672301203e-06,11.29099622126222,0.0,1599378.174191215,266.00459185333045,5.144207125340472e-05,1.0,1286579.8709696967,2589.763678555348,,,,,,,,,,,,,,,,,,,3.0,14241.004180404307,1587.322145886645,0.36917982846631653,6.175450102142607,2.6833261778266184
1387.0,-29.924410195727265,4.918962812413844,35.047151284241295,30.596393288020067,5.091553484875417,-26.422813827672822,-39.925680729188,1.5899571167115782,-7.145627062006952,-7.145678436519832,40.094247993193946,35585.86050358128,15435.991770508434,15435.991770508434,51021.85227408972,86919.18234961024,86914.39994072625,15435.991770508434,102350.39171123468,102350.39171123468,102350.39171123468,130283.02497315197,125907.2165577387,4375.808415413261,0.0,98852.44268537815,47519.37663087981,57036.74006055371,27932.633261917286,84969.373322471,21135.38659477662,1587.3329833682888,0.0,0.8751630914066189,2.6637175405033675,0.0014947306463915918,1.0,1.0,-7.098448228557686,325953.7951792465,1558600.944766638,4.781662210466186,1558600.944766638,4.781662210466186,0.7566557150768927,0.09217551977755715,3.3905544766532425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905544766532425,1.2842967799102596,1.2845989933678432,2.6400085476272532,5593.861320080256,14240.984990661953,6456.246062724949,0.00047683870181216713,29155.243888885598,2973.007488682231,19298.15153347139,1967.8637999185646,0.6619101389451291,0.6619101389451291,30634.026320753903,30484.863174865135,1.0061200154488958,0.8,4345.592875215105,4324.433322199387,1.0061200154488958,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1734.8123562807232,2034.6934298245008,8.897787541473228,4.918962812413844,-0.8051900830451091,5.724152895458953,2.683225985059787,3.5,0.7666359957313676,0.6,0.00023530209651461488,1.0001128322504913,0.0002352755498448403,198.85980066633556,0.0,5.292139396783991e-06,14.997923050485829,0.01362058675922215,7.952146264023869e-05,0.0001557806338743762,0.0005281827255586459,0.09217551979401081,0.09217551979401081,0.09217551979401081,0.09218428538798819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489114.3930716478,595.2028416417504,0.0,0.09217551979401081,0.09217551977755715,0.09217551977755715,0.3691783512075442,0.3691783512075442,0.5,9.73452927277359,0.047551813416873756,0.047551813416873756,9.15179043659009e-12,5.137451290693207e-05,0.0472302079621727,9.15179043659009e-12,27932.633261917286,21135.38659477662,0.7566557150768927,0.6004734444780997,0.4188080847498759,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510360472161588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.75113843408,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.73657579957313,260.73657579957313,-12.413424200426846,244.98112721106338,276.4920243880809,107337.3834587082,107433.48667386679,-96.10321515860214,0.0,nan,276.4920243880809,3.3420243880809153,270.1898449526844,-2.9601550473155953,263.88766551727997,-9.262334482720007,257.58548608186624,-15.564513918133741,251.28330664646387,-21.866693353536107,244.98112721106338,-28.168872788936596,1.0,1.0,25732.562594343566,25732.562594343566,276.05354575830734,2.9035457583073594,276.05354575830734,276.05354575830734,86907.90576682787,86914.39994072625,-6.494173898376175,0.0,8648.866644398773,8648.866644398773,0.9209899302301666,3407.5072490365087,276.05354575830734,2.9035457583073594,1.0,0.002,0.13837481443717736,0.004758834387482354,0.0002134617917328334,0.0017865382119162919,0.1067308958664167,0.1067308958664167,0.0,3.649125272786602e-12,1.0,1.0000951734760206,0.04723020795302091,0.09217551977755715,0.0,8.763106345908878e-06,11.274442754937724,0.0,1599377.9154846475,266.004372937993,5.137450375514163e-05,1.0,1286580.6153546546,2589.760680435737,,,,,,,,,,,,,,,,,,,3.0,14240.984990661953,1587.3329833682888,0.3691783512075442,6.175450102142607,2.683225985059787
1388.0,-29.925490756811353,4.919079555049682,35.04714935278603,30.59606405384841,5.091318583855324,-26.423809822741433,-39.92664223825557,1.5896376497854843,-7.145831042883515,-7.145882615949044,40.094246841830085,35585.33526925622,15435.990885125397,15435.990885125397,51021.32615438162,86918.98763676579,86914.27939790941,15435.990885125397,102350.27028303481,102350.27028303481,102350.27028303481,130283.02564519894,125907.11121853172,4375.9144266672265,0.0,98852.55357159619,47519.155993957465,57037.10841959858,27932.75536216412,84969.8637817627,21135.460359785735,1587.3436601619223,0.0,0.8751619624118069,2.6636971665477667,0.0014947306463915918,1.0,1.0,-7.098448200848736,325951.15377132583,1558600.8950245492,4.7817008069804245,1558600.8950245492,4.7817008069804245,0.7566550483742984,0.09217528032924704,3.390559587690698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390559587690698,1.2842983280864073,1.2846005078126805,2.6400093448245787,5593.863009245727,14240.965816324288,6456.237422943531,0.00047683682599879005,29155.23264374316,2973.0063419968246,19298.125708586558,1967.8611665131884,0.6619095084713043,0.6619095084713043,30634.063263769185,30484.863174865135,1.0061215321085215,0.8,4345.598115770242,4324.433322199387,1.0061215321085215,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1734.7735475433274,2034.6934298245008,8.897986084111576,4.919079555049682,-0.8052864393522139,5.724365994401896,2.683125943657857,3.5,0.7666074124736735,0.6,0.0002352755498448403,1.0001124026974577,0.00023524910721061531,198.86069258216915,0.0,5.2790654597284654e-06,14.96087151287047,0.013625865824681878,7.951281593020874e-05,0.00015576273391463156,0.0005281228308791691,0.09217528030611927,0.09217528030611927,0.09217528030611927,0.09218408142704376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489113.1139549745,595.2032579273234,0.0,0.09217528030611927,0.09217528032924704,0.09217528032924704,0.3691768748162968,0.3691768748162968,0.5,9.73479330204488,0.04760281257750876,0.04760281257750876,-2.9558577807620168e-12,5.15730655479274e-05,0.04743441510032653,-2.9558577807620168e-12,27932.75536216412,21135.460359785735,0.7566550483742984,0.6004637866129244,0.4187994859054251,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510425417210204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.71408689647,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.73591000211303,260.73591000211303,-12.414089997886947,244.98007675636524,276.4917432478554,107340.26779519653,107436.11296516856,-95.8451699720294,0.0,nan,276.4917432478554,3.3417432478554474,270.1894099495728,-2.960590050427186,263.8870766512678,-9.262923348732159,257.58474335295693,-15.565256647043043,251.28241005466026,-21.867589945339716,244.98007675636524,-28.16992324363474,1.0,1.0,25732.562594343566,25732.562594343566,276.05332764146624,2.9033276414662623,276.05332764146624,276.05332764146624,86907.65953058098,86914.27939790941,-6.6198673284379765,0.0,8648.866644398773,8648.866644398773,0.9209896279265305,3407.5123856291516,276.05332764146624,2.9033276414662623,1.0,0.002,0.13836601347718552,0.004758834379489668,0.00021344812579386906,0.0017865518719800983,0.10672406289693454,0.10672406289693454,0.0,-2.2260327262046964e-12,1.0,1.0000955847703343,0.04743441510328239,0.09217528032924704,0.0,8.800957879959928e-06,11.323147917100027,0.0,1599377.674795651,266.00416895711646,5.157306850378518e-05,1.0,1286581.309846194,2589.757883273749,,,,,,,,,,,,,,,,,,,3.0,14240.965816324288,1587.3436601619223,0.3691768748162968,6.175450102142607,2.683125943657857
1389.0,-29.92657057243243,4.919196143890692,35.04714738888455,30.59577631009745,5.09109363225748,-26.42480415196357,-39.92760346792636,1.589327211734935,-7.146049960392588,-7.146101454876133,40.09424204274797,35584.78802928304,15436.0093402469,15436.0093402469,51020.79736952994,86918.84230839697,86914.07490640527,15436.0093402469,102350.08424665217,102350.08424665217,102350.08424665217,130282.95870966514,125906.93831993859,4376.020389726552,0.0,98852.70901886706,47518.90932754771,57037.55521257705,27932.874463012966,84970.42967559001,21135.530902966053,1587.354557139753,0.0,0.875160766169809,2.6636753337006662,0.0014947306463915918,1.0,1.0,-7.098747534446488,325948.32273629465,1558600.6876934473,4.7817417025165,1558600.6876934473,4.7817417025165,0.7566543475843295,0.09217504408299215,3.390562436127752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390562436127752,1.2842998338449163,1.2846019799634374,2.6400084674753406,5593.861150247971,14240.946688744045,6456.230257992922,0.0004768357386076687,29155.253997258173,2973.008519449371,19298.104292069707,1967.8589826362427,0.661908289116073,0.661908289116073,30634.083852510677,30484.863174865135,1.006122377359513,0.8,4345.601036388231,4324.433322199387,1.006122377359513,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1734.7348145667816,2034.6934298245008,8.898195395993,4.919196143890692,-0.8053897180847347,5.724585861975426,2.683026099040358,3.5,0.7665788854401023,0.6,0.00023524910721061531,1.0001123261417653,0.0002352226855538914,198.86158388972663,0.0,5.258400555677364e-06,14.902307174789648,0.013631124225237556,7.950417260155534e-05,0.00015574493460906,0.0005280629249026519,0.09217504408123675,0.09217504408123675,0.09217504408123675,0.09218383267143483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489111.8189775392,595.2036791956173,0.0,0.09217504408123675,0.09217504408299215,0.09217504408299215,0.36917540515530617,0.36917540515530617,0.5,9.735056961024736,0.04763286066292949,0.04763286066292949,-3.836930773104541e-11,5.149448355723507e-05,0.04735392042965714,-3.836930773104541e-11,27932.874463012966,21135.530902966053,0.7566543475843295,0.6004535644261547,0.41879025638851985,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510490115004766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.65552255839,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.73524664353243,260.73524664353243,-12.414753356467543,244.9790287348075,276.4914645522535,107343.15522408155,107438.64930364133,-95.49407955976136,0.0,nan,276.4914645522535,3.3414645522535125,270.1889773887748,-2.9610226112251894,263.88649022528347,-9.26350977471651,257.5840030617821,-15.565996938217893,251.28151589829338,-21.8684841017066,244.9790287348075,-28.170971265192463,1.0,1.0,25732.562594343566,25732.562594343566,276.05308515880495,2.90308515880497,276.05308515880495,276.05308515880495,86907.57460210707,86914.07490640527,-6.500304298198898,0.0,8648.866644398773,8648.866644398773,0.9209894594493025,3407.515248308391,276.05308515880495,2.90308515880497,1.0,0.002,0.13835722749362064,0.004758831736720393,0.00021343447656042795,0.0017865655240040417,0.10671723828021397,0.10671723828021397,0.0,5.644694781037352e-13,1.0,1.0000954224188165,0.047353920468026445,0.09217504408299215,0.0,8.785985172454618e-06,11.303890851342386,0.0,1599377.4160697141,266.0039500396074,5.14945219265428e-05,1.0,1286582.0541994288,2589.75488529171,,,,,,,,,,,,,,,,,,,3.0,14240.946688744045,1587.354557139753,0.36917540515530617,6.175450102142607,2.683026099040358
1390.0,-29.927647758240568,4.919312569571249,35.04714545302722,30.595476866606646,5.090853218318714,-26.425797660586994,-39.92856455789877,1.5890031205641766,-7.146269378874706,-7.146320881635956,40.09423892415932,35584.25030834694,15436.028920134459,15436.028920134459,51020.2792284814,86918.71091375734,86913.89321812693,15436.028920134459,102349.92213826139,102349.92213826139,102349.92213826139,130282.92274349886,125906.79620718623,4376.126536312634,0.0,98852.87235753905,47518.66569372373,57038.007404239244,27933.000605237463,84971.0080094767,21135.606467145517,1587.36580210523,0.0,0.8751595601391438,2.6636534412324733,0.0014947306463915918,1.0,1.0,-7.098958270935043,325945.4841170854,1558600.5529630256,4.781782932765372,1558600.5529630256,4.781782932765372,0.7566536358139259,0.09217481090729657,3.3905653193673455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905653193673455,1.284301403386725,1.2846035159393612,2.6400074861137472,5593.859070860514,14240.927540079208,6456.223174695932,0.0004768346982827351,29155.277378931092,2973.0109037164675,19298.08311962099,1967.8568236473202,0.6619070320890396,0.6619070320890396,30634.104692804318,30484.863174865135,1.0061232329378804,0.8,4345.603992690175,4324.433322199387,1.0061232329378804,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1734.6961384973636,2034.6934298245008,8.89840507370099,4.919312569571249,-0.8054932773103847,5.724805846881634,2.6829264025991453,3.5,0.7665504007426129,0.6,0.0002352226855538914,1.0001120535538897,0.0002351963309691445,198.8624730335842,0.0,5.254252505108737e-06,14.89055159947816,0.013636378477742664,7.949553139747046e-05,0.00015572715415642095,0.0005280030881665333,0.09217481091796426,0.09217481091796426,0.09217481091796426,0.09218360102014728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489110.53188869933,595.2040979784854,0.0,0.09217481091796426,0.09217481090729657,0.09217481090729657,0.36917393652418773,0.36917393652418773,0.5,9.735320670240382,0.04765885197986108,0.04765885197986108,1.3642420526593924e-12,5.150276126641984e-05,0.04736261070092951,1.3642420526593924e-12,27933.000605237463,21135.606467145517,0.7566536358139259,0.600443379732428,0.41878107771039125,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510554768715462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.64376698308,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.73458411380676,260.73458411380676,-12.415415886193216,244.97798301767727,276.4911852099326,107345.87238927225,107441.24715049015,-95.37476121792504,0.0,nan,276.4911852099326,3.3411852099326325,270.1885447714908,-2.9614552285091804,263.88590433303534,-9.264095666964636,257.5832638945782,-15.566736105421796,251.28062345612645,-21.86937654387353,244.97798301767727,-28.172016982322702,1.0,1.0,25732.562594343566,25732.562594343566,276.05284472486744,2.902844724867464,276.05284472486744,276.05284472486744,86907.44722459782,86913.89321812693,-6.445993529108819,0.0,8648.866644398773,8648.866644398773,0.9209892889135224,3407.518145964182,276.05284472486744,2.902844724867464,1.0,0.002,0.1383484399387647,0.004758828994781247,0.00021342082465841875,0.0017865791782581003,0.10671041232920937,0.10671041232920937,0.0,2.9165190228164217e-12,1.0,1.0000954397617974,0.047362610699565266,0.09217481090729657,0.0,8.787560018979138e-06,11.305923579227542,0.0,1599377.15687378,266.00373062112527,5.1502759902177786e-05,1.0,1286582.8005509276,2589.751879266473,,,,,,,,,,,,,,,,,,,3.0,14240.927540079208,1587.36580210523,0.36917393652418773,6.175450102142607,2.6829264025991453
