time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1391.0,-29.92872258894811,4.919428881257566,35.047143482242625,30.595166072621964,5.090620197310526,-26.426788310321154,-39.92952142199499,1.5886859185881665,-7.146483923221922,-7.1465353645281695,40.09423404459574,35583.71824104139,15436.042598310698,15436.042598310698,51019.760839352086,86918.54437574629,86913.69660633591,15436.042598310698,102349.73920464661,102349.73920464661,102349.73920464661,130282.85442279154,125906.62213255987,4376.232290231669,0.0,98853.00623308473,47518.433458985244,57038.41419344387,27933.11521814492,84971.5294115888,21135.67411642767,1587.3763751517502,0.0,0.87515838837098,2.66363204305558,0.0014947306463915918,1.0,1.0,-7.0992357057779145,325942.7094730774,1558600.3421546964,4.7818229917593404,1558600.3421546964,4.7818229917593404,0.7566529530046209,0.09217457335207487,3.3905693280924414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905693280924414,1.2843029405893234,1.2846050196545304,2.640007447570449,5593.85898919189,14240.908408104438,6456.215278818357,0.0004768332173710668,29155.282392854104,2973.011414994326,19298.059518314527,1967.8544169838353,0.6619061087552505,0.6619061087552505,30634.13366819413,30484.863174865135,1.0061244224950998,0.8,4345.608102997001,4324.433322199387,1.0061244224950998,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1734.657518142101,2034.6934298245008,8.898611072716774,4.919428881257566,-0.8055944683884055,5.725023349645972,2.682826851252598,3.5,0.7665219575007424,0.6,0.0002351963309691445,1.0001118095375987,0.00023517003671608217,198.86336024044988,0.0,5.24093789854221e-06,14.852818004468622,0.013641619415641206,7.948692905097813e-05,0.00015570940191816636,0.0005279435222393532,0.09217457335667671,0.09217457335667671,0.09217457335667671,0.09218335105370942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489109.23809528037,595.2045188566075,0.0,0.09217457335667671,0.09217457335207487,0.09217457335207487,0.36917247060552877,0.36917247060552877,0.5,9.735584003328404,0.0476652515404794,0.0476652515404794,3.672084858408198e-11,5.144130625467369e-05,0.0472996587502621,3.672084858408198e-11,27933.11521814492,21135.67411642767,0.7566529530046209,0.6004335945540105,0.41877224627415405,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510619265514704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.60603338807,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7339231484193,260.7339231484193,-12.41607685158067,244.97693965998417,276.49090663685234,107348.69359688742,107443.84316286074,-95.14956597336086,0.0,nan,276.49090663685234,3.3409066368523668,270.18811324148385,-2.9618867585161297,263.8853198461087,-9.264680153891277,257.5825264507307,-15.567473549269266,251.27973305535636,-21.870266944643618,244.97693965998417,-28.17306034001581,1.0,1.0,25732.562594343566,25732.562594343566,276.0526075093099,2.9026075093099166,276.0526075093099,276.0526075093099,86907.29669228579,86913.69660633591,-6.399914050125517,0.0,8648.866644398773,8648.866644398773,0.9209890518082061,3407.5221747329037,276.0526075093099,2.9026075093099166,1.0,0.002,0.13833966409855594,0.0047588270687660885,0.00021340719300130343,0.0017865928081222775,0.10670359650065171,0.10670359650065171,0.0,1.123580829071047e-12,1.0,1.000095312760156,0.04729965871354125,0.09217457335207487,0.0,8.775842488225891e-06,11.29085440797713,0.0,1599376.9033367704,266.00351607677806,5.144126953382511e-05,1.0,1286583.5300856305,2589.7489409779437,,,,,,,,,,,,,,,,,,,3.0,14240.908408104438,1587.3763751517502,0.36917247060552877,6.175450102142607,2.682826851252598
1392.0,-29.929793549240284,4.919545224202638,35.04714167410945,30.5948389339261,5.090400992388881,-26.427774095073836,-39.93047381574286,1.5883815381928206,-7.1466839599444825,-7.146735700301853,40.09423479593316,35583.20315375498,15436.038847628057,15436.038847628057,51019.242001383034,86918.3205031592,86913.60799549615,15436.038847628057,102349.64684312421,102349.64684312421,102349.64684312421,130282.88907987061,125906.55016136859,4376.338918502025,0.0,98853.09241511479,47518.22748869807,57038.738807129695,27933.242236746406,84971.9810438761,21135.751683993716,1587.3871921330474,0.0,0.8751572732984707,2.663612051793736,0.0014947306463915918,1.0,1.0,-7.0991283793154025,325940.11785828194,1558600.3746140162,4.7818611125731145,1558600.3746140162,4.7818611125731145,0.7566522892279746,0.09217433783498914,3.390575112346919,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390575112346919,1.2843044177345975,1.2846064633756582,2.6400089149639476,5593.862098422632,14240.889287403988,6456.20607864216,0.00047683103152609943,29155.258072631153,2973.0089350217613,19298.0320183722,1967.8516127701305,0.6619057176683953,0.6619057176683953,30634.175477242094,30484.863174865135,1.0061261389265108,0.8,4345.614033823692,4324.433322199387,1.0061261389265108,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1734.6189591520122,2034.6934298245008,8.898806718435807,4.919545224202638,-0.805688839257356,5.725234063459994,2.682727459560589,3.5,0.766493559874454,0.6,0.00023517003671608217,1.0001114078730828,0.00023514383984101693,198.86424425946382,0.0,5.22896351898601e-06,14.818882612806354,0.013646848379160192,7.947836774810897e-05,0.0001556916689679732,0.0005278842980025651,0.09217433782995237,0.09217433782995237,0.09217433782995237,0.09218316990649986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489107.9636860165,595.2049337019217,0.0,0.09217433782995237,0.09217433783498914,0.09217433783498914,0.3691710056902935,0.3691710056902935,0.5,9.735848965667856,0.04772674341063521,0.04772674341063521,4.376943252282217e-12,5.1740357378093904e-05,0.047607320986458035,4.376943252282217e-12,27933.242236746406,21135.751683993716,0.7566522892279746,0.600424297216735,0.4187639586204451,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510683621847182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.57209799641,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.73326507081237,260.73326507081237,-12.416734929187612,244.97589902686988,276.49063111475414,107351.69681102816,107446.43066566497,-94.73385463685251,0.0,nan,276.49063111475414,3.34063111475416,270.1876846971747,-2.9623153028252887,263.88473827960263,-9.265261720397348,257.58179186202733,-15.568208137972647,251.27884544444555,-21.871154555554426,244.97589902686988,-28.174100973130095,1.0,1.0,25732.562594343566,25732.562594343566,276.0523969281661,2.9023969281661266,276.0523969281661,276.0523969281661,86907.04687887269,86913.60799549615,-6.561116623459384,0.0,8648.866644398773,8648.866644398773,0.9209887096848327,3407.527987908654,276.0523969281661,2.9023969281661266,1.0,0.002,0.13833083121040127,0.0047588278841434435,0.00021339347953612842,0.0017866065205983757,0.10669673976806421,0.10669673976806421,0.0,1.345039531142067e-13,1.0,1.000095932500209,0.04760732098208109,0.09217433783498914,0.0,8.832888651697702e-06,11.364255081213926,0.0,1599376.6674465945,266.0033160400555,5.174035300115065e-05,1.0,1286584.2115002424,2589.746196503249,,,,,,,,,,,,,,,,,,,3.0,14240.889287403988,1587.3871921330474,0.3691710056902935,6.175450102142607,2.682727459560589
1393.0,-29.93086333108525,4.919661391146688,35.047139892097086,30.594537674356275,5.09016569318648,-26.428760428661505,-39.93142620949072,1.588062790674031,-7.146903285407575,-7.146955021201027,40.09423193330689,35582.66633508665,15436.059967935073,15436.059967935073,51018.72630302172,86918.17590145477,86913.42621158868,15436.059967935073,102349.48617952375,102349.48617952375,102349.48617952375,130282.85614605848,125906.41031465083,4376.4458314076455,0.0,98853.2432002501,47517.9857533151,57039.17494103889,27933.36996653472,84972.54490757361,21135.828378549202,1587.3985130456012,0.0,0.8751560668321503,2.6635901704581713,0.0014947306463915918,1.0,1.0,-7.099352156970838,325937.28066405724,1558600.2509420167,4.781902357921622,1558600.2509420167,4.781902357921622,0.7566515749396067,0.09217410835193834,3.390578400973406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390578400973406,1.2843059618434989,1.2846079742011522,2.6400083015316334,5593.860798633167,14240.870208413171,6456.198704368094,0.0004768298241315314,29155.274265850978,2973.010586270641,19298.00997617353,1967.8493650913952,0.6619045940094936,0.6619045940094936,30634.199247687586,30484.863174865135,1.0061271148002078,0.8,4345.617405782621,4324.433322199387,1.0061271148002078,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1734.5804784556717,2034.6934298245008,8.899016309510225,4.919661391146688,-0.8057921928849092,5.725453584031597,2.682628271151115,3.5,0.7664652203288901,0.6,0.00023514383984101693,1.0001112862524173,0.00023511767447614742,198.86512731264932,0.0,5.209621761809347e-06,14.76406807296769,0.013652058000922002,7.946980729770695e-05,0.00015567403254330997,0.0005278250123337779,0.09217410833963846,0.09217410833963846,0.09217410833963846,0.09218294297471652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489106.6714309908,595.2053541776969,0.0,0.09217410833963846,0.09217410835193834,0.09217410835193834,0.3691695498155148,0.3691695498155148,0.5,9.736114003106186,0.0477819712794485,0.0477819712794485,-6.30961949354969e-12,5.173579347683699e-05,0.04760286423021398,-6.30961949354969e-12,27933.36996653472,21135.828378549202,0.7566515749396067,0.6004142439009664,0.4187548622180335,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510747746977515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.51728345657,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.73260799994495,260.73260799994495,-12.417392000055031,244.97486068018853,276.49035531970105,107354.43261700934,107449.02154550185,-94.58892849251934,0.0,nan,276.49035531970105,3.340355319701075,270.18725639179536,-2.962743608204619,263.8841574638962,-9.265842536103776,257.5810585359974,-15.568941464002592,251.277959608091,-21.872040391908968,244.97486068018853,-28.17513931981145,1.0,1.0,25732.562594343566,25732.562594343566,276.0521565890324,2.9021565890324155,276.0521565890324,276.0521565890324,86906.92163147383,86913.42621158868,-6.504580114851706,0.0,8648.866644398773,8648.866644398773,0.9209885151711228,3407.531292978273,276.0521565890324,2.9021565890324155,1.0,0.002,0.13832199918617,0.004758825333656155,0.00021337975911690806,0.0017866202400347458,0.10668987955845403,0.10668987955845403,0.0,-8.483461329256148e-13,1.0,1.000095923353209,0.0476028642365236,0.09217410835193834,0.0,8.832024406849008e-06,11.363149746029304,0.0,1599376.4083405274,266.0030967145924,5.173579978645648e-05,1.0,1286584.9574891883,2589.7431919529663,,,,,,,,,,,,,,,,,,,3.0,14240.870208413171,1587.3985130456012,0.3691695498155148,6.175450102142607,2.682628271151115
1394.0,-29.931930727492936,4.919777427621624,35.04713807358652,30.59425555346536,5.089932609880628,-26.429744393756454,-39.932378253992624,1.587746276033246,-7.147118106306266,-7.147169770203235,40.09422731625284,35582.12493185702,15436.075624435802,15436.075624435802,51018.200556292824,86918.05951486381,86913.2297719187,15436.075624435802,102349.30539635451,102349.30539635451,102349.30539635451,130282.79095359992,125906.23861882546,4376.552334774464,0.0,98853.41810476757,47517.73505335462,57039.64783490327,27933.485557245407,84973.13339214868,21135.896715344144,1587.4091378982134,0.0,0.8751548925388342,2.6635687462638287,0.0014947306463915918,1.0,1.0,-7.099640628883435,325934.50263201003,1558600.0514745766,4.781942503443041,1558600.0514745766,4.781942503443041,0.7566508902739458,0.09217387467571517,3.3905805421841118,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905805421841118,1.2843074954529832,1.2846094745651506,2.6400068162712333,5593.857651544607,14240.851117331902,6456.192082862533,0.000476829024361768,29155.307439206008,2973.013969011437,19297.990184050297,1967.8473468565003,0.6619031620328488,0.6619031620328488,30634.214724520974,30484.863174865135,1.0061277501874175,0.8,4345.619601250372,4324.433322199387,1.0061277501874175,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1734.5420518199344,2034.6934298245008,8.899222482522003,4.919777427621624,-0.8058933659854439,5.725670793607068,2.682529223552908,3.5,0.7664369210151165,0.6,0.00023511767447614742,1.0001110390603238,0.00023509157012911023,198.8660084036601,0.0,5.203378615956148e-06,14.746374997619723,0.013657261379537959,7.94612508383708e-05,0.0001556564236377766,0.0005277656412522124,0.0921738746620678,0.0921738746620678,0.0921738746620678,0.09218269482135458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489105.3727826809,595.2057766477145,0.0,0.0921738746620678,0.09217387467571517,0.09217387467571517,0.3691680967652977,0.3691680967652977,0.5,9.73637860644986,0.04780974159581319,0.04780974159581319,-1.1880274541908875e-11,5.166389695432372e-05,0.04752914131978514,-1.1880274541908875e-11,27933.485557245407,21135.896715344144,0.7566508902739458,0.600403898498661,0.41874559065212397,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451081180208695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.49959038122,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.73195217108145,260.73195217108145,-12.418047828918532,244.97382463640423,276.4900797057585,107357.14849437166,107451.55862998686,-94.41013561522344,0.0,nan,276.4900797057585,3.3400797057585123,270.1868286918851,-2.963171308114852,263.8835776780167,-9.26642232198327,257.5803266641489,-15.569673335851064,251.27707565027507,-21.87292434972491,244.97382463640423,-28.176175363595746,1.0,1.0,25732.562594343566,25732.562594343566,276.0519191272659,2.9019191272658986,276.0519191272659,276.0519191272659,86906.82441030616,86913.2297719187,-6.405361612545676,0.0,8648.866644398773,8648.866644398773,0.9209883885240197,3407.5334448950325,276.0519191272659,2.9019191272658986,1.0,0.002,0.1383131808775313,0.004758823538847064,0.0002133660618663409,0.0017866339373538574,0.10668303093317044,0.10668303093317044,0.0,-7.798015705384742e-13,1.0,1.0000957746496735,0.047529141331665414,0.09217387467571517,0.0,8.818308806032277e-06,11.345509901557941,0.0,1599376.1544602108,266.0028818936937,5.166390883459826e-05,1.0,1286585.6879265672,2589.7402500432154,,,,,,,,,,,,,,,,,,,3.0,14240.851117331902,1587.4091378982134,0.3691680967652977,6.175450102142607,2.682529223552908
1395.0,-29.93299563486383,4.919893340021593,35.047136234918035,30.593917692918353,5.089697311938834,-26.43072634018479,-39.93332617739213,1.5874280171478983,-7.14733195088769,-7.147383568455418,40.09422309760441,35581.616108319955,15436.090513220286,15436.090513220286,51017.706621540245,86917.85290642806,86913.0405196518,15436.090513220286,102349.13103287209,102349.13103287209,102349.13103287209,130282.7334126306,125906.07467707116,4376.658735559444,0.0,98853.51386998911,47517.52799173898,57039.984309166815,27933.602379758504,84973.58668892532,21135.965996319588,1587.4197995903974,0.0,0.8751537219689148,2.6635474167270465,0.0014947306463915918,1.0,1.0,-7.099901822512152,325931.7369173244,1558599.8692189802,4.7819825217399226,1558599.8692189802,4.7819825217399226,0.7566502060484444,0.09217364129052072,3.3905862865497274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905862865497274,1.2843090370938341,1.284610983040693,2.640008120025402,5593.8604140432435,14240.8320383795,6456.183042144694,0.0004768269183763349,29155.286288432082,2973.011812232728,19297.96316073967,1967.8445912457028,0.6619027153369612,0.6619027153369612,30634.256245221688,30484.863174865135,1.0061294547821267,0.8,4345.625491173536,4324.433322199387,1.0061294547821267,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1734.5036844623316,2034.6934298245008,8.899427917909112,4.919893340021593,-0.8059940651561401,5.725887405177733,2.6824303302080916,3.5,0.7664086657737404,0.6,0.00023509157012911023,1.0001107810838297,0.0002350655293150017,198.86688744693203,0.0,5.191267297271588e-06,14.712051520467679,0.01366245264683523,7.945273226343184e-05,0.00015563883786567838,0.0005277069093219056,0.09217364128229497,0.09217364128229497,0.09217364128229497,0.09218245246588813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489104.0773595775,595.2061980871404,0.0,0.09217364128229497,0.09217364129052072,0.09217364129052072,0.3691666444987338,0.3691666444987338,0.5,9.73664294089881,0.04782213225223586,0.04782213225223586,-3.370814738445915e-11,5.1617567748962756e-05,0.047481745943287024,-3.370814738445915e-11,27933.602379758504,21135.965996319588,0.7566502060484444,0.6003948828040869,0.41873736880824564,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510875714902103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.465266904066,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7312973833456,260.7312973833456,-12.4187026166544,244.97279088659909,276.48980388009244,107359.94963230044,107454.20989175854,-94.26025945808782,0.0,nan,276.48980388009244,3.339803880092461,270.1864012813912,-2.9635987186087505,263.8829986826944,-9.267001317305585,257.57959608399847,-15.57040391600151,251.27619348529777,-21.87380651470221,244.97279088659909,-28.17720911340089,1.0,1.0,25732.562594343566,25732.562594343566,276.05168344727184,2.9016834472718642,276.05168344727184,276.05168344727184,86906.61891433419,86913.0405196518,-6.421605317606009,0.0,8648.866644398773,8648.866644398773,0.9209880487593634,3407.539217982476,276.05168344727184,2.9016834472718642,1.0,0.002,0.13830437139871937,0.00475882187593729,0.00021335237866453607,0.001786647620697535,0.10667618933226804,0.10667618933226804,0.0,-6.37928945779187e-13,1.0,1.0000956789929858,0.04748174597699517,0.09217364129052072,0.0,8.809478071106365e-06,11.334154810664828,0.0,1599375.9017687321,266.0026680491123,5.161760145711014e-05,1.0,1286586.4151292897,2589.737321166212,,,,,,,,,,,,,,,,,,,3.0,14240.8320383795,1587.4197995903974,0.3691666444987338,6.175450102142607,2.6824303302080916
1396.0,-29.934056826113956,4.9200092876101165,35.04713452253931,30.593642766494327,5.089479464709153,-26.431703197012315,-39.934269595518685,1.5871258355310482,-7.147530047267139,-7.147581910693457,40.09422306406519,35581.07022692092,15436.086291033358,15436.086291033358,51017.15651795428,86917.71668195527,86912.94183538908,15436.086291033358,102349.02812642243,102349.02812642243,102349.02812642243,130282.75236163284,125905.98663088438,4376.76573074846,0.0,98853.67305456626,47517.2766186241,57040.440484380175,27933.72423521041,84974.16471959058,21136.040004879305,1587.430320408712,0.0,0.8751526209697135,2.663527625551877,0.0014947306463915918,1.0,1.0,-7.099847070825206,325929.17116051854,1558599.8677700416,4.782020161682425,1558599.8677700416,4.782020161682425,0.7566495547427708,0.09217340723442322,3.3905887222345563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905887222345563,1.284310503450888,1.2846124162962609,2.640007002297488,5593.858045711918,14240.812973710921,6456.176112095862,0.0004768259483650064,29155.312293204664,2973.01446398155,19297.942446359953,1967.8424789668188,0.6619014144759409,0.6619014144759409,30634.273850528036,30484.863174865135,1.0061301775521854,0.8,4345.627988576033,4324.433322199387,1.0061301775521854,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1734.4653770494833,2034.6934298245008,8.8996220364409,4.9200092876101165,-0.806087322850396,5.726096610460512,2.6823315928281186,3.5,0.7663804550937482,0.6,0.0002350655293150017,1.000110395439804,0.00023503958201697358,198.8677634294913,0.0,5.17865564834646e-06,14.676310107413869,0.013667631302483576,7.944425501366252e-05,0.00015562127430133918,0.000527647737585891,0.09217340721152195,0.09217340721152195,0.09217340721152195,0.09218226248963368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489102.79581754975,595.2066152138599,0.0,0.09217340721152195,0.09217340723442322,0.09217340723442322,0.369165193674062,0.369165193674062,0.5,9.736908595355096,0.047877025834623055,0.047877025834623055,1.5120349416974932e-11,5.1863426335785334e-05,0.04773483986826932,1.5120349416974932e-11,27933.72423521041,21136.040004879305,0.7566495547427708,0.6003843248863664,0.418728096290634,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510939479216034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.42952549101,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7306453717014,260.7306453717014,-12.41935462829855,244.9717598142059,276.4895309291991,107362.81296350827,107456.67358972323,-93.86062621498385,0.0,nan,276.4895309291991,3.3395309291990998,270.18597670619874,-2.964023293801233,263.8824224832028,-9.26757751679719,257.57886826019865,-15.57113173980133,251.27531403720363,-21.87468596279635,244.9717598142059,-28.178240185794067,1.0,1.0,25732.562594343566,25732.562594343566,276.05147369495353,2.901473694953552,276.05147369495353,276.05147369495353,86906.46321467531,86912.94183538908,-6.478620713765849,0.0,8648.866644398773,8648.866644398773,0.92098790469469,3407.5416658457293,276.05147369495353,2.901473694953552,1.0,0.002,0.13829551499722698,0.004758823138402943,0.00021333862984478238,0.0017866613681225276,0.10666931492239119,0.10666931492239119,0.0,-2.0326899885514393e-12,1.0,1.0000961887832809,0.04773483985314897,0.09217340723442322,0.0,8.856399164227624e-06,11.394528826453701,0.0,1599375.6680931968,266.00246995273284,5.186341121543592e-05,1.0,1286587.0897596823,2589.7346040335215,,,,,,,,,,,,,,,,,,,3.0,14240.812973710921,1587.430320408712,0.369165193674062,6.175450102142607,2.6823315928281186
1397.0,-29.935116841470286,4.92012507162865,35.047132835904954,30.59336357926952,5.089250697735526,-26.432680087553816,-39.935212943796046,1.586813943725171,-7.14774656425476,-7.1477984271836865,40.09422038200328,35580.526010975445,15436.105918652365,15436.105918652365,51016.63192962781,86917.59688563326,86912.76548352942,15436.105918652365,102348.87140218179,102348.87140218179,102348.87140218179,130282.72167211461,125905.84861084123,4376.873061273378,0.0,98853.8436998477,47517.022541979975,57040.912397630804,27933.850269932824,84974.76266756363,21136.115685910052,1587.4414908450158,0.0,0.8751514293318388,2.663506024496772,0.0014947306463915918,1.0,1.0,-7.100063867857671,325926.3703188009,1558599.7518987176,4.782060900362841,1558599.7518987176,4.782060900362841,0.7566488501107327,0.09217317991570115,3.3905909171081077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905909171081077,1.2843120150103478,1.284613894884893,2.6400056041528113,5593.8550832111205,14240.793947991715,6456.169441921092,0.0004768251128036033,29155.343748800522,2973.0176715596585,19297.922508761196,1967.8404458975488,0.6619000165125863,0.6619000165125863,30634.289715230858,30484.863174865135,1.0061308288634168,0.8,4345.630239065042,4324.433322199387,1.0061308288634168,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1734.4271481441676,2034.6934298245008,8.899829511530053,4.92012507162865,-0.8061891719532142,5.726314243581864,2.6822330592506924,3.5,0.766352302643055,0.6,0.00023503958201697358,1.000110274062955,0.00023501366610516222,198.86863844817444,0.0,5.160081125890694e-06,14.623669910774227,0.013672791383609467,7.943577922761387e-05,0.0001556038027893597,0.0005275888404050842,0.09217317992511555,0.09217317992511555,0.09217317992511555,0.09218203804168044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489101.5010134039,595.2070365265764,0.0,0.09217317992511555,0.09217317991570115,0.09217317991570115,0.36916375065946194,0.36916375065946194,0.5,9.7371743429797,0.04792751459160627,0.04792751459160627,8.753886504564434e-12,5.186292889902688e-05,0.04773455932598836,8.753886504564434e-12,27933.850269932824,21136.115685910052,0.7566488501107327,0.6003739266588356,0.41871874535469766,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511003021549003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.376885294376,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7299947455984,260.7299947455984,-12.420005254401588,244.97073103625783,276.4892584549404,107365.53148638613,107459.19265631378,-93.66116992769159,0.0,nan,276.4892584549404,3.3392584549404205,270.18555297120315,-2.964447028796826,263.88184748746914,-9.268152512530833,257.57814200372655,-15.571857996273422,251.2744365199932,-21.875563480006775,244.97073103625783,-28.179268963742146,1.0,1.0,25732.562594343566,25732.562594343566,276.0512367882935,2.901236788293545,276.0512367882935,276.0512367882935,86906.37453335959,86912.76548352942,-6.390950169836287,0.0,8648.866644398773,8648.866644398773,0.9209877748733545,3407.5438716936483,276.0512367882935,2.901236788293545,1.0,0.002,0.13828665868984194,0.004758821196259559,0.0002133248732398215,0.0017866751287971192,0.10666243661991075,0.10666243661991075,0.0,2.0369404947484515e-12,1.0,1.0000961880523813,0.04773455931723447,0.09217317991570115,0.0,8.856310061117943e-06,11.394420709742919,0.0,1599375.4123080652,266.0022534357452,5.186292014514038e-05,1.0,1286587.8262063228,2589.7316379352496,,,,,,,,,,,,,,,,,,,3.0,14240.793947991715,1587.4414908450158,0.36916375065946194,6.175450102142607,2.6822330592506924
1398.0,-29.936174248267555,4.92024070938731,35.047131117326245,30.59301496194678,5.089010601916015,-26.433655763250975,-39.93615611745042,1.586492116814842,-7.1479612374006365,-7.148013025491752,40.094216087125574,35580.033288262355,15436.123470423561,15436.123470423561,51016.15675868592,86917.38338193743,86912.57074053804,15436.123470423561,102348.6942109616,102348.6942109616,102348.6942109616,130282.66135550391,125905.68129822587,4376.980057278038,0.0,98853.9301918758,47516.82917570967,57041.2233512957,27933.967144542305,84975.190495838,21136.18495006878,1587.4521736544564,0.0,0.8751502545866,2.6634846159133687,0.0014947306463915918,1.0,1.0,-7.100355304001994,325923.5943097366,1558599.5663492228,4.78210106160044,1558599.5663492228,4.78210106160044,0.7566481638895438,0.09217294997785412,3.3905971747566457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905971747566457,1.2843135729521922,1.2846154199070445,2.640007274051334,5593.858621525707,14240.774910456541,6456.160100033721,0.00047682283835642823,29155.3154494004,2973.014785823946,19297.894585234688,1967.8375984902784,0.6618997012303485,0.6618997012303485,30634.33494595023,30484.863174865135,1.0061326857707418,0.8,4345.636655273274,4324.433322199387,1.0061326857707418,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1734.388974509351,2034.6934298245008,8.90003551526863,4.92024070938731,-0.806290105962276,5.726530815349586,2.682134669575634,3.5,0.766324191307324,0.6,0.00023501366610516222,1.0001100036317427,0.0002349878165919218,198.86951132031263,0.0,5.153862096068293e-06,14.606045180257544,0.013677945245705536,7.942730584625568e-05,0.00015558636025890654,0.0005275306735245182,0.0921729499664799,0.0921729499664799,0.0921729499664799,0.09218179370815115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489100.20051266905,595.2074596137248,0.0,0.0921729499664799,0.09217294997785412,0.09217294997785412,0.36916231054846493,0.36916231054846493,0.5,9.737439654111647,0.047951838647634304,0.047951838647634304,4.155253918725066e-11,5.17880911274915e-05,0.04765772148977021,4.155253918725066e-11,27933.967144542305,21136.18495006878,0.7566481638895438,0.6003653120516939,0.41871083878305665,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511066494001807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.359260563855,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7293444603649,260.7293444603649,-12.42065553963505,244.96970448316347,276.4889844375677,107368.2607863611,107461.87288587514,-93.61209951402316,0.0,nan,276.4889844375677,3.338984437567717,270.1851284466861,-2.9648715533138557,263.88127245580705,-9.268727544192927,257.57741646492184,-15.572583535078138,251.27356047404348,-21.8764395259565,244.96970448316347,-28.18029551683651,1.0,1.0,25732.562594343566,25732.562594343566,276.0509996733946,2.900999673394608,276.0509996733946,276.0509996733946,86906.15007201917,86912.57074053804,-6.420668518869206,0.0,8648.866644398773,8648.866644398773,0.9209874047486907,3407.5501606304288,276.0509996733946,2.900999673394608,1.0,0.002,0.1382778166730676,0.004758819516686954,0.00021331113953036555,0.001786688859809643,0.10665556976518277,0.10665556976518277,0.0,-6.59991592627529e-13,1.0,1.0000960330734987,0.04765772144821767,0.09217294997785412,0.0,8.842017031218952e-06,11.376037925451223,0.0,1599375.1585955357,266.00203876259934,5.178804957495231e-05,1.0,1286588.5561275529,2589.7286981234934,,,,,,,,,,,,,,,,,,,3.0,14240.774910456541,1587.4521736544564,0.36916231054846493,6.175450102142607,2.682134669575634
1399.0,-29.93722949052796,4.920356241740225,35.04712932702531,30.59273703200745,5.088781081737581,-26.434628433304102,-39.93709506522862,1.586180024393053,-7.14817176487287,-7.148223438050754,40.09421058060288,35579.48999254308,15436.136118947485,15436.136118947485,51015.626111490565,86917.26803176355,86912.367600288,15436.136118947485,102348.50371923548,102348.50371923548,102348.50371923548,130282.57927392222,125905.49271249147,4377.086561430755,0.0,98854.1030640154,47516.57356732624,57041.69944076574,27934.075554686748,84975.77499545249,21136.24844099724,1587.462349955435,0.0,0.8751491077672221,2.6634636255655657,0.0014947306463915918,1.0,1.0,-7.100683672345326,325920.8724639347,1558599.3284554929,4.7821402681964225,1558599.3284554929,4.7821402681964225,0.7566475002768088,0.09217271628401755,3.390599273269247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390599273269247,1.2843150852546068,1.2846168993642413,2.6400057993534225,5593.855496817791,14240.755889845654,6456.15349848941,0.0004768220390164772,29155.348390285995,2973.018144859457,19297.874852776964,1967.835586339572,0.6618982765853914,0.6618982765853914,30634.350114141704,30484.863174865135,1.0061333084876294,0.8,4345.638806958596,4324.433322199387,1.0061333084876294,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1734.350858067742,2034.6934298245008,8.900238407437953,4.920356241740225,-0.8063890243500138,5.726745266090239,2.6820364287522107,3.5,0.7662961225006316,0.6,0.0002349878165919218,1.00010977938901,0.00023496202260463975,198.8703824123934,0.0,5.140680065990339e-06,14.56868730701662,0.013683085925771526,7.941887125974266e-05,0.00015556894533217915,0.0005274719529865499,0.09217271628042877,0.09217271628042877,0.09217271628042877,0.09218153736928222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489098.89741895697,595.2078834848438,0.0,0.09217271628042877,0.09217271628401755,0.09217271628401755,0.36916087121826996,0.36916087121826996,0.5,9.737704287688297,0.047946180058772825,0.047946180058772825,-1.4779288903810084e-12,5.167317789300796e-05,0.047539765705437276,-1.4779288903810084e-12,27934.075554686748,21136.24844099724,0.7566475002768088,0.600354937795162,0.41870156517486457,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511129810785346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.321902690615,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7286956122262,260.7286956122262,-12.421304387773773,244.96868022042173,276.4887110040315,107370.96302855959,107464.36825068713,-93.40522212752455,0.0,nan,276.4887110040315,3.338711004031495,270.1847048473091,-2.965295152690885,263.8806986905869,-9.269301309413095,257.57669253386445,-15.573307466135532,251.27268637714374,-21.877313622856235,244.96868022042173,-28.181319779578246,1.0,1.0,25732.562594343566,25732.562594343566,276.0507657733362,2.900765773336218,276.0507657733362,276.0507657733362,86906.05396816653,86912.367600288,-6.313632121469709,0.0,8648.866644398773,8648.866644398773,0.9209872806267012,3407.5522696355933,276.0507657733362,2.900765773336218,1.0,0.002,0.13826899657980246,0.004758818497799247,0.00021329744148160934,0.0017867025588838928,0.10664872074080467,0.10664872074080467,0.0,3.655018995796233e-13,1.0,1.0000957952531413,0.047539765706915205,0.09217271628401755,0.0,8.82009541876488e-06,11.34784014213261,0.0,1599374.9097234602,266.0018282351271,5.167317937093685e-05,1.0,1286589.2718110415,2589.725815660037,,,,,,,,,,,,,,,,,,,4.0,14240.755889845654,1587.462349955435,0.36916087121826996,6.175450102142607,2.6820364287522107
1400.0,-29.93828193949945,4.9204716588153845,35.047127524215135,30.59242955585944,5.088544826139379,-26.435599262939345,-39.938033698685445,1.5858621495141079,-7.148382756031367,-7.148434395043569,40.09420663903876,35578.97312956687,15436.149951725758,15436.149951725758,51015.12308129262,86917.11717327221,86912.18508300501,15436.149951725758,102348.33503473077,102348.33503473077,102348.33503473077,130282.5264770194,125905.33336224852,4377.193114770882,0.0,98854.24297037414,47516.34678674238,57042.106870701944,27934.191442288633,84976.29831299058,21136.317247086703,1587.4728982775725,0.0,0.8751479518480583,2.6634425799950905,0.0014947306463915918,1.0,1.0,-7.100929549805983,325918.14359400864,1558599.1581709464,4.782179785954077,1558599.1581709464,4.782179785954077,0.7566468244034851,0.0921724851209874,3.3906030159896434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906030159896434,1.2843166244772823,1.284618405819263,2.640005549542443,5593.854967498303,14240.73687735076,6456.145835592088,0.0004768206661999659,29155.357470099087,2973.019070742719,19297.851947864066,1967.8332506884683,0.6618972848353994,0.6618972848353994,30634.377166774026,30484.863174865135,1.0061344191100745,0.8,4345.642644512466,4324.433322199387,1.0061344191100745,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1734.3128035090888,2034.6934298245008,8.900441673781865,4.9204716588153845,-0.8064881694445996,5.726959828259984,2.6819383488609856,3.5,0.7662680996745673,0.6,0.00023496202260463975,1.0001094897254783,0.00023493629949370332,198.87125120534094,0.0,5.129660114721745e-06,14.537456765121426,0.013688215585886248,7.941044032441101e-05,0.00015555158228022873,0.0005274136640213048,0.09217248512803138,0.09217248512803138,0.09217248512803138,0.0921812997542137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489097.6028227404,595.2083046666852,0.0,0.09217248512803138,0.0921724851209874,0.0921724851209874,0.3691594316981736,0.3691594316981736,0.5,9.73796872937537,0.04793486797774449,0.04793486797774449,1.5916157281026244e-12,5.163901221294509e-05,0.04750484523759724,1.5916157281026244e-12,27934.191442288633,21136.317247086703,0.7566468244034851,0.6003453209198428,0.4186929042086528,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511192998483793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.29067214872,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.72804758151545,260.72804758151545,-12.421952418484523,244.9676582528505,276.4884369101815,107373.6435405748,107466.9310894933,-93.28754891849191,0.0,nan,276.4884369101815,3.3384369101815423,270.18428117871457,-2.9657188212854066,263.8801254472494,-9.269874552750593,257.5759697157806,-15.574030284219361,251.27181398431605,-21.878186015683923,244.9676582528505,-28.18234174714948,1.0,1.0,25732.562594343566,25732.562594343566,276.05053371331445,2.9005337133144735,276.05053371331445,276.05053371331445,86905.89233085218,86912.18508300501,-6.292752152832691,0.0,8648.866644398773,8648.866644398773,0.9209870592536598,3407.5560310695914,276.05053371331445,2.9005337133144735,1.0,0.002,0.1382601830028556,0.004758817355634467,0.00021328375325913276,0.0017867162482346195,0.10664187662956638,0.10664187662956638,0.0,1.4937521705671308e-12,1.0,1.0000957247340077,0.04750484523600562,0.0921724851209874,0.0,8.813579737901743e-06,11.33946346108119,0.0,1599374.660416882,266.0016172439686,5.163901062132936e-05,1.0,1286589.9893453266,2589.722925747068,,,,,,,,,,,,,,,,,,,3.0,14240.73687735076,1587.4728982775725,0.3691594316981736,6.175450102142607,2.6819383488609856
1401.0,-29.939331999816364,4.920586979004362,35.04712567739896,30.59211914604532,5.088314516570778,-26.436567348181427,-39.93897191304711,1.5855498648596114,-7.148591670725125,-7.14864323722357,40.094201763757404,35578.46871854007,15436.161578245003,15436.161578245003,51014.63029678507,86916.9486555419,86911.99354750717,15436.161578245003,102348.15512575218,102348.15512575218,102348.15512575218,130282.45679690558,125905.1574234721,4377.299373433469,0.0,98854.36818726428,47516.13552316757,57042.48073788523,27934.301671153393,84976.78240903863,21136.3821447725,1587.4831246816752,0.0,0.8751468112810789,2.6634217460379714,0.0014947306463915918,1.0,1.0,-7.101212778893341,325915.4420989065,1558598.947547354,4.782218778925982,1558598.947547354,4.782218778925982,0.7566461618977636,0.09217225192976844,3.390607257195753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390607257195753,1.2843181374243562,1.2846198860834626,2.6400057418759713,5593.85537502997,14240.717885640013,6456.137796963032,0.0004768190877536191,29155.35793108138,2973.0191177498314,19297.827919863877,1967.8308005143324,0.6618964502332939,0.6618964502332939,30634.407822487054,30484.863174865135,1.0061356776541814,0.8,4345.646993181712,4324.433322199387,1.0061356776541814,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1734.2748096124421,2034.6934298245008,8.900643365565873,4.920586979004362,-0.806586271604032,5.727173250608394,2.681840426748226,3.5,0.7662401219280646,0.6,0.00023493629949370332,1.000109242152826,0.00023491063734995752,198.87211803313016,0.0,5.115587256822018e-06,14.497574285833599,0.013693331173143069,7.940201398030938e-05,0.00015553428551339394,0.0005273556772044698,0.09217225193878659,0.09217225193878659,0.09217225193878659,0.09218105237784092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489096.3057579346,595.2087266056823,0.0,0.09217225193878659,0.09217225192976844,0.09217225192976844,0.3691579939290112,0.3691579939290112,0.5,9.738232746480346,0.04791016972342277,0.04791016972342277,5.1386450650170445e-11,5.156649842774641e-05,0.04743045833021142,5.1386450650170445e-11,27934.301671153393,21136.3821447725,0.7566461618977636,0.600336101821606,0.41868458312862333,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451125601944391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.25078966944,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.72740097730906,260.72740097730906,-12.422599022690918,244.96663862978684,276.48816332483113,107376.39460099876,107469.47679703943,-93.08219604068181,0.0,nan,276.48816332483113,3.3381633248311573,270.1838583858235,-2.966141614176479,263.87955344681217,-9.27044655318781,257.5752485078046,-15.57475149219539,251.27094356879607,-21.879056431203907,244.96663862978684,-28.183361370213134,1.0,1.0,25732.562594343566,25732.562594343566,276.05030272540074,2.9003027254007634,276.05030272540074,276.05030272540074,86905.72811634268,86911.99354750717,-6.2654311644873815,0.0,8648.866644398773,8648.866644398773,0.9209868083962107,3407.5602934817316,276.05030272540074,2.9003027254007634,1.0,0.002,0.1382513832642828,0.004758816528908221,0.0002132700873198628,0.0017867299146093515,0.10663504365993139,0.10663504365993139,0.0,1.9292141668902918e-12,1.0,1.0000955746990379,0.04743045827882497,0.09217225192976844,0.0,8.799741873956705e-06,11.321666054665215,0.0,1599374.4135085628,266.00140832927485,5.156644704129576e-05,1.0,1286590.6996854392,2589.7200648136986,,,,,,,,,,,,,,,,,,,3.0,14240.717885640013,1587.4831246816752,0.3691579939290112,6.175450102142607,2.681840426748226
1402.0,-29.940379699647345,4.920702192564655,35.04712381261768,30.591837304551177,5.088084760101441,-26.437533253668608,-39.93990219952536,1.5852383140715438,-7.148801070069851,-7.148852595803711,40.094197551778926,35577.92580922184,15436.174373535163,15436.174373535163,51014.100182757,86916.82819082706,86911.80984061937,15436.174373535163,102347.98421415454,102347.98421415454,102347.98421415454,130282.3997233767,125904.99411740011,4377.405605976587,0.0,98854.534297524,47515.878608446204,57042.950765642,27934.415509222166,84977.36627486417,21136.44958504043,1587.493537747058,0.0,0.8751456652652312,2.6634008602729513,0.0014947306463915918,1.0,1.0,-7.101463790846253,325912.7339405403,1558598.7655803193,4.782257958244341,1558598.7655803193,4.782257958244341,0.7566454926562727,0.0921720202068042,3.390609639284027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390609639284027,1.2843196468183784,1.2846213628720033,2.640004493961859,5593.852730849712,14240.698906700347,6456.131015524744,0.0004768181853050058,29155.386439117916,2973.0220247605366,19297.807649691018,1967.828733531942,0.6618951077869804,0.6618951077869804,30634.425040372345,30484.863174865135,1.0061363845198896,0.8,4345.649435626557,4324.433322199387,1.0061363845198896,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1734.236878458634,2034.6934298245008,8.900845418103797,4.920702192564655,-0.8066845812293915,5.727386773794047,2.6817426677699263,3.5,0.7662121907914076,0.6,0.00023491063734995752,1.00010899750452,0.00023488503546724248,198.8729829189694,0.0,5.103484879997688e-06,14.463276149913447,0.013698434658023067,7.939365965471684e-05,0.00015551697769524068,0.0005272973636458021,0.09217202016662294,0.09217202016662294,0.09217202016662294,0.09218081346432877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489095.0130044848,595.2091471735971,0.0,0.09217202016662294,0.0921720202068042,0.0921720202068042,0.36915655697596905,0.36915655697596905,0.5,9.738496535199738,0.04788226902621773,0.04788226902621773,2.3021584638627246e-11,5.152573385203141e-05,0.04738880495744979,2.3021584638627246e-11,27934.415509222166,21136.44958504043,0.7566454926562727,0.6003257387119879,0.41867531754447407,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451131889789147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.216491533516,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.72675580511356,260.72675580511356,-12.423244194886422,244.9656213377067,276.48789027251973,107379.08161829964,107471.957668695,-92.87605039540514,0.0,nan,276.48789027251973,3.3378902725197577,270.18343648555833,-2.9665635144416456,263.878982698593,-9.271017301406971,257.57452891163393,-15.575471088366044,251.27007512466992,-21.87992487533006,244.9656213377067,-28.184378662293284,1.0,1.0,25732.562594343566,25732.562594343566,276.0500721262471,2.900072126247096,276.0500721262471,276.0500721262471,86905.61506246815,86911.80984061937,-6.194778151228093,0.0,8648.866644398773,8648.866644398773,0.9209866675011713,3407.562687480447,276.0500721262471,2.900072126247096,1.0,0.002,0.1382425912809519,0.004758815558927051,0.00021325643313016432,0.0017867435618908742,0.10662821656508216,0.10662821656508216,0.0,-4.978961687385208e-12,1.0,1.000095490616211,0.04738880493442821,0.0921720202068042,0.0,8.791977250049071e-06,11.311682422490845,0.0,1599374.1660719954,266.0011989299301,5.152571083044677e-05,1.0,1286591.4117814295,2589.7171968130924,,,,,,,,,,,,,,,,,,,3.0,14240.698906700347,1587.493537747058,0.36915655697596905,6.175450102142607,2.6817426677699263
1403.0,-29.941425034215122,4.9208173162380655,35.04712194922113,30.591552215069555,5.087861020222299,-26.438496428776244,-39.94083587368948,1.5849324146892114,-7.149008457558921,-7.1490599795235585,40.09419386218796,35577.40875292222,15436.185160207699,15436.185160207699,51013.593913129924,86916.68936986284,86911.63735864955,15436.185160207699,102347.82251885724,102347.82251885724,102347.82251885724,130282.35229434051,125904.8404588752,4377.511835465308,0.0,98854.68513982321,47515.65063388216,57043.37167326784,27934.52977548327,84977.9014487511,21136.517478173137,1587.5039218794182,0.0,0.8751445281788724,2.6633801711765237,0.0014947306463915918,1.0,1.0,-7.101674812407623,325910.05134550843,1558598.6061806555,4.782296832350014,1558598.6061806555,4.782296832350014,0.7566448280337116,0.09217178863335883,3.3906125445467246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906125445467246,1.2843211296724442,1.2846228131916746,2.6400037079600747,5593.851065406248,14240.679940047072,6456.1238376544925,0.0004768170672980819,29155.405945399354,2973.0240138476806,19297.786194556495,1967.8265457170894,0.6618939290605773,0.6618939290605773,30634.44603979232,30484.863174865135,1.006137246633438,0.8,4345.652414501383,4324.433322199387,1.006137246633438,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1734.1990088473765,2034.6934298245008,8.90104600536432,4.9208173162380655,-0.8067819092024973,5.727599225440563,2.681645068825622,3.5,0.7661843053787492,0.6,0.00023488503546724248,1.0001087523529215,0.00023485949394467005,198.8738458588702,0.0,5.091522783881919e-06,14.42937556952136,0.01370352618080695,7.93852757234811e-05,0.00015549975974376136,0.0005272394360611991,0.09217178861487922,0.09217178861487922,0.09217178861487922,0.0921805806089405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489093.72293634556,595.2095668927578,0.0,0.09217178861487922,0.09217178863335883,0.09217178863335883,0.36915512162165803,0.36915512162165803,0.5,9.738760291305784,0.047858500736936094,0.047858500736936094,1.3073986337985843e-12,5.1521964621770167e-05,0.04738516711591956,1.3073986337985843e-12,27934.52977548327,21136.517478173137,0.7566448280337116,0.6003160003179822,0.4186665962135865,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511381635509708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.18259095312,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7261125665496,260.7261125665496,-12.423887433450375,244.96460641603346,276.4876187170653,107381.83251884788,107474.43021250043,-92.59769365256028,0.0,nan,276.4876187170653,3.337618717065311,270.1830162568595,-2.9669837431404744,263.8784137966515,-9.271586203348477,257.5738113364478,-15.57618866355216,251.2692088762401,-21.880791123759877,244.96460641603346,-28.185393583966516,1.0,1.0,25732.562594343566,25732.562594343566,276.04984479980214,2.8998447998021675,276.04984479980214,276.04984479980214,86905.49203397275,86911.63735864955,-6.14532467679237,0.0,8648.866644398773,8648.866644398773,0.9209864956614967,3407.5656072694583,276.04984479980214,2.8998447998021675,1.0,0.002,0.13823380001306057,0.004758814962065801,0.00021324278091851149,0.0017867572172211227,0.10662139045925574,0.10662139045925574,0.0,-1.8603660278948553e-12,1.0,1.0000954831291717,0.04738516711461216,0.09217178863335883,0.0,8.79126577928536e-06,11.310773251482049,0.0,1599373.921063781,266.00099154244106,5.152196331437153e-05,1.0,1286592.1171594358,2589.714355874044,,,,,,,,,,,,,,,,,,,3.0,14240.679940047072,1587.5039218794182,0.36915512162165803,6.175450102142607,2.681645068825622
