time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1404.0,-29.942466316071695,4.920932459566993,35.04712023776983,30.591247672587656,5.087634400059895,-26.43945624443405,-39.94176148027179,1.584624328466746,-7.149204762060265,-7.1492565547302664,40.0941945193637,35576.890522573856,15436.182801611862,15436.182801611862,51013.073324185716,86916.52415167447,86911.54765733452,15436.182801611862,102347.73045894639,102347.73045894639,102347.73045894639,130282.38408278482,125904.76521795556,4377.618864829257,0.0,98854.81133504667,47515.422839060375,57043.76499554033,27934.653623838432,84978.41861937876,21136.59302570834,1587.514496955413,0.0,0.8751434342382064,2.663360556936664,0.0014947306463915918,1.0,1.0,-7.101592773613959,325907.50857920735,1558598.6345725094,4.782334231473263,1558598.6345725094,4.782334231473263,0.756644177884888,0.09217155912905804,3.390616617559326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390616617559326,1.2843226226282052,1.284624273692864,2.640003810429543,5593.851282526755,14240.660985854576,6456.115892633905,0.000476815533818224,29155.408141132015,2973.0242377501,19297.762446358276,1967.8241240748143,0.6618930646741069,0.6618930646741069,30634.475479775363,30484.863174865135,1.0061384552674622,0.8,4345.656590713129,4324.433322199387,1.0061384552674622,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1734.161202672075,2034.6934298245008,8.901238695587866,4.920932459566993,-0.8068740030113473,5.72780646257834,2.681547634788042,3.5,0.7661564670822977,0.6,0.00023485949394467005,1.0001083316281434,0.00023483405398925787,198.87470545975754,0.0,5.079540823070386e-06,14.395418692581472,0.01370860572163002,7.937696504302755e-05,0.0001554825289016425,0.0005271816462340573,0.09217155911704711,0.09217155911704711,0.09217155911704711,0.09218040057777833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489092.4467306788,595.2099823132542,0.0,0.09217155911704711,0.09217155912905804,0.09217155912905804,0.36915368864885656,0.36915368864885656,0.5,9.739025533405464,0.04789126635569119,0.04789126635569119,-1.4381384971784428e-11,5.1792669978567574e-05,0.047663781116284554,-1.4381384971784428e-11,27934.653623838432,21136.59302570834,0.756644177884888,0.6003062207202868,0.41865794987223715,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511444232009068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.148634076184,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7254710166358,260.7254710166358,-12.424528983364155,244.96359410762327,276.4873479256486,107384.58152783928,107476.93613179332,-92.35460395404327,0.0,nan,276.4873479256486,3.3373479256486007,270.1825971620394,-2.9674028379606057,263.8778463984363,-9.272153601563673,257.5730956348375,-15.576904365162477,251.26834487122994,-21.881655128770035,244.96359410762327,-28.186405892376712,1.0,1.0,25732.562594343566,25732.562594343566,276.0496378531423,2.8996378531423375,276.0496378531423,276.0496378531423,86905.26741023913,86911.54765733452,-6.280247095390223,0.0,8648.866644398773,8648.866644398773,0.9209862547519403,3407.5697006471228,276.0496378531423,2.8996378531423375,1.0,0.002,0.13822495709208257,0.0047588164854656095,0.00021322905375808926,0.0017867709453788334,0.10661452687904463,0.10661452687904463,0.0,-8.630774046836098e-13,1.0,1.0000960443326254,0.04766378113066594,0.09217155912905804,0.0,8.842920615301856e-06,11.377237868814909,0.0,1599373.689535597,266.0007952379397,5.1792684359952545e-05,1.0,1286592.7857734752,2589.711663007594,,,,,,,,,,,,,,,,,,,3.0,14240.660985854576,1587.514496955413,0.36915368864885656,6.175450102142607,2.681547634788042
1405.0,-29.943506825563663,4.921047485910802,35.04711850199754,30.59096869491043,5.087420448416605,-26.440414098160975,-39.94268673760814,1.5843277209533246,-7.1494137162853235,-7.149465451841064,40.094190394718375,35576.362694804215,15436.196839547223,15436.196839547223,51012.559534351436,86916.3752601013,86911.36266585288,15436.196839547223,102347.5595054001,102347.5595054001,102347.5595054001,130282.32711325656,125904.6013390304,4377.725774226157,0.0,98854.95412700798,47515.18648844348,57044.18626507166,27934.76760785645,84978.9538729281,21136.6605979431,1587.5249064600414,0.0,0.8751422904176988,2.66333971779746,0.0014947306463915918,1.0,1.0,-7.10186018349674,325904.8064417639,1558598.4563776627,4.782373335927372,1558598.4563776627,4.782373335927372,0.7566435094308273,0.09217133050968199,3.3906196148597814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906196148597814,1.2843240617171554,1.2846256804449676,2.640003186054527,5593.849959551019,14240.64207800691,6456.108598611386,0.0004768143446075834,29155.424481638915,2973.0259040180813,19297.74064403685,1967.8219008567505,0.6618919459118116,0.6618919459118116,30634.497144441008,30484.863174865135,1.0061393446924813,0.8,4345.659663956446,4324.433322199387,1.0061393446924813,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1734.1234726998123,2034.6934298245008,8.901440458282368,4.921047485910802,-0.8069718907056211,5.728019376616423,2.681450398552665,3.5,0.7661286853007614,0.6,0.00023483405398925787,1.0001082521922626,0.00023480863543970935,198.87556442958365,0.0,5.059363639505944e-06,14.338236554359845,0.013713665085269526,7.936865830218868e-05,0.00015546539568706919,0.0005271240200485141,0.09217133050096854,0.09217133050096854,0.09217133050096854,0.09218016327516995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489091.1486454749,595.210404619644,0.0,0.09217133050096854,0.09217133050968199,0.09217133050968199,0.3691522641461449,0.3691522641461449,0.5,9.739290515547134,0.04791027153731875,0.04791027153731875,-5.240963218966499e-11,5.173555575765931e-05,0.04760526834434131,-5.240963218966499e-11,27934.76760785645,21136.6605979431,0.7566435094308273,0.6002963935121187,0.41864910161170904,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451150658633741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.09145193796,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7248320702352,260.7248320702352,-12.425167929764768,244.9625841858985,276.4870799545722,107387.39879218563,107479.37860548259,-91.97981329695077,0.0,nan,276.4870799545722,3.337079954572232,270.1821808008319,-2.9678191991681047,263.87728164710336,-9.272718352896618,257.5723824933717,-15.577617506628258,251.2674833396333,-21.88251666036669,244.9625841858985,-28.187415814101485,1.0,1.0,25732.562594343566,25732.562594343566,276.04940756693054,2.899407566930563,276.04940756693054,276.04940756693054,86905.17469593696,86911.36266585288,-6.1879699159180745,0.0,8648.866644398773,8648.866644398773,0.9209860774682442,3407.5727129340803,276.04940756693054,2.899407566930563,1.0,0.002,0.13821612506376413,0.00475881577995589,0.0002132153380305558,0.0017867846614575864,0.10660766901527789,0.10660766901527789,0.0,-5.118579171625726e-13,1.0,1.000095926281571,0.047605268396750944,0.09217133050968199,0.0,8.832028376731648e-06,11.363230268617443,0.0,1599373.4426000116,266.00058628371465,5.17356081672915e-05,1.0,1286593.4962974477,2589.708801351909,,,,,,,,,,,,,,,,,,,3.0,14240.64207800691,1587.5249064600414,0.3691522641461449,6.175450102142607,2.681450398552665
1406.0,-29.944545819398495,4.9211624672041445,35.04711690602007,30.59068943783643,5.087194941180377,-26.441371743344586,-39.943611960019894,1.5840208650469274,-7.149615204252768,-7.149667161386165,40.094190956670026,35575.83465252138,15436.202246602896,15436.202246602896,51012.03689912427,86916.25113801319,86911.25858266404,15436.202246602896,102347.46082926694,102347.46082926694,102347.46082926694,130282.35581124405,125904.52234488486,4377.833466359201,0.0,98855.11534878968,47514.94340902124,57044.635488631604,27934.89498197711,84979.53047060872,21136.73830832888,1587.5357751606246,0.0,0.8751411683221928,2.663319592229464,0.0014947306463915918,1.0,1.0,-7.101833628597433,325902.19729500194,1558598.4806557493,4.782411697718406,1558598.4806557493,4.782411697718406,0.7566428412194057,0.09217110596118196,3.390622076637431,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390622076637431,1.2843255486741767,1.284627135103803,2.640002046317312,5593.847544584626,14240.623150922884,6456.101744582389,0.0004768133954096369,29155.450862523398,2973.028594119643,19297.72015688551,1967.8198117487123,0.661890644321708,0.661890644321708,30634.51493831315,30484.863174865135,1.0061400752053764,0.8,4345.662188107963,4324.433322199387,1.0061400752053764,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1734.085802951953,2034.6934298245008,8.901636943411729,4.9211624672041445,-0.8070663014746042,5.728228768678749,2.681353318932326,3.5,0.7661009482663789,0.6,0.00023480863543970935,1.0001080954187342,0.0002347832564452921,198.87642215471823,0.0,5.0551283884437506e-06,14.326233852849589,0.01371872021365797,7.936035267849078e-05,0.00015544828276121855,0.0005270663793055654,0.09217110594290637,0.09217110594290637,0.09217110594290637,0.09217997961222495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489089.8673196451,595.2108217011854,0.0,0.09217110594290637,0.09217110596118196,0.09217110596118196,0.3691508411272406,0.3691508411272406,0.5,9.73955672394567,0.047968506935205824,0.047968506935205824,-1.4722445484949276e-11,5.19571333938984e-05,0.04783353278872937,-1.4722445484949276e-11,27934.89498197711,21136.73830832888,0.7566428412194057,0.6002861702885903,0.41864004726203735,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451156889492581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.07944923645,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7241943412615,260.7241943412615,-12.425805658738454,244.96157637366682,276.4868123088542,107390.0592377378,107481.86379525934,-91.80455752151747,0.0,nan,276.4868123088542,3.3368123088542347,270.181765121815,-2.968234878185001,263.87671793478097,-9.273282065219007,257.57167074774765,-15.578329252252331,251.26662356070455,-21.883376439295432,244.96157637366682,-28.18842362633316,1.0,1.0,25732.562594343566,25732.562594343566,276.0491938230701,2.8991938230701066,276.0491938230701,276.0491938230701,86905.01845210197,86911.25858266404,-6.240130562073318,0.0,8648.866644398773,8648.866644398773,0.9209859318594752,3407.575187020618,276.0491938230701,2.8991938230701066,1.0,0.002,0.13820725072168402,0.004758816518820499,0.00021320156017960886,0.0017867984389276356,0.10660078008980442,0.10660078008980442,0.0,-8.9275548759149e-13,1.0,1.000096386033864,0.04783353280345182,0.09217110596118196,0.0,8.874341602182668e-06,11.417676277760968,0.0,1599373.204877602,266.0003847957472,5.195714811634389e-05,1.0,1286594.1823732322,2589.7060381663837,,,,,,,,,,,,,,,,,,,3.0,14240.623150922884,1587.5357751606246,0.3691508411272406,6.175450102142607,2.681353318932326
1407.0,-29.945581379986546,4.921277336466764,35.04711528783001,30.59040270689877,5.086981806189265,-26.442325061366986,-39.944532747007884,1.5837254874657847,-7.149822807348585,-7.149874714237089,40.09418712379656,35575.315370067,15436.215689915858,15436.215689915858,51011.53105998286,86916.0879000829,86911.07864858318,15436.215689915858,102347.29433849904,102347.29433849904,102347.29433849904,130282.30293054083,125904.36202121028,4377.94090933055,0.0,98855.24443058317,47514.71561417898,57045.03201822688,27935.008592041795,84980.04061026867,21136.805719280026,1587.546131524771,0.0,0.8751400308153023,2.6632988873655203,0.0014947306463915918,1.0,1.0,-7.102092740875719,325899.5125811327,1558598.3150677464,4.7824505864510405,1558598.3150677464,4.7824505864510405,0.756642177131871,0.09217087946263178,3.3906256539675796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906256539675796,1.284326981893922,1.284628536063474,2.640001885631665,5593.847204111022,14240.604219518873,6456.094037701899,0.00047681198696466483,29155.458171829312,2973.0293394614177,19297.697120503977,1967.8174626915388,0.661889688262552,0.661889688262552,30634.540795459092,30484.863174865135,1.0061411367495838,0.8,4345.665856075992,4324.433322199387,1.0061411367495838,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1734.048201775984,2034.6934298245008,8.901837719451127,4.921277336466764,-0.8071634411743087,5.728440777641072,2.6812564174323352,3.5,0.7660732621235243,0.6,0.0002347832564452921,1.0001077391247206,0.0002347579638277481,198.8772770520787,0.0,5.047283607586017e-06,14.304001743898771,0.013723767497265556,7.935208766886336e-05,0.00015543116877642874,0.000527008908279524,0.09217087945628795,0.09217087945628795,0.09217087945628795,0.09217974451806768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489088.5659676277,595.2112450844022,0.0,0.09217087945628795,0.09217087946263178,0.09217087946263178,0.36914942554868185,0.36914942554868185,0.5,9.739822676312242,0.048006915309827036,0.048006915309827036,1.4722445484949276e-11,5.1906888529629214e-05,0.04778197336139556,1.4722445484949276e-11,27935.008592041795,21136.805719280026,0.756642177131871,0.6002766142926368,0.4186314235035587,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511631113262178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.0572171275,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7235590452326,260.7235590452326,-12.426440954767372,244.9605709928764,276.486547097587,107392.86993941304,107484.32426167483,-91.45432226177991,0.0,nan,276.486547097587,3.3365470975870153,270.1813518766436,-2.968648123356388,263.8761566557055,-9.273843344294505,257.5709614347649,-15.579038565235066,251.26576621381798,-21.884233786181994,244.9605709928764,-28.18942900712358,1.0,1.0,25732.562594343566,25732.562594343566,276.0489654658654,2.8989654658654445,276.0489654658654,276.0489654658654,86904.90698055224,86911.07864858318,-6.1716680309327785,0.0,8648.866644398773,8648.866644398773,0.920985720268112,3407.5787822374177,276.0489654658654,2.8989654658654445,1.0,0.002,0.13819838598297415,0.00475881618687684,0.00021318779460279292,0.0017868122055523736,0.10659389730139646,0.10659389730139646,0.0,1.5516624443656646e-13,1.0,1.000096281993161,0.04778197334667311,0.09217087946263178,0.0,8.864739625897107e-06,11.405328688994487,0.0,1599372.959546615,266.0001771926514,5.190687380718373e-05,1.0,1286594.8883231045,2589.703194942022,,,,,,,,,,,,,,,,,,,3.0,14240.604219518873,1587.546131524771,0.36914942554868185,6.175450102142607,2.6812564174323352
1408.0,-29.946615550707108,4.921392153003755,35.04711379337361,30.590107349585764,5.086752741894629,-26.443278721456597,-39.94545356892047,1.5834159125637062,-7.150024166178923,-7.150076267040661,40.094187457388344,35574.799163441334,15436.22201683138,15436.22201683138,51011.02118027271,86915.94458367562,86910.9695098652,15436.22201683138,102347.19152669658,102347.19152669658,102347.19152669658,130282.32622893088,125904.27717566055,4378.049053270329,0.0,98855.38684167105,47514.48478415442,57045.44673057403,27935.1347022343,84980.58143280834,21136.882536328754,1587.5569354153909,0.0,0.8751389104568592,2.663278778028246,0.0014947306463915918,1.0,1.0,-7.102094226047143,325896.90549444925,1558598.32948007,4.782488888979697,1558598.32948007,4.782488888979697,0.7566415111876368,0.09217065682290604,3.390629034759966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390629034759966,1.2843284813083269,1.2846300033442144,2.640001435852284,5593.846251082485,14240.585322261111,6456.086596253915,0.00047681071666394,29155.471102331707,2973.0306580057113,19297.674877517973,1967.8151945381933,0.6618886318038141,0.6618886318038141,30634.565232013876,30484.863174865135,1.0061421399727768,0.8,4345.669322525921,4324.433322199387,1.0061421399727768,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1734.0106613050464,2034.6934298245008,8.902034088541193,4.921392153003755,-0.8072576706606602,5.728649823664416,2.6811596737718992,3.5,0.7660456210776855,0.6,0.0002347579638277481,1.0001075954278273,0.00023473270766164215,198.87813080851262,0.0,5.030126906671603e-06,14.255379653507323,0.013728797624172229,7.934382314154995e-05,0.00015541414068619814,0.0005269516978228935,0.09217065681129984,0.09217065681129984,0.09217065681129984,0.09217955781815775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489087.2795825762,595.211663800595,0.0,0.09217065681129984,0.09217065682290604,0.09217065682290604,0.36914801147887494,0.36914801147887494,0.5,9.740089704842347,0.04807546703307253,0.04807546703307253,-1.8758328224066645e-12,5.210086175111428e-05,0.04798204099353143,-1.8758328224066645e-12,27935.1347022343,21136.882536328754,0.7566415111876368,0.6002667941335003,0.4186226848961876,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511693126511362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.00859503711,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7229244180214,260.7229244180214,-12.427075581978556,244.95956769669976,276.4862811393433,107395.49432645964,107486.85236800797,-91.35804154830508,0.0,nan,276.4862811393433,3.3362811393433276,270.18093845081256,-2.9690615491874155,263.8755957622889,-9.274404237711053,257.5702530737555,-15.579746926244468,251.26491038522852,-21.88508961477146,244.95956769669976,-28.190432303300213,1.0,1.0,25732.562594343566,25732.562594343566,276.04875129421566,2.8987512942156854,276.04875129421566,276.04875129421566,86904.71997668219,86910.9695098652,-6.249533183014137,0.0,8648.866644398773,8648.866644398773,0.920985520301423,3407.582179933766,276.04875129421566,2.8987512942156854,1.0,0.002,0.13818948416164914,0.004758817063944755,0.0002131739744532581,0.0017868260246834,0.10658698722662904,0.10658698722662904,0.0,-8.633419500136963e-13,1.0,1.0000966849326625,0.04798204099540726,0.09217065682290604,0.0,8.901821394003466e-06,11.453044004856057,0.0,1599372.7219367148,265.99997583382105,5.21008636269471e-05,1.0,1286595.5738643745,2589.700433918,,,,,,,,,,,,,,,,,,,3.0,14240.585322261111,1587.5569354153909,0.36914801147887494,6.175450102142607,2.6811596737718992
1409.0,-29.947646303675686,4.9215068599319105,35.04711224215345,30.589816846791678,5.086539673198163,-26.444227705987057,-39.9463698855601,1.5831210754039053,-7.150230722559002,-7.150282723223566,40.09418283078433,35574.28473654158,15436.23517041083,15436.23517041083,51010.51990695241,86915.77543216669,86910.77877400297,15436.23517041083,102347.0139444138,102347.0139444138,102347.0139444138,130282.25779776496,125904.10105373082,4378.156744034147,0.0,98855.50936897163,47514.26120800159,57045.83128996671,27935.243853351156,84981.07514331787,21136.946830430406,1587.567051230693,0.0,0.875137782097786,2.6632581834545004,0.0014947306463915918,1.0,1.0,-7.102403677058476,325894.23499921034,1558598.1295994783,4.7825274650938665,1558598.1295994783,4.7825274650938665,0.756640856310076,0.09217043076543621,3.39063288786236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39063288786236,1.2843299117544658,1.284631401687241,2.640001495589687,5593.846377658873,14240.566418328344,6456.078709115564,0.0004768092069975895,29155.47410716456,2973.030964413389,19297.651302333637,1967.8127905384242,0.6618877549856582,0.6618877549856582,30634.593082445645,30484.863174865135,1.0061432833501998,0.8,4345.673273251713,4324.433322199387,1.0061432833501998,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1733.9731884116495,2034.6934298245008,8.902234056197084,4.9215068599319105,-0.8073541833286804,5.728861043260591,2.6810631056546694,3.5,0.7660180301870484,0.6,0.00023473270766164215,1.0001072407316254,0.00023470753745360765,198.8789817498613,0.0,5.02289910654003e-06,14.234896067934445,0.013733820523278768,7.933559983971282e-05,0.00015539710782192933,0.0005268945444597267,0.09217043075362714,0.09217043075362714,0.09217043075362714,0.09217931351957924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489085.9718344424,595.2120892257788,0.0,0.09217043075362714,0.09217043076543621,0.09217043076543621,0.369146604256851,0.369146604256851,0.5,9.740356187445062,0.048111498515424955,0.048111498515424955,-4.3655745685100555e-11,5.200066453880936e-05,0.047879046165064665,-4.3655745685100555e-11,27935.243853351156,21136.946830430406,0.756640856310076,0.6002574081455759,0.4186141994149484,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511755057035054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.98811145154,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7222921028824,260.7222921028824,-12.427707897117557,244.95856684187464,276.4860173638913,107398.2905363068,107489.31574306192,-91.025206755119,0.0,nan,276.4860173638913,3.336017363891301,270.1805272594838,-2.969472740516153,263.87503715508785,-9.274962844912125,257.5695470506792,-15.580452949320772,251.26405694627766,-21.885943053722315,244.95856684187464,-28.191433158125335,1.0,1.0,25732.562594343566,25732.562594343566,276.0485227847546,2.8985227847546184,276.0485227847546,276.0485227847546,86904.60267396402,86910.77877400297,-6.176100038952427,0.0,8648.866644398773,8648.866644398773,0.9209852923984695,3407.5860523016718,276.0485227847546,2.8985227847546184,1.0,0.002,0.1381806014850001,0.004758816997829047,0.0002131601817072035,0.0017868398179828764,0.10658009085360175,0.10658009085360175,0.0,-3.0992005836671943e-13,1.0,1.0000964772616252,0.04787904620872041,0.09217043076543621,0.0,8.882677052033652e-06,11.428419216792468,0.0,1599372.4777707118,265.999769277441,5.2000708194555045e-05,1.0,1286596.2760827807,2589.6976057310994,,,,,,,,,,,,,,,,,,,3.0,14240.566418328344,1587.567051230693,0.369146604256851,6.175450102142607,2.6810631056546694
1410.0,-29.948674692250187,4.921621435301604,35.04711072150045,30.589538008812838,5.086312839083114,-26.445175939115867,-39.947286097425945,1.5828140858354094,-7.150438862356339,-7.15049088113981,40.0941806102609,35573.76346880182,15436.250957344204,15436.250957344204,51010.01442614602,86915.65623080151,86910.6183226859,15436.250957344204,102346.8692800301,102346.8692800301,102346.8692800301,130282.23382640148,125903.96910451112,4378.264721890357,0.0,98855.67132701901,47514.020519625425,57046.27867488176,27935.364546371373,84981.64322125314,21137.01928195517,1587.5777595213228,0.0,0.8751366349515243,2.66323741772705,0.0014947306463915918,1.0,1.0,-7.1025930077018415,325891.54251087614,1558598.0336679507,4.782566683564471,1558598.0336679507,4.782566683564471,0.756640180831316,0.09217020922917986,3.390635314082653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390635314082653,1.28433139883678,1.2846328567900687,2.6400003279165754,5593.843903499667,14240.547548392184,6456.071903002429,0.00047680827525958195,29155.50101080827,2973.033707821557,19297.63095840601,1967.8107160351406,0.6618864464463211,0.6618864464463211,30634.61061929343,30484.863174865135,1.0061440033117328,0.8,4345.675760943014,4324.433322199387,1.0061440033117328,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1733.9357764056829,2034.6934298245008,8.902435238600576,4.921621435301604,-0.8074514818565008,5.7290729171581045,2.6809666958330025,3.5,0.765990484523715,0.6,0.00023470753745360765,1.0001069956263553,0.00023468242746028698,198.87983074567384,0.0,5.005825344334083e-06,14.186509025842792,0.013738826348623102,7.932737826591942e-05,0.00015538015918768822,0.0005268374548495599,0.0921702092212051,0.0921702092212051,0.0921702092212051,0.09217909571018633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489084.67518563964,595.2125111562186,0.0,0.0921702092212051,0.09217020922917986,0.09217020922917986,0.369145197389047,0.369145197389047,0.5,9.740622782381546,0.04814471030749701,0.04814471030749701,1.2676082405960187e-11,5.201878349225808e-05,0.04789787343798935,1.2676082405960187e-11,27935.364546371373,21137.01928195517,0.756640180831316,0.600247447479209,0.418605267212639,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511816783391422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.93972440944,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7216606429784,260.7216606429784,-12.42833935702157,244.95756826777205,276.48575301818613,107400.88720826786,107491.7892992333,-90.9020909654676,0.0,nan,276.48575301818613,3.3357530181861534,270.1801160680995,-2.9698839319004833,263.87447911802406,-9.275520881975922,257.5688421679347,-15.581157832065287,251.263205217854,-21.886794782145984,244.95756826777205,-28.19243173222793,1.0,1.0,25732.562594343566,25732.562594343566,276.0482960751224,2.8982960751224027,276.0482960751224,276.0482960751224,86904.48772222105,86910.6183226859,-6.130600464850431,0.0,8648.866644398773,8648.866644398773,0.9209851488925385,3407.588490653066,276.0482960751224,2.8982960751224027,1.0,0.002,0.1381717153514214,0.00475881664352709,0.00021314638289721979,0.001786853617094451,0.1065731914486099,0.1065731914486099,0.0,-8.32927476990264e-15,1.0,1.0000965150345988,0.047897873425313264,0.09217020922917986,0.0,8.886133905974096e-06,11.432873083629524,0.0,1599372.2319003143,265.99956113764364,5.2018770816175675e-05,1.0,1286596.9840881275,2589.6947542418493,,,,,,,,,,,,,,,,,,,3.0,14240.547548392184,1587.5777595213228,0.369145197389047,6.175450102142607,2.6809666958330025
1411.0,-29.94970061685752,4.921735904596508,35.04710915758212,30.589209123887144,5.086082798521313,-26.446122275323706,-39.94820196004582,1.5825044569028586,-7.150644345142155,-7.1506962856447975,40.09417632056803,35573.283399991764,15436.26368560992,15436.26368560992,51009.547085601684,86915.45884893666,86910.43405967281,15436.26368560992,102346.69774528273,102346.69774528273,102346.69774528273,130282.17182215184,125903.79952612323,4378.372296028604,0.0,98855.7643362628,47513.830238966926,57046.59344143986,27935.474076869104,84982.06751830896,21137.083926794327,1587.5878667876282,0.0,0.8751355111072142,2.663216928047194,0.0014947306463915918,1.0,1.0,-7.1028789021095236,325888.88565470284,1558597.8483427968,4.782605105453694,1558597.8483427968,4.782605105453694,0.7566395282439855,0.09216998394859777,3.390640910111808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390640910111808,1.2843328981367512,1.284634324190686,2.6400016031908766,5593.846605652883,14240.528691464286,6456.062978669699,0.0004768061994835959,29155.480322746116,2973.031598226318,19297.604282978264,1967.8079958985245,0.6618860011688069,0.6618860011688069,30634.651067676703,30484.863174865135,1.0061456638887796,0.8,4345.681498752479,4324.433322199387,1.0061456638887796,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1733.8984226493496,2034.6934298245008,8.902634366564408,4.921735904596508,-0.8075474426987794,5.729283347295287,2.6808704375027466,3.5,0.7659629821436419,0.6,0.00023468242746028698,1.0001067401544819,0.0002346573800952853,198.88067771370189,0.0,4.9938712216403275e-06,14.152631042128688,0.013743820219844742,7.931916061327224e-05,0.00015536326684701475,0.0005267810485001058,0.09216998394797006,0.09216998394797006,0.09216998394797006,0.09217885500349116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489083.3707556364,595.2129355171318,0.0,0.09216998394797006,0.09216998394859777,0.09216998394859777,0.36914379350957754,0.36914379350957754,0.5,9.74088891529396,0.048154177584251556,0.048154177584251556,7.491962605854496e-11,5.194050265799888e-05,0.04781738353528908,7.491962605854496e-11,27935.474076869104,21137.083926794327,0.7566395282439855,0.6002389512894816,0.41859752814707263,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451187836865631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.90584642573,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7210298153146,260.7210298153146,-12.428970184685397,244.95657195615985,276.48548767447136,107403.5508936478,107494.36197024667,-90.81107659888993,0.0,nan,276.48548767447136,3.3354876744713806,270.17970453080346,-2.9702954691965147,263.87392138714876,-9.276078612851222,257.5681382434824,-15.581861756517583,251.2623550998215,-21.887644900178486,244.95657195615985,-28.19342804384013,1.0,1.0,25732.562594343566,25732.562594343566,276.0480693657435,2.898069365743538,276.0480693657435,276.0480693657435,86904.27925798134,86910.43405967281,-6.154801691474859,0.0,8648.866644398773,8648.866644398773,0.9209848178987341,3407.5941146623672,276.0480693657435,2.898069365743538,1.0,0.002,0.13816284418746758,0.004758816715736387,0.00021313260839354593,0.0017868673921936106,0.10656630419677296,0.10656630419677296,0.0,5.871566254034288e-13,1.0,1.000096352707481,0.047817383460369456,0.09216998394859777,0.0,8.871165066588694e-06,11.413620417766081,0.0,1599371.9890322357,265.9993556548578,5.194042773837282e-05,1.0,1286597.682727491,2589.6919404785685,,,,,,,,,,,,,,,,,,,3.0,14240.528691464286,1587.5878667876282,0.36914379350957754,6.175450102142607,2.6808704375027466
1412.0,-29.95072418392315,4.921850283005792,35.047107539946204,30.588947573583596,5.08585815468085,-26.447065950067543,-39.94911366663871,1.5821999207656074,-7.150848011870266,-7.150899864129078,40.09417164282521,35572.75334910649,15436.274591495907,15436.274591495907,51009.0279406024,86915.36516983654,86910.2478658836,15436.274591495907,102346.52245737951,102346.52245737951,102346.52245737951,130282.10321969545,125903.62364533896,4378.479574356487,0.0,98855.94733840154,47513.57629125751,57047.078941271146,27935.58076231593,84982.65970358708,21137.146655088196,1587.5977946759385,0.0,0.8751343988964984,2.6631966207641122,0.0014947306463915918,1.0,1.0,-7.103173064211944,325886.252432796,1558597.646253379,4.782643129675413,1558597.646253379,4.782643129675413,0.7566388841144633,0.09216975733054512,3.3906423183301815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906423183301815,1.2843343735027242,1.2846357677320528,2.6399996669737886,5593.842503041213,14240.509849618244,6456.056852251131,0.00047680563011457175,29155.522186452854,2973.0358671363674,19297.585970703185,1967.806128566145,0.661884422693339,0.661884422693339,30634.6612463486,30484.863174865135,1.0061460817663572,0.8,4345.682942649001,4324.433322199387,1.0061460817663572,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1733.8611300433513,2034.6934298245008,8.902832138067456,4.921850283005792,-0.8076424933873296,5.729492776393122,2.6807743381322124,3.5,0.7659355251806321,0.6,0.0002346573800952853,1.0001064957497607,0.00023463239274270202,198.88152274176193,0.0,4.981436926473551e-06,14.117392249626045,0.013748801656771215,7.931098103255907e-05,0.00015534639906272622,0.0005267240746622875,0.09216975731832276,0.09216975731832276,0.09216975731832276,0.09217861141158787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489082.06692177267,595.2133596645043,0.0,0.09216975731832276,0.09216975733054512,0.09216975733054512,0.36914239031661095,0.36914239031661095,0.5,9.74115453555194,0.04814296872041268,0.04814296872041268,7.673861546209082e-12,5.185225882087252e-05,0.047726799917143126,7.673861546209082e-12,27935.58076231593,21137.146655088196,0.7566388841144633,0.6002286598056348,0.41858837406573873,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511939806863252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.870607633224,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.72040020987123,260.72040020987123,-12.429599790128748,244.95557795195037,276.48522246779396,107406.13365900566,107496.76879037179,-90.63513136610803,0.0,nan,276.48522246779396,3.335222467793983,270.1792935646202,-2.970706435379782,263.87336466146024,-9.276635338539734,257.56743575828517,-15.582564241714806,251.2615068551174,-21.888493144882574,244.95557795195037,-28.194422048049603,1.0,1.0,25732.562594343566,25732.562594343566,276.047844259145,2.8978442591450175,276.047844259145,276.047844259145,86904.19311907474,86910.2478658836,-6.0547468088625465,0.0,8648.866644398773,8648.866644398773,0.9209847346054197,3407.595529921832,276.047844259145,2.8978442591450175,1.0,0.002,0.13815398986228097,0.004758817035441648,0.00021311886067438676,0.0017868811381421138,0.10655943033719338,0.10655943033719338,0.0,-1.1834994789738928e-12,1.0,1.0000961700459123,0.047726799909469264,0.09216975733054512,0.0,8.854323776569678e-06,11.391958584036855,0.0,1599371.7482951828,265.9991519881297,5.1852251147010975e-05,1.0,1286598.3751556803,2589.689151735133,,,,,,,,,,,,,,,,,,,3.0,14240.509849618244,1587.5977946759385,0.36914239031661095,6.175450102142607,2.6807743381322124
1413.0,-29.9517491333485,4.921964573440947,35.04710590662341,30.58864432331177,5.085635046991929,-26.44801071531304,-39.95002551292998,1.581896628880865,-7.151050931652605,-7.151102752083929,40.09416795499738,35572.248449532686,15436.285148933152,15436.285148933152,51008.53359846584,86915.1966703343,86910.07679750475,15436.285148933152,102346.3619464379,102346.3619464379,102346.3619464379,130282.05321039379,125903.46637283769,4378.586837556102,0.0,98856.06648423607,47513.35933879254,57047.45238382614,27935.691263955894,84983.14364778204,21137.212166002228,1587.6078885122492,0.0,0.8751332866727558,2.6631763817690577,0.0014947306463915918,1.0,1.0,-7.103408527607428,325883.6281604659,1558597.4869315191,4.782681154402951,1558597.4869315191,4.782681154402951,0.7566382362363295,0.09216953194318749,3.390646556927307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390646556927307,1.2843358429313727,1.2846372054117083,2.639999946733935,5593.843095819392,14240.491020804133,6456.048804910056,0.00047680402308624857,29155.520879127558,2973.0357338262875,19297.56191666218,1967.803675736585,0.6618836273467955,0.6618836273467955,30634.691883132713,30484.863174865135,1.0061473395362692,0.8,4345.687288633083,4324.433322199387,1.0061473395362692,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1733.823900299875,2034.6934298245008,8.903029394313549,4.921964573440947,-0.807737168549453,5.7297017419904,2.6806784021266736,3.5,0.7659081148933353,0.6,0.00023463239274270202,1.0001066404778727,0.0002346073741002155,198.88236891740215,0.0,4.969522731050058e-06,14.083627419795864,0.013753771179502265,7.930280097848432e-05,0.0001553295917642177,0.000526667745504269,0.09216953193209503,0.09216953193209503,0.09216953193209503,0.09217837980857728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489080.7687720148,595.2137820100636,0.0,0.09216953193209503,0.09216953194318749,0.09216953194318749,0.3691409876027434,0.3691409876027434,0.5,9.741419970413121,0.04812723490709914,0.04812723490709914,3.041122909053229e-11,5.182043133800107e-05,0.0476942244765155,3.041122909053229e-11,27935.691263955894,21137.212166002228,0.7566382362363295,0.6002194248058639,0.4185800492032173,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512001104382115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.836842803394,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7197716184077,260.7197716184077,-12.430228381592258,244.9545856108076,276.4849576260094,107408.80008671536,107499.28925025693,-90.48916354156142,0.0,nan,276.4849576260094,3.334957626009441,270.17888322296574,-2.97111677703424,263.8728088199317,-9.277191180068257,257.56673441688565,-15.583265583114326,251.26066001384615,-21.88933998615383,244.9545856108076,-28.195414389192365,1.0,1.0,25732.562594343566,25732.562594343566,276.0476215919074,2.8976215919074093,276.0476215919074,276.0476215919074,86904.02520282638,86910.07679750475,-6.051594678370748,0.0,8648.866644398773,8648.866644398773,0.9209844839007223,3407.5997897119437,276.0476215919074,2.8976215919074093,1.0,0.002,0.13814514161734373,0.004758817457912695,0.00021310512264771504,0.0017868948765807817,0.10655256132385751,0.10655256132385751,0.0,-7.715030871102702e-13,1.0,1.0000961042585397,0.04769422444610427,0.09216953194318749,0.0,8.848244464938187e-06,11.384143057552212,0.0,1599371.5085194919,265.9989490683474,5.182040092677198e-05,1.0,1286599.0652340935,2589.686372459744,,,,,,,,,,,,,,,,,,,3.0,14240.491020804133,1587.6078885122492,0.3691409876027434,6.175450102142607,2.6806784021266736
1414.0,-29.9527661438266,4.922078899513912,35.04710439395052,30.58836559010672,5.085418427992503,-26.448947686659356,-39.950932434853144,1.5815999707442894,-7.151241444736684,-7.1512934934652606,40.094168169347576,35571.74207093327,15436.280872108106,15436.280872108106,51008.022943041375,86915.05713383503,86909.98531947802,15436.280872108106,102346.26619158612,102346.26619158612,102346.26619158612,130282.074484544,125903.37976998049,4378.6947145635195,0.0,98856.20964302294,47513.13376498452,57047.862086709356,27935.808292957878,84983.67037966724,21137.283238623935,1587.617994215135,0.0,0.8751322267525705,2.6631573512230093,0.0014947306463915918,1.0,1.0,-7.103363954923907,325881.1610141044,1558597.4961917559,4.782717391031691,1558597.4961917559,4.782717391031691,0.7566376106594442,0.09216930711245103,3.390649530357723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390649530357723,1.2843372814158824,1.2846386120997024,2.6399993050266315,5593.841736118619,14240.472130177848,6456.041532949884,0.0004768028430859193,29155.537532831753,2973.0374320315045,19297.54018028659,1967.8014592431248,0.6618825037458433,0.6618825037458433,30634.713375226358,30484.863174865135,1.0061482218780444,0.8,4345.690337396181,4324.433322199387,1.0061482218780444,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1733.7867337036803,2034.6934298245008,8.903217778771115,4.922078899513912,-0.8078259658375897,5.729904865351502,2.680582630212955,3.5,0.7658807514894157,0.6,0.0002346073741002155,1.0001058153142013,0.000234582551673804,198.88320854509638,0.0,4.975766884816976e-06,14.101323351571311,0.013758746946387082,7.92946658739323e-05,0.00015531270822628318,0.0005266109612060331,0.09216930710881283,0.09216930710881283,0.09216930710881283,0.09217819622238145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489079.48352705117,595.2142003468306,0.0,0.09216930710881283,0.09216930711245103,0.09216930711245103,0.36913958667523966,0.36913958667523966,0.5,9.74168664387932,0.04815727979485018,0.04815727979485018,4.098410499864258e-11,5.2048728548470535e-05,0.0479295385413252,4.098410499864258e-11,27935.808292957878,21137.283238623935,0.7566376106594442,0.6002096957587431,0.418571496288821,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451206248518061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.85453873517,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7191451681652,260.7191451681652,-12.430854831834779,244.9535960606192,276.4846942757133,107411.50311359498,107501.68403641853,-90.18092282351222,0.0,nan,276.4846942757133,3.334694275713332,270.1784746326931,-2.9715253673068673,263.8722549896814,-9.277745010318597,257.56603534664816,-15.583964653351813,251.25981570363592,-21.890184296364055,244.9535960606192,-28.196403939380787,1.0,1.0,25732.562594343566,25732.562594343566,276.04742027364586,2.897420273645878,276.04742027364586,276.04742027364586,86903.84186295349,86909.98531947802,-6.143456524529029,0.0,8648.866644398773,8648.866644398773,0.920984308028051,3407.6027780095114,276.04742027364586,2.897420273645878,1.0,0.002,0.13813624975299593,0.004758820211273185,0.00021309132264623966,0.0017869086773704738,0.10654566132311984,0.10654566132311984,0.0,1.6713193329298548e-14,1.0,1.0000965782161924,0.047929538500341096,0.09216930711245103,0.0,8.891864841846902e-06,11.440270762428625,0.0,1599371.2837677782,265.9987585552633,5.204868756436554e-05,1.0,1286599.713997947,2589.68375958181,,,,,,,,,,,,,,,,,,,3.0,14240.472130177848,1587.617994215135,0.36913958667523966,6.175450102142607,2.680582630212955
1415.0,-29.953781633050315,4.92219324452765,35.047103017380095,30.58812810285019,5.085228774064149,-26.449880592346688,-39.951834886427946,1.581327733316367,-7.151432865082825,-7.151485154772119,40.094169070882984,35571.21077515754,15436.278599479523,15436.278599479523,51007.489374637065,86914.92995814256,86909.89914199908,15436.278599479523,102346.1777414786,102346.1777414786,102346.1777414786,130282.10699332281,125903.30361442089,4378.803378901918,0.0,98856.36882875708,47512.8884498525,57048.311532116204,27935.9292518442,84984.24078396041,21137.357057254278,1587.6283113280454,0.0,0.8751311590513297,2.6631382288489864,0.0014947306463915918,1.0,1.0,-7.103306918872818,325878.6819832419,1558597.535140661,4.782753893735248,1558597.535140661,4.782753893735248,0.7566369769446236,0.09216908579423697,3.3906510812654704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906510812654704,1.284338605334337,1.284639904446714,2.6399977912233052,5593.838528551022,14240.45336443016,6456.035070843294,0.0004768020816122304,29155.57114530982,2973.040859550389,19297.52086461755,1967.7994895930362,0.6618810781802122,0.6618810781802122,30634.72458525835,30484.863174865135,1.0061486820975565,0.8,4345.691927596394,4324.433322199387,1.0061486820975565,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1733.7496446720056,2034.6934298245008,8.903406928974336,4.92219324452765,-0.8079150724966446,5.730108317024294,2.680487059534034,3.5,0.7658534455811525,0.6,0.000234582551673804,1.0001056579056387,0.00023455776879120226,198.88404692310274,0.0,4.936763808594427e-06,13.990788633556607,0.013763683710195677,7.928657163427994e-05,0.00015529598003952405,0.0005265544826371932,0.09216908579673892,0.09216908579673892,0.09216908579673892,0.09217802090450006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489078.19494000956,595.2146198047778,0.0,0.09216908579673892,0.09216908579423697,0.09216908579423697,0.3691381932419033,0.3691381932419033,0.5,9.741954699625422,0.04823139105167229,0.04823139105167229,1.2789769243681803e-11,5.228968927895039e-05,0.04817823589928594,1.2789769243681803e-11,27935.9292518442,21137.357057254278,0.7566369769446236,0.6001993887820201,0.41856243518823205,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512123391032044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.74400401716,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.71852305950085,260.71852305950085,-12.431476940499124,244.9526093018342,276.48443681716833,107414.3974696548,107503.9533990939,-89.55592943910301,0.0,nan,276.48443681716833,3.3344368171683527,270.1780713141014,-2.971928685898604,263.8717058110408,-9.278294188959194,257.5653403079609,-15.584659692039054,251.2589748048994,-21.891025195100582,244.9526093018342,-28.197390698165776,1.0,1.0,25732.562594343566,25732.562594343566,276.04721864831913,2.8972186483191535,276.04721864831913,276.04721864831913,86903.76041019382,86909.89914199908,-6.1387318052584305,0.0,8648.866644398773,8648.866644398773,0.9209842162948175,3407.6043366717977,276.04721864831913,2.8972186483191535,1.0,0.002,0.13812731178726906,0.00475882299169033,0.00021307745113733628,0.0017869225500220394,0.10653872556866814,0.10653872556866814,0.0,1.1593755469552214e-12,1.0,1.0000970791353954,0.04817823588649617,0.09216908579423697,0.0,8.9379680086169e-06,11.499592910200954,0.0,1599371.0579616264,265.99856713491715,5.228967648918115e-05,1.0,1286600.3658901495,2589.6811341083867,,,,,,,,,,,,,,,,,,,3.0,14240.45336443016,1587.6283113280454,0.3691381932419033,6.175450102142607,2.680487059534034
1416.0,-29.954795640996544,4.922307401477241,35.047101738774614,30.58782237293201,5.085004787432476,-26.450815598154424,-39.95273765232412,1.5810247445169283,-7.151643445379364,-7.151695821034091,40.094169144246514,35570.71598251766,15436.301167144946,15436.301167144946,51007.0171496626,86914.76055744175,86909.75967804508,15436.301167144946,102346.06084519003,102346.06084519003,102346.06084519003,130282.12297347299,125903.21019778546,4378.912775687531,0.0,98856.48368009951,47512.67753795496,57048.67349127172,27936.062128282952,84984.73561955467,21137.4380533383,1587.639664898481,0.0,0.8751299890265375,2.6631172127559792,0.0014947306463915918,1.0,1.0,-7.103428622600006,325875.95715124346,1558597.5383098077,4.782793894753154,1558597.5383098077,4.782793894753154,0.7566362773777766,0.09216887452287938,3.3906554984374475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906554984374475,1.284340072933362,1.2846413405587238,2.6399982137856814,5593.839423909992,14240.434595257917,6456.026924029035,0.0004768004122336179,29155.56703583027,2973.040440500097,19297.496513244543,1967.79700644405,0.6618803362503357,0.6618803362503357,30634.75651277341,30484.863174865135,1.0061499928581321,0.8,4345.696456677244,4324.433322199387,1.0061499928581321,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1733.712631276442,2034.6934298245008,8.903610026639768,4.922307401477241,-0.8080131834623971,5.730320584939638,2.6803916851123675,3.5,0.7658261957463907,0.6,0.00023455776879120226,1.0001055046528895,0.00023453302446586484,198.88488408439827,0.0,4.928919986253268e-06,13.968559241041762,0.01376861263018193,7.927847533967052e-05,0.00015527929345153174,0.0005264985901349181,0.09216887452301634,0.09216887452301634,0.09216887452301634,0.09217782942996978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489076.8994861021,595.2150414566275,0.0,0.09216887452301634,0.09216887452287938,0.09216887452287938,0.36913680789059844,0.36913680789059844,0.5,9.742223348511741,0.048315406139863626,0.048315406139863626,-9.038103598868474e-12,5.237565471816197e-05,0.04826719843407545,-9.038103598868474e-12,27936.062128282952,21137.4380533383,0.7566362773777766,0.6001903374507418,0.4185541759140681,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512184206266892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.72177462464,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.71790151653863,260.71790151653863,-12.432098483461345,244.9516247706689,276.48417826240967,107417.00105551416,107506.47554861364,-89.47449309948517,0.0,nan,276.48417826240967,3.3341782624096936,270.17766756405865,-2.9723324359413255,263.87115686571894,-9.278843134281033,257.56464616736025,-15.585353832639726,251.2581354690154,-21.891864530984577,244.9516247706689,-28.198375229331077,1.0,1.0,25732.562594343566,25732.562594343566,276.0469918569439,2.8969918569439415,276.0469918569439,276.0469918569439,86903.60123394926,86909.75967804508,-6.1584440958249616,0.0,8648.866644398773,8648.866644398773,0.9209839550274013,3407.6087759296347,276.0469918569439,2.8969918569439415,1.0,0.002,0.13811835735231734,0.004758822469677003,0.0002130635459394652,0.0017869364548296534,0.1065317729697326,0.1065317729697326,0.0,7.6911870969254e-13,1.0,1.0000972582107914,0.04826719844311356,0.09216887452287938,0.0,8.954436743599196e-06,11.520788006798849,0.0,1599370.8093003137,265.9983565546206,5.237566375626557e-05,1.0,1286601.0824225354,2589.678248303362,,,,,,,,,,,,,,,,,,,3.0,14240.434595257917,1587.639664898481,0.36913680789059844,6.175450102142607,2.6803916851123675
