time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1417.0,-29.955807145576863,4.922421451234385,35.047100403751934,30.587548843491845,5.0847807520131285,-26.451748355816363,-39.953636297117896,1.5807219622004522,-7.1518463154428105,-7.151898592705235,40.094164959272035,35570.193633332,15436.314030234918,15436.314030234918,51006.50766356692,86914.64667561903,86909.57691548731,15436.314030234918,102345.89094572223,102345.89094572223,102345.89094572223,130282.06030769469,125903.03887450862,4379.021433186067,0.0,98856.6456997547,47512.430478773844,57049.12802331207,27936.16936197245,84985.29738528452,21137.50124911508,1587.649595385977,0.0,0.8751288793405478,2.66309698669442,0.0014947306463915918,1.0,1.0,-7.103732717277978,325873.33444781764,1558597.3575095367,4.782831832959061,1558597.3575095367,4.782831832959061,0.7566356351593458,0.0921686542189861,3.3906577912330547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906577912330547,1.2843415394907465,1.2846427756782992,2.6399969844294553,5593.836819051668,14240.41582191096,6456.020211479299,0.0004767995167842732,29155.59510469037,2973.043302727269,19297.476448984176,1967.7949604588905,0.661879010861957,0.661879010861957,30634.773085198525,30484.863174865135,1.0061506732269532,0.8,4345.69880756027,4324.433322199387,1.0061506732269532,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1733.6756692973972,2034.6934298245008,8.903807271224357,4.922421451234385,-0.8081075278729504,5.730528979107335,2.68029644453304,3.5,0.7657989841522971,0.6,0.00023453302446586484,1.000105245044021,0.00023450834362491671,198.88571918511397,0.0,4.921272276479486e-06,13.946885631542864,0.01377353390245841,7.927041676351564e-05,0.0001552626077023492,0.0005264423704931316,0.09216865421336107,0.09216865421336107,0.09216865421336107,0.09217758902306511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489075.58634741174,595.2154686547105,0.0,0.09216865421336107,0.0921686542189861,0.0921686542189861,0.3691354274704153,0.3691354274704153,0.5,9.742491392864583,0.048359473916150364,0.048359473916150364,-1.34718902700115e-11,5.2277262398092716e-05,0.048165875427230276,-1.34718902700115e-11,27936.16936197245,21137.50124911508,0.7566356351593458,0.600180375110376,0.41854526285968013,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512244933277125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.70010101514,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7172806595738,260.7172806595738,-12.43271934042616,244.95064249405834,276.48391882509054,107419.53814816134,107508.913888948,-89.37574078665864,0.0,nan,276.48391882509054,3.3339188250905636,270.17726355888146,-2.9727364411185135,263.8706082926821,-9.27939170731787,257.5639530264671,-15.58604697353286,251.25729776026344,-21.892702239736536,244.95064249405834,-28.199357505941634,1.0,1.0,25732.562594343566,25732.562594343566,276.0467679538847,2.896767953884705,276.0467679538847,276.0467679538847,86903.49145732197,86909.57691548731,-6.085458165340242,0.0,8648.866644398773,8648.866644398773,0.9209838194127803,3407.61108018922,276.0467679538847,2.896767953884705,1.0,0.002,0.13810942174925572,0.004758823266898882,0.000213049673249188,0.0017869503267167197,0.106524836624594,0.106524836624594,0.0,-3.409252047337219e-14,1.0,1.0000970539128546,0.048165875440702166,0.0921686542189861,0.0,8.935603765053473e-06,11.496563638923073,0.0,1599370.5694871692,265.99815368455717,5.2277275869982986e-05,1.0,1286601.7721024444,2589.675470650026,,,,,,,,,,,,,,,,,,,3.0,14240.41582191096,1587.649595385977,0.3691354274704153,6.175450102142607,2.68029644453304
1418.0,-29.956816371756307,4.922535403736833,35.04709901722461,30.58726165853443,5.084558774291783,-26.452678857155195,-39.954538364522136,1.5804212595921352,-7.152047852091869,-7.152100040519871,40.094160803303495,35569.70222613043,15436.325701557662,15436.325701557662,51006.02792768809,86914.50530030402,86909.39691489909,15436.325701557662,102345.72261645675,102345.72261645675,102345.72261645675,130281.99876266248,125902.86893096621,4379.129831696265,0.0,98856.78373144791,47512.21792000492,57049.517568269985,27936.276146205724,84985.7937144757,21137.564205776584,1587.6594741363172,0.0,0.8751277768841202,2.663076892690605,0.0014947306463915918,1.0,1.0,-7.104025590020626,325870.7288840418,1558597.1779622445,4.7828695240585954,1558597.1779622445,4.7828695240585954,0.7566349965597496,0.09216843328770272,3.390661100124683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390661100124683,1.2843429961978479,1.2846442010267487,2.639996566464217,5593.835933433481,14240.397064914501,6456.012800348519,0.00047679824227285164,29155.60736158878,2973.044552583072,19297.45429661832,1967.7927015462285,0.6618779728129369,0.6618779728129369,30634.797002005358,30484.863174865135,1.0061516551141692,0.8,4345.702200281301,4324.433322199387,1.0061516551141692,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1733.6387680835903,2034.6934298245008,8.904003524691234,4.922535403736833,-0.8082012042335034,5.730736607970337,2.680201361878907,3.5,0.7657718176796877,0.6,0.00023450834362491671,1.0001050088374266,0.00023448372076200405,198.8865524109379,0.0,4.9086668020613275e-06,13.911161717041802,0.01377844256926047,7.926232825679725e-05,0.00015524601536811948,0.0005263866252580414,0.09216843327641708,0.09216843327641708,0.09216843327641708,0.09217735093634617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489074.2758324161,595.2158949998288,0.0,0.09216843327641708,0.09216843328770272,0.09216843328770272,0.36913404718490156,0.36913404718490156,0.5,9.7427589225162,0.04837596047025272,0.04837596047025272,-1.028865881380625e-11,5.2188428014687815e-05,0.04807445049925718,-1.028865881380625e-11,27936.276146205724,21137.564205776584,0.7566349965597496,0.6001712250761764,0.4185370362678841,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512305510848955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.66437710064,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7166607580626,260.7166607580626,-12.433339241937404,244.94966247432922,276.4836590417968,107422.12616782993,107511.36436523931,-89.23819740940247,0.0,nan,276.4836590417968,3.333659041796807,270.1768597283006,-2.9731402716993784,263.8700604148143,-9.279939585185673,257.56326110131357,-15.586738898686406,251.25646178782117,-21.89353821217881,244.94966247432922,-28.20033752567076,1.0,1.0,25732.562594343566,25732.562594343566,276.0465456940266,2.8965456940265994,276.0465456940266,276.0465456940266,86903.35403941857,86909.39691489909,-6.042875480517978,0.0,8648.866644398773,8648.866644398773,0.9209836236978713,3407.6144056253065,276.0465456940266,2.8965456940265994,1.0,0.002,0.13810050314205527,0.004758824230056773,0.00021303582736624405,0.0017869641724288492,0.10651791368312202,0.10651791368312202,0.0,-2.0490683802498744e-13,1.0,1.000096869558671,0.04807445050954584,0.09216843328770272,0.0,8.918607226151428e-06,11.47470197267059,0.0,1599370.3312622495,265.9979521479081,5.218843830334663e-05,1.0,1286602.4572787664,2589.672711138977,,,,,,,,,,,,,,,,,,,3.0,14240.397064914501,1587.6594741363172,0.36913404718490156,6.175450102142607,2.680201361878907
1419.0,-29.957823241322217,4.922649258927494,35.04709759093643,30.586966161523037,5.0843379402401245,-26.453607123166996,-39.95543250404296,1.5801218219894189,-7.152248976518024,-7.15230109222189,40.09415688304518,35569.19827999339,15436.337378868911,15436.337378868911,51005.5356588623,86914.34753881834,86909.22087653393,15436.337378868911,102345.55825540284,102345.55825540284,102345.55825540284,130281.9420617563,125902.70400525146,4379.238056504832,0.0,98856.90714477267,47511.99457208627,57049.90285854045,27936.383806353468,84986.28666489392,21137.627814086427,1587.6693858661947,0.0,0.875126675704397,2.6630568381141067,0.0014947306463915918,1.0,1.0,-7.1043014415727725,325868.12846027437,1558597.0085984457,4.782907171569096,1558597.0085984457,4.782907171569096,0.7566343575677528,0.0921682125764941,3.3906650278198436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906650278198436,1.284344446874646,1.2846456204178769,2.639996642700303,5593.8360949686,14240.378319845187,6456.004964529681,0.0004767967370224405,29155.60998614377,2973.0448202131993,19297.430874831443,1967.790313188647,0.6618771098942045,0.6618771098942045,30634.82539154391,30484.863174865135,1.0061528206264012,0.8,4345.706227482139,4324.433322199387,1.0061528206264012,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1733.601928731762,2034.6934298245008,8.904199472229218,4.922649258927494,-0.8082946511371656,5.73094391006466,2.6801064399692027,3.5,0.7657446971340579,0.6,0.00023448372076200405,1.0001047644865728,0.00023445915776871813,198.8873836972547,0.0,4.8971563151874555e-06,13.878540997241249,0.013783339725575657,7.925431158946155e-05,0.0001552294091725425,0.0005263309289704767,0.0921682125704936,0.0921682125704936,0.0921682125704936,0.0921771162551933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489072.96847413015,595.2163203286646,0.0,0.0921682125704936,0.0921682125764941,0.0921682125764941,0.3691326673884844,0.3691326673884844,0.5,9.743026034284476,0.048374045489538275,0.048374045489538275,1.4267698134062812e-11,5.211570385199593e-05,0.04799965064910339,1.4267698134062812e-11,27936.383806353468,21137.627814086427,0.7566343575677528,0.6001619515390786,0.4185286788708029,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512365952451807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.63175638084,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7160419564987,260.7160419564987,-12.433958043501264,244.94868471858942,276.48339919440826,107424.74048554584,107513.8203398013,-89.07985425546123,0.0,nan,276.48339919440826,3.333399194408287,270.17645629924203,-2.9735437007579435,263.86951340408615,-9.280486595913828,257.5625705089151,-15.58742949108489,251.25562761375141,-21.894372386248563,244.94868471858942,-28.201315281410558,1.0,1.0,25732.562594343566,25732.562594343566,276.04632428840165,2.896324288401672,276.04632428840165,276.04632428840165,86903.20026042119,86909.22087653393,-6.020616112742573,0.0,8648.866644398773,8648.866644398773,0.9209833913817279,3407.618352958943,276.04632428840165,2.896324288401672,1.0,0.002,0.13809159844866684,0.004758825208130867,0.00021302200313127187,0.0017869779973548711,0.10651100156563593,0.10651100156563593,0.0,4.861428100355614e-13,1.0,1.0000967187006535,0.04799965063483569,0.0921682125764941,0.0,8.904695083280494e-06,11.456808664748419,0.0,1599370.0935464744,265.99775102348195,5.21156895842978e-05,1.0,1286603.1411069636,2589.669957061718,,,,,,,,,,,,,,,,,,,3.0,14240.378319845187,1587.6693858661947,0.3691326673884844,6.175450102142607,2.6801064399692027
1420.0,-29.958826336772173,4.92276314654611,35.04709626579707,30.58669933760541,5.084123223062379,-26.454531380773137,-39.95632604984564,1.5798282670658874,-7.152437122849335,-7.152489434919001,40.09415694880564,35568.68934234991,15436.333487286536,15436.333487286536,51005.02282963645,86914.22609446473,86909.12698765915,15436.333487286536,102345.46047494569,102345.46047494569,102345.46047494569,130281.9584344858,125902.61163811998,4379.346796365816,0.0,98857.06209267168,47511.761117310736,57050.334417067716,27936.497959540116,84986.83237660784,21137.696998780997,1587.679294268626,0.0,0.875125629628901,2.6630380479273725,0.0014947306463915918,1.0,1.0,-7.104287044833541,325865.69243053225,1558597.0114386599,4.782942935212243,1558597.0114386599,4.782942935212243,0.7566337423321388,0.09216799204181067,3.390667370562736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390667370562736,1.2843458699298416,1.2846470122577516,2.639995541658848,5593.8337619938775,14240.359588345826,6455.998157741284,0.00047679578462694357,29155.63553975651,2973.0474259565203,19297.41052888541,1967.7882384795432,0.6618758319492484,0.6618758319492484,30634.842324980596,30484.863174865135,1.006153515816681,0.8,4345.708629576498,4324.433322199387,1.006153515816681,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1733.5651511749443,2034.6934298245008,8.90438612983445,4.92276314654611,-0.8083819565706971,5.731145103116807,2.6800116786246138,3.5,0.7657176224641754,0.6,0.00023445915776871813,1.000104372629503,0.00023443468920375922,198.88821187369777,0.0,4.885269470408652e-06,13.84485367913812,0.013788224995046066,7.924630099411163e-05,0.0001552128567746065,0.0005262751689574856,0.09216799203083853,0.09216799203083853,0.09216799203083853,0.09217693094150091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489071.6753105303,595.2167412330126,0.0,0.09216799203083853,0.09216799204181067,0.09216799204181067,0.3691312884644554,0.3691312884644554,0.5,9.743294201320952,0.048408425203490424,0.048408425203490424,7.617018127348274e-12,5.231206966982427e-05,0.04820239008546423,7.617018127348274e-12,27936.497959540116,21137.696998780997,0.7566337423321388,0.6001520635998584,0.4185200030133139,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512426253398292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.59806906274,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.71542495407283,260.71542495407283,-12.434575045927147,244.94770952270545,276.4831403854401,107427.36208269453,107516.18294152491,-88.82085883037732,0.0,nan,276.4831403854401,3.3331403854401174,270.1760542128926,-2.9739457871073682,263.8689680403555,-9.281031959644451,257.5618818677957,-15.588118132204272,251.25479569524737,-21.89520430475261,244.94770952270545,-28.202290477294525,1.0,1.0,25732.562594343566,25732.562594343566,276.046125090077,2.896125090077021,276.046125090077,276.046125090077,86903.03499639998,86909.12698765915,-6.09199125917803,0.0,8648.866644398773,8648.866644398773,0.9209832528126073,3407.62070741555,276.046125090077,2.896125090077021,1.0,0.002,0.1380826561771183,0.0047588285871670065,0.00021300812648422152,0.0017869918732932725,0.10650406324211076,0.10650406324211076,0.0,-2.2250604136964114e-13,1.0,1.0000971270244499,0.04820239007784721,0.09216799204181067,0.0,8.942271701749576e-06,11.505160588531336,0.0,1599369.8715426328,265.99756287715064,5.231206205280614e-05,1.0,1286603.7817079886,2589.667377083199,,,,,,,,,,,,,,,,,,,3.0,14240.359588345826,1587.679294268626,0.3691312884644554,6.175450102142607,2.6800116786246138
1421.0,-29.959827196657525,4.922877037723353,35.0470950423089,30.586453608144097,5.083921786268003,-26.455452298369828,-39.95721529992295,1.5795468879580332,-7.152627367136006,-7.1526798600895,40.094157231339416,35568.16575711689,15436.333059859036,15436.333059859036,51004.49881697593,86914.11219035293,86909.02950441791,15436.333059859036,102345.36256427695,102345.36256427695,102345.36256427695,130281.97769172254,125902.52153895686,4379.456152765676,0.0,98857.22573976305,47511.51453526619,57050.79022721872,27936.615127445595,84987.40535466431,21137.768185966215,1587.6893996310857,0.0,0.8751245711412015,2.6630190503174243,0.0014947306463915918,1.0,1.0,-7.104290533630433,325863.2294808296,1558597.0236459197,4.782979123263158,1558597.0236459197,4.782979123263158,0.7566331171309286,0.09216777466336025,3.390668972914625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390668972914625,1.2843472358718093,1.2846483470922239,2.639993981544293,5593.830456298345,14240.340898892267,6455.991767450121,0.0004767950506821838,29155.670025430172,2973.0509425165756,19297.39142787749,1967.786290718797,0.6618743939359277,0.6618743939359277,30634.853906840992,30484.863174865135,1.006153991301832,0.8,4345.710272522466,4324.433322199387,1.006153991301832,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1733.5284505429286,2034.6934298245008,8.904574398547938,4.922877037723353,-0.8084701321337668,5.73134716985712,2.679917116821109,3.5,0.7656906048060311,0.6,0.00023443468920375922,1.0001041408602913,0.00023441027751579761,198.88903821047256,0.0,4.866509131793566e-06,13.791686879502965,0.01379309150417786,7.923832965286637e-05,0.00015519635955089285,0.0005262194810385148,0.09216777463993209,0.09216777463993209,0.09216777463993209,0.09217674856776698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489070.37814984214,595.2171634485862,0.0,0.09216777463993209,0.09216777466336025,0.09216777466336025,0.36912991631547104,0.36912991631547104,0.5,9.743563414616496,0.04847407626931499,0.04847407626931499,1.9838353182421997e-11,5.249295350040484e-05,0.048389326459073345,1.9838353182421997e-11,27936.615127445595,21137.768185966215,0.7566331171309286,0.6001418516558663,0.4185110206469531,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512486328790495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.5449022631,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.71481083420593,260.71481083420593,-12.435189165794043,244.9467369281201,276.482884740292,107430.07207038182,107518.47796878238,-88.40589840054945,0.0,nan,276.482884740292,3.332884740292002,270.1756551778556,-2.97434482214436,263.8684256154312,-9.281574384568785,257.5611960529862,-15.588803947013787,251.25396649055054,-21.89603350944944,244.9467369281201,-28.20326307187989,1.0,1.0,25732.562594343566,25732.562594343566,276.0459233936908,2.8959233936908504,276.0459233936908,276.0459233936908,86902.92893002325,86909.02950441791,-6.100574394658906,0.0,8648.866644398773,8648.866644398773,0.9209831580362824,3407.622317779198,276.0459233936908,2.8959233936908504,1.0,0.002,0.13807367925812408,0.0047588317358006485,0.00021299419549180941,0.001787005802232947,0.1064970977459047,0.1064970977459047,0.0,-2.2752433617712065e-12,1.0,1.0000975035058892,0.04838932643923499,0.09216777466336025,0.0,8.976916488015052e-06,11.549740515755747,0.0,1599369.6470378246,265.99737263286397,5.2492933662051655e-05,1.0,1286604.4293912766,2589.664768585144,,,,,,,,,,,,,,,,,,,3.0,14240.340898892267,1587.6893996310857,0.36912991631547104,6.175450102142607,2.679917116821109
1422.0,-29.960828462433053,4.922990874550124,35.04709394625814,30.586229601781838,5.08372811885941,-26.45637280430034,-39.95810444522647,1.5792724606565638,-7.152822495473799,-7.152875180117276,40.094158461211045,35567.629215987894,15436.339581820022,15436.339581820022,51003.96879780792,86914.01861414123,86908.93354804437,15436.339581820022,102345.27312986439,102345.27312986439,102345.27312986439,130282.01312143166,125902.44683831545,4379.5662831162235,0.0,98857.4087397022,47511.25464299659,57051.2823296729,27936.739991567272,84988.02232124016,21137.844546896777,1587.699991445148,0.0,0.8751234817912222,2.6629995644032247,0.0014947306463915918,1.0,1.0,-7.104287523718654,325860.7032359768,1558597.0767783984,4.78301636650467,1558597.0767783984,4.78301636650467,0.756632468687372,0.09216756287833018,3.3906695069974186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906695069974186,1.2843485691997467,1.284649649378007,2.639991656712072,5593.825530257841,14240.322220788004,6455.986046639825,0.0004767946760488602,29155.719404585856,2973.055977789139,19297.37432799268,1967.7845470158188,0.6618726864601882,0.6618726864601882,30634.857767211488,30484.863174865135,1.006154149786644,0.8,4345.71082013571,4324.433322199387,1.006154149786644,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1733.4918234798338,2034.6934298245008,8.904766306213617,4.922990874550124,-0.8085605483696172,5.7315514229197415,2.679822745903821,3.5,0.765663641686806,0.6,0.00023441027751579761,1.0001041839501295,0.00023438585827122843,198.8898648884185,0.0,4.855217139777964e-06,13.75968537413075,0.013797946721317638,7.923035999197244e-05,0.00015517991752382517,0.0005261638144464084,0.0921675628540025,0.0921675628540025,0.0921675628540025,0.09217657427480892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489069.08015106636,595.2175859831161,0.0,0.0921675628540025,0.09216756287833018,0.09216756287833018,0.3691285509154591,0.3691285509154591,0.5,9.74383375199861,0.04856804915129942,0.04856804915129942,-7.560174708487466e-12,5.268464349228452e-05,0.048587656398638046,-7.560174708487466e-12,27936.739991567272,21137.844546896777,0.756632468687372,0.6001312585557251,0.41850166934757405,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512546270768003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.512900757734,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.71419974220925,260.71419974220925,-12.435800257790731,244.94576646239707,276.4826330220204,107432.78372984946,107520.7537502099,-87.97002036044846,0.0,nan,276.4826330220204,3.3326330220204454,270.1752597100979,-2.9747402899020585,263.8678863981745,-9.282113601825472,257.56051308624603,-15.589486913753944,251.25313977431955,-21.896860225680427,244.94576646239707,-28.204233537602903,1.0,1.0,25732.562594343566,25732.562594343566,276.045716978987,2.895716978987025,276.045716978987,276.045716978987,86902.88442876187,86908.93354804437,-6.049119282499305,0.0,8648.866644398773,8648.866644398773,0.9209831264462095,3407.6228545324057,276.045716978987,2.895716978987025,1.0,0.002,0.13806466558057137,0.0047588341727866565,0.00021298020567072013,0.0017870197917211532,0.10649010283536006,0.10649010283536006,0.0,-2.608126822151169e-12,1.0,1.0000979029371484,0.04858765640619822,0.09216756287833018,0.0,9.013674872658666e-06,11.59704000432211,0.0,1599369.4167776313,265.9971775045262,5.268465105245923e-05,1.0,1286605.093722607,2589.662093042275,,,,,,,,,,,,,,,,,,,3.0,14240.322220788004,1587.699991445148,0.3691285509154591,6.175450102142607,2.679822745903821
1423.0,-29.961825714966395,4.923104531634999,35.04709289437709,30.58594112461435,5.083504977043944,-26.45729264576214,-39.95899352068079,1.578971907759875,-7.153029216610264,-7.153081912497872,40.09415754359138,35567.13702740208,15436.361151556846,15436.361151556846,51003.49817895893,86913.87917349741,86908.78225187323,15436.361151556846,102345.14340343008,102345.14340343008,102345.14340343008,130282.00801969212,125902.33137949214,4379.676640199978,0.0,98857.54455104514,47511.03674104286,57051.67534444698,27936.864616262035,84988.53996070902,21137.919920600016,1587.7108509974396,0.0,0.8751223373889073,2.6629789425510864,0.0014947306463915918,1.0,1.0,-7.104482432077873,325858.0294025998,1558597.037135135,4.783055491965422,1558597.037135135,4.783055491965422,0.7566317913963632,0.09216735514400826,3.3906729052028277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906729052028277,1.2843500246823436,1.2846510738373116,2.6399913108122046,5593.824797337528,14240.303501190412,6455.978588294127,0.00047679337055090126,29155.730238488326,2973.0570825397385,19297.352034498275,1967.78227371205,0.6618716758815371,0.6618716758815371,30634.88232956502,30484.863174865135,1.0061551581770125,0.8,4345.714304430833,4324.433322199387,1.0061551581770125,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1733.4552632107943,2034.6934298245008,8.904966559658906,4.923104531634999,-0.8086563752669962,5.731760906901995,2.679728548409436,3.5,0.7656367281169817,0.6,0.00023438585827122843,1.0001037671908668,0.00023436153923265504,198.89068825892204,0.0,4.856740253041615e-06,13.764001877119938,0.01380280346157068,7.922239169810929e-05,0.00015516346657311916,0.0005261085619868198,0.09216735515043922,0.09216735515043922,0.09216735515043922,0.09217637039884542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489067.7711622692,595.2180119886488,0.0,0.09216735515043922,0.09216735514400826,0.09216735514400826,0.36912719258643517,0.36912719258643517,0.5,9.744104214070054,0.04864975612957778,0.04864975612957778,1.3073986337985843e-11,5.269588763212596e-05,0.048599480420023156,1.3073986337985843e-11,27936.864616262035,21137.919920600016,0.7566317913963632,0.6001220658989825,0.4184933291458483,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512606237527517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.51721726072,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.71358881290587,260.71358881290587,-12.436411187094109,244.94479816371398,276.48237946209673,107435.27724794592,107523.223847426,-87.94659948004548,0.0,nan,276.48237946209673,3.3323794620967533,270.174863202423,-2.9751367975769654,263.86734694274605,-9.282653057253924,257.5598306830661,-15.590169316933896,251.25231442338915,-21.897685576610826,244.94479816371398,-28.205201836285994,1.0,1.0,25732.562594343566,25732.562594343566,276.04549275342754,2.895492753427561,276.04549275342754,276.04549275342754,86902.7509137976,86908.78225187323,-6.031338075626991,0.0,8648.866644398773,8648.866644398773,0.9209829254481781,3407.6262697288416,276.04549275342754,2.895492753427561,1.0,0.002,0.13805564975052675,0.004758834610689782,0.00021296620756212337,0.001787033794574022,0.10648310378106168,0.10648310378106168,0.0,2.136145427211744e-12,1.0,1.0000979265983576,0.04859948040694917,0.09216735514400826,0.0,9.015833279538457e-06,11.599823361060327,0.0,1599369.1725660139,265.9969707833897,5.269587455813962e-05,1.0,1286605.7968691888,2589.659261178399,,,,,,,,,,,,,,,,,,,3.0,14240.303501190412,1587.7108509974396,0.36912719258643517,6.175450102142607,2.679728548409436
1424.0,-29.962821808896837,4.923218167498593,35.04709184545172,30.585655092168622,5.0832869530247935,-26.458210932702997,-39.959882316738344,1.578676076740949,-7.15322064190417,-7.153273366226914,40.094155525045075,35566.649120980146,15436.36369764738,15436.36369764738,51003.012818627525,86913.73291015378,86908.6472963406,15436.36369764738,102345.01099398798,102345.01099398798,102345.01099398798,130281.98243600663,125902.19580367443,4379.7866323322005,0.0,98857.67521983742,47510.825472371034,57052.055274962644,27936.971442018657,84989.0267169813,21137.983644156873,1587.7204819863864,0.0,0.8751212820878831,2.6629598446437734,0.0014947306463915918,1.0,1.0,-7.104644277676869,325855.5531952365,1558596.9499294201,4.78309157123858,1558596.9499294201,4.78309157123858,0.7566311791536662,0.09216713919355231,3.390676396554182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390676396554182,1.2843514578865847,1.2846524761416742,2.639991083230115,5593.82431511839,14240.284828615913,6455.971046564845,0.00047679201325060084,29155.73875475194,2973.0579509569466,19297.329491764758,1967.779974992965,0.6618707093683088,0.6618707093683088,30634.907565175745,30484.863174865135,1.006156194207698,0.8,4345.717884230922,4324.433322199387,1.006156194207698,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1733.4187550218326,2034.6934298245008,8.905155579358524,4.923218167498593,-0.8087448842311966,5.73196305172979,2.6796344864209565,3.5,0.7656098532631305,0.6,0.00023436153923265504,1.0001036474745137,0.00023433725076842842,198.8915106788379,0.0,4.836830319656854e-06,13.707577125907525,0.013807640291890336,7.92144266488387e-05,0.00015514711258381636,0.0005260536526314804,0.09216713918766627,0.09216713918766627,0.09216713918766627,0.09217615732341872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489066.45645060076,595.2184398022931,0.0,0.09216713918766627,0.09216713919355231,0.09216713919355231,0.36912583733199783,0.36912583733199783,0.5,9.744374758542707,0.04871546965262041,0.04871546965262041,1.1823431123048067e-11,5.2724322756603215e-05,0.048629088550057986,1.1823431123048067e-11,27936.971442018657,21137.983644156873,0.7566311791536662,0.6001129179708188,0.4184851914991247,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512665964400449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.460792509504,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7129785872915,260.7129785872915,-12.437021412708475,244.94383188471406,276.482125289871,107437.82480588755,107525.6701042567,-87.84529836914268,0.0,nan,276.482125289871,3.332125289871044,270.1744666088305,-2.9755333911694493,263.8668079278191,-9.283192072180896,257.55914924677444,-15.590850753225538,251.25149056573994,-21.898509434260035,244.94383188471406,-28.20616811528592,1.0,1.0,25732.562594343566,25732.562594343566,276.04528569585835,2.8952856958583766,276.04528569585835,276.04528569585835,86902.57305888952,86908.6472963406,-6.074237451073714,0.0,8648.866644398773,8648.866644398773,0.9209827189406106,3407.629778536953,276.04528569585835,2.8952856958583766,1.0,0.002,0.13804662846046922,0.004758837758510708,0.00021295220770719699,0.0017870477924455575,0.10647610385359849,0.10647610385359849,0.0,1.527545451240897e-13,1.0,1.000097986101603,0.048629088538234555,0.09216713919355231,0.0,9.021291132488333e-06,11.606851340784397,0.0,1599368.9464491846,265.9967793580958,5.272431093317209e-05,1.0,1286606.4480487385,2589.6566386114146,,,,,,,,,,,,,,,,,,,3.0,14240.284828615913,1587.7204819863864,0.36912583733199783,6.175450102142607,2.6796344864209565
1425.0,-29.963814587202545,4.923331691471319,35.0470907310582,30.585362843144708,5.083081094424686,-26.459125019040403,-39.96076671229673,1.5783915261738284,-7.15342026816711,-7.153472873439229,40.09415153825658,35566.1685757596,15436.377124235385,15436.377124235385,51002.54569999498,86913.55024062423,86908.46650649706,15436.377124235385,102344.84363073244,102344.84363073244,102344.84363073244,130281.92093883347,125902.02454289944,4379.896395934034,0.0,98857.77607976334,47510.627655666496,57052.38713788538,27937.077308101034,84989.4644459864,21138.046077974657,1587.7302692374037,0.0,0.8751201896905408,2.662939945419895,0.0014947306463915918,1.0,1.0,-7.104966641719955,325852.9728420759,1558596.777691099,4.783128918840554,1558596.777691099,4.783128918840554,0.756630546741021,0.09216692482491373,3.3906809042087187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906809042087187,1.284352838294786,1.284653825676825,2.6399917554668777,5593.825739507423,14240.26614601034,6455.962718416097,0.00047679023335560507,29155.729740612005,2973.057031770483,19297.304598370833,1967.7774365732266,0.6618700601923526,0.6618700601923526,30634.940146654022,30484.863174865135,1.006157531818252,0.8,4345.72250607979,4324.433322199387,1.006157531818252,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1733.3823173597355,2034.6934298245008,8.905350521717489,4.923331691471319,-0.8088371681225688,5.732168859593888,2.679540607459199,3.5,0.7655830307026283,0.6,0.00023433725076842842,1.0001033032943365,0.0002343130454589265,198.89233036719156,0.0,4.830769342102346e-06,13.690400315518048,0.013812471061232439,7.920650176999608e-05,0.00015513074899843235,0.0005259988682845804,0.09216692481881852,0.09216692481881852,0.09216692481881852,0.09217592166765565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489065.13530130225,595.2188696140273,0.0,0.09216692481881852,0.09216692482491373,0.09216692482491373,0.3691244849837793,0.3691244849837793,0.5,9.744644663684712,0.048746407506939704,0.048746407506939704,2.1600499167107046e-12,5.2605272117034474e-05,0.04850623171927282,2.1600499167107046e-12,27937.077308101034,21138.046077974657,0.756630546741021,0.6001043309598542,0.4184773819625969,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512725622351568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.44361569912,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7123703448049,260.7123703448049,-12.437629655195053,244.94286794147087,276.481872748141,107440.52381644183,107528.08363409285,-87.5598176510247,0.0,nan,276.481872748141,3.331872748140995,270.17407178680054,-2.9759282131994382,263.86627082548154,-9.283729174518442,257.5584698641355,-15.591530135864502,251.25066890280024,-21.899331097199735,244.94286794147087,-28.207132058529112,1.0,1.0,25732.562594343566,25732.562594343566,276.0450652853473,2.8950652853473002,276.0450652853473,276.0450652853473,86902.4379755872,86908.46650649706,-6.028530909854453,0.0,8648.866644398773,8648.866644398773,0.920982452320248,3407.6343087297623,276.0450652853473,2.8950652853473002,1.0,0.002,0.1380376299958829,0.004758839390248675,0.00021293823956146517,0.0017870617602223358,0.10646911978073259,0.10646911978073259,0.0,-2.1619902049185846e-13,1.0,1.0000977384231782,0.04850623171711277,0.09216692482491373,0.0,8.998464517073286e-06,11.577488576298112,0.0,1599368.7104347362,265.99657973183287,5.260526995698456e-05,1.0,1286607.1266193807,2589.653905733396,,,,,,,,,,,,,,,,,,,3.0,14240.26614601034,1587.7302692374037,0.3691244849837793,6.175450102142607,2.679540607459199
1426.0,-29.964804995107595,4.923445074620266,35.04708960705507,30.58510855715724,5.082856974998474,-26.460038798094867,-39.9616472312249,1.5780907779181486,-7.153622201111659,-7.1536747561148974,40.094149032253945,35565.64767878294,15436.39402347465,15436.39402347465,51002.041702257586,86913.47220824246,86908.30188449696,15436.39402347465,102344.69590797162,102344.69590797162,102344.69590797162,130281.88711165712,125901.88090289192,4380.006208765202,0.0,98857.96261661749,47510.370749080954,57052.87985281837,27937.19120368551,84990.07105650388,21138.11410371255,1587.7404973588273,0.0,0.8751190783511387,2.662919808478185,0.0014947306463915918,1.0,1.0,-7.105220272415522,325850.36178222095,1558596.6694261997,4.783166914106031,1558596.6694261997,4.783166914106031,0.7566298970285883,0.0921667137826544,3.390682024891557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390682024891557,1.2843542942584134,1.284655250891845,2.6399896352971184,5593.821247122117,14240.247496624654,6455.956831557507,0.00047678976494140485,29155.775118658978,2973.0616590435043,19297.287002156558,1967.7756422587283,0.6618684265336774,0.6618684265336774,30634.94824698585,30484.863174865135,1.0061578643719515,0.8,4345.723655153173,4324.433322199387,1.0061578643719515,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1733.3459395972623,2034.6934298245008,8.90554716795959,4.923445074620266,-0.8089305638714563,5.732375638491722,2.6794468841368024,3.5,0.765556252610515,0.6,0.0002343130454589265,1.0001030574671748,0.0002342889002382808,198.89314810435718,0.0,4.8142504140976296e-06,13.643585673552682,0.013817285311646537,7.919861235695076e-05,0.00015511443310197573,0.000525943720120113,0.09216671378331974,0.09216671378331974,0.09216671378331974,0.09217570137463275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489063.82264467666,595.2192967339662,0.0,0.09216671378331974,0.0921667137826544,0.0921667137826544,0.3691231326487634,0.3691231326487634,0.5,9.744914293491554,0.04876167509945617,0.04876167509945617,1.602984411874786e-11,5.2555003264842526e-05,0.04845448369940186,1.602984411874786e-11,27937.19120368551,21138.11410371255,0.7566298970285883,0.6000941176805222,0.4184682661947401,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512785082189597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.396801057155,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.71176228028594,260.71176228028594,-12.438237719714039,244.94190615272976,276.4816184078435,107442.92226028176,107530.4564585522,-87.53419827045427,0.0,nan,276.4816184078435,3.331618407843507,270.17367595681503,-2.9763240431849454,263.8657335058061,-9.2842664941939,257.55779105477285,-15.592208945227128,251.24984860374812,-21.900151396251857,244.94190615272976,-28.20809384727022,1.0,1.0,25732.562594343566,25732.562594343566,276.0448443687326,2.894844368732606,276.0448443687326,276.0448443687326,86902.3557182421,86908.30188449696,-5.946166254856507,0.0,8648.866644398773,8648.866644398773,0.9209823860336691,3407.6354350160145,276.0448443687326,2.894844368732606,1.0,0.002,0.13802864116805677,0.004758840565329293,0.00021292428525695244,0.0017870757156558505,0.10646214262847623,0.10646214262847623,0.0,9.12802819441616e-13,1.0,1.0000976340082015,0.04845448368337202,0.0921667137826544,0.0,8.988829682251815e-06,11.565098501326574,0.0,1599368.471791549,265.9963777988883,5.255498723499841e-05,1.0,1286607.8132686757,2589.6511403236987,,,,,,,,,,,,,,,,,,,3.0,14240.247496624654,1587.7404973588273,0.3691231326487634,6.175450102142607,2.6794468841368024
1427.0,-29.9657931468665,4.923558380657246,35.047088410364054,30.584820464160316,5.082644090458244,-26.460949423134462,-39.96252726120872,1.5778003666441183,-7.153817837812596,-7.153870280070886,40.094144687003414,35565.16263354015,15436.403276597832,15436.403276597832,51001.565910137986,86913.31242397026,86908.12457104119,15436.403276597832,102344.52784763902,102344.52784763902,102344.52784763902,130281.81988413839,125901.7044454924,4380.115438645976,0.0,98858.08030727692,47510.162626991565,57053.24186698373,27937.292036499355,84990.53390348308,21138.17321907218,1587.7499452428897,0.0,0.8751180094456488,2.6629003067292984,0.0014947306463915918,1.0,1.0,-7.1055320221178135,325847.8329783241,1558596.4817012472,4.783203458667554,1558596.4817012472,4.783203458667554,0.7566292821600498,0.09216649720757886,3.390685939956045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390685939956045,1.284355701775679,1.2846566277262612,2.639989790420419,5593.821575809777,14240.228861633383,6455.948972654815,0.00047678823111099803,29155.776163851515,2973.0617656234817,19297.263511370493,1967.7732468651877,0.6618675971074303,0.6618675971074303,30634.976545194466,30484.863174865135,1.0061590261361322,0.8,4345.727669398394,4324.433322199387,1.0061590261361322,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1733.309618276747,2034.6934298245008,8.905739121175982,4.923558380657246,-0.8090208977556141,5.73257927841286,2.679353307539187,3.5,0.7655295164397676,0.6,0.0002342889002382808,1.0001028235236533,0.0002342648123048116,198.8939639846284,0.0,4.802318945897852e-06,13.609771892674512,0.013822087630592434,7.919072805070664e-05,0.00015509817218757415,0.0005258891917492894,0.09216649720235022,0.09216649720235022,0.09216649720235022,0.0921754622334226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489062.5043650069,595.2197255932047,0.0,0.09216649720235022,0.09216649720757886,0.09216649720757886,0.36912178178030974,0.36912178178030974,0.5,9.745183244467997,0.04874832438406429,0.04874832438406429,-1.2050804798491299e-11,5.2442258265728015e-05,0.04833825795304847,-1.2050804798491299e-11,27937.292036499355,21138.17321907218,0.7566292821600498,0.6000852514711387,0.4184602802228381,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512844400522253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.362987276276,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7111555878329,260.7111555878329,-12.4388444121671,244.9409466185959,276.4813645570714,107445.52277648971,107532.85945818458,-87.33668169485935,0.0,nan,276.4813645570714,3.3313645570714243,270.1732809693713,-2.976719030628658,263.86519738168766,-9.284802618312312,257.5571137939837,-15.59288620601626,251.24903020628727,-21.900969793712704,244.9409466185959,-28.20905338140409,1.0,1.0,25732.562594343566,25732.562594343566,276.0446283434251,2.8946283434250972,276.0446283434251,276.0446283434251,86902.20803438801,86908.12457104119,-5.916536653181538,0.0,8648.866644398773,8648.866644398773,0.9209821544638386,3407.6393696558252,276.0446283434251,2.8946283434250972,1.0,0.002,0.13801967393459602,0.004758842771865488,0.00021291036704875269,0.0017870896329025587,0.10645518352437634,0.10645518352437634,0.0,-4.8688483800241045e-14,1.0,1.0000973996938367,0.048338257965099274,0.09216649720757886,0.0,8.967233576460305e-06,11.537318746279755,0.0,1599368.240498352,265.9961821621874,5.244227031653281e-05,1.0,1286608.4782899073,2589.6484620228944,,,,,,,,,,,,,,,,,,,3.0,14240.228861633383,1587.7499452428897,0.36912178178030974,6.175450102142607,2.679353307539187
1428.0,-29.96677791809782,4.92367172192691,35.04708733321759,30.584556993003957,5.082443802118894,-26.46185574608279,-39.963402890693374,1.5775216299798354,-7.154002041871081,-7.154054706065068,40.094145742778714,35564.663940879465,15436.399048915862,15436.399048915862,51001.062989795326,86913.16787005181,86908.04580500162,15436.399048915862,102344.44485391748,102344.44485391748,102344.44485391748,130281.85185123114,125901.62645866418,4380.225392566969,0.0,98858.21284588196,47509.94021099243,57053.63626098837,27937.406997313665,84991.04325830203,21138.243264547968,1587.7597952147157,0.0,0.8751169812151605,2.662881907770502,0.0014947306463915918,1.0,1.0,-7.1054869701836765,325845.4477245293,1558596.5273133635,4.783238612653584,1558596.5273133635,4.783238612653584,0.7566286759032621,0.0921662834562355,3.3906888543908904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906888543908904,1.2843570545986136,1.2846579499270456,2.639989278877396,5593.820491911495,14240.210238826643,6455.941698345218,0.0004767870106997832,29155.790192267887,2973.063196123843,19297.24176797231,1967.7710296556227,0.6618665328813464,0.6618665328813464,30634.997610816474,30484.863174865135,1.006159890971442,0.8,4345.730657664316,4324.433322199387,1.006159890971442,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1733.2733607696543,2034.6934298245008,8.905922976893489,4.92367172192691,-0.8091058495562784,5.732777571483188,2.6792598966513763,3.5,0.7655028276146789,0.6,0.0002342648123048116,1.0001024725680105,0.00023424080904757563,198.89477707959483,0.0,4.790944571883146e-06,13.577536916716836,0.013826878575164318,7.918288388930607e-05,0.00015508192841550555,0.0005258345661959006,0.09216628344786018,0.09216628344786018,0.09216628344786018,0.0921752888843351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489061.20637018955,595.2201481153558,0.0,0.09216628344786018,0.0921662834562355,0.0921662834562355,0.36912043075797235,0.36912043075797235,0.5,9.745453407327798,0.04877949084163902,0.04877949084163902,2.0122570276726037e-11,5.266419395866251e-05,0.048567735881363205,2.0122570276726037e-11,27937.406997313665,21138.243264547968,0.7566286759032621,0.6000757378020946,0.4184519047823956,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451290358418933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.33075230032,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.71055147040903,260.71055147040903,-12.439448529590948,244.93998962756623,276.4811133132522,107448.20642612474,107535.17241811675,-86.96599199204091,0.0,nan,276.4811133132522,3.3311133132522173,270.17288857611277,-2.9771114238872087,263.86466383898323,-9.285336161016744,257.5564391018389,-15.593560898161059,251.24821436470057,-21.901785635299404,244.93998962756623,-28.210010372433743,1.0,1.0,25732.562594343566,25732.562594343566,276.0444348103371,2.8944348103371453,276.0444348103371,276.0444348103371,86902.04697251285,86908.04580500162,-5.998832488767221,0.0,8648.866644398773,8648.866644398773,0.9209819820795648,3407.642298662845,276.0444348103371,2.8944348103371453,1.0,0.002,0.1380106641645935,0.004758847120369893,0.0002128963880741259,0.0017871036117307459,0.10644819403706296,0.10644819403706296,0.0,-1.9512820179090618e-13,1.0,1.0000978618843304,0.048567735861240635,0.0921662834562355,0.0,9.009769959498163e-06,11.592052068923637,0.0,1599368.0231839605,265.9959979581289,5.266417383609223e-05,1.0,1286609.1055635903,2589.645935749957,,,,,,,,,,,,,,,,,,,3.0,14240.210238826643,1587.7597952147157,0.36912043075797235,6.175450102142607,2.6792598966513763
1429.0,-29.96776138691852,4.923784919446355,35.04708626428121,30.584283114317827,5.082227898473915,-26.462762458375234,-39.96427852017803,1.577228969865541,-7.154202821492333,-7.1542554564520655,40.09414382540291,35564.16942699932,15436.416299215158,15436.416299215158,51000.58572621447,86913.03949736274,86907.88893726561,15436.416299215158,102344.30523648077,102344.30523648077,102344.30523648077,130281.82835142082,125901.49281941002,4380.335532010792,0.0,98858.35557872483,47509.716475368914,57054.043448173245,27937.523114940053,84991.5665631133,21138.3129490311,1587.770104526057,0.0,0.8751158738547353,2.6628618838408444,0.0014947306463915918,1.0,1.0,-7.105717696451848,325842.8513557088,1558596.4444775633,4.783276472056494,1558596.4444775633,4.783276472056494,0.756628025400256,0.09216607497457889,3.390691705436371,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390691705436371,1.2843584723420665,1.2846593371722514,2.6399885845369497,5593.819020687407,14240.191650804747,6455.934597353364,0.0004767858786730018,29155.80777226754,2973.0649887849104,19297.220542632458,1967.7688652733052,0.6618654058004736,0.6618654058004736,30635.018218254765,30484.863174865135,1.0061607369964634,0.8,4345.733580934541,4324.433322199387,1.0061607369964634,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1733.2371801837155,2034.6934298245008,8.906118836880115,4.923784919446355,-0.8091985088782039,5.732983428324559,2.679166685235487,3.5,0.7654761957815677,0.6,0.00023424080904757563,1.0001023378607117,0.0002342168397972481,198.89558910505122,0.0,4.774122497133982e-06,13.529863156877706,0.013831652697661453,7.917504044622478e-05,0.00015506576860135085,0.000525780215393716,0.0921660749768392,0.0921660749768392,0.0921660749768392,0.09217507761051161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489059.8943811163,595.2205750456941,0.0,0.0921660749768392,0.09216607497457889,0.09216607497457889,0.369119087156148,0.369119087156148,0.5,9.745723489591683,0.048804384705078974,0.048804384705078974,-1.1368683772161603e-11,5.263495972940291e-05,0.04853776000021526,-1.1368683772161603e-11,27937.523114940053,21138.3129490311,0.756628025400256,0.6000664276301143,0.4184435099285994,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512962565843976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.28307854048,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7099481586573,260.7099481586573,-12.440051841342665,244.93903480025497,276.48086151706025,107450.70883116424,107537.55884245096,-86.85001128673369,0.0,nan,276.48086151706025,3.3308615170602707,270.172496173698,-2.9775038263019837,263.86413083034375,-9.285869169656223,257.55576548697405,-15.594234513025924,251.24740014361288,-21.9025998563871,244.93903480025497,-28.210965199745004,1.0,1.0,25732.562594343566,25732.562594343566,276.0442159225753,2.894215922575313,276.0442159225753,276.0442159225753,86901.93154925713,86907.88893726561,-5.957388008479029,0.0,8648.866644398773,8648.866644398773,0.9209818134445958,3407.645163963553,276.0442159225753,2.894215922575313,1.0,0.002,0.13800165999251748,0.004758848559364216,0.00021288241062727395,0.0017871175908657445,0.10644120531363697,0.10644120531363697,0.0,1.4930183825367926e-12,1.0,1.0000978013352868,0.04853776001158394,0.09216607497457889,0.0,9.004174451137357e-06,11.584858984931072,0.0,1599367.7859314627,265.99579717850764,5.263497109808668e-05,1.0,1286609.7883596355,2589.643185871149,,,,,,,,,,,,,,,,,,,3.0,14240.191650804747,1587.770104526057,0.369119087156148,6.175450102142607,2.679166685235487
