time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1430.0,-29.96874250424333,4.923898013498298,35.0470851394376,30.584012308996193,5.082011221225191,-26.46366713169683,-39.96515387026591,1.5769358486077063,-7.154399544391026,-7.154452077738705,40.09414007447357,35563.680011823446,15436.42871525618,15436.42871525618,51000.10872707963,86912.91836094846,86907.71530597327,15436.42871525618,102344.14402122944,102344.14402122944,102344.14402122944,130281.77135932658,125901.32617626441,4380.445183062176,0.0,98858.50367971548,47509.4957238313,57054.45328431575,27937.627338097147,84992.0806224129,21138.374415472972,1587.7797412465854,0.0,0.8751147965259735,2.662842272834153,0.0014947306463915918,1.0,1.0,-7.106019142540106,325840.3084063224,1558596.282429752,4.78331330476825,1558596.282429752,4.78331330476825,0.7566274028806886,0.09216586224747995,3.3906943281557047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906943281557047,1.2843598921742085,1.284660726550247,2.639987708130484,5593.817163687272,14240.17305604877,6455.927651836277,0.00047678483143344527,29155.82889876347,2973.067143087953,19297.19978201709,1967.7667482796971,0.6618642141515485,0.6618642141515485,30635.037175342062,30484.863174865135,1.0061615152675203,0.8,4345.73627009406,4324.433322199387,1.0061615152675203,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1733.2010555867107,2034.6934298245008,8.906311628128307,4.923898013498298,-0.8092891790694186,5.7331871925677165,2.6790736193570646,3.5,0.7654496055305898,0.6,0.0002342168397972481,1.0001020939775267,0.00023419293010950462,198.8963991947619,0.0,4.767378164299176e-06,13.510749717623863,0.013836420075825752,7.916720022375137e-05,0.00015504963957349674,0.0005257259334844417,0.09216586225168415,0.09216586225168415,0.09216586225168415,0.09217484473886084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489058.5764349065,595.2210038243502,0.0,0.09216586225168415,0.09216586224747995,0.09216586224747995,0.369117745804152,0.369117745804152,0.5,9.745992968003982,0.048801828667365044,0.048801828667365044,1.1368683772161603e-11,5.253334768440254e-05,0.04843293519860481,1.1368683772161603e-11,27937.627338097147,21138.374415472972,0.7566274028806886,0.6000571859589304,0.4184352206862565,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513021469949177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.26396510122,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.70934564953626,260.70934564953626,-12.440654350463717,244.9380821423951,276.4806091566788,107453.19419824595,107539.92866659598,-86.73446835004847,0.0,nan,276.4806091566788,3.330609156678804,270.17210375381933,-2.9778962461806486,263.8635983509679,-9.286401649032086,257.55509294810605,-15.594907051893927,251.24658754525007,-21.903412454749912,244.9380821423951,-28.211917857604874,1.0,1.0,25732.562594343566,25732.562594343566,276.0439992256765,2.8939992256765095,276.0439992256765,276.0439992256765,86901.81431779693,86907.71530597327,-5.900988176334067,0.0,8648.866644398773,8648.866644398773,0.9209816583147011,3407.647799796483,276.0439992256765,2.8939992256765095,1.0,0.002,0.13799267530127943,0.004758850645495128,0.00021286846504363938,0.0017871315367359113,0.10643423252181969,0.10643423252181969,0.0,1.7795504653195238e-12,1.0,1.00009758999051,0.048432935187236126,0.09216586224747995,0.0,8.984693787295752e-06,11.559800980673005,0.0,1599367.553369008,265.99560045560895,5.253333631571877e-05,1.0,1286610.4571107836,2589.6404925606203,,,,,,,,,,,,,,,,,,,3.0,14240.17305604877,1587.7797412465854,0.369117745804152,6.175450102142607,2.6790736193570646
1431.0,-29.969721355283177,4.924011012761904,35.047083958508544,30.58376375064256,5.081796194952329,-26.464569600261147,-39.9660250643268,1.5766444398604098,-7.154595056302753,-7.154647489968693,40.09413620654385,35563.169940552274,15436.440089475336,15436.440089475336,50999.61003002761,86912.83201766988,86907.54227742416,15436.440089475336,102343.9823668995,102343.9823668995,102343.9823668995,130281.71285539825,125901.1583161822,4380.5545392160375,0.0,98858.68149043083,47509.249252880894,57054.92470838881,27937.730488498753,84992.65519688756,21138.435189695163,1587.7892988724643,0.0,0.8751137263566676,2.662822782513009,0.0014947306463915918,1.0,1.0,-7.106317315324532,325837.781109198,1558596.1153265117,4.7833498927620655,1558596.1153265117,4.7833498927620655,0.7566267846415554,0.09216564874650274,3.3906955670497276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906955670497276,1.2843613038803543,1.2846621078767788,2.6399857709864407,5593.813059111496,14240.1544756188,6455.921634404486,0.00047678428250947773,29155.870686570834,2973.07140425842,19297.181795510784,1967.7649141664874,0.6618626486225653,0.6618626486225653,30635.046130101033,30484.863174865135,1.0061618828994465,0.8,4345.737540372292,4324.433322199387,1.0061618828994465,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1733.1649916049905,2034.6934298245008,8.906503514809913,4.924011012761904,-0.8093792342890485,5.733390247050952,2.678980710928478,3.5,0.7654230602652794,0.6,0.00023419293010950462,1.0001018589559902,0.00023416907789170537,198.89720741904284,0.0,4.755550798051616e-06,13.477230961678279,0.013841175626623804,7.915939793807937e-05,0.00015503353217142526,0.000525671510277713,0.09216564873290292,0.09216564873290292,0.09216564873290292,0.09217461219932019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489057.2607050707,595.221431875441,0.0,0.09216564873290292,0.09216564874650274,0.09216564874650274,0.36911640460321077,0.36911640460321077,0.5,9.746261869714491,0.048778790813742035,0.048778790813742035,1.693933882052079e-11,5.243366592821985e-05,0.04833017464414979,1.693933882052079e-11,27937.730488498753,21138.435189695163,0.7566267846415554,0.6000472618708731,0.4184263905883317,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513080233668245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.230446345275,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7087441532279,260.7087441532279,-12.441255846772094,244.9371316660025,276.4803566404537,107455.6489373401,107542.23760595232,-86.58866861221777,0.0,nan,276.4803566404537,3.330356640453715,270.1717116455638,-2.978288354436188,263.86306665067605,-9.286933349323931,257.55442165578023,-15.595578344219746,251.24577666089095,-21.904223339109024,244.9371316660025,-28.212868333997477,1.0,1.0,25732.562594343566,25732.562594343566,276.0437838075248,2.8937838075248123,276.0437838075248,276.0437838075248,86901.73514899878,86907.54227742416,-5.807128425381961,0.0,8648.866644398773,8648.866644398773,0.9209815850359648,3407.6490448849763,276.0437838075248,2.8937838075248123,1.0,0.002,0.1379837097042398,0.00475885285822435,0.00021285454945325363,0.0017871454493397375,0.10642727472662682,0.10642727472662682,0.0,-1.2070088852011995e-12,1.0,1.0000973828061177,0.048330174627210454,0.09216564874650274,0.0,8.965596220634258e-06,11.53523581057878,0.0,1599367.3222394874,265.9954049436972,5.243364898888103e-05,1.0,1286611.1217489936,2589.637815818472,,,,,,,,,,,,,,,,,,,3.0,14240.1544756188,1587.7892988724643,0.36911640460321077,6.175450102142607,2.678980710928478
1432.0,-29.97069789664152,4.924123926369739,35.04708274120785,30.583504191041015,5.0815827749875435,-26.465469829475495,-39.966895909141726,1.5763547077788904,-7.154789267023318,-7.154841633552998,40.09413279523999,35562.675662841015,15436.45036766442,15436.45036766442,50999.12603050543,86912.72369254443,86907.37820797764,15436.45036766442,102343.82857564207,102343.82857564207,102343.82857564207,130281.66323944714,125900.99951163333,4380.663727813815,0.0,98858.83996539905,47509.021211697655,57055.35417077933,27937.834663805064,84993.18883458439,21138.496787301065,1587.7988747537615,0.0,0.8751126614532286,2.6628034184236915,0.0014947306463915918,1.0,1.0,-7.106580559849874,325835.27023473533,1558595.9679507527,4.78338630077684,1558595.9679507527,4.78338630077684,0.7566261681220091,0.09216543530074511,3.3906976246441314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906976246441314,1.284362707632347,1.2846634813210436,2.639984487633325,5593.810339840242,14240.135907886159,6455.91505385044,0.0004767834280934324,29155.899731924554,2973.07436606023,19297.16212579437,1967.7629084136142,0.6618613146300796,0.6618613146300796,30635.061002446706,30484.863174865135,1.0061624934741853,0.8,4345.739650090379,4324.433322199387,1.0061624934741853,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1733.1289891904607,2034.6934298245008,8.906694460678738,4.924123926369739,-0.8094686399255595,5.7335925662952985,2.678887962395496,3.5,0.7653965606844275,0.6,0.00023416907789170537,1.0001016194127696,0.00023414528418542368,198.8980137420217,0.0,4.744139511020056e-06,13.444891374230838,0.013845919766134824,7.915159949065676e-05,0.00015501747840104862,0.0005256173957927585,0.09216543529867471,0.09216543529867471,0.09216543529867471,0.09217438563593745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489055.94907224574,595.2218586150767,0.0,0.09216543529867471,0.09216543530074511,0.09216543530074511,0.36911506365643104,0.36911506365643104,0.5,9.746530380170972,0.048746077681016686,0.048746077681016686,6.821210263296962e-12,5.236652970097566e-05,0.04826107370314503,6.821210263296962e-12,27937.834663805064,21138.496787301065,0.7566261681220091,0.6000377998495979,0.41841794796114634,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513138862101662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.19810675783,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7081438415806,260.7081438415806,-12.441856158419398,244.93618338798993,276.4801042951721,107458.13984721353,107544.55797706525,-86.41812985170952,0.0,nan,276.4801042951721,3.3301042951721342,270.1713201137353,-2.978679886264672,263.8625359323035,-9.287464067696476,257.5537517508586,-15.596248249141354,251.2449675694239,-21.905032430576085,244.93618338798993,-28.21381661201005,1.0,1.0,25732.562594343566,25732.562594343566,276.04357069388885,2.8935706938888757,276.04357069388885,276.04357069388885,86901.63063511325,86907.37820797764,-5.747572864391259,0.0,8648.866644398773,8648.866644398773,0.9209814633322886,3407.651112767352,276.04357069388885,2.8935706938888757,1.0,0.002,0.1379747569628146,0.004758855254183666,0.00021284065425828037,0.0017871593459544666,0.10642032712914018,0.10642032712914018,0.0,2.1274692077466462e-13,1.0,1.0000972434375708,0.04826107369632382,0.09216543530074511,0.0,8.952742976969077e-06,11.518704596027238,0.0,1599367.0926926865,265.99521073297666,5.23665228797654e-05,1.0,1286611.7820716058,2589.6351564608344,,,,,,,,,,,,,,,,,,,3.0,14240.135907886159,1587.7988747537615,0.36911506365643104,6.175450102142607,2.678887962395496
1433.0,-29.97167214451344,4.924236757383355,35.04708149891704,30.583199962880485,5.081370987506541,-26.466367831316038,-39.96776263285426,1.5760666742188434,-7.154982751718251,-7.15503506821633,40.09412963972229,35562.207327906246,15436.460279926876,15436.460279926876,50998.66760783312,86912.53576196382,86907.21885467254,15436.460279926876,102343.67913459941,102343.67913459941,102343.67913459941,130281.61867321967,125900.8458709641,4380.772802255564,0.0,98858.92935974937,47508.82964203375,57055.666353017354,27937.93953862025,84993.6058916376,21138.558932826792,1587.808467460723,0.0,0.8751115994866099,2.6627841249375996,0.0014947306463915918,1.0,1.0,-7.1068254389244885,325832.7685441568,1558595.831624645,4.783422608439778,1558595.831624645,4.783422608439778,0.7566255522747383,0.09216522212335113,3.390702732894577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390702732894577,1.284364103325809,1.2846648467799777,2.6399855960739553,5593.812688492928,14240.11735379577,6455.9063996015075,0.0004767814535631413,29155.882171763085,2973.072575422095,19297.136257665166,1967.7602705985396,0.6618608260241247,0.6618608260241247,30635.097925005484,30484.863174865135,1.006164009306788,0.8,4345.744887743655,4324.433322199387,1.006164009306788,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1733.093049353784,2034.6934298245008,8.90688488173364,4.924236757383355,-0.8095576584392647,5.7337944158226195,2.6787953763551293,3.5,0.765370107530037,0.6,0.00023414528418542368,1.0001013815491828,0.00023412154858013155,198.89881817703,0.0,4.732520918990815e-06,13.41196428441997,0.013850652287053815,7.914383865307698e-05,0.00015500144553234668,0.0005255638249691379,0.09216522211557002,0.09216522211557002,0.09216522211557002,0.09217416279480933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489054.6400744662,595.2222845092186,0.0,0.09216522211557002,0.09216522212335113,0.09216522212335113,0.3691137237018776,0.3691137237018776,0.5,9.746798601028829,0.04870935984894231,0.04870935984894231,1.404032445861958e-11,5.231649805637062e-05,0.0482096292918186,1.404032445861958e-11,27937.93953862025,21138.558932826792,0.7566255522747383,0.6000294618968602,0.41841038457935525,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451319735264702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.16517966802,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.70754485610803,260.70754485610803,-12.442455143891948,244.93523731964362,276.47985239257287,107460.7356410256,107546.96286049139,-86.22721946578307,0.0,nan,276.47985239257287,3.3298523925728887,270.1709293779876,-2.9790706220123866,263.86200636340413,-9.287993636595843,257.5530833488124,-15.596916651187598,251.24416033422773,-21.90583966577225,244.93523731964362,-28.21476268035636,1.0,1.0,25732.562594343566,25732.562594343566,276.0433588344641,2.8933588344640953,276.0433588344641,276.0433588344641,86901.44315798483,86907.21885467254,-5.775696687705931,0.0,8648.866644398773,8648.866644398773,0.9209811611866321,3407.65624655905,276.0433588344641,2.8933588344640953,1.0,0.002,0.13796581379880182,0.004758857732006556,0.00021282677415762643,0.001787173225980168,0.10641338707881322,0.10641338707881322,0.0,1.3779428986726572e-13,1.0,1.0000971396426244,0.048209629277778276,0.09216522212335113,0.0,8.943165293822999e-06,11.506387719850238,0.0,1599366.8640272422,265.9950172482817,5.231648401604616e-05,1.0,1286612.4399822562,2589.632506820994,,,,,,,,,,,,,,,,,,,3.0,14240.11735379577,1587.808467460723,0.3691137237018776,6.175450102142607,2.6787953763551293
1434.0,-29.972643050015257,4.9243496521050725,35.047080393026896,30.582972848229133,5.081180013605405,-26.467260743645294,-39.96862481636924,1.5757977072481681,-7.155161617973931,-7.155214191554038,40.09413109050731,35561.69249231372,15436.452634100466,15436.452634100466,50998.14512641419,86912.43505129823,86907.15351886326,15436.452634100466,102343.60615296372,102343.60615296372,102343.60615296372,130281.65834277197,125900.77577840885,4380.882564363123,0.0,98859.09754999356,47508.582901876776,57056.12738679643,27938.05218980825,84994.17957660469,21138.627692663875,1587.818078403151,0.0,0.8751105991234625,2.66276625505463,0.0014947306463915918,1.0,1.0,-7.106738795437309,325830.4519542593,1558595.894301758,4.783456809987044,1558595.894301758,4.783456809987044,0.7566249625797179,0.09216500944186802,3.3907037598183214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907037598183214,1.2843654097644037,1.2846661230377072,2.6399837102747044,5593.808692710605,14240.09881310018,6455.9003539752375,0.0004767808836117005,29155.922944825637,2973.076733117389,19297.118186883672,1967.7584278916524,0.661859280647755,0.661859280647755,30635.105347634006,30484.863174865135,1.0061643140382237,0.8,4345.745940681369,4324.433322199387,1.0061643140382237,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1733.0571724006509,2034.6934298245008,8.907064856214586,4.9243496521050725,-0.8096397556097319,5.733989407714804,2.678702953588186,3.5,0.765343701025196,0.6,0.00023412154858013155,1.0001010345249268,0.00023409789661036113,198.89961985795637,0.0,4.7209838413210275e-06,13.379268206303792,0.013855373270895135,7.913611916740957e-05,0.00015498542941272197,0.0005255096782267734,0.09216500942546217,0.09216500942546217,0.09216500942546217,0.09217399677232849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489053.3466285676,595.2227055677021,0.0,0.09216500942546217,0.09216500944186802,0.09216500944186802,0.3691123851434141,0.3691123851434141,0.5,9.747068217901868,0.04872791789631492,0.04872791789631492,-7.003109203651547e-11,5.257358009203017e-05,0.048475396116714364,-7.003109203651547e-11,27938.05218980825,21138.627692663875,0.7566249625797179,0.6000192646185837,0.4184015031318963,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513255706271162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.13248358991,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.70694915168747,260.70694915168747,-12.44305084831251,244.93429382574146,276.47960447763603,107463.39632817982,107549.15122282495,-85.75489464513376,0.0,nan,276.47960447763603,3.329604477636053,270.1705423472549,-2.9794576527450545,263.8614802168787,-9.288519783121274,257.55241808649424,-15.597581913505735,251.24335595611964,-21.906644043880334,244.93429382574146,-28.215706174258514,1.0,1.0,25732.562594343566,25732.562594343566,276.0431721568638,2.893172156863841,276.0431721568638,276.0431721568638,86901.33683882288,86907.15351886326,-5.8166800403705565,0.0,8648.866644398773,8648.866644398773,0.9209811004455422,3407.657278617413,276.0431721568638,2.893172156863841,1.0,0.002,0.13795682136385398,0.004758862941588718,0.00021281282430076398,0.0017871871739637024,0.10640641215038199,0.10640641215038199,0.0,-1.7355335918400883e-12,1.0,1.0000976749450936,0.048475396186745456,0.09216500944186802,0.0,8.99243306456095e-06,11.569781725073165,0.0,1599366.653066011,265.99483838202605,5.2573650123122206e-05,1.0,1286613.0492168476,2589.6300532204655,,,,,,,,,,,,,,,,,,,3.0,14240.09881310018,1587.818078403151,0.3691123851434141,6.175450102142607,2.678702953588186
1435.0,-29.973612787278658,4.924462405879669,35.047079340473246,30.582722194399707,5.08096994959967,-26.468154513596062,-39.969490841589845,1.575511675832049,-7.15535941687898,-7.155412025242063,40.094130417712584,35561.2021238819,15436.469548678262,15436.469548678262,50997.67167256016,86912.33561887055,86907.01661168426,15436.469548678262,102343.48616036252,102343.48616036252,102343.48616036252,130281.6578449768,125900.6650292848,4380.992815691998,0.0,98859.26235645443,47508.35647672353,57056.56208858989,27938.171684614284,84994.73377320418,21138.69999509143,1587.828479450129,0.0,0.8751095030830225,2.6627465219166457,0.0014947306463915918,1.0,1.0,-7.10690052958671,325827.8934016685,1558595.8652356295,4.783494282714004,1558595.8652356295,4.783494282714004,0.7566243143509865,0.09216480470081051,3.3907054223791135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907054223791135,1.2843667958107436,1.2846674790291812,2.639982155750737,5593.805398860855,14240.080306888476,6455.894034635076,0.0004767801610539342,29155.95725419553,2973.0802316994623,19297.099297953042,1967.7565017567715,0.6618578539442809,0.6618578539442809,30635.117364660822,30484.863174865135,1.0061648073898868,0.8,4345.747645357913,4324.433322199387,1.0061648073898868,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1733.0213754128577,2034.6934298245008,8.907258599162304,4.924462405879669,-0.8097306869390914,5.73419309281876,2.6786107380915434,3.5,0.765317353740441,0.6,0.00023409789661036113,1.0001009137513992,0.00023407427529713483,198.90042057995134,0.0,4.704367796227847e-06,13.332178334509717,0.013860077638691364,7.912836598610022e-05,0.00015496953062426092,0.0005254560277912276,0.09216480467232863,0.09216480467232863,0.09216480467232863,0.09217380203219494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489052.0414695863,595.2231303336656,0.0,0.09216480467232863,0.09216480470081051,0.09216480470081051,0.36911105473679107,0.36911105473679107,0.5,9.747338133368881,0.04875681080011418,0.04875681080011418,-1.375610736431554e-11,5.260836309162187e-05,0.048511495655361614,-1.375610736431554e-11,27938.171684614284,21138.69999509143,0.7566243143509865,0.6000097818841326,0.41839300560399056,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513313860146186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.08539371811,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.70635450249944,260.70635450249944,-12.44364549750054,244.933352466437,276.47935653856507,107465.85483162056,107551.45781957298,-85.60298795240894,0.0,nan,276.47935653856507,3.3293565385650936,270.1701557241361,-2.9798442758638544,263.86095490971417,-9.28904509028581,257.55175409528255,-15.59824590471743,251.24255328086204,-21.907446719137937,244.933352466437,-28.21664753356299,1.0,1.0,25732.562594343566,25732.562594343566,276.0429584936822,2.8929584936822152,276.0429584936822,276.0429584936822,86901.25407909963,86907.01661168426,-5.762532584631117,0.0,8648.866644398773,8648.866644398773,0.920981002107397,3407.658949491009,276.0429584936822,2.8929584936822152,1.0,0.002,0.13794782226598926,0.004758864866904135,0.0002127988560206529,0.001787201141243131,0.10639942801032645,0.10639942801032645,0.0,-2.7362162015320823e-12,1.0,1.0000977475208899,0.04851149566911772,0.09216480470081051,0.0,8.999095587982025e-06,11.578359869878307,0.0,1599366.419422071,265.994640583121,5.260837684772923e-05,1.0,1286613.722087895,2589.627343337659,,,,,,,,,,,,,,,,,,,3.0,14240.080306888476,1587.828479450129,0.36911105473679107,6.175450102142607,2.6786107380915434
1436.0,-29.97458146556242,4.924575164722281,35.04707836388203,30.58245931696149,5.080773343231979,-26.469045984667094,-39.97034897385163,1.5752378623370344,-7.15554293928335,-7.1555956897207835,40.094130504217524,35560.7034301083,15436.468939953234,15436.468939953234,50997.17237006153,86912.1862344992,86906.92004061447,15436.468939953234,102343.3889805677,102343.3889805677,102343.3889805677,130281.67060634904,125900.5674284165,4381.103177932536,0.0,98859.38662030394,47508.13116200304,57056.950509223214,27938.281625781343,84995.23213500455,21138.766495352054,1587.8380702120328,0.0,0.8751084827770693,2.662728200782399,0.0014947306463915918,1.0,1.0,-7.106937111251284,325825.5181108866,1558595.8689735404,4.783529166193517,1558595.8689735404,4.783529166193517,0.756623717181134,0.09216459524603256,3.3907085560154977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907085560154977,1.284368124676676,1.2846687778661734,2.6399818641318795,5593.80478095549,14240.061791716966,6455.8866136356455,0.00047677884577277286,29155.966957088152,2973.081221119154,19297.07711608913,1967.754239836145,0.6618568728826807,0.6618568728826807,30635.140014651923,30484.863174865135,1.0061657372715063,0.8,4345.750858374671,4324.433322199387,1.0061657372715063,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1732.9856344685843,2034.6934298245008,8.90744195042724,4.924575164722281,-0.8098148058156776,5.734389970537959,2.6785186682337216,3.5,0.7652910480667776,0.6,0.00023407427529713483,1.0001008043455037,0.000234050681971324,198.90122043321148,0.0,4.6982891353619826e-06,13.314951409615858,0.013864775927826726,7.912068415999683e-05,0.00015495359113713798,0.000525402467254021,0.09216459523409762,0.09216459523409762,0.09216459523409762,0.09217361710171007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489050.7364225153,595.2235551001281,0.0,0.09216459523409762,0.09216459524603256,0.09216459524603256,0.3691097280951674,0.3691097280951674,0.5,9.74760878736676,0.048804172464201656,0.048804172464201656,-2.1600499167107046e-12,5.2750437419035734e-05,0.04865857846948529,-2.1600499167107046e-12,27938.281625781343,21138.766495352054,0.756623717181134,0.6000003893048819,0.41838468508003435,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513371944491957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.068166793215,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.70576203638575,260.70576203638575,-12.444237963614228,244.93241315888838,276.47911091388863,107468.47918558224,107553.76790958527,-85.28872400300779,0.0,nan,276.47911091388863,3.3291109138886554,270.16977136288205,-2.980228637117932,263.86043181189586,-9.289568188104113,257.55109226087643,-15.598907739123547,251.24175270988326,-21.90824729011672,244.93241315888838,-28.217586841111597,1.0,1.0,25732.562594343566,25732.562594343566,276.042763663455,2.892763663455014,276.042763663455,276.042763663455,86901.1033439197,86906.92004061447,-5.816696694761049,0.0,8648.866644398773,8648.866644398773,0.9209808167571178,3407.6620987955753,276.042763663455,2.892763663455014,1.0,0.002,0.13793879591837885,0.004758869420312972,0.000212784851891923,0.0017872151470586777,0.1063924259459615,0.1063924259459615,0.0,-1.0493992827487197e-12,1.0,1.0000980437047227,0.04865857847164534,0.09216459524603256,0.0,9.026346429147175e-06,11.613426814622256,0.0,1599366.2027963363,265.9944570607166,5.275043957908565e-05,1.0,1286614.3467661603,2589.6248275474236,,,,,,,,,,,,,,,,,,,3.0,14240.061791716966,1587.8380702120328,0.3691097280951674,6.175450102142607,2.6785186682337216
1437.0,-29.975545060348942,4.924687904259606,35.04707751963413,30.582190642040246,5.080565719672481,-26.469933982349414,-39.97120661716906,1.574954641624716,-7.155728108768528,-7.155781070031228,40.09413236944422,35560.22016471802,15436.47125669939,15436.47125669939,50996.69142141741,86912.05147853329,86906.84271829105,15436.47125669939,102343.31397499044,102343.31397499044,102343.31397499044,130281.7149746501,125900.5006374218,4381.214337228285,0.0,98859.51959285366,47507.91441115353,57057.33909077792,27938.400999659665,84995.74009043758,21138.83962638661,1587.8481555891544,0.0,0.8751074460364965,2.662709707718614,0.0014947306463915918,1.0,1.0,-7.106904123579682,325823.12064350024,1558595.9495553032,4.783564611612209,1558595.9495553032,4.783564611612209,0.756623101896351,0.09216439081925233,3.3907115665289584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907115665289584,1.2843694974672641,1.2846701206739874,2.6399813863653208,5593.803768625483,14240.04326543577,6455.879349847164,0.0004767776168499202,29155.980287068556,2973.082580398868,19297.055404139264,1967.7520258334157,0.6618558256022012,0.6618558256022012,30635.161774703934,30484.863174865135,1.0061666306173793,0.8,4345.753945149031,4324.433322199387,1.0061666306173793,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1732.9499665784178,2034.6934298245008,8.907626621891202,4.924687904259606,-0.8098996387119861,5.7345875429715925,2.6784267878277093,3.5,0.7652647965222027,0.6,0.000234050681971324,1.0001002761044533,0.00023402721463390444,198.90201609457404,0.0,4.692741297852186e-06,13.299228838113095,0.013869468669124578,7.911300739967498e-05,0.00015493767457164904,0.0005253489652611901,0.09216439081565579,0.09216439081565579,0.09216439081565579,0.09217345319319568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489049.43410474143,595.2239790653255,0.0,0.09216439081565579,0.09216439081925233,0.09216439081925233,0.3691084069853243,0.3691084069853243,0.5,9.74788065973125,0.048886361678626145,0.048886361678626145,1.2732925824820995e-11,5.296126272469337e-05,0.04887694645157126,1.2732925824820995e-11,27938.400999659665,21138.83962638661,0.756623101896351,0.5999911450521598,0.41837649895019513,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451342996585122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.052444221714,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.70517081697744,260.70517081697744,-12.444829183022534,244.93147630793592,276.4788653260263,107470.98286474218,107556.09211676242,-85.10925202021122,0.0,nan,276.4788653260263,3.328865326026346,270.169387522394,-2.9806124776059733,263.8599097188013,-9.290090281198673,257.5504319151591,-15.599568084840882,251.24095411154798,-21.909045888452,244.93147630793592,-28.218523692064053,1.0,1.0,25732.562594343566,25732.562594343566,276.0425693429762,2.8925693429762305,276.0425693429762,276.0425693429762,86900.93034544315,86906.84271829105,-5.9123728479025885,0.0,8648.866644398773,8648.866644398773,0.9209806386893035,3407.6651243616034,276.0425693429762,2.8925693429762305,1.0,0.002,0.13792972909779222,0.004758873835214371,0.00021277078459226798,0.0017872292158536566,0.10638539229613399,0.10638539229613399,0.0,4.459245472876461e-13,1.0,1.0000984835034419,0.04887694643883833,0.09216439081925233,0.0,9.066821050720159e-06,11.665507760170856,0.0,1599365.9843211628,265.99427189123145,5.2961249991767545e-05,1.0,1286614.9772796375,2589.6222882604507,,,,,,,,,,,,,,,,,,,3.0,14240.04326543577,1587.8481555891544,0.3691084069853243,6.175450102142607,2.6784267878277093
1438.0,-29.976507836985704,4.92480052874298,35.04707662400167,30.581941559817665,5.080366007838184,-26.47082045250571,-39.97206394616512,1.5746786233015606,-7.155922130731483,-7.155974987864499,40.094129198352654,35559.7293684988,15436.485062801552,15436.485062801552,50996.21443130035,86911.93319153623,86906.67531794518,15436.485062801552,102343.16038074673,102343.16038074673,102343.16038074673,130281.66616280019,125900.34103711334,4381.325125686854,0.0,98859.66823871722,47507.69033506238,57057.75322628315,27938.50578205346,84996.25900833661,21138.901676481568,1587.857754140035,0.0,0.8751063814065505,2.6626903672724547,0.0014947306463915918,1.0,1.0,-7.107205609932521,325820.61277731665,1558595.8125569539,4.783601010603286,1558595.8125569539,4.783601010603286,0.7566224851602594,0.09216418477933691,3.3907136642528166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907136642528166,1.2843708363285733,1.2846714297063415,2.639980267650199,5593.801398202381,14240.024808704695,6455.872672101797,0.00047677669380552474,29156.006088323622,2973.0852113946785,19297.03544391149,1967.749990456628,0.6618545552999988,0.6618545552999988,30635.176937092012,30484.863174865135,1.0061672531002137,0.8,4345.756096011112,4324.433322199387,1.0061672531002137,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1732.914368894305,2034.6934298245008,8.907817570149689,4.92480052874298,-0.8099884786894025,5.734789007432383,2.6783350895293396,3.5,0.7652385970083827,0.6,0.00023402721463390444,1.000100191750202,0.00023400376938669575,198.90281108597856,0.0,4.667700725122006e-06,13.228263854995765,0.0138741363698497,7.910533414106048e-05,0.00015492188049284398,0.0005252957370788279,0.09216418478082092,0.09216418478082092,0.09216418478082092,0.0921732287459808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489048.1100843565,595.2244098460865,0.0,0.09216418478082092,0.09216418477933691,0.09216418477933691,0.3691070933382083,0.3691070933382083,0.5,9.748151980280163,0.048933714486224744,0.048933714486224744,-6.707523425575346e-12,5.285713302782824e-05,0.048769377931989766,-6.707523425575346e-12,27938.50578205346,21138.901676481568,0.7566224851602594,0.5999818700997009,0.4183681703568981,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451348768316143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.981479238595,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7045814112402,260.7045814112402,-12.445418588759765,244.93054168017636,276.4786211423104,107473.52016735236,107558.36833212896,-84.84816477659226,0.0,nan,276.4786211423104,3.3286211423103964,270.16900524987244,-2.980994750127536,263.85938935746674,-9.290610642533238,257.54977346501755,-15.600226534982426,251.2401575725979,-21.909842427402083,244.93054168017636,-28.219458319823616,1.0,1.0,25732.562594343566,25732.562594343566,276.0423560699658,2.8923560699658424,276.0423560699658,276.0423560699658,86900.8600171972,86906.67531794518,-5.815300747970468,0.0,8648.866644398773,8648.866644398773,0.9209805146117137,3407.6672325740806,276.0423560699658,2.8923560699658424,1.0,0.002,0.13792068226658308,0.004758876652453008,0.0002127567444184541,0.0017872432563343387,0.10637837220922705,0.10637837220922705,0.0,7.527927933792533e-13,1.0,1.0000982666349787,0.04876937793869729,0.09216418477933691,0.0,9.046832627300868e-06,11.639796322071481,0.0,1599365.754942072,265.9940778692685,5.2857139735351666e-05,1.0,1286615.63683026,2589.619632035159,,,,,,,,,,,,,,,,,,,3.0,14240.024808704695,1587.857754140035,0.3691070933382083,6.175450102142607,2.6783350895293396
1439.0,-29.97746698764201,4.924913135513029,35.04707583517811,30.581704910751455,5.080158057468198,-26.471704483114777,-39.97291715405879,1.5743955528989437,-7.156106273933119,-7.156159306648767,40.09413048881827,35559.2246699855,15436.487188907142,15436.487188907142,50995.711858892646,86911.85453828357,86906.5907621396,15436.487188907142,102343.07795104674,102343.07795104674,102343.07795104674,130281.69920864874,125900.26271957616,4381.43648907259,0.0,98859.84822708594,47507.44340671173,57058.22757819356,27938.621257602,84996.84883579556,21138.972099792736,1587.867624779516,0.0,0.8751053527745635,2.6626719807496864,0.0014947306463915918,1.0,1.0,-7.107207950936413,325818.2290665274,1558595.8683079835,4.783636178900662,1558595.8683079835,4.783636178900662,0.75662187854173,0.09216398100015306,3.3907145563079437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907145563079437,1.284372208116361,1.28467277170119,2.6399781425360405,5593.796895340486,14240.00633624406,6455.866862774613,0.0004767762412648845,29156.051500463585,2973.089842144217,19297.018079443777,1967.7482197737022,0.6618529288555054,0.6618529288555054,30635.183384882926,30484.863174865135,1.0061675178104623,0.8,4345.757010663139,4324.433322199387,1.0061675178104623,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1732.8788301934396,2034.6934298245008,8.908001482818037,4.924913135513029,-0.810072682774301,5.73498581828733,2.6782435444222568,3.5,0.765212441263502,0.6,0.00023400376938669575,1.0000998151778662,0.00023398041458999626,198.90360308888253,0.0,4.663325576413512e-06,13.215864683555893,0.013878799695426113,7.909769845018463e-05,0.00015490607093651112,0.0005252422695848992,0.09216398099257714,0.09216398099257714,0.09216398099257714,0.09217305689854627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489046.80303420225,595.2248353224442,0.0,0.09216398099257714,0.09216398100015306,0.09216398100015306,0.3691057800678352,0.3691057800678352,0.5,9.748424257601497,0.04900449044077959,0.04900449044077959,9.379164112033322e-12,5.303271564116585e-05,0.04895135571234732,9.379164112033322e-12,27938.621257602,21138.972099792736,0.75662187854173,0.5999717937474444,0.4183593292815121,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513545351903951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.96908006715,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7039930700915,260.7039930700915,-12.446006929908492,244.92960942280274,276.4783767173866,107475.92893707725,107560.62384894733,-84.69491187008705,0.0,nan,276.4783767173866,3.328376717386618,270.1686232584544,-2.9813767415456027,263.8588697995599,-9.29113020044008,257.54911634063046,-15.600883659369515,251.2393628817149,-21.91063711828508,244.92960942280274,-28.220390577197236,1.0,1.0,25732.562594343566,25732.562594343566,276.042161974663,2.892161974662997,276.042161974663,276.042161974663,86900.74435055736,86906.5907621396,-5.846411582242581,0.0,8648.866644398773,8648.866644398773,0.9209804618478211,3407.6681290894835,276.042161974663,2.892161974662997,1.0,0.002,0.13791160171065478,0.0047588813050264255,0.00021274265641490974,0.0017872573435775533,0.10637132820745486,0.10637132820745486,0.0,-7.536939822250233e-15,1.0,1.000098633118034,0.04895135570296816,0.09216398100015306,0.0,9.080556569164431e-06,11.68319176562495,0.0,1599365.5376286982,265.99389372606686,5.303270626200174e-05,1.0,1286616.2637319495,2589.617107301439,,,,,,,,,,,,,,,,,,,3.0,14240.00633624406,1587.867624779516,0.3691057800678352,6.175450102142607,2.6782435444222568
1440.0,-29.978423970810113,4.925025735770808,35.04707509715767,30.5814575747587,5.079963092564308,-26.472585264467927,-39.97376983808351,1.5741243861973904,-7.156288878845032,-7.156342008936593,40.09413037690585,35558.74023199134,15436.487969918442,15436.487969918442,50995.22820190978,86911.72979572027,86906.48792892689,15436.487969918442,102342.97589884532,102342.97589884532,102342.97589884532,130281.70557201341,125900.15754637335,4381.548025640062,0.0,98859.99056433041,47507.22551956425,57058.62782751795,27938.72967316808,84997.35750068603,21139.037570095243,1587.877119666376,0.0,0.8751043385511798,2.6626537565655024,0.0014947306463915918,1.0,1.0,-7.10728955480289,325815.86627437646,1558595.8634718955,4.783670854627346,1558595.8634718955,4.783670854627346,0.7566212858416697,0.09216377600896736,3.39071679613768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39071679613768,1.284373524068799,1.2846740579637377,2.6399771815570783,5593.79485914138,14239.987904331345,6455.860058164771,0.0004767752461762963,29156.074219156402,2973.0921588061574,19296.997740009592,1967.7461457286222,0.6618517155279737,0.6618517155279737,30635.199574412072,30484.863174865135,1.0061681824620832,0.8,4345.759307230419,4324.433322199387,1.0061681824620832,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1732.8433618035822,2034.6934298245008,8.908184265340521,4.925025735770808,-0.8101560165509785,5.735181752321786,2.6781521816791267,3.5,0.7651863376226077,0.6,0.00023398041458999626,1.0000995903858614,0.0002339571147106672,198.90439330756183,0.0,4.6453532129368105e-06,13.164931005462922,0.01388344504863905,7.909006812837106e-05,0.0001548903464616252,0.0005251892993070171,0.09216377599229285,0.09216377599229285,0.09216377599229285,0.0921728703690027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489045.4865437385,595.2252638019929,0.0,0.09216377599229285,0.09216377600896736,0.09216377600896736,0.3691044732176691,0.3691044732176691,0.5,9.748697085692472,0.049080741397688143,0.049080741397688143,1.2505552149377763e-12,5.313009154406245e-05,0.04905245413368675,1.2505552149377763e-12,27938.72967316808,21139.037570095243,0.7566212858416697,0.5999625129698671,0.41835112617123815,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45136028038913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.91814638906,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7034069775061,260.7034069775061,-12.446593022493857,244.92867959726783,276.47813435775146,107478.49884428894,107562.87006276588,-84.37121847690764,0.0,nan,276.47813435775146,3.3281343577514804,270.1682434056402,-2.9817565943597515,263.858352453569,-9.291647546430966,257.5484615014504,-15.601538498549587,251.23857054935772,-21.91142945064226,244.92867959726783,-28.221320402732147,1.0,1.0,25732.562594343566,25732.562594343566,276.04196738258463,2.891967382584653,276.04196738258463,276.04196738258463,86900.62372319102,86906.48792892689,-5.8642057358665625,0.0,8648.866644398773,8648.866644398773,0.9209803293647925,3407.6703801183685,276.04196738258463,2.891967382584653,1.0,0.002,0.13790250243228444,0.0047588863182497255,0.00021272854024513487,0.001787271458173131,0.10636427012256744,0.10636427012256744,0.0,-1.5817343095025915e-12,1.0,1.0000988366553358,0.049052454132436196,0.09216377600896736,0.0,9.099277066335592e-06,11.707283516069786,0.0,1599365.3220219705,265.99371112115494,5.313009029350724e-05,1.0,1286616.885135082,2589.614604715716,,,,,,,,,,,,,,,,,,,3.0,14239.987904331345,1587.877119666376,0.3691044732176691,6.175450102142607,2.6781521816791267
1441.0,-29.97937863752458,4.925138296065765,35.047074460291896,30.58121526790785,5.07976699791796,-26.473464073982527,-39.97461843593044,1.5738524343256486,-7.156474027080947,-7.156527312166325,40.094131819420944,35558.246030525566,15436.492765667183,15436.492765667183,50994.738796192745,86911.61636278973,86906.40020506592,15436.492765667183,102342.8929707331,102342.8929707331,102342.8929707331,130281.73969975421,125900.07948963127,4381.660210122941,0.0,98860.14171823171,47506.99534099496,57059.05153026305,27938.846729021116,84997.89825928416,21139.109051426614,1587.887090646346,0.0,0.8751033038467432,2.6626352723162072,0.0014947306463915918,1.0,1.0,-7.107313944052805,325813.4698593155,1558595.9257929362,4.783706230641506,1558595.9257929362,4.783706230641506,0.7566206743053799,0.09216357588914736,3.390718661332804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390718661332804,1.2843748435812592,1.2846753478576172,2.6399759215762635,5593.792189393227,14239.969483868956,6455.853518239225,0.00047677439212176937,29156.10275945818,2973.095069107002,19296.978191734484,1967.7441523593159,0.6618503971857002,0.6618503971857002,30635.213056073957,30484.863174865135,1.0061687359438691,0.8,4345.761219672918,4324.433322199387,1.0061687359438691,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1732.8079650279458,2034.6934298245008,8.908369004073817,4.925138296065765,-0.8102404975950455,5.735378793660811,2.6780610046494115,3.5,0.765160287042689,0.6,0.0002339571147106672,1.0000993500852906,0.0002339338733603965,198.90518161897094,0.0,4.634448362086239e-06,13.1340266581524,0.013888079497001138,7.908247504770328e-05,0.00015487463966296392,0.0005251363308724055,0.09216357588350138,0.09216357588350138,0.09216357588350138,0.09217270030814152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489044.1732118811,595.2256913295163,0.0,0.09216357588350138,0.09216357588914736,0.09216357588914736,0.36910317116894437,0.36910317116894437,0.5,9.748970818178156,0.04917487420027555,0.04917487420027555,-1.2846612662542611e-11,5.328508535740184e-05,0.049213368113498746,-1.2846612662542611e-11,27938.846729021116,21139.109051426614,0.7566206743053799,0.5999529381377696,0.41834265033302287,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451366012648151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.887242041754,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.70282283253766,260.70282283253766,-12.447177167462314,244.92775215126875,276.4778935138145,107481.02464391805,107565.11549195334,-84.09084803528532,0.0,nan,276.4778935138145,3.3278935138145016,270.1678652412913,-2.982134758708696,263.85783696881015,-9.29216303118983,257.54780869627194,-15.602191303728034,251.2377804237692,-21.91221957623077,244.92775215126875,-28.22224784873123,1.0,1.0,25732.562594343566,25732.562594343566,276.04177193653913,2.8917719365391577,276.04177193653913,276.04177193653913,86900.51404855191,86906.40020506592,-5.8861565140105085,0.0,8648.866644398773,8648.866644398773,0.92098021904088,3407.672254639468,276.04177193653913,2.8917719365391577,1.0,0.002,0.13789337333936882,0.004758891000758292,0.00021271437696081504,0.0017872856228243557,0.10635718848040752,0.10635718848040752,0.0,-2.1482945630757477e-13,1.0,1.0000991606986323,0.04921336812634536,0.09216357588914736,0.0,9.129093523520878e-06,11.74565162693924,0.0,1599365.1034911943,265.99352597291903,5.32850982040145e-05,1.0,1286617.5153838512,2589.612066509455,,,,,,,,,,,,,,,,,,,3.0,14239.969483868956,1587.887090646346,0.36910317116894437,6.175450102142607,2.6780610046494115
1442.0,-29.9803322993643,4.925250700832011,35.0470737899418,30.58093482339757,5.079565836263555,-26.47434248580364,-39.97546696392817,1.573576022626541,-7.156669888198678,-7.156723076511765,40.09412957961121,35557.779220970246,15436.511429244798,15436.511429244798,50994.29065021504,86911.44873151407,86906.23767655711,15436.511429244798,102342.74910580191,102342.74910580191,102342.74910580191,130281.70564465082,125899.93345895785,4381.772185692966,0.0,98860.24467078748,47506.79885927611,57059.38423501263,27938.956538848914,84998.34077386154,21139.17458117235,1587.8969728600296,0.0,0.8751022253182044,2.662615748036271,0.0014947306463915918,1.0,1.0,-7.107609872739488,325810.9381724956,1558595.8290276427,4.7837431050349455,1558595.8290276427,4.7837431050349455,0.7566200459841255,0.09216337680979836,3.3907228150794304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907228150794304,1.2843761838259111,1.2846766585636542,2.639976400822939,5593.793204859425,14239.951077913416,6455.84547224038,0.0004767727238844736,29156.09740528779,2973.094523133567,19296.9541417055,1967.7416999388681,0.6618496938553161,0.6618496938553161,30635.243079419448,30484.863174865135,1.0061699685350718,0.8,4345.765478637602,4324.433322199387,1.0061699685350718,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1732.7726359476608,2034.6934298245008,8.908561405577892,4.925250700832011,-0.8103299241886486,5.73558062502066,2.6779700032313416,3.5,0.7651342866375261,0.6,0.0002339338733603965,1.0000992462806284,0.00023391065859753134,198.90596910611117,0.0,4.622824996663238e-06,13.101086040543617,0.013892702321997802,7.90748832658782e-05,0.00015485899009451832,0.0005250839108336427,0.09216337681182644,0.09216337681182644,0.09216337681182644,0.09217248446786677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489042.84448053985,595.2261236876511,0.0,0.09216337681182644,0.09216337680979836,0.09216337680979836,0.3691018753447745,0.3691018753447745,0.5,9.74924405012706,0.04923396464516827,0.04923396464516827,1.0402345651527867e-11,5.318831307477012e-05,0.049113203772265024,1.0402345651527867e-11,27938.956538848914,21139.17458117235,0.7566200459841255,0.5999445422809556,0.4183349803918158,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513717310748622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.854301424144,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.70223991179336,260.70223991179336,-12.447760088206621,244.9268267796586,276.477653043934,107483.55232947784,107567.46694414913,-83.91461467129581,0.0,nan,276.477653043934,3.327653043934049,270.16748779106706,-2.982512208932917,263.85732253823505,-9.292677461764924,257.5471572853587,-15.60284271464127,251.2369920325069,-21.913007967493087,244.9268267796586,-28.22317322034138,1.0,1.0,25732.562594343566,25732.562594343566,276.0415573803085,2.891557380308541,276.0415573803085,276.0415573803085,86900.39053838138,86906.23767655711,-5.847138175726286,0.0,8648.866644398773,8648.866644398773,0.9209799733519481,3407.6764291548275,276.0415573803085,2.891557380308541,1.0,0.002,0.1378842628618991,0.004758893753368206,0.00021270023784591567,0.001787299763170937,0.10635011892295783,0.10635011892295783,0.0,1.0168528345733119e-12,1.0,1.0000989587461957,0.04911320376186268,0.09216337680979836,0.0,9.110479178219496e-06,11.721708150249343,0.0,1599364.871947445,265.9933301118013,5.318830267242447e-05,1.0,1286618.181211866,2589.609385018531,,,,,,,,,,,,,,,,,,,3.0,14239.951077913416,1587.8969728600296,0.3691018753447745,6.175450102142607,2.6779700032313416
