time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1443.0,-29.98128361349172,4.925362974490748,35.04707307774085,30.580683436151617,5.079353721176459,-26.475219880019637,-39.97631531730292,1.573289987659005,-7.156863150087531,-7.156916242354283,40.09412703138265,35557.29474117595,15436.527161807797,15436.527161807797,50993.82190298375,86911.35493836997,86906.07663004434,15436.527161807797,102342.60379185213,102342.60379185213,102342.60379185213,130281.66633239204,125899.78250375857,4381.883828633467,0.0,98860.40829943022,47506.57123042776,57059.81896555828,27939.0625405399,84998.88150609819,21139.23757492474,1587.9066076908007,0.0,0.8751011624086918,2.662596483029089,0.0014947306463915918,1.0,1.0,-7.107902373797799,325808.4401051299,1558595.7189377456,4.7837794454766955,1558595.7189377456,4.7837794454766955,0.7566194300274558,0.09216317609509239,3.3907245199651577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907245199651577,1.2843775690087742,1.2846780142525025,2.639974881048389,5593.78998463952,14239.932660266644,6455.83915932198,0.00047677199178151663,29156.13100307131,2973.0979491540243,19296.935271969942,1967.7397757613398,0.6618482839831252,0.6618482839831252,30635.255402357987,30484.863174865135,1.006170474446322,0.8,4345.767226709285,4324.433322199387,1.006170474446322,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1732.7373610048833,2034.6934298245008,8.908751845031805,4.925362974490748,-0.8104181051944233,5.735781079685172,2.6778791424959354,3.5,0.7651083264274101,0.6,0.00023391065859753134,1.0000990027177343,0.0002338875030990804,198.90675466010433,0.0,4.617554905263613e-06,13.086150601517078,0.013897319876903066,7.906729371995964e-05,0.0001548433648775717,0.0005250311940442941,0.09216317610196197,0.09216317610196197,0.09216317610196197,0.09217226488021693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489041.51698486134,595.2265556280033,0.0,0.09216317610196197,0.09216317609509239,0.09216317609509239,0.3691005801206666,0.3691005801206666,0.5,9.749516716705372,0.049260422158624806,0.049260422158624806,4.490630090003833e-12,5.3092266739440674e-05,0.04901386855647161,4.490630090003833e-12,27939.0625405399,21139.23757492474,0.7566194300274558,0.5999352109042192,0.41832661925821835,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451377443525361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.83936598511,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7016572103476,260.7016572103476,-12.448342789652372,244.92590341121905,276.47741100948036,107485.88923596787,107569.77228157593,-83.8830456080612,0.0,nan,276.47741100948036,3.327411009480386,270.1671094898184,-2.982890510181562,263.85680797018426,-9.293192029815714,257.54650645051737,-15.603493549482607,251.236204930866,-21.913795069133982,244.92590341121905,-28.224096588780924,1.0,1.0,25732.562594343566,25732.562594343566,276.0413455939323,2.8913455939323285,276.0413455939323,276.0413455939323,86900.30043409817,86906.07663004434,-5.77619594616408,0.0,8648.866644398773,8648.866644398773,0.920979872510037,3407.6781425649833,276.0413455939323,2.8913455939323285,1.0,0.002,0.13787517084577974,0.004758896888139094,0.00021268612835287132,0.0017873138732064238,0.10634306417643566,0.10634306417643566,0.0,1.5592952276599625e-12,1.0,1.0000987584668017,0.04901386855198098,0.09216317609509239,0.0,9.092018804359327e-06,11.697962670969272,0.0,1599364.643475184,265.99313684991245,5.3092262248810584e-05,1.0,1286618.8382013112,2589.6067391271736,,,,,,,,,,,,,,,,,,,3.0,14239.932660266644,1587.9066076908007,0.3691005801206666,6.175450102142607,2.6778791424959354
1444.0,-29.982236315427386,4.925475158828203,35.04707228796531,30.580423212982737,5.079148985685317,-26.47609778531691,-39.97716374052686,1.5730104555053301,-7.157052151915991,-7.157105114359553,40.09412336878412,35556.81523125124,15436.537880421905,15436.537880421905,50993.35311167315,86911.22979995489,86905.90872223974,15436.537880421905,102342.44660266164,102342.44660266164,102342.44660266164,130281.60716773692,125899.61222649566,4381.994941241261,0.0,98860.54687591478,47506.35574062502,57060.21237254418,27939.16056507527,84999.37293761945,21139.29515037125,1587.9157572475783,0.0,0.8751001276599891,2.662577646829483,0.0014947306463915918,1.0,1.0,-7.108225516943719,325805.9975812691,1558595.5607053048,4.7838148231649065,1558595.5607053048,4.7838148231649065,0.7566188361720487,0.09216297164121559,3.390727162220409,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390727162220409,1.2843789236703729,1.284679339489005,2.6399741538351624,5593.788443761957,14239.914257863646,6455.832163659021,0.0004767708893190821,29156.14915214122,2973.099799844108,19296.914361465206,1967.7376434832697,0.6618471548067261,0.6618471548067261,30635.274500614465,30484.863174865135,1.006171258514507,0.8,4345.769935894373,4324.433322199387,1.006171258514507,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1732.7021429613567,2034.6934298245008,8.908939105967372,4.925475158828203,-0.810504209442735,5.735979368270938,2.677788429551041,3.5,0.7650824084431546,0.6,0.0002338875030990804,1.0000991479264438,0.00023386431593708603,198.9075413655732,0.0,4.605785049411735e-06,13.052794830032859,0.013901925661952478,7.905970422267048e-05,0.00015482779887640992,0.0005249788231170416,0.09216297163741025,0.09216297163741025,0.09216297163741025,0.09217203492695628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489040.18780176644,595.2269880623267,0.0,0.09216297163741025,0.09216297164121559,0.09216297164121559,0.36909928523190083,0.36909928523190083,0.5,9.749788615569084,0.04925316753826792,0.04925316753826792,-1.3642420526593924e-12,5.2962443589876784e-05,0.04887959741586201,-1.3642420526593924e-12,27939.16056507527,21139.29515037125,0.7566188361720487,0.5999262270922501,0.4183185593303868,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513831419558016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.80601021363,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.70107523303534,260.70107523303534,-12.448924766964637,244.92498150911092,276.47716895696317,107488.31909733191,107572.09790004295,-83.77880271103322,0.0,nan,276.47716895696317,3.3271689569631917,270.1667314673851,-2.9832685326148862,263.85629397782895,-9.293706022171023,257.54585648824684,-15.604143511753136,251.23541899867718,-21.9145810013228,244.92498150911092,-28.225018490889056,1.0,1.0,25732.562594343566,25732.562594343566,276.04113730807643,2.891137308076452,276.04113730807643,276.04113730807643,86900.19040508021,86905.90872223974,-5.718317159524304,0.0,8648.866644398773,8648.866644398773,0.920979716223808,3407.680798031511,276.04113730807643,2.891137308076452,1.0,0.002,0.13786610376839575,0.004758900675029086,0.00021267205921194263,0.0017873279408103541,0.10633602960597131,0.10633602960597131,0.0,2.2296834517598896e-14,1.0,1.0000984878070953,0.04887959741722625,0.09216297164121559,0.0,9.067077956655696e-06,11.665879131025216,0.0,1599364.41998796,265.992947848084,5.296244495411884e-05,1.0,1286619.4805860105,2589.604152057289,,,,,,,,,,,,,,,,,,,3.0,14239.914257863646,1587.9157572475783,0.36909928523190083,6.175450102142607,2.677788429551041
1445.0,-29.983181678335054,4.925587342799676,35.04707156313505,30.580177099350863,5.078941116026933,-26.476969398905858,-39.97800744893027,1.572728836531105,-7.15723204980975,-7.157285132515171,40.09412366307602,35556.335116613365,15436.537924598471,15436.537924598471,50992.87304121184,86911.13661624069,86905.81463066248,15436.537924598471,102342.35255526095,102342.35255526095,102342.35255526095,130281.62092603453,125899.51447330334,4382.106452731202,0.0,98860.71014872997,47506.130341281125,57060.644230498714,27939.26837077358,84999.9126012723,21139.360377017314,1587.9251564914182,0.0,0.8750991267295906,2.6625596905661832,0.0014947306463915918,1.0,1.0,-7.108280729353282,325803.6695698235,1558595.5734206613,4.783849044667178,1558595.5734206613,4.783849044667178,0.7566182512900215,0.09216276877531271,3.39072875783356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39072875783356,1.2843802881563733,1.284680674511474,2.6399725915294794,5593.785133423686,14239.89579594775,6455.825869349283,0.000476770173631832,29156.18358452685,2973.1033109702958,19296.895547352182,1967.7357249776614,0.6618457279022286,0.6618457279022286,30635.28603372633,30484.863174865135,1.0061717319999912,0.8,4345.771571925112,4324.433322199387,1.0061717319999912,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1732.666986628569,2034.6934298245008,8.909119896509921,4.925587342799676,-0.8105860177684283,5.736173360568104,2.6776978767836574,3.5,0.7650565362239021,0.6,0.00023386431593708603,1.0000983848792238,0.0002338413094880945,198.90832201617314,0.0,4.612101383547682e-06,13.070695320974131,0.013906537763336026,7.905215756928934e-05,0.00015481215836779668,0.0005249260374399716,0.09216276877221773,0.09216276877221773,0.09216276877221773,0.0921718534830782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489038.8746581795,595.2274154703808,0.0,0.09216276877221773,0.09216276877531271,0.09216276877531271,0.36909798986178965,0.36909798986178965,0.5,9.750061157975138,0.04926909486908926,0.04926909486908926,-4.0756731323199347e-11,5.308270544901461e-05,0.04900440316191634,-4.0756731323199347e-11,27939.26837077358,21139.360377017314,0.7566182512900215,0.5999167702726387,0.4183102550164404,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513888487421192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.823910704574,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7004942304551,260.7004942304551,-12.449505769544885,244.92406204588437,276.47692641502925,107490.70168657968,107574.34017120888,-83.63848462923251,0.0,nan,276.47692641502925,3.326926415029277,270.1663535411946,-2.9836464588053673,263.85578066737526,-9.29421933262472,257.5452077935376,-15.604792206462378,251.23463491970955,-21.915365080290428,244.92406204588437,-28.225937954115608,1.0,1.0,25732.562594343566,25732.562594343566,276.0409464108564,2.8909464108564293,276.0409464108564,276.0409464108564,86900.04910195475,86905.81463066248,-5.765528707735939,0.0,8648.866644398773,8648.866644398773,0.9209796218451722,3407.682401622728,276.0409464108564,2.8909464108564293,1.0,0.002,0.1378570135731237,0.004758906129823085,0.00021265795827689387,0.0017873420421830215,0.10632897913844692,0.10632897913844692,0.0,4.59915525802268e-13,1.0,1.0000987391075542,0.049004403202673075,0.09216276877531271,0.0,9.090196216305898e-06,11.69562909990992,0.0,1599364.2076094612,265.9927679501902,5.3082746205745934e-05,1.0,1286620.0928567883,2589.6016862684196,,,,,,,,,,,,,,,,,,,3.0,14239.89579594775,1587.9251564914182,0.36909798986178965,6.175450102142607,2.6776978767836574
1446.0,-29.984126472900417,4.925699416601573,35.047070757967,30.579928715620213,5.078744854545599,-26.47783934015784,-39.97884710608048,1.572457721730195,-7.1574220539762905,-7.157474989339185,40.094119895519064,35555.85026086834,15436.551145108333,15436.551145108333,50992.40140597668,86911.01444094532,86905.64137976138,15436.551145108333,102342.19252486971,102342.19252486971,102342.19252486971,130281.55998146345,125899.34241508803,4382.217566375413,0.0,98860.85071111069,47505.90807000587,57061.04737900535,27939.36745659374,85000.41483559909,21139.41862519953,1587.934384175311,0.0,0.8750980869034375,2.6625407565811483,0.0014947306463915918,1.0,1.0,-7.108623045788761,325801.21433912916,1558595.4106530324,4.783884596055181,1558595.4106530324,4.783884596055181,0.7566176527812046,0.09216256579109557,3.390731066889891,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390731066889891,1.2843816031630424,1.284681960275094,2.6399716864049974,5593.7832155735205,14239.877449300318,6455.819051451874,0.0004767691588909771,29156.20518432612,2973.1055135368474,19296.875168200575,1967.7336468825313,0.6618445386224078,0.6618445386224078,30635.302723612516,30484.863174865135,1.0061724171940523,0.8,4345.77393947059,4324.433322199387,1.0061724171940523,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1732.6319023698338,2034.6934298245008,8.909307928588152,4.925699416601573,-0.8106724455111491,5.736371862112722,2.6776075108797657,3.5,0.7650307173942188,0.6,0.0002338413094880945,1.0000983264895091,0.0002338183189536089,198.90910220285303,0.0,4.576174164454756e-06,12.96887758206478,0.013911113937500481,7.904464781401848e-05,0.00015479666167407603,0.0005248738497891333,0.09216256577615634,0.09216256577615634,0.09216256577615634,0.09217162413034155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489037.5456917656,595.227847828149,0.0,0.09216256577615634,0.09216256579109557,0.09216256579109557,0.36909669966148984,0.36909669966148984,0.5,9.75033290695683,0.04925493470824449,0.04925493470824449,6.366462912410498e-12,5.2935362873540726e-05,0.04885194355040312,6.366462912410498e-12,27939.36745659374,21139.41862519953,0.7566176527812046,0.5999076769754835,0.4183020792267612,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513945116092328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.72209296566,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69991513234095,260.69991513234095,-12.45008486765903,244.9231447818107,276.4766854828739,107493.20768258085,107576.57200915947,-83.36432657866604,0.0,nan,276.4766854828739,3.326685482873927,270.16597734265764,-2.9840226573423365,263.8552692024525,-9.294730797547459,257.54456106223137,-15.60543893776861,251.23385292201976,-21.916147077980213,244.9231447818107,-28.226855218189286,1.0,1.0,25732.562594343566,25732.562594343566,276.0407365224019,2.8907365224019372,276.0407365224019,276.0407365224019,86899.97457927174,86905.64137976138,-5.666800489634625,0.0,8648.866644398773,8648.866644398773,0.9209794852671715,3407.6847222243405,276.0407365224019,2.8907365224019372,1.0,0.002,0.13784795169054842,0.004758909720777738,0.00021264389674217608,0.0017873561023865156,0.10632194837108803,0.10632194837108803,0.0,-8.713082338962508e-13,1.0,1.0000984318041994,0.04885194354403666,0.09216256579109557,0.0,9.061881718119073e-06,11.659204949177015,0.0,1599363.9829121947,265.9925779460237,5.293535650707781e-05,1.0,1286620.7385894964,2589.5990857225543,,,,,,,,,,,,,,,,,,,3.0,14239.877449300318,1587.934384175311,0.36909669966148984,6.175450102142607,2.6776075108797657
1447.0,-29.98506982518584,4.9258114523283165,35.047070032136794,30.579661297984444,5.078540254477309,-26.478708817230924,-39.9796866235323,1.5721792464363733,-7.157604575657331,-7.157657633517207,40.09412057421087,35555.37946562461,15436.555713734177,15436.555713734177,50991.935179358785,86910.87799687678,86905.54608317603,15436.555713734177,102342.10179691021,102342.10179691021,102342.10179691021,130281.58091513548,125899.25175094293,4382.329164192543,0.0,98860.97671391472,47505.69936360162,57061.41927812566,27939.479118225274,85000.89839635094,21139.486424662296,1587.9440325726234,0.0,0.8750970698829721,2.6625225385780915,0.0014947306463915918,1.0,1.0,-7.108678620084049,325798.8523955631,1558595.4399735834,4.783919367773713,1558595.4399735834,4.783919367773713,0.756617055572548,0.09216236589205741,3.390734239081098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390734239081098,1.284382952551282,1.284683280448705,2.639971382636142,5593.782571923767,14239.85908252658,6455.811702373261,0.0004767678606430315,29156.215068246227,2973.1065214162054,19296.8532013128,1967.73140688337,0.6618435608375255,0.6618435608375255,30635.325652243995,30484.863174865135,1.006173358516508,0.8,4345.777192013908,4324.433322199387,1.006173358516508,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1732.5968773272548,2034.6934298245008,8.909490670182308,4.9258114523283165,-0.8107553801108649,5.736566832439181,2.6775172987146707,3.5,0.7650049424899059,0.6,0.0002338183189536089,1.0000981771406627,0.00023379536559311478,198.90988120392097,0.0,4.573026573698128e-06,12.959957309860494,0.01391568696407418,7.903713996755889e-05,0.00015478117898605,0.0005248218431533394,0.09216236588178883,0.09216236588178883,0.09216236588178883,0.09217144637835793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489036.2350302651,595.2282744463962,0.0,0.09216236588178883,0.09216236589205741,0.09216236589205741,0.36909540887557807,0.36909540887557807,0.5,9.750605320629253,0.04926638921011772,0.04926638921011772,3.467448550509289e-12,5.305785987275158e-05,0.04897901343315425,3.467448550509289e-12,27939.479118225274,21139.486424662296,0.756617055572548,0.5998987792057013,0.41829416084325755,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514001711140463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.71317269346,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.699336965476,260.699336965476,-12.450663034523984,244.92222949034624,276.4764444406109,107495.64101017974,107578.87127623177,-83.23026605203071,0.0,nan,276.4764444406109,3.326444440610942,270.1656014505471,-2.9843985494528624,263.85475846051037,-9.29524153948961,257.54391547044685,-15.60608452955313,251.23307248039464,-21.916927519605338,244.92222949034624,-28.227770509653737,1.0,1.0,25732.562594343566,25732.562594343566,276.0405428598339,2.8905428598339427,276.0405428598339,276.0405428598339,86899.80670053166,86905.54608317603,-5.739382644373109,0.0,8648.866644398773,8648.866644398773,0.9209792976356637,3407.6879102765038,276.0405428598339,2.8905428598339427,1.0,0.002,0.1378388662708307,0.004758914689734857,0.00021262980205137067,0.0017873701973608195,0.10631490102568533,0.10631490102568533,0.0,-5.878097487921341e-13,1.0,1.0000986876633542,0.0489790134296868,0.09216236589205741,0.0,9.085419911847263e-06,11.689495321247572,0.0,1599363.7674358524,265.99239542434265,5.305785640530303e-05,1.0,1286621.3597903857,2589.596583976767,,,,,,,,,,,,,,,,,,,3.0,14239.85908252658,1587.9440325726234,0.36909540887557807,6.175450102142607,2.6775172987146707
1448.0,-29.98600901518434,4.9259235105947425,35.047069383196636,30.579477385059022,5.078361041143746,-26.479572009542103,-39.98052146108819,1.571924035524666,-7.157780808296252,-7.157834013285301,40.094121340986405,35554.86252251036,15436.55300888595,15436.55300888595,50991.41553139631,86910.82994662666,86905.46351342017,15436.55300888595,102342.01652230612,102342.01652230612,102342.01652230612,130281.60259047903,125899.16153889113,4382.441051587905,0.0,98861.18326872072,47505.43603008724,57061.94137625942,27939.586068172914,85001.52744443233,21139.551296135498,1587.9533019597757,0.0,0.87509608730554,2.6625049451449088,0.0014947306463915918,1.0,1.0,-7.108702315164749,325796.5714757362,1558595.4731012785,4.783952961940102,1558595.4731012785,4.783952961940102,0.7566164811659968,0.09216216448991069,3.3907331335914974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907331335914974,1.2843841930995124,1.284684491804545,2.6399679720511697,5593.77534530347,14239.840713153366,6455.8070533172795,0.0004767680185750161,29156.285491570372,2973.1137025967455,19296.839304973357,1967.729989851107,0.6618414856224547,0.6618414856224547,30635.317661753994,30484.863174865135,1.0061730304712806,0.8,4345.776058522148,4324.433322199387,1.0061730304712806,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1732.5619198759932,2034.6934298245008,8.909668873474265,4.9259235105947425,-0.8108352266214709,5.736758737216213,2.677427261853241,3.5,0.7649792176723546,0.6,0.00023379536559311478,1.0000977446930033,0.00023377251557034774,198.9106567732029,0.0,4.565650209114812e-06,12.939052692631378,0.013920252614283295,7.902967462740302e-05,0.00015476569096571174,0.0005247691563006211,0.09216216450013345,0.09216216450013345,0.09216216450013345,0.09217127186888839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489034.92088077235,595.228702203797,0.0,0.09216216450013345,0.09216216448991069,0.09216216448991069,0.3690941233428452,0.3690941233428452,0.5,9.750878545952848,0.049303804383555416,0.049303804383555416,-1.2505552149377763e-12,5.320498905803106e-05,0.049131698120561396,-1.2505552149377763e-12,27939.586068172914,21139.551296135498,0.7566164811659968,0.5998882262995886,0.418284983711069,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514058220213684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.69226807623,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69876224684634,260.69876224684634,-12.451237753153634,244.92131676258293,276.47620773111345,107498.18493034186,107580.91880719409,-82.73387685224029,0.0,nan,276.47620773111345,3.3262077311134703,270.16522953740196,-2.9847704625980214,263.8542513437026,-9.295748656297405,257.54327314999017,-15.606726850009807,251.23229495628686,-21.917705043713113,244.92131676258293,-28.228683237417044,1.0,1.0,25732.562594343566,25732.562594343566,276.04035693317843,2.8903569331784524,276.04035693317843,276.04035693317843,86899.79085806222,86905.46351342017,-5.672655357950134,0.0,8648.866644398773,8648.866644398773,0.920979363024129,3407.686799259455,276.04035693317843,2.8903569331784524,1.0,0.002,0.13782975256416533,0.0047589208902477165,0.00021261566646392337,0.0017873843355853006,0.10630783323196168,0.10630783323196168,0.0,2.0492240716818433e-12,1.0,1.0000989951314476,0.04913169812181195,0.09216216448991069,0.0,9.113709670953312e-06,11.725898996837127,0.0,1599363.5594243228,265.9922191917037,5.3204990308586275e-05,1.0,1286621.9596844558,2589.594168042724,,,,,,,,,,,,,,,,,,,3.0,14239.840713153366,1587.9533019597757,0.3690941233428452,6.175450102142607,2.677427261853241
1449.0,-29.986946937903003,4.926035401106773,35.04706877888731,30.579186498094373,5.078154047382073,-26.48043683937624,-39.98135650819165,1.5716439488035225,-7.157974617129014,-7.158027829491543,40.09412133081298,35554.41114444619,15436.573139481445,15436.573139481445,50990.98428392763,86910.6592317281,86905.33177026741,15436.573139481445,102341.90490974886,102341.90490974886,102341.90490974886,130281.60932683694,125899.05591785938,4382.553408977566,0.0,98861.2775089254,47505.24929029951,57062.25357625099,27939.70441708808,85001.95799333906,21139.623071844104,1587.9635469911318,0.0,0.8750950108925794,2.6624856145704228,0.0014947306463915918,1.0,1.0,-7.10888827214734,325794.0650846724,1558595.4726616272,4.783989764382464,1558595.4726616272,4.783989764382464,0.7566158451882187,0.09216197187107569,3.3907377728305903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907377728305903,1.2843855497367278,1.2846858194091855,2.6399687956047315,5593.777090314644,14239.822395719557,6455.798744554947,0.0004767661956791422,29156.273393089887,2973.112468895075,19296.814469526722,1967.7274573403479,0.6618409084509448,0.6618409084509448,30635.351194217517,30484.863174865135,1.006174407128503,0.8,4345.780815273123,4324.433322199387,1.006174407128503,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1732.5270370937433,2034.6934298245008,8.909859880383618,4.926035401106773,-0.8109233258383801,5.736958726945153,2.677337418517493,3.5,0.7649535481478552,0.6,0.00023377251557034774,1.0000976135468997,0.00023374969843319694,198.9114313013068,0.0,4.545113035874312e-06,12.8808503436678,0.01392479772731917,7.902220806554394e-05,0.0001547503075048038,0.0005247177130136873,0.09216197185943438,0.09216197185943438,0.09216197185943438,0.0921710839618616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489033.6023182651,595.2291313588707,0.0,0.09216197185943438,0.09216197187107569,0.09216197187107569,0.3690928436588629,0.3690928436588629,0.5,9.751151907078771,0.049341670441833685,0.049341670441833685,-6.821210263296962e-12,5.321236250210859e-05,0.04913955734417641,-6.821210263296962e-12,27939.70441708808,21139.623071844104,0.7566158451882187,0.5998801143842286,0.4182775548209408,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514114480373286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.63406572727,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69818793919035,260.69818793919035,-12.45181206080963,244.92040609872333,276.47596977965986,107500.60335099003,107583.27806484603,-82.67471385598756,0.0,nan,276.47596977965986,3.3259697796598857,270.16485704346985,-2.985142956530126,263.8537443072868,-9.296255692713203,257.54263157109347,-15.607368428906511,251.23151883490868,-21.918481165091293,244.92040609872333,-28.229593901276644,1.0,1.0,25732.562594343566,25732.562594343566,276.04014788455413,2.8901478845541533,276.04014788455413,276.04014788455413,86899.62702102153,86905.33177026741,-5.704749245880521,0.0,8648.866644398773,8648.866644398773,0.9209790886182825,3407.6914616947433,276.04014788455413,2.8901478845541533,1.0,0.002,0.1378206374288679,0.004758923992975744,0.00021260152109000045,0.0017873984779052327,0.10630076054500022,0.10630076054500022,0.0,-1.0047670161161815e-12,1.0,1.000099010812418,0.04913955735099762,0.09216197187107569,0.0,9.11513445738858e-06,11.72773816702489,0.0,1599363.3304487604,265.99202538287096,5.321236932331885e-05,1.0,1286622.6188817846,2589.5915132823607,,,,,,,,,,,,,,,,,,,3.0,14239.822395719557,1587.9635469911318,0.3690928436588629,6.175450102142607,2.677337418517493
1450.0,-29.98788502633712,4.926147152993975,35.04706805877516,30.57896193293857,5.077947200203725,-26.481301803683134,-39.98219155529512,1.5713639774235801,-7.158165624903006,-7.15821862672884,40.09411678108001,35553.913169278014,15436.589774936412,15436.589774936412,50990.50294421443,86910.60164083463,86905.1429179685,15436.589774936412,102341.7326929049,102341.7326929049,102341.7326929049,130281.53285006055,125898.86803469295,4382.664815367612,0.0,98861.46950832418,47505.00092427461,57062.74287116619,27939.80015715565,85002.54302832184,21139.678867096085,1587.9726348067497,0.0,0.8750939688455345,2.6624665880192273,0.0014947306463915918,1.0,1.0,-7.109297040729871,325791.59774908045,1558595.276103127,4.784025391911833,1558595.276103127,4.784025391911833,0.7566152495075027,0.09216177163094169,3.3907380221135757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907380221135757,1.2843869057695791,1.2846871464514988,2.639966202459774,5593.7715957516475,14239.804072367253,6455.79340386998,0.00047676597397723034,29156.32787421898,2973.1180244241386,19296.798505861956,1967.72582949957,0.6618391242240366,0.6618391242240366,30635.352996037003,30484.863174865135,1.0061744811012419,0.8,4345.781070870406,4324.433322199387,1.0061744811012419,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1732.4922067093,2034.6934298245008,8.910048608101224,4.926147152993975,-0.8110099863230582,5.737157139317033,2.6772477113396134,3.5,0.7649279175256039,0.6,0.00023374969843319694,1.0000976315445818,0.00023372687931695895,198.91220597157803,0.0,4.5385894088634406e-06,12.86236238471899,0.013929336316728033,7.901474215584184e-05,0.0001547349562773551,0.0005246656995997097,0.09216177160012982,0.09216177160012982,0.09216177160012982,0.09217084302252256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489032.26770306245,595.2295655149635,0.0,0.09216177160012982,0.09216177163094169,0.09216177163094169,0.36909156712152924,0.36909156712152924,0.5,9.751424043301576,0.04932726772113938,0.04932726772113938,-1.4210854715202004e-11,5.300182584733193e-05,0.048921585998982664,-1.4210854715202004e-11,27939.80015715565,21139.678867096085,0.7566152495075027,0.5998703230234534,0.4182688176450423,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514170665034838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.615577768316,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69761396605276,260.69761396605276,-12.45238603394722,244.91949709622804,276.4757308358783,107502.87799548436,107585.50455364147,-82.6265581571093,0.0,nan,276.4757308358783,3.325730835878346,270.1644840879479,-2.985515912052051,263.85323734001554,-9.296762659984438,257.54199059208804,-15.608009407911936,251.23074384415844,-21.919256155841538,244.91949709622804,-28.230502903771935,1.0,1.0,25732.562594343566,25732.562594343566,276.0399352518201,2.889935251820134,276.0399352518201,276.0399352518201,86899.59456965564,86905.1429179685,-5.548348312848248,0.0,8648.866644398773,8648.866644398773,0.9209790738734647,3407.6917122241434,276.0399352518201,2.889935251820134,1.0,0.002,0.13781156275644135,0.004758927465959447,0.00021258743945974936,0.0017874125572830244,0.10629371972987467,0.10629371972987467,0.0,-3.2572265197539085e-12,1.0,1.0000985715270234,0.04892158601319352,0.09216177163094169,0.0,9.074668446724542e-06,11.675679571221238,0.0,1599363.104474631,265.99183437509697,5.3001840058186644e-05,1.0,1286623.2678104641,2589.588899880429,,,,,,,,,,,,,,,,,,,3.0,14239.804072367253,1587.9726348067497,0.36909156712152924,6.175450102142607,2.6772477113396134
1451.0,-29.98881825448217,4.926258821819843,35.04706728219878,30.57868225676941,5.077737833113006,-26.482162645722852,-39.98302223682401,1.5710822242801026,-7.1583509345482526,-7.15840383799872,40.094113711787436,35553.45490212832,15436.599742645189,15436.599742645189,50990.0546447735,86910.45589522416,86904.98690094071,15436.599742645189,102341.5866435859,102341.5866435859,102341.5866435859,130281.48455581345,125898.70864028884,4382.775915524613,0.0,98861.58337493737,47504.8011109154,57063.091404468854,27939.897912227545,85002.9893166964,21139.736504597822,1587.9816825196613,0.0,0.8750929520736507,2.662448117243997,0.0014947306463915918,1.0,1.0,-7.109583936551417,325789.20266397425,1558595.1435034138,4.78406015533603,1558595.1435034138,4.78406015533603,0.7566146652005583,0.09216157022344802,3.3907418285482893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907418285482893,1.2843882701394636,1.2846884818301898,2.639966361714056,5593.771933192361,14239.785714431026,6455.7856558424355,0.00047676445925939995,29156.328725051862,2973.1181111849473,19296.77534648913,1967.7234679007745,0.661838310593228,0.661838310593228,30635.380508975424,30484.863174865135,1.0061756106304027,0.8,4345.7849737210445,4324.433322199387,1.0061756106304027,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1732.457432028147,2034.6934298245008,8.91023320819717,4.926258821819843,-0.8110939549213745,5.737352776741218,2.6771581488274303,3.5,0.7649023282364087,0.6,0.00023372687931695895,1.0000971264298801,0.00023370418046426237,198.91297663351918,0.0,4.539000749221187e-06,12.863528123292843,0.013933875317477255,7.900731592445387e-05,0.00015471956339250506,0.0005246140952896956,0.0921615702066362,0.0921615702066362,0.0921615702066362,0.0921706216507074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489030.9431185997,595.229996478703,0.0,0.0921615702066362,0.09216157022344802,0.09216157022344802,0.36909028827635665,0.36909028827635665,0.5,9.75169558494096,0.049293370713996865,0.049293370713996865,5.684341886080801e-13,5.29034504666015e-05,0.04881990144730253,5.684341886080801e-13,27939.897912227545,21139.736504597822,0.7566146652005583,0.5998618996186051,0.4182612304335144,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451422686003876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.61674350689,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6970404793724,260.6970404793724,-12.452959520627587,244.91859026962175,276.4754906891229,107505.2537667847,107587.81029661791,-82.55652983319779,0.0,nan,276.4754906891229,3.325490689122944,270.1641106052233,-2.9858893947766774,263.85273052132095,-9.297269478679027,257.5413504374233,-15.608649562576659,251.2299703535221,-21.92002964647787,244.91859026962175,-28.231409730378232,1.0,1.0,25732.562594343566,25732.562594343566,276.0397320015361,2.8897320015361174,276.0397320015361,276.0397320015361,86899.43102288063,86904.98690094071,-5.555878060084069,0.0,8648.866644398773,8648.866644398773,0.9209788487269137,3407.695537691031,276.0397320015361,2.8897320015361174,1.0,0.002,0.13780250698244126,0.004758931862447081,0.00021257338942533256,0.0017874266096335985,0.10628669471266627,0.10628669471266627,0.0,-9.41068837440051e-13,1.0,1.000098366523525,0.04881990144673409,0.09216157022344802,0.0,9.055773458151886e-06,11.65137454377539,0.0,1599362.8853906405,265.9916490654517,5.290344989816731e-05,1.0,1286623.8977397317,2589.5863629976852,,,,,,,,,,,,,,,,,,,3.0,14239.785714431026,1587.9816825196613,0.36909028827635665,6.175450102142607,2.6771581488274303
1452.0,-29.989749613458496,4.926370428353573,35.04706644995382,30.578428704198473,5.077540879840173,-26.48302056412779,-39.98385242940856,1.5708118304246528,-7.15853384282434,-7.15858665697819,40.09411055241996,35552.99003591044,15436.607217292994,15436.607217292994,50989.597253203436,86910.32820731953,86904.83424576833,15436.607217292994,102341.44146306133,102341.44146306133,102341.44146306133,130281.4352362073,125898.54851711703,4382.886719090265,0.0,98861.71494254301,47504.59504275329,57063.46655532191,27939.993773145972,85003.46032846789,21139.79294579263,1587.9905829100578,0.0,0.8750919489311499,2.6624298850517314,0.0014947306463915918,1.0,1.0,-7.10985905289607,325786.83852936095,1558595.0070104783,4.78409445282122,1558595.0070104783,4.78409445282122,0.7566140893743063,0.09216136751859684,3.39074451322214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39074451322214,1.2843895811563253,1.2846897639977997,2.6399657572506006,5593.770652406833,14239.767422592975,6455.778599192225,0.000476763307717302,29156.344442063903,2973.1197138741472,19296.754253689418,1967.7213170337902,0.6618372303850946,0.6618372303850946,30635.39991381427,30484.863174865135,1.006176407285969,0.8,4345.787726396406,4324.433322199387,1.006176407285969,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1732.4227194710325,2034.6934298245008,8.910416057119312,4.926370428353573,-0.8111767267908343,5.737547155144408,2.6770687475115573,3.5,0.7648767850033021,0.6,0.00023370418046426237,1.0000969326255262,0.00023368152910010971,198.9137457571474,0.0,4.515096356040968e-06,12.795783073020102,0.013938390413833296,7.899989470887483e-05,0.00015470428575538753,0.0005245627080970303,0.09216136750853215,0.09216136750853215,0.09216136750853215,0.09217040141597142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489029.62063200155,595.2304267547836,0.0,0.09216136750853215,0.09216136751859684,0.09216136751859684,0.36908900963896124,0.36908900963896124,0.5,9.751966601450812,0.04924692095056571,0.04924692095056571,6.821210263296962e-11,5.281415383251442e-05,0.04872760408210297,6.821210263296962e-11,27939.993773145972,21139.79294579263,0.7566140893743063,0.5998531948719608,0.4182534440189566,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451428276430548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.54899845662,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6964686891585,260.6964686891585,-12.45353131084147,244.9176856590009,276.4752517193167,107507.71339581838,107590.02571037991,-82.31231456150843,0.0,nan,276.4752517193167,3.325251719316725,270.1637385072531,-2.9862614927469053,263.85222529518853,-9.297774704811445,257.5407120831274,-15.609287916872574,251.22919887106437,-21.920801128935608,244.9176856590009,-28.232314340999068,1.0,1.0,25732.562594343566,25732.562594343566,276.0395315322472,2.889531532247247,276.0395315322472,276.0395315322472,86899.31824613106,86904.83424576833,-5.515999637267669,0.0,8648.866644398773,8648.866644398773,0.9209786899312389,3407.6982357882507,276.0395315322472,2.889531532247247,1.0,0.002,0.13779346836218828,0.004758936606958515,0.00021255936690445912,0.0017874406326431318,0.10627968345222956,0.10627968345222956,0.0,-4.524089436408474e-13,1.0,1.000098180434125,0.04872760401389087,0.09216136751859684,0.0,9.038619897567076e-06,11.629309982936586,0.0,1599362.6691561535,265.99146615717564,5.281408562041179e-05,1.0,1286624.5195316651,2589.583858889568,,,,,,,,,,,,,,,,,,,3.0,14239.767422592975,1587.9905829100578,0.36908900963896124,6.175450102142607,2.6770687475115573
1453.0,-29.990682240007054,4.926481946110347,35.04706561883056,30.5781947094016,5.077340720733604,-26.483879943934294,-39.984682796616084,1.5705384245873235,-7.158718735497075,-7.15877152985911,40.09410892021444,35552.50597968433,15436.617869775695,15436.617869775695,50989.123849460026,86910.24066020032,86904.69842042614,15436.617869775695,102341.31629020184,102341.31629020184,102341.31629020184,130281.4143278001,125898.4166764533,4382.9976513467955,0.0,98861.8808585913,47504.36472736547,57063.90681247315,27940.09803759826,85004.00485007142,21139.855260211985,1587.9999360857755,0.0,0.8750909284495274,2.6624114472038656,0.0014947306463915918,1.0,1.0,-7.1100641556002415,325784.4478467851,1558594.9364962105,4.784129343182185,1558594.9364962105,4.784129343182185,0.7566134961933431,0.09216116818366646,3.390745741608827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390745741608827,1.2843909061595475,1.284691060215976,2.6399639902056635,5593.766908250651,14239.749137093,6455.772555942626,0.00047676270165052917,29156.38281143538,2973.123626461165,19296.736190011954,1967.7194750513127,0.6618357398724924,0.6618357398724924,30635.408792599657,30484.863174865135,1.006176771799927,0.8,4345.788985897397,4324.433322199387,1.006176771799927,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1732.3880714194456,2034.6934298245008,8.910600415949286,4.926481946110347,-0.8112604229769254,5.737742369087273,2.6769795135189325,3.5,0.7648512895768379,0.6,0.00023368152910010971,1.0000970652974945,0.00023365884893442566,198.91451593280325,0.0,4.505667690114582e-06,12.769062233784725,0.013942896081523411,7.89924725769617e-05,0.00015468905652314801,0.0005245112596793513,0.0921611681952375,0.0921611681952375,0.0921611681952375,0.09217019850897751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489028.30602917203,595.2308545396005,0.0,0.0921611681952375,0.09216116818366646,0.09216116818366646,0.36908773148215734,0.36908773148215734,0.5,9.752237515357084,0.049206464690144,0.049206464690144,1.77351466845721e-11,5.2794362034092046e-05,0.04870737425886773,1.77351466845721e-11,27940.09803759826,21139.855260211985,0.7566134961933431,0.5998437831181455,0.4182450702457045,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514338557011168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.52227761738,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6958978802856,260.6958978802856,-12.454102119714378,244.9167826133694,276.4750131472023,107510.06941912093,107592.24046395575,-82.17104483479511,0.0,nan,276.4750131472023,3.3250131472022986,270.1633670404355,-2.9866329595644743,263.85172093366776,-9.298279066332213,257.5400748269024,-15.609925173097565,251.2284287201361,-21.921571279863883,244.9167826133694,-28.23321738663057,1.0,1.0,25732.562594343566,25732.562594343566,276.03933095495694,2.889330954956961,276.03933095495694,276.03933095495694,86899.23799392598,86904.69842042614,-5.460426500154426,0.0,8648.866644398773,8648.866644398773,0.9209786172734173,3407.699470316871,276.03933095495694,2.889330954956961,1.0,0.002,0.13778443353076425,0.004758940977786098,0.00021254534934454726,0.0017874546529558968,0.10627267467227362,0.10627267467227362,0.0,2.3004441233875905e-12,1.0,1.0000981395340351,0.048707374241132584,0.09216116818366646,0.0,9.034834628750243e-06,11.624445444162602,0.0,1599362.4506748489,265.9912812645029,5.279434429894536e-05,1.0,1286625.1483089481,2589.581326653341,,,,,,,,,,,,,,,,,,,3.0,14239.749137093,1587.9999360857755,0.36908773148215734,6.175450102142607,2.6769795135189325
1454.0,-29.991611278391698,4.926593346128751,35.04706473307058,30.57794967843222,5.0771364031062225,-26.48473651025137,-39.98550900779662,1.5702616348435492,-7.158906067198927,-7.158958745705442,40.09410568161159,35552.0261459118,15436.63199883838,15436.63199883838,50988.65814475018,86910.14381061654,86904.53469010285,15436.63199883838,102341.16668894123,102341.16668894123,102341.16668894123,130281.364155167,125898.255913679,4383.108241488006,0.0,98862.03676178769,47504.136786066236,57064.33330635717,27940.197466225774,85004.53077258295,21139.91393396572,1588.0091165483425,0.0,0.8750899011777938,2.6623927770288947,0.0014947306463915918,1.0,1.0,-7.110370977594471,325782.0268805071,1558594.796581432,4.7841644657490745,1558594.796581432,4.7841644657490745,0.7566129036675469,0.09216096807464977,3.390747517557913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390747517557913,1.2843922470455535,1.284692372283593,2.639962616838852,5593.763998251177,14239.73079515403,6455.766147013935,0.0004767619065807838,29156.413519397098,2973.126757801808,19296.71703329521,1967.7175216098474,0.6618343857847105,0.6618343857847105,30635.42162916779,30484.863174865135,1.0061772987986626,0.8,4345.790806830056,4324.433322199387,1.0061772987986626,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1732.353484733367,2034.6934298245008,8.910786473358982,4.926593346128751,-0.8113452008826085,5.7379385470113595,2.6768904387561485,3.5,0.7648258396446138,0.6,0.00023365884893442566,1.0000966925701134,0.0002336362580441637,198.91528315053446,0.0,4.51141417831858e-06,12.785347781354856,0.01394740749570173,7.89850882329977e-05,0.00015467376070142798,0.0005244596701297137,0.09216096807128737,0.09216096807128737,0.09216096807128737,0.09216997681204338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489026.98679491045,595.231283752385,0.0,0.09216096807128737,0.09216096807464977,0.09216096807464977,0.3690864554950715,0.3690864554950715,0.5,9.752507778412669,0.049151033455302695,0.049151033455302695,-1.2050804798491299e-11,5.267850650625405e-05,0.04858776811096277,-1.2050804798491299e-11,27940.197466225774,21139.91393396572,0.7566129036675469,0.5998345933014182,0.418236837763695,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514394426060704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.538563164955,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6953278224786,260.6953278224786,-12.454672177521388,244.91588143015164,276.4747742148055,107512.40247923115,107594.46540390006,-82.06292466890487,0.0,nan,276.4747742148055,3.3247742148055295,270.16299565787534,-2.987004342124635,263.8512171009412,-9.298782899058779,257.53943854401473,-15.610561455985248,251.2276599870833,-21.922340012916663,244.91588143015164,-28.234118569848334,1.0,1.0,25732.562594343566,25732.562594343566,276.03912480826915,2.889124808269173,276.03912480826915,276.03912480826915,86899.15156177069,86904.53469010285,-5.383128332163324,0.0,8648.866644398773,8648.866644398773,0.9209785122278125,3407.701255145703,276.03912480826915,2.889124808269173,1.0,0.002,0.13777542091615022,0.004758944829562103,0.00021253136504686526,0.0017874686353184133,0.10626568252343263,0.10626568252343263,0.0,3.652785539320913e-13,1.0,1.0000978984248516,0.048587768123013575,0.09216096807464977,0.0,9.01261568092188e-06,11.595863725858193,0.0,1599362.2291757101,265.99109393280105,5.267851855705885e-05,1.0,1286625.7850542318,2589.5787623317665,,,,,,,,,,,,,,,,,,,3.0,14239.73079515403,1588.0091165483425,0.3690864554950715,6.175450102142607,2.6768904387561485
1455.0,-29.9925359229022,4.926704692133416,35.047063830217404,30.57770422836768,5.076937343112512,-26.485588596297287,-39.98633452048523,1.5699900164291103,-7.1590869119859235,-7.159139560277959,40.09410341692279,35551.56314023261,15436.638480528823,15436.638480528823,50988.201620761436,86910.03538708335,86904.39807024195,15436.638480528823,102341.03655077078,102341.03655077078,102341.03655077078,130281.33231583716,125898.11364708288,4383.218668754287,0.0,98862.18247058897,47503.92686420885,57064.72845153347,27940.295765066392,85005.02421659986,21139.972260676732,1588.0180852661597,0.0,0.8750889056754522,2.662374744272365,0.0014947306463915918,1.0,1.0,-7.11058286505363,325779.6887058702,1558594.6987424465,4.78419850216513,1558594.6987424465,4.78419850216513,0.7566123293192883,0.09216076629315748,3.3907496008056714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907496008056714,1.2843935635725432,1.2846936601011123,2.6399615327986345,5593.761701300037,14239.71249401039,6455.759503434942,0.0004767609790530858,29156.43857838941,2973.129313107882,19296.697175193014,1967.7154966469707,0.661833135871938,0.661833135871938,30635.436686890414,30484.863174865135,1.0061779169858296,0.8,4345.792942844808,4324.433322199387,1.0061779169858296,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1732.3189559653683,2034.6934298245008,8.910967825741109,4.926704692133416,-0.8114268808770557,5.738131573010472,2.6768015143385506,3.5,0.7648004326681573,0.6,0.0002336362580441637,1.0000962359725618,0.00023361377599522698,198.916046744903,0.0,4.493673333078986e-06,12.735070225945847,0.01395190116903481,7.897771076924088e-05,0.00015465854727492282,0.0005244084074336296,0.09216076627701265,0.09216076627701265,0.09216076627701265,0.0921697682312611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489025.6732720534,595.2317111537424,0.0,0.09216076627701265,0.09216076629315748,0.09216076629315748,0.3690851794785168,0.3690851794785168,0.5,9.752777834339701,0.049098138482008835,0.049098138482008835,1.057287590811029e-11,5.26482920122362e-05,0.04855669522430617,1.057287590811029e-11,27940.295765066392,21139.972260676732,0.7566123293192883,0.5998257407802069,0.4182289631450992,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514450080569399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.48828560954,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6947592565918,260.6947592565918,-12.455240743408183,244.91498257747065,276.4745359357128,107514.8012632167,107596.6494180461,-81.84815482945119,0.0,nan,276.4745359357128,3.324535935712845,270.1626252640639,-2.9873747359361005,263.8507145924129,-9.299285407587092,257.5388039207699,-15.61119607923007,251.2268932491203,-21.92310675087967,244.91498257747065,-28.235017422529324,1.0,1.0,25732.562594343566,25732.562594343566,276.0389281974234,2.888928197423411,276.0389281974234,276.0389281974234,86899.04004721384,86904.39807024195,-5.358023028107709,0.0,8648.866644398773,8648.866644398773,0.9209783890057621,3407.7033488097,276.0389281974234,2.888928197423411,1.0,0.002,0.13776641409616178,0.004758949791420283,0.00021251739248512688,0.0017874826061323654,0.10625869624256344,0.10625869624256344,0.0,-1.3825078234996901e-12,1.0,1.0000978356834562,0.04855669521373329,0.09216076629315748,0.0,9.006819282804435e-06,11.588411469529762,0.0,1599362.0154612865,265.99091308801405,5.264828143936029e-05,1.0,1286626.400027147,2589.576285696115,,,,,,,,,,,,,,,,,,,3.0,14239.71249401039,1588.0180852661597,0.3690851794785168,6.175450102142607,2.6768015143385506
