time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1456.0,-29.993457145741615,4.926816074350234,35.047063036976425,30.577442608214938,5.076740570297634,-26.48643737413159,-39.987151965592034,1.5697207987027795,-7.159258485349312,-7.159311331690122,40.09410477375684,35551.09689479894,15436.63413493471,15436.63413493471,50987.73102973365,86909.89488562933,86904.33030649993,15436.63413493471,102340.96444143464,102340.96444143464,102340.96444143464,130281.36663886835,125898.03694972828,4383.329689140061,0.0,98862.29993086563,47503.71776026615,57065.09130066609,27940.402197433705,85005.4934980998,21140.03707223066,1588.0272200537697,0.0,0.8750879463475199,2.6623576105542686,0.0014947306463915918,1.0,1.0,-7.110549589532297,325777.467483378,1558594.7573606519,4.784231301817015,1558594.7573606519,4.784231301817015,0.7566117668188882,0.09216056610507807,3.3907528793897876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907528793897876,1.2843948686535351,1.2846949366097027,2.6399614029479914,5593.761426162106,14239.694249922748,6455.7520538825875,0.00047675960865798203,29156.445027824397,2973.129970767224,19296.6749079825,1967.7132260234127,0.661832225758916,0.661832225758916,30635.460384504982,30484.863174865135,1.0061788898795332,0.8,4345.796304472299,4324.433322199387,1.0061788898795332,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1732.284492506104,2034.6934298245008,8.911142599101872,4.926816074350234,-0.8115041495157476,5.738320223865982,2.6767127592935056,3.5,0.7647750740838587,0.6,0.00023361377599522698,1.0000958805566487,0.00023359137912376827,198.91680751871266,0.0,4.472040297220081e-06,12.67376220232171,0.01395637320933203,7.897040603180148e-05,0.0001546433699634255,0.0005243574519820252,0.09216056609826395,0.09216056609826395,0.09216056609826395,0.09216960421681131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489024.372026879,595.2321347367582,0.0,0.09216056609826395,0.09216056610507807,0.09216056610507807,0.3690839052054091,0.3690839052054091,0.5,9.753048977336718,0.049093532596145906,0.049093532596145906,1.2391865311656147e-11,5.2846340793166746e-05,0.04876174215780793,1.2391865311656147e-11,27940.402197433705,21140.03707223066,0.7566117668188882,0.599816893373761,0.41822116938352516,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451450547226554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.42697758592,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6941924303536,260.6941924303536,-12.455807569646367,244.9140862433941,276.47429861731274,107517.2523186816,107598.85004186913,-81.59772318753399,0.0,nan,276.47429861731274,3.3242986173127633,270.1622561425286,-2.9877438574714006,263.8502136677431,-9.299786332256872,257.5381711929639,-15.61182880703609,251.22612871817907,-21.923871281820908,244.9140862433941,-28.235913756605868,1.0,1.0,25732.562594343566,25732.562594343566,276.03874859102604,2.888748591026058,276.03874859102604,276.03874859102604,86898.84837990165,86904.33030649993,-5.481926598280552,0.0,8648.866644398773,8648.866644398773,0.9209781950806625,3407.7066437867365,276.03874859102604,2.888748591026058,1.0,0.002,0.13775736927470073,0.004758956518105383,0.0002125033652491429,0.001787496634425897,0.10625168262457145,0.10625168262457145,0.0,-3.2496011090343835e-13,1.0,1.000098248643968,0.048761742145416065,0.09216056610507807,0.0,9.044821626606188e-06,11.637311572452884,0.0,1599361.813022956,265.99074151465067,5.2846328401301434e-05,1.0,1286626.9842426348,2589.5739329308103,,,,,,,,,,,,,,,,,,,3.0,14239.694249922748,1588.0272200537697,0.3690839052054091,6.175450102142607,2.6767127592935056
1457.0,-29.994376602672567,4.92692749448952,35.0470623614609,30.577248148061358,5.076572184101668,-26.487281723985603,-39.98796871220691,1.5694773053720428,-7.159429230919784,-7.159482286692592,40.09410658390336,35550.6026075976,15436.629584120461,15436.629584120461,50987.23219171806,86909.80797519724,86904.2684382974,15436.629584120461,102340.89802241785,102340.89802241785,102340.89802241785,130281.40805958601,125897.96671105325,4383.441348532767,0.0,98862.4692627543,47503.479282501445,57065.54442250317,27940.51003716816,85006.05445967133,21140.102948387266,1588.0364026012408,0.0,0.8750869897892996,2.6623405581970094,0.0014947306463915918,1.0,1.0,-7.110503483555419,325775.2568298103,1558594.8355622818,4.784264006816558,1558594.8355622818,4.784264006816558,0.7566112043146465,0.09216036808006543,3.3907530956337437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907530956337437,1.2843960532919665,1.2846960927569455,2.639959136391837,5593.756623601595,14239.676043561101,6455.746477701983,0.0004767592428724423,29156.493107699,2973.134873549989,19296.658240405515,1967.7115264035644,0.6618305627198383,0.6618305627198383,30635.4619475167,30484.863174865135,1.0061789540482033,0.8,4345.796526193482,4324.433322199387,1.0061789540482033,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1732.2501048921906,2034.6934298245008,8.911316870770914,4.92692749448952,-0.8115808951685208,5.73850838965804,2.676624200749135,3.5,0.76474977164261,0.6,0.00023359137912376827,1.0000956974741544,0.00023356902715782857,198.91756683929935,0.0,4.45511416897256e-06,12.625793554868237,0.013960828323501004,7.89631081599328e-05,0.0001546282709638355,0.0005243062884431186,0.09216036807815808,0.09216036807815808,0.09216036807815808,0.09216944607606312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489023.0671988924,595.2325595077426,0.0,0.09216036807815808,0.09216036808006543,0.09216036808006543,0.36908263786289564,0.36908263786289564,0.5,9.753321317970626,0.0491329624309742,0.0491329624309742,4.774847184307873e-12,5.3055772809784685e-05,0.04897880313717451,4.774847184307873e-12,27940.51003716816,21140.102948387266,0.7566112043146465,0.5998070668708366,0.41821259478009953,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451456065938474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.37900893847,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6936297686002,260.6936297686002,-12.456370231399774,244.91319253307884,276.4740670041229,107519.86241442538,107600.86063708569,-80.99822266030114,0.0,nan,276.4740670041229,3.3240670041229237,270.1618921099106,-2.9881078900893954,263.849717215699,-9.300282784300975,257.53754232149896,-15.612457678501016,251.2253674272908,-21.924632572709186,244.91319253307884,-28.236807466921135,1.0,1.0,25732.562594343566,25732.562594343566,276.03857048269293,2.8885704826929555,276.03857048269293,276.03857048269293,86898.80139604285,86904.2684382974,-5.467042254545959,0.0,8648.866644398773,8648.866644398773,0.9209781822900367,3407.7068611119125,276.03857048269293,2.8885704826929555,1.0,0.002,0.13774828422314547,0.004758963553069906,0.00021248927631980932,0.001787510723967648,0.10624463815990466,0.10624463815990466,0.0,2.8745712407629576e-13,1.0,1.000098685807419,0.04897880313239966,0.09216036808006543,0.0,9.085052454417529e-06,11.689078923510378,0.0,1599361.6115783441,265.9905707690802,5.30557680349375e-05,1.0,1286627.5656808852,2589.5715913531612,,,,,,,,,,,,,,,,,,,3.0,14239.676043561101,1588.0364026012408,0.36908263786289564,6.175450102142607,2.676624200749135
1458.0,-29.99529477054815,4.927038760404651,35.0470617919097,30.577006295230262,5.076377363303774,-26.4881275571681,-39.98878563344476,1.5692101498285094,-7.15961767371482,-7.1596708301065615,40.094108290187506,35550.13326543834,15436.648091095622,15436.648091095622,50986.78135653396,86909.69740521674,86904.1664476097,15436.648091095622,102340.81453870532,102340.81453870532,102340.81453870532,130281.44634250272,125897.89254885548,4383.553793647232,0.0,98862.61205670441,47503.26298332627,57065.9434148646,27940.6318037974,85006.57521866201,21140.17754080845,1588.0466831943136,0.0,0.8750859359350025,2.6623217532273245,0.0014947306463915918,1.0,1.0,-7.110587596347671,325772.8187513338,1558594.9092775153,4.784300038448601,1558594.9092775153,4.784300038448601,0.7566105766418387,0.09216018033320889,3.3907551754272807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907551754272807,1.2843973484679605,1.2846973595251967,2.639958093553993,5593.75441395334,14239.657841869059,6455.739839493298,0.0004767583037564742,29156.517336656838,2973.1373442161025,19296.638398355528,1967.7095030775574,0.6618293322054263,0.6618293322054263,30635.476980267253,30484.863174865135,1.0061795712103578,0.8,4345.79865866582,4324.433322199387,1.0061795712103578,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1732.215793350419,2034.6934298245008,8.91150406915431,4.927038760404651,-0.8116659568776763,5.738704717282327,2.676535839281737,3.5,0.7647245255090677,0.6,0.00023356902715782857,1.0000955640215667,0.0002335467084951411,198.91832510044006,0.0,4.446198678800894e-06,12.600527055721733,0.013965274522179804,7.895580935144724e-05,0.00015461321780638133,0.0005242555684664529,0.09216018032781065,0.09216018032781065,0.09216018032781065,0.09216928073551618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489021.7586310132,595.2329854904199,0.0,0.09216018032781065,0.09216018033320889,0.09216018033320889,0.36908137790465,0.36908137790465,0.5,9.753594329961347,0.049191810137017455,0.049191810137017455,5.0874859880423173e-11,5.315639174341413e-05,0.049083233758892675,5.0874859880423173e-11,27940.6318037974,21140.17754080845,0.7566105766418387,0.5997980888581961,0.4182045115215252,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514615741114358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.35374243932,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6930682281959,260.6930682281959,-12.45693177180408,244.91230095181882,276.47383550457346,107522.22756173644,107603.06436019717,-80.83679846073237,0.0,nan,276.47383550457346,3.3238355045734806,270.16152859402087,-2.988471405979112,263.84922168346657,-9.30077831653341,257.5369147729231,-15.613085227076851,251.2246078623725,-21.925392137627483,244.91230095181882,-28.237699048181156,1.0,1.0,25732.562594343566,25732.562594343566,276.03837014690293,2.8883701469029575,276.03837014690293,276.03837014690293,86898.71279187786,86904.1664476097,-5.453655731849722,0.0,8648.866644398773,8648.866644398773,0.9209780592721912,3407.708951304417,276.03837014690293,2.8883701469029575,1.0,0.002,0.13773917983240652,0.004758967549083521,0.0002124751499134746,0.0017875248498995754,0.10623757495673729,0.10623757495673729,0.0,-1.869502816442825e-13,1.0,1.0000988960476618,0.049083233708017815,0.09216018033320889,0.0,9.104391062582876e-06,11.713966348118625,0.0,1599361.3890699095,265.99038232628516,5.315634086855425e-05,1.0,1286628.2069385785,2589.569008873251,,,,,,,,,,,,,,,,,,,3.0,14239.657841869059,1588.0466831943136,0.36908137790465,6.175450102142607,2.676535839281737
1459.0,-29.99621064151303,4.92714993594351,35.04706121144983,30.576785222534113,5.076178742891108,-26.488971703072412,-39.989602310210444,1.5689398043782694,-7.159799912085418,-7.159853032514521,40.09410683633922,35549.655155748056,15436.658936169375,15436.658936169375,50986.31409191743,86909.63091703005,86904.03308496543,15436.658936169375,102340.6920211348,102340.6920211348,102340.6920211348,130281.42590348677,125897.76011196245,4383.665791524322,0.0,98862.79139507753,47503.030143445714,57066.40139070201,27940.73388235197,85007.13527305398,21140.238493677854,1588.0558631097986,0.0,0.8750849295501703,2.6623035825089265,0.0014947306463915918,1.0,1.0,-7.110806842737418,325770.4626817952,1558594.846467417,4.784334447134378,1558594.846467417,4.784334447134378,0.7566099939497484,0.09215998607543774,3.390755706262935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390755706262935,1.2843986584915579,1.2846986411872383,2.639955814221385,5593.749584321055,14239.639635352529,6455.734274345838,0.0004767579439040201,29156.565662478086,2973.1422720784453,19296.621763757346,1967.7078068206113,0.6618276647235716,0.6618276647235716,30635.4808171478,30484.863174865135,1.0061797287316072,0.8,4345.799202946894,4324.433322199387,1.0061797287316072,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1732.181535399873,2034.6934298245008,8.91168657597186,4.92714993594351,-0.8117479750314605,5.738897910974971,2.6764476169902838,3.5,0.764699319140081,0.6,0.0002335467084951411,1.0000953256609815,0.00023352444762281613,198.91908146977627,0.0,4.4395910002709576e-06,12.581800894767893,0.013969714113180076,7.894851335063418e-05,0.00015459819514450693,0.0005242047123641877,0.09215998607203346,0.09215998607203346,0.09215998607203346,0.09216907846210103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489020.4359334867,595.2334159160223,0.0,0.09215998607203346,0.09215998607543774,0.09215998607543774,0.3690801232319459,0.3690801232319459,0.5,9.753867101932896,0.04922916610308903,0.04922916610308903,1.5006662579253316e-11,5.3120429129194235e-05,0.04904618977712971,1.5006662579253316e-11,27940.73388235197,21140.238493677854,0.7566099939497484,0.5997886404258037,0.41819613190772675,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514670746019152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.33501627837,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69250746864856,260.69250746864856,-12.45749253135142,244.9114114747069,276.4736034625904,107524.50036877875,107605.22475855713,-80.72438977835188,0.0,nan,276.4736034625904,3.3236034625904267,270.1611650650124,-2.988834934987551,263.8487266674331,-9.301273332566893,257.5362882698625,-15.613711730137481,251.22384987228597,-21.92615012771401,244.9114114747069,-28.238588525293068,1.0,1.0,25732.562594343566,25732.562594343566,276.03817252482787,2.888172524827894,276.03817252482787,276.03817252482787,86898.6498355796,86904.03308496543,-5.383249385820818,0.0,8648.866644398773,8648.866644398773,0.9209780278737515,3407.70948479425,276.03817252482787,2.888172524827894,1.0,0.002,0.13773008234551667,0.0047589726414378085,0.00021246103692729903,0.0017875389631637007,0.1062305184636495,0.1062305184636495,0.0,9.099969042192235e-14,1.0,1.000098821274876,0.04904618976212305,0.09215998607543774,0.0,9.097487499636433e-06,11.705089666933008,0.0,1599361.1736990747,265.99020008791456,5.3120414122531656e-05,1.0,1286628.8266294166,2589.5665132511945,,,,,,,,,,,,,,,,,,,3.0,14239.639635352529,1588.0558631097986,0.3690801232319459,6.175450102142607,2.6764476169902838
1460.0,-29.99712697771288,4.927261132177769,35.04706070472309,30.57652290388944,5.075981473723544,-26.489816132582476,-39.99041525004429,1.5686706285968266,-7.159971023335515,-7.160024283735369,40.094107802780435,35549.191533981655,15436.656452554596,15436.656452554596,50985.84798653625,86909.4908616312,86903.95575580688,15436.656452554596,102340.61220836148,102340.61220836148,102340.61220836148,130281.4496942526,125897.67160606684,4383.778088185754,0.0,98862.90764081854,47502.82291341805,57066.76080822276,27940.837485891127,85007.59829411388,21140.301328061323,1588.0648469028233,0.0,0.8750839745983462,2.662286501784103,0.0014947306463915918,1.0,1.0,-7.11083281252246,325768.2482356564,1558594.8882205167,4.784367097351519,1558594.8882205167,4.784367097351519,0.7566094373061019,0.09215979065142668,3.3907590324435346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907590324435346,1.2843999629298515,1.2846999173368427,2.6399557227554387,5593.749390515691,14239.62144424518,6455.726813333233,0.00047675655956692676,29156.571344314445,2973.142851464511,19296.599462291382,1967.7055327039695,0.6618267708646145,0.6618267708646145,30635.504858781176,30484.863174865135,1.0061807157491875,0.8,4345.802613375207,4324.433322199387,1.0061807157491875,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1732.147338422233,2034.6934298245008,8.911861081410912,4.927261132177769,-0.8118246906523332,5.739085822830102,2.6763595528785142,3.5,0.7646741579652898,0.6,0.00023352444762281613,1.0000953748015904,0.0002335021773989758,198.91983822840282,0.0,4.428112275601742e-06,12.549270189055337,0.013974142225455677,7.894125135371939e-05,0.00015458319626909675,0.0005241543690134316,0.09215979064396687,0.09215979064396687,0.09215979064396687,0.09216890795200791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489019.1213469947,595.2338438203334,0.0,0.09215979064396687,0.09215979065142668,0.09215979065142668,0.36907887019699337,0.36907887019699337,0.5,9.754140619986524,0.049284111678673526,0.049284111678673526,4.0529357647756115e-11,5.326039985220632e-05,0.049191471212907345,4.0529357647756115e-11,27940.837485891127,21140.301328061323,0.7566094373061019,0.5997798903826533,0.4181884001826124,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514725613718962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.302485572654,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6919474285333,260.6919474285333,-12.45805257146668,244.9105236510969,276.47337120596836,107526.86300455856,107607.48382858283,-80.62082402428766,0.0,nan,276.47337120596836,3.3233712059683853,270.16080169499014,-2.989198305009836,263.8482321840223,-9.301767815977655,257.53566267305166,-15.614337326948316,251.2230931620704,-21.92690683792958,244.9105236510969,-28.239476348903082,1.0,1.0,25732.562594343566,25732.562594343566,276.03799233264846,2.88799233264848,276.03799233264846,276.03799233264846,86898.45876787035,86903.95575580688,-5.49698793652351,0.0,8648.866644398773,8648.866644398773,0.9209778311331742,3407.7128276057524,276.03799233264846,2.88799233264848,1.0,0.002,0.1377209579406341,0.004758979781213345,0.00021244688719364424,0.0017875531122809826,0.10622344359682212,0.10622344359682212,0.0,-5.253731477639079e-13,1.0,1.0000991138265907,0.04919147117237799,0.09215979065142668,0.0,9.124403737501033e-06,11.739726188926802,0.0,1599360.9717230233,265.99002897666446,5.326035932284867e-05,1.0,1286629.4090732604,2589.564167633633,,,,,,,,,,,,,,,,,,,3.0,14239.62144424518,1588.0648469028233,0.36907887019699337,6.175450102142607,2.6763595528785142
1461.0,-29.99803822110373,4.927372228160541,35.047060145326206,30.576294706575595,5.075795062915266,-26.49065489270147,-39.99122731676323,1.5684117344831674,-7.160153242808519,-7.160206397882889,40.094105269650115,35548.725708519116,15436.668482545136,15436.668482545136,50985.39419106425,86909.38637344693,86903.80479958639,15436.668482545136,102340.47328213153,102340.47328213153,102340.47328213153,130281.40892651521,125897.51875506055,4383.8901714546655,0.0,98863.05540652487,47502.60813044798,57067.16364008543,27940.93564438369,85008.09928446912,21140.359457476527,1588.0738409080593,0.0,0.8750829728756985,2.66226834095374,0.0014947306463915918,1.0,1.0,-7.111123906245723,325765.8933333889,1558594.7787833912,4.784401346731301,1558594.7787833912,4.784401346731301,0.7566088597224866,0.09215959657142841,3.3907606529990235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907606529990235,1.284401219319743,1.2847011454147554,2.639954402094753,5593.746592194173,14239.603213288592,6455.720404518163,0.00047675574832406774,29156.6009883604,2973.1458743159387,19296.58030591426,1967.7035792971362,0.6618254409564971,0.6618254409564971,30635.516572154545,30484.863174865135,1.0061811966361118,0.8,4345.804274976961,4324.433322199387,1.0061811966361118,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1732.1132153729277,2034.6934298245008,8.912043592497842,4.927372228160541,-0.8119065042307652,5.739278732391306,2.6762716803024214,3.5,0.7646490515149775,0.6,0.0002335021773989758,1.000094845412788,0.00023348003288887865,198.9205907861563,0.0,4.429989323631e-06,12.554589743170254,0.013978572214779307,7.893399777289817e-05,0.00015456817962607763,0.0005241037016817893,0.0921595965562229,0.0921595965562229,0.0921595965562229,0.09216869570825828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489017.792469966,595.234276203226,0.0,0.0921595965562229,0.09215959657142841,0.09215959657142841,0.369077622751303,0.369077622751303,0.5,9.754413590923518,0.049310235999541874,0.049310235999541874,3.751665644813329e-12,5.3155074397182034e-05,0.04908249163719347,3.751665644813329e-12,27940.93564438369,21140.359457476527,0.7566088597224866,0.5997710173526868,0.41818045583585733,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514780509686338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.30780512677,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69138942714574,260.69138942714574,-12.45861057285424,244.90963815873414,276.473140695556,107529.28417787018,107609.6115155121,-80.32733764191543,0.0,nan,276.473140695556,3.3231406955560487,270.16044018818775,-2.989559811812228,263.8477396808308,-9.302260319169193,257.5350391734682,-15.614960826531785,251.22233866609727,-21.927661333902705,244.90963815873414,-28.240361841265837,1.0,1.0,25732.562594343566,25732.562594343566,276.03779276462785,2.887792764627875,276.03779276462785,276.03779276462785,86898.40140419237,86903.80479958639,-5.403395394023391,0.0,8648.866644398773,8648.866644398773,0.9209777352787436,3407.7144562640187,276.03779276462785,2.887792764627875,1.0,0.002,0.13771185378117828,0.004758984911890495,0.00021243276397370244,0.0017875672342819943,0.10621638198685122,0.10621638198685122,0.0,-1.744303486372889e-12,1.0,1.0000988941313882,0.049082491633441805,0.09215959657142841,0.0,9.104157068688818e-06,11.713681868415868,0.0,1599360.7562757272,265.98984675719146,5.315507064551639e-05,1.0,1286630.0284626873,2589.561673232224,,,,,,,,,,,,,,,,,,,3.0,14239.603213288592,1588.0738409080593,0.369077622751303,6.175450102142607,2.6762716803024214
1462.0,-29.998946162865032,4.927483323815475,35.04705971686104,30.576071293931477,5.075601624016877,-26.49149138416552,-39.99203526237977,1.5681468453409233,-7.1603252707084835,-7.160378639051691,40.094107928537696,35548.25064950033,15436.668521959322,15436.668521959322,50984.91917145965,86909.30570718236,86903.74761446749,15436.668521959322,102340.41613642681,102340.41613642681,102340.41613642681,130281.46332336696,125897.46034457264,4384.002978794313,0.0,98863.22121111954,47502.37875085102,57067.602733631684,27941.047186940155,85008.64992057184,21140.427914917225,1588.0832278230428,0.0,0.8750820058468668,2.662251160732264,0.0014947306463915918,1.0,1.0,-7.111074766082481,325763.66611062264,1558594.8936541623,4.784434409959322,1558594.8936541623,4.784434409959322,0.7566082893556836,0.09215940571629241,3.390761631023383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390761631023383,1.284402503481322,1.2847024014322599,2.6399525240980597,5593.742612944533,14239.585053813405,6455.714509906191,0.00047675520394668743,29156.641477413774,2973.150003050356,19296.56268652461,1967.7017826194071,0.6618239175960206,0.6618239175960206,30635.523641313037,30484.863174865135,1.0061814868570447,0.8,4345.805277773148,4324.433322199387,1.0061814868570447,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1732.0791520997245,2034.6934298245008,8.912218880555265,4.927483323815475,-0.8119835400192974,5.739466863834773,2.676183962810854,3.5,0.7646239893745298,0.6,0.00023348003288887865,1.0000945024554924,0.0002334579705374086,198.92134062222743,0.0,4.404999031191813e-06,12.483767254397598,0.0139829772138105,7.892678161427468e-05,0.00015455325127460397,0.0005240532343718429,0.09215940571146014,0.09215940571146014,0.09215940571146014,0.09216854386450644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489016.48305307515,595.2347025073685,0.0,0.09215940571146014,0.09215940571629241,0.09215940571629241,0.3690763757168693,0.3690763757168693,0.5,9.754687735021736,0.04937180961246668,0.04937180961246668,1.1254996934439987e-11,5.336834323088624e-05,0.049303872969233,1.1254996934439987e-11,27941.047186940155,21140.427914917225,0.7566082893556836,0.5997615444910325,0.4181721587475507,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514835100946386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.236982637995,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6908327550443,260.6908327550443,-12.459167244955665,244.90875508014088,276.47291042994306,107531.60222391502,107611.73820409583,-80.13598018081123,0.0,nan,276.47291042994306,3.3229104299430787,270.16007935998755,-2.9899206400124285,263.8472482900222,-9.30275170997777,257.53441722006994,-15.615582779930037,251.22158615010227,-21.92841384989771,244.90875508014088,-28.2412449198591,1.0,1.0,25732.562594343566,25732.562594343566,276.03761391159634,2.887613911596361,276.03761391159634,276.03761391159634,86898.28116343575,86903.74761446749,-5.466451031737961,0.0,8648.866644398773,8648.866644398773,0.9209776774294518,3407.7154391784998,276.03761391159634,2.887613911596361,1.0,0.002,0.1377027085925769,0.004758991966713372,0.0002124185817688547,0.0017875814180295174,0.10620929088442733,0.10620929088442733,0.0,-2.0162777697452228e-13,1.0,1.0000993399929492,0.049303872957978,0.09215940571629241,0.0,9.145188960186695e-06,11.766480089481684,0.0,1599360.553319222,265.9896747292915,5.3368331975889305e-05,1.0,1286630.6142723458,2589.55931406629,,,,,,,,,,,,,,,,,,,3.0,14239.585053813405,1588.0832278230428,0.3690763757168693,6.175450102142607,2.676183962810854
1463.0,-29.99985331331057,4.927594309462419,35.04705924433252,30.575835657678567,5.075415859373179,-26.492326396041225,-39.99284296352414,1.567888942058528,-7.160507444171799,-7.160560715651039,40.094105800298,35547.790023622256,15436.681723148204,15436.681723148204,50984.47174677046,86909.18764787089,86903.60054920273,15436.681723148204,102340.28227235093,102340.28227235093,102340.28227235093,130281.4290966061,125897.31361136775,4384.115485238355,0.0,98863.35614265423,47502.170911963156,57067.983589656746,27941.146824255167,85009.13041391192,21140.487111246097,1588.0922906279998,0.0,0.8750810027484064,2.662233003734652,0.0014947306463915918,1.0,1.0,-7.111357171768532,325761.3117207396,1558594.8017082375,4.784468706475342,1558594.8017082375,4.784468706475342,0.7566077099202833,0.09215921422607856,3.3907637923942415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907637923942415,1.2844037548143974,1.2847036247190693,2.6399516349002137,5593.740728840999,14239.566930106084,6455.707770390874,0.0004767541987992311,29156.6626859744,2973.1521657216686,19296.54254166232,1967.6997284151387,0.6618227452672346,0.6618227452672346,30635.539263696686,30484.863174865135,1.0061821282266192,0.8,4345.807493887947,4324.433322199387,1.0061821282266192,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1732.0451602459725,2034.6934298245008,8.912401406991027,4.927594309462419,-0.8120651950372428,5.739659504499662,2.67609643038036,3.5,0.7645989801086743,0.6,0.0002334579705374086,1.0000944207900215,0.00023343592933254158,198.92208980975954,0.0,4.3886725317038975e-06,12.437497954848846,0.013987365886342203,7.891956824876404e-05,0.00015453840228864455,0.0005240032190147913,0.09215921421643794,0.09215921421643794,0.09215921421643794,0.09216833558769323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489015.15291089326,595.2351353210717,0.0,0.09215921421643794,0.09215921422607856,0.09215921422607856,0.3690751359859767,0.3690751359859767,0.5,9.75496137468021,0.0494045916310597,0.0494045916310597,3.694822225952521e-11,5.32714792598199e-05,0.0492035438825269,3.694822225952521e-11,27941.146824255167,21140.487111246097,0.7566077099202833,0.5997528912309253,0.4181643765856566,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514889494800631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.19071333845,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6902779401311,260.6902779401311,-12.459722059868852,244.90787418290083,276.47268169735696,107534.01692096483,107613.88554810044,-79.86862713561385,0.0,nan,276.47268169735696,3.322681697356984,270.15972019447173,-2.990279805528246,263.8467586915751,-9.303241308424901,257.53379718868956,-15.616202811310416,251.22083568579262,-21.929164314207355,244.90787418290083,-28.24212581709915,1.0,1.0,25732.562594343566,25732.562594343566,276.03741483100436,2.887414831004378,276.03741483100436,276.03741483100436,86898.2097649347,86903.60054920273,-5.390784268034622,0.0,8648.866644398773,8648.866644398773,0.9209775495862099,3407.7176113562127,276.03741483100436,2.887414831004378,1.0,0.002,0.13769358204450077,0.004758997197038999,0.00021240442404976697,0.0017875955751950857,0.10620221202488349,0.10620221202488349,0.0,-7.551472468170228e-13,1.0,1.0000991377253974,0.04920354384557868,0.09215921422607856,0.0,9.126547147187143e-06,11.742500613879061,0.0,1599360.3379372302,265.9894925558282,5.327144231159764e-05,1.0,1286631.2335326257,2589.5568201918154,,,,,,,,,,,,,,,,,,,3.0,14239.566930106084,1588.0922906279998,0.3690751359859767,6.175450102142607,2.67609643038036
1464.0,-30.000758326920575,4.927705186295594,35.04705878441654,30.575607914384477,5.075222803733304,-26.493160213856942,-39.9936466832645,1.5676246906036175,-7.160689054868271,-7.160742314350761,40.094105219112016,35547.31429510091,15436.69478045552,15436.69478045552,50984.00907555643,86909.09913416166,86903.47645168474,15436.69478045552,102340.17123214026,102340.17123214026,102340.17123214026,130281.42353769291,125897.19545794843,4384.2280797444855,0.0,98863.51436195929,47501.941397769864,57068.41440465491,27941.25230555265,85009.66671020756,21140.5505409912,1588.1016191221127,0.0,0.8750799962964231,2.662214893402052,0.0014947306463915918,1.0,1.0,-7.111551077383297,325758.9635241986,1558594.7766001385,4.7845031176996615,1558594.7766001385,4.7845031176996615,0.7566071237540783,0.09215902495742646,3.390765089990019,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390765089990019,1.2844050357861907,1.284704877678623,2.6399500122751505,5593.7372906932,14239.54879198673,6455.701662580325,0.0004767535363314989,29156.69818997998,2973.15578612268,19296.52428500785,1967.6978667544831,0.661821313211635,0.661821313211635,30635.548642715054,30484.863174865135,1.0061825132778233,0.8,4345.808824349538,4324.433322199387,1.0061825132778233,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1732.011226965247,2034.6934298245008,8.91258355611413,4.927705186295594,-0.8121465919989035,5.739851778294497,2.676009049923547,3.5,0.7645740142638706,0.6,0.00023343592933254158,1.0000941990661072,0.0002334139419571928,198.92283723750526,0.0,4.384482534071375e-06,12.425623501558276,0.013991750368876274,7.891239104509407e-05,0.0001545235382874475,0.0005239530192068131,0.09215902494275247,0.09215902494275247,0.09215902494275247,0.09216814398602807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489013.8305996573,595.2355656617046,0.0,0.09215902494275247,0.09215902495742646,0.09215902495742646,0.36907389684341707,0.36907389684341707,0.5,9.755234942630159,0.04942818173685737,0.04942818173685737,9.328005035058595e-11,5.3259482513112744e-05,0.04919123696748784,9.328005035058595e-11,27941.25230555265,21140.5505409912,0.7566071237540783,0.599743665027621,0.41815614236295495,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514943841636765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.17883888516,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6897241761804,260.6897241761804,-12.460275823819586,244.90699537321123,276.47245297914606,107536.31727112303,107616.0346066572,-79.71733553416709,0.0,nan,276.47245297914606,3.322452979146078,270.1593614579644,-2.990638542035583,263.84626993677307,-9.303730063226908,257.5331784155889,-15.61682158441107,251.22008689439843,-21.929913105601543,244.90699537321123,-28.243004626788746,1.0,1.0,25732.562594343566,25732.562594343566,276.0372188838908,2.887218883890796,276.0372188838908,276.0372188838908,86898.13598759113,86903.47645168474,-5.340464093605988,0.0,8648.866644398773,8648.866644398773,0.920977472834506,3407.718915439969,276.0372188838908,2.887218883890796,1.0,0.002,0.1376844578106811,0.004759002501408599,0.00021239027011914075,0.0017876097282965126,0.10619513505957037,0.10619513505957037,0.0,-1.5843468030574126e-12,1.0,1.0000991127885268,0.04919123687420779,0.09215902495742646,0.0,9.124232498997793e-06,11.7395281506617,0.0,1599360.1233394186,265.9893109451317,5.325938923306239e-05,1.0,1286631.8511667883,2589.55433286952,,,,,,,,,,,,,,,,,,,3.0,14239.54879198673,1588.1016191221127,0.36907389684341707,6.175450102142607,2.676009049923547
1465.0,-30.001661121336298,4.927815980631112,35.04705831082456,30.575353663321607,5.07502828594639,-26.49399218061003,-39.99445008868349,1.5673593451548706,-7.1608678264734635,-7.160921048194482,40.09410390471556,35546.86343510415,15436.70468031155,15436.70468031155,50983.5681154157,86908.9687164302,86903.34751282456,15436.70468031155,102340.05219313611,102340.05219313611,102340.05219313611,130281.4044551706,125897.0639849512,4384.340470219416,0.0,98863.63540737967,47501.74146327063,57068.77104901004,27941.352262034485,85010.12331104453,21140.61021611279,1588.110613075125,0.0,0.875079008593958,2.662197069192528,0.0014947306463915918,1.0,1.0,-7.111768735509372,325756.6523839283,1558594.7198143888,4.784536887914324,1558594.7198143888,4.784536887914324,0.7566065528201993,0.09215883372949625,3.390768084719611,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390768084719611,1.2844063217641577,1.2847061357146048,2.6399497007008836,5593.736630504715,14239.530666436967,6455.694420054357,0.00047675226019478964,29156.708137281796,2973.156800465174,19296.502636613062,1967.695659232568,0.6618203449359639,0.6618203449359639,30635.57028860878,30484.863174865135,1.0061834019399591,0.8,4345.811894929962,4324.433322199387,1.0061834019399591,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1731.9773523285435,2034.6934298245008,8.912763587559498,4.927815980631112,-0.8122265835628371,5.740042564193949,2.6759218216173255,3.5,0.7645490918906644,0.6,0.0002334139419571928,1.0000939687644363,0.00023339201039834637,198.9235828374111,0.0,4.3737910877849225e-06,12.39532394278247,0.01399612415996406,7.890521725138628e-05,0.00015450872470580652,0.0005239032525431772,0.09215883373644579,0.09215883373644579,0.09215883373644579,0.09216794484236113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489012.505862134,595.235996755521,0.0,0.09215883373644579,0.09215883372949625,0.09215883372949625,0.3690726600194324,0.3690726600194324,0.5,9.755508278360008,0.049438223815059246,0.049438223815059246,4.888534022029489e-11,5.322172103205958e-05,0.049152312685123434,4.888534022029489e-11,27941.352262034485,21140.61021611279,0.7566065528201993,0.5997352565749297,0.4181485927863122,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451499806084362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.14853932638,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6891713409308,260.6891713409308,-12.460828659069193,244.90611864154184,276.472224040317,107538.65137708787,107618.2350212566,-79.58364416873718,0.0,nan,276.472224040317,3.3222240403169963,270.15900296056697,-2.9909970394330117,263.8457818808067,-9.304218119193251,257.5325608010548,-15.617439198945192,251.21933972129753,-21.930660278702447,244.90611864154184,-28.24388135845814,1.0,1.0,25732.562594343566,25732.562594343566,276.0370252418671,2.88702524186715,276.0370252418671,276.0370252418671,86898.00580514349,86903.34751282456,-5.341707681072876,0.0,8648.866644398773,8648.866644398773,0.9209772956986974,3407.721925143209,276.0370252418671,2.88702524186715,1.0,0.002,0.13767534083107796,0.0047590082929103,0.00021237612863550195,0.0017876238726670802,0.10618806431775098,0.10618806431775098,0.0,1.3025821740675347e-12,1.0,1.000099034230795,0.049152312636238094,0.09215883372949625,0.0,9.116980795973064e-06,11.730203420698567,0.0,1599359.912059445,265.9891321735265,5.3221672146719357e-05,1.0,1286632.4590570328,2589.5518847911117,,,,,,,,,,,,,,,,,,,3.0,14239.530666436967,1588.110613075125,0.3690726600194324,6.175450102142607,2.6759218216173255
1466.0,-30.002565189756638,4.927926693336669,35.04705781016393,30.575126374047272,5.074835006106585,-26.4948251701725,-39.995257440581895,1.5670949864582302,-7.1610461185536565,-7.161099282101719,40.09410217653887,35546.40340882977,15436.714475965942,15436.714475965942,50983.11788479571,86908.88158726113,86903.2132050081,15436.714475965942,102339.92768097404,102339.92768097404,102339.92768097404,130281.37800075303,125896.92531581731,4384.452684935718,0.0,98863.79448132386,47501.52792010949,57069.18506801596,27941.45031977899,85010.63538779496,21140.66855877749,1588.119505316081,0.0,0.8750780252662241,2.6621792951983068,0.0014947306463915918,1.0,1.0,-7.1120070519799015,325754.34772103024,1558594.6451547032,4.784570508601327,1558594.6451547032,4.784570508601327,0.7566059856174533,0.0921586420442138,3.390769344261599,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390769344261599,1.2844076030159421,1.2847073890949394,2.639948047878001,5593.733128371361,14239.512555177942,6455.688349616611,0.0004767516139437473,29156.744220492896,2973.1604799287115,19296.48449166841,1967.6938089631433,0.6618189035696868,0.6618189035696868,30635.579392572185,30484.863174865135,1.0061837756990046,0.8,4345.813186373604,4324.433322199387,1.0061837756990046,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1731.9435393507313,2034.6934298245008,8.912943248573127,4.927926693336669,-0.8123062874109834,5.740232980747653,2.675834753219033,3.5,0.764524215205438,0.6,0.00023339201039834637,1.0000941020738439,0.00023337004979268785,198.9243294944325,0.0,4.362704262940351e-06,12.363903881172954,0.014000486864227,7.889800882601115e-05,0.00015449400157233523,0.0005238535244037776,0.09215864204518531,0.09215864204518531,0.09215864204518531,0.09216774198826319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489011.18074536126,595.2364279519928,0.0,0.09215864204518531,0.0921586420442138,0.0921586420442138,0.36907142486976474,0.36907142486976474,0.5,9.755781277852563,0.049434058740303044,0.049434058740303044,7.617018127348274e-12,5.3163548045631615e-05,0.04909223012180064,7.617018127348274e-12,27941.45031977899,21140.66855877749,0.7566059856174533,0.5997263477943067,0.41814066259682603,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515052147484324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.117119264774,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.68861926224685,260.68861926224685,-12.461380737753132,244.90524340126748,276.4719951232244,107540.92574807101,107620.40048022561,-79.47473215459499,0.0,nan,276.4719951232244,3.32199512322444,270.15864477883497,-2.9913552211650085,263.8452944344429,-9.304705565557072,257.5319440900526,-15.618055909947373,251.21859374565872,-21.931406254341255,244.90524340126748,-28.244756598732494,1.0,1.0,25732.562594343566,25732.562594343566,276.03683147901006,2.886831479010084,276.03683147901006,276.03683147901006,86897.92583449697,86903.2132050081,-5.287370511126937,0.0,8648.866644398773,8648.866644398773,0.9209772211977926,3407.723190982907,276.03683147901006,2.886831479010084,1.0,0.002,0.13766623502709904,0.0047590141171423555,0.00021236200461908074,0.001787637995979394,0.10618100230954036,0.10618100230954036,0.0,5.984743950415705e-13,1.0,1.0000989130481999,0.04909223011418362,0.0921586420442138,0.0,9.105804619240817e-06,11.715829308787992,0.0,1599359.7013167962,265.9889538814463,5.316354042861349e-05,1.0,1286633.0652463287,2589.5494435660767,,,,,,,,,,,,,,,,,,,3.0,14239.512555177942,1588.119505316081,0.36907142486976474,6.175450102142607,2.675834753219033
1467.0,-30.003465959299156,4.928037432641952,35.0470574024855,30.574895277991914,5.074642100762764,-26.49565515328884,-39.99605679474769,1.5668312946838379,-7.161213485210908,-7.161266817911803,40.09410385799101,35545.930542253314,15436.711284320378,15436.711284320378,50982.641826573694,86908.78759482421,86903.14864454194,15436.711284320378,102339.85992886232,102339.85992886232,102339.85992886232,130281.41397265781,125896.84861695103,4384.565355706781,0.0,98863.94671617633,47501.30049049888,57069.60691741939,27941.5540437955,85011.16096121489,21140.731741464315,1588.1284041238457,0.0,0.8750770881310309,2.662162585243291,0.0014947306463915918,1.0,1.0,-7.111998930355696,325752.18140213855,1558594.717796884,4.7846025499759,1558594.717796884,4.7846025499759,0.7566054382060641,0.0921584507143593,3.3907708934666325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907708934666325,1.2844088812120367,1.2847086393815048,2.6399466268614713,5593.730117407851,14239.49438830321,6455.682054567952,0.00047675085463217684,29156.77579593132,2973.163699727361,19296.4656753467,1967.6918902323118,0.6618175415005737,0.6618175415005737,30635.59059021775,30484.863174865135,1.00618423541325,0.8,4345.8147748167385,4324.433322199387,1.00618423541325,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1731.9097880824722,2034.6934298245008,8.913115100187479,4.928037432641952,-0.8123808041654748,5.740418236807427,2.675747844852928,3.5,0.7644993842436937,0.6,0.00023337004979268785,1.0000937593794443,0.00023334817121296042,198.9250734318758,0.0,4.368498755914066e-06,12.380325474260463,0.014004855362982915,7.889087240802046e-05,0.0001544791773846674,0.0005238034983225991,0.0921584507099291,0.0921584507099291,0.0921584507099291,0.09216758121227736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489009.8677076518,595.2368553843742,0.0,0.0921584507099291,0.0921584507143593,0.0921584507143593,0.3690701909751431,0.3690701909751431,0.5,9.756055193051612,0.04946195488457761,0.04946195488457761,-3.041122909053229e-11,5.3332700872488203e-05,0.04926788755608413,-3.041122909053229e-11,27941.5540437955,21140.731741464315,0.7566054382060641,0.5997170400935212,0.41813251507611604,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451510631083669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.13354085786,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.68806813651634,260.68806813651634,-12.461931863483642,244.9043699544356,276.4717663185962,107543.2144775689,107622.55202698598,-79.3375494170942,0.0,nan,276.4717663185962,3.3217663185962465,270.1582870457583,-2.9917129542416774,263.84480777293567,-9.30519222706431,257.53132850010513,-15.618671499894845,251.21784922726687,-21.93215077273311,244.9043699544356,-28.245630045564383,1.0,1.0,25732.562594343566,25732.562594343566,276.03665647858423,2.886656478584257,276.03665647858423,276.03665647858423,86897.78083855705,86903.14864454194,-5.367805984889856,0.0,8648.866644398773,8648.866644398773,0.9209771295635292,3407.724747933966,276.03665647858423,2.886656478584257,1.0,0.002,0.13765709667297088,0.0047590219697985214,0.00021234783505462326,0.0017876521649481329,0.10617391752731163,0.10617391752731163,0.0,2.7560419224581523e-15,1.0,1.0000992667952278,0.04926788758649536,0.0921584507143593,0.0,9.138355086302594e-06,11.7577150230662,0.0,1599359.5038034266,265.98878651478907,5.3332731283717294e-05,1.0,1286633.6350498947,2589.5471488754847,,,,,,,,,,,,,,,,,,,3.0,14239.49438830321,1588.1284041238457,0.3690701909751431,6.175450102142607,2.675747844852928
1468.0,-30.004362066737897,4.928148091426498,35.04705696879308,30.574700573366158,5.074465324785008,-26.496479327585057,-39.996855275798566,1.5665825855883488,-7.161390620234442,-7.161443894783195,40.094102292032005,35545.45476519503,15436.720946326375,15436.720946326375,50982.1757115214,86908.72156139367,86903.01660925506,15436.720946326375,102339.73755558144,102339.73755558144,102339.73755558144,130281.38977145047,125896.71184201817,4384.6779294323105,0.0,98864.12516207664,47501.068083623875,57070.06342050307,27941.65221586904,85011.71563637212,21140.790240263057,1588.1372750435958,0.0,0.8750761105875887,2.662144926817592,0.0014947306463915918,1.0,1.0,-7.112236110128492,325749.8917251028,1558594.6501440192,4.784635972985379,1558594.6501440192,4.784635972985379,0.7566048735033809,0.09215826065901449,3.3907708379420938,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907708379420938,1.2844100891912247,1.2847098195400823,2.639944100779538,5593.724764943357,14239.476257380384,6455.676735243625,0.000476750616187743,29156.82890032128,2973.169114868103,19296.449775530316,1967.690268902257,0.6618157907877865,0.6618157907877865,30635.5901888867,30484.863174865135,1.0061842189367856,0.8,4345.814717885883,4324.433322199387,1.0061842189367856,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1731.8761111530816,2034.6934298245008,8.91329399771478,4.928148091426498,-0.8124597803871163,5.740607871813614,2.6756611290322496,3.5,0.7644746082949284,0.6,0.00023334817121296042,1.000093274773832,0.00023332640774504897,198.92581352379992,0.0,4.352198078862531e-06,12.334129355496412,0.014009207561061778,7.888374438074447e-05,0.00015446442683221594,0.0005237534740021181,0.09215826065582737,0.09215826065582737,0.09215826065582737,0.09216738171800944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489008.5403274645,595.23728732462,0.0,0.09215826065582737,0.09215826065901449,0.09215826065901449,0.3690689633520636,0.3690689633520636,0.5,9.756328824831572,0.049475732764108216,0.049475732764108216,-6.59383658785373e-11,5.327454874759496e-05,0.04920778465469766,-6.59383658785373e-11,27941.65221586904,21140.790240263057,0.7566048735033809,0.5997076441745021,0.41812419028497955,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451516027693495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.0873447391,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6875196806091,260.6875196806091,-12.462480319390863,244.90349892687308,276.4715404343441,107545.61103880494,107624.5642528149,-78.95321400994527,0.0,nan,276.4715404343441,3.321540434344115,270.1579321328469,-2.9920678671530823,263.8443238313578,-9.305676168642151,257.53071552986637,-15.619284470133607,251.2171072283669,-21.932892771633078,244.90349892687308,-28.246501073126893,1.0,1.0,25732.562594343566,25732.562594343566,276.0364641355176,2.886464135517599,276.0364641355176,276.0364641355176,86897.77231386573,86903.01660925506,-5.244295389333274,0.0,8648.866644398773,8648.866644398773,0.9209771328477625,3407.724692131804,276.0364641355176,2.886464135517599,1.0,0.002,0.13764796949788838,0.004759028087935817,0.00021233367859508606,0.0017876663214279691,0.10616683929754303,0.10616683929754303,0.0,2.3055342357469755e-14,1.0,1.000099145572631,0.04920778472063603,0.09215826065901449,0.0,9.127175383515242e-06,11.74333633829824,0.0,1599359.2944270528,265.98860937976553,5.327461468596084e-05,1.0,1286634.2373028237,2589.544723509326,,,,,,,,,,,,,,,,,,,3.0,14239.476257380384,1588.1372750435958,0.3690689633520636,6.175450102142607,2.6756611290322496
