time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1469.0,-30.00525616430102,4.928258627780999,35.04705657877308,30.57445519315081,5.07426823161699,-26.49730372470895,-39.99764995006842,1.5663157919675126,-7.161571232143558,-7.161624532068325,40.09410268472444,35544.99801324445,15436.735638304146,15436.735638304146,50981.733651548595,86908.61310161701,86902.90462458368,15436.735638304146,102339.64026288783,102339.64026288783,102339.64026288783,130281.40153837722,125896.61070409643,4384.790834280788,0.0,98864.26196328088,47500.856104432016,57070.450954276515,27941.761275489393,85012.21222976591,21140.856297881935,1588.1467518544378,0.0,0.8750751056629109,2.6621269123552724,0.0014947306463915918,1.0,1.0,-7.112390310089552,325747.55602497316,1558594.667109239,4.784670332230369,1558594.667109239,4.784670332230369,0.7566042845132589,0.09215807564344235,3.3907731614727195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907731614727195,1.284411381487532,1.284711084183259,2.639943253652673,5593.722969983181,14239.458189829384,6455.669982368046,0.00047674959557637955,29156.849265711724,2973.171191559985,19296.429590733307,1967.6882106257804,0.6618146362414333,0.6618146362414333,30635.606983351576,30484.863174865135,1.0061849084259784,0.8,4345.817100266381,4324.433322199387,1.0061849084259784,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1731.842496032705,2034.6934298245008,8.913475488484973,4.928258627780999,-0.8125404180461517,5.740799045827151,2.6755745734866574,3.5,0.764449878139045,0.6,0.00023332640774504897,1.0000930662409102,0.0002333046949541029,198.92655196061642,0.0,4.329315559385295e-06,12.269280295297927,0.014013536876621163,7.887665092769687e-05,0.00015444975681735209,0.0005237040902122657,0.09215807564009476,0.09215807564009476,0.09215807564009476,0.09216720216918294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489007.2216299911,595.2377165348249,0.0,0.09215807564009476,0.09215807564344235,0.09215807564344235,0.3690677372013247,0.3690677372013247,0.5,9.75660262113664,0.049493341931679424,0.049493341931679424,1.2732925824820995e-11,5.3299924786642805e-05,0.0492342219787929,1.2732925824820995e-11,27941.761275489393,21140.856297881935,0.7566042845132589,0.599698941062235,0.41811637505886284,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515213964101656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.022495678895,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.68697174480025,260.68697174480025,-12.463028255199731,244.90263004116863,276.4713134484314,107547.85987779319,107626.73822078829,-78.87834299510142,0.0,nan,276.4713134484314,3.321313448431397,270.15757676697564,-2.99242323302434,263.8438400855275,-9.30615991447246,257.53010340407707,-15.61989659592291,251.21636672262136,-21.93363327737862,244.90263004116863,-28.247369958831342,1.0,1.0,25732.562594343566,25732.562594343566,276.03627055033115,2.886270550331176,276.03627055033115,276.03627055033115,86897.65633765208,86902.90462458368,-5.248286931600887,0.0,8648.866644398773,8648.866644398773,0.9209769954127063,3407.727027280083,276.03627055033115,2.886270550331176,1.0,0.002,0.13763883745141683,0.004759033595474516,0.00021231951308304045,0.0017876804870941578,0.10615975654152023,0.10615975654152023,0.0,1.771980999432099e-13,1.0,1.0000991986903907,0.04923422196605998,0.09215807564344235,0.0,9.132047606872109e-06,11.74961071805653,0.0,1599359.0810598063,265.9884287678564,5.329991205371698e-05,1.0,1286634.8516640053,2589.5422493847714,,,,,,,,,,,,,,,,,,,3.0,14239.458189829384,1588.1467518544378,0.3690677372013247,6.175450102142607,2.6755745734866574
1470.0,-30.006148256813685,4.928369095533967,35.04705614448833,30.574219731520884,5.074080675499834,-26.498125363582844,-39.99844420524312,1.5660577821995172,-7.161746495537898,-7.161799718557679,40.094100627547235,35544.54519888684,15436.743870507478,15436.743870507478,50981.28906939432,86908.50114467775,86902.76910366096,15436.743870507478,102339.51297416844,102339.51297416844,102339.51297416844,130281.36820065262,125896.4649583724,4384.903242280227,0.0,98864.3971970403,47500.649993795356,57070.830225827725,27941.85522648419,85012.68545231191,21140.911917883484,1588.1553721791875,0.0,0.8750741405115868,2.6621094428783274,0.0014947306463915918,1.0,1.0,-7.112645057285249,325745.2908167964,1558594.5782359948,4.784703331636403,1558594.5782359948,4.784703331636403,0.7566037310881722,0.092157885088009,3.3907753038558752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907753038558752,1.2844126326135439,1.284712307711572,2.639942350112417,5593.721055489801,14239.440132672644,6455.663282839917,0.00047674860220281993,29156.870726472218,2973.173379948527,19296.4095653954,1967.6861686096067,0.6618134623025828,0.6618134623025828,30635.622468481622,30484.863174865135,1.0061855441611032,0.8,4345.819296911057,4324.433322199387,1.0061855441611032,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1731.8089377615684,2034.6934298245008,8.913652963623159,4.928369095533967,-0.8126184177621774,5.740987513296145,2.6754881654393095,3.5,0.764425190125517,0.6,0.0002333046949541029,1.0000928582057056,0.00023328303271026387,198.92728874627792,0.0,4.319250636342197e-06,12.240756303393786,0.014017856127257505,7.886956180482713e-05,0.00015443513314927578,0.0005236548355302582,0.0921578850804958,0.0921578850804958,0.0921578850804958,0.09216699596527653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489005.89335158904,595.2381487423846,0.0,0.0921578850804958,0.092157885088009,0.092157885088009,0.3690665143162701,0.3690665143162701,0.5,9.756875946762554,0.04948952836980425,0.04948952836980425,-6.30961949354969e-12,5.322301979049371e-05,0.04915466127243917,-6.30961949354969e-12,27941.85522648419,21140.911917883484,0.7566037310881722,0.5996903732442661,0.418108721184036,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451526753123162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.99397168699,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.68642528380764,260.68642528380764,-12.46357471619234,244.9017633409207,276.4710872266941,107550.19479068744,107628.8608257064,-78.666035018992,0.0,nan,276.4710872266941,3.3210872266941465,270.1572224495364,-2.992777550463586,263.8433576723848,-9.30664232761518,257.5294928952337,-15.620507104766261,251.21562811807598,-21.934371881923994,244.9017633409207,-28.248236659079282,1.0,1.0,25732.562594343566,25732.562594343566,276.0360796946301,2.886079694630098,276.0360796946301,276.0360796946301,86897.55929239352,86902.76910366096,-5.209811267443001,0.0,8648.866644398773,8648.866644398773,0.9209768686923393,3407.7291803751546,276.0360796946301,2.886079694630098,1.0,0.002,0.13762972019231035,0.004759040005093532,0.000212305372762498,0.0017876946267217472,0.10615268638124899,0.10615268638124899,0.0,-5.157549734513545e-13,1.0,1.0000990382702195,0.04915466127874879,0.092157885088009,0.0,9.117259032709252e-06,11.730588655398765,0.0,1599358.8738674936,265.9882535044621,5.32230261001132e-05,1.0,1286635.4474863424,2589.5398499222183,,,,,,,,,,,,,,,,,,,3.0,14239.440132672644,1588.1553721791875,0.3690665143162701,6.175450102142607,2.6754881654393095
1471.0,-30.007038038295676,4.928479475533189,35.04705570844082,30.57399202315139,5.073885780014143,-26.498945656465143,-39.999238250870235,1.5657933981211394,-7.161923083560737,-7.161976281122303,40.09409970819746,35544.091022340384,15436.75440154785,15436.75440154785,50980.84542388823,86908.4187549098,86902.64612370217,15436.75440154785,102339.40052525002,102339.40052525002,102339.40052525002,130281.3560724792,125896.3403525658,4385.015719913405,0.0,98864.55567108147,47500.436122625535,57071.24394272882,27941.955547229187,85013.199489958,21140.971997240897,1588.1643323068345,0.0,0.8750731632964724,2.6620918356055148,0.0014947306463915918,1.0,1.0,-7.112847866073537,325743.00782883284,1558594.5385166414,4.784736743560836,1558594.5385166414,4.784736743560836,0.756603164782334,0.09215769707523096,3.3907765843124062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907765843124062,1.2844139134401888,1.2847135610123195,2.6399407144621407,5593.717589743139,14239.422085880497,6455.657224156921,0.00047674795284432896,29156.906452782285,2973.1770230182874,19296.391455586476,1967.6843219230295,0.6618120302589621,0.6618120302589621,30635.631723611288,30484.863174865135,1.0061859241263724,0.8,4345.820609798403,4324.433322199387,1.0061859241263724,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1731.7754425691971,2034.6934298245008,8.913831448404455,4.928479475533189,-0.8126970214540545,5.741176496987244,2.6754019209244233,3.5,0.7644005488355495,0.6,0.00023328303271026387,1.0000926183145877,0.00023326142842990436,198.92802362803835,0.0,4.3092114350603175e-06,12.21230520696094,0.014022165338692565,7.88624751410748e-05,0.00015442055756918906,0.0005236056107420722,0.09215769705042451,0.09215769705042451,0.09215769705042451,0.0921668034336261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489004.57124782586,595.2385789958313,0.0,0.09215769705042451,0.09215769707523096,0.09215769707523096,0.36906529215160006,0.36906529215160006,0.5,9.757149133616693,0.049481730590002826,0.049481730590002826,2.8819613362429664e-11,5.3197561555862194e-05,0.04912841504875587,2.8819613362429664e-11,27941.955547229187,21140.971997240897,0.756603164782334,0.5996815286302715,0.41810085063954044,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515320978611383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.96552059056,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.68587957236224,260.68587957236224,-12.464120427637738,244.900898761229,276.47086038349516,107552.4205561089,107630.97868975387,-78.55813364497608,0.0,nan,276.47086038349516,3.3208603834951873,270.1568680590396,-2.9931319409603816,263.84287573458846,-9.307124265411517,257.52888341013846,-15.621116589861515,251.21489108568272,-21.935108914317254,244.900898761229,-28.249101238770976,1.0,1.0,25732.562594343566,25732.562594343566,276.03588891286614,2.8858889128661644,276.03588891286614,276.03588891286614,86897.46906933951,86902.64612370217,-5.177054362662602,0.0,8648.866644398773,8648.866644398773,0.9209767929542692,3407.7304672339683,276.03588891286614,2.8858889128661644,1.0,0.002,0.137620607830214,0.0047590461473770275,0.00021229123940787314,0.0017877087582019136,0.10614561970393657,0.10614561970393657,0.0,-2.3902134611841763e-12,1.0,1.0000989852558186,0.049128415019936256,0.09215769707523096,0.0,9.112359495529794e-06,11.724290209174738,0.0,1599358.6651821376,265.98807691643924,5.319753273624883e-05,1.0,1286636.0479880392,2589.537431618499,,,,,,,,,,,,,,,,,,,3.0,14239.422085880497,1588.1643323068345,0.36906529215160006,6.175450102142607,2.6754019209244233
1472.0,-30.00792476569145,4.928589916155204,35.04705537375638,30.573760193679504,5.073714157648946,-26.499760873344176,-40.00002394951878,1.5655502652985784,-7.162084948487518,-7.1621383430952195,40.094101760563625,35543.6337887424,15436.747126093363,15436.747126093363,50980.38091483577,86908.27925929117,86902.59465897079,15436.747126093363,102339.34178506416,102339.34178506416,102339.34178506416,130281.39810926213,125896.26950747824,4385.12860178388,0.0,98864.66894018264,47500.23092188732,57071.59779810591,27942.05632419797,85013.65412230388,21141.033460525072,1588.1729555496322,0.0,0.8750722550961848,2.6620756715946605,0.0014947306463915918,1.0,1.0,-7.112805286701757,325740.912346419,1558594.6271839277,4.784767795843813,1558594.6271839277,4.784767795843813,0.7566026356555879,0.09215750710983062,3.390779285194284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390779285194284,1.28441509479074,1.2847147148881657,2.639940389167349,5593.71690048251,14239.40405564958,6455.650032991295,0.00047674669044141764,29156.916633256453,2973.1780611377435,19296.36996071119,1967.682130055747,0.6618110619660551,0.6618110619660551,30635.651245561825,30484.863174865135,1.0061867255915415,0.8,4345.823379086653,4324.433322199387,1.0061867255915415,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1731.7420081697117,2034.6934298245008,8.91399934474567,4.928589916155204,-0.8127686156689338,5.741358531824138,2.6753158340500782,3.5,0.7643759525857367,0.6,0.00023326142842990436,1.0000923010684235,0.00023323990013792264,198.9287559921555,0.0,4.297696793822823e-06,12.179672713693881,0.014026463035486388,7.885546355150045e-05,0.0001544059648784039,0.0005235565472201282,0.09215750709833946,0.09215750709833946,0.09215750709833946,0.09216664858254218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489003.2584297092,595.2390063728358,0.0,0.09215750709833946,0.09215750710983062,0.09215750710983062,0.36906407203362246,0.36906407203362246,0.5,9.757423376095275,0.049511129777783935,0.049511129777783935,-1.404032445861958e-11,5.339460767572746e-05,0.049333056393436436,-1.404032445861958e-11,27942.05632419797,21141.033460525072,0.7566026356555879,0.599672857744633,0.41809323638304,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515374287906229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.9328880973,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6853368675653,260.6853368675653,-12.46466313243468,244.90003665563677,276.4706370794942,107554.91586707826,107633.04117735989,-78.12531028165023,0.0,nan,276.4706370794942,3.3206370794942472,270.15651699471795,-2.9934830052820303,263.842396909953,-9.307603090046996,257.5282768251815,-15.621723174818499,251.21415674040824,-21.935843259591735,244.90003665563677,-28.24996334436321,1.0,1.0,25732.562594343566,25732.562594343566,276.03572090043366,2.8857209004336823,276.03572090043366,276.03572090043366,86897.322926852,86902.59465897079,-5.271732118795626,0.0,8648.866644398773,8648.866644398773,0.920976633199025,3407.7331816202554,276.03572090043366,2.8857209004336823,1.0,0.002,0.1376114575435883,0.004759055022000161,0.00021227705386646177,0.0017877229451067533,0.10613852693323088,0.10613852693323088,0.0,-1.026784993835017e-12,1.0,1.0000993973949825,0.04933305640747676,0.09215750710983062,0.0,9.150285842941268e-06,11.77309265841307,0.0,1599358.474206702,265.98791505151246,5.3394621716051915e-05,1.0,1286636.5991719365,2589.53521192731,,,,,,,,,,,,,,,,,,,3.0,14239.40405564958,1588.1729555496322,0.36906407203362246,6.175450102142607,2.6753158340500782
1473.0,-30.008810269941463,4.928700230753531,35.04705509450758,30.573531262949132,5.073524659886368,-26.500576776958674,-40.00081348987294,1.5652911668528715,-7.162264004033489,-7.162317436764415,40.09410269063936,35543.18342223661,15436.762248963701,15436.762248963701,50979.94567120031,86908.18358916727,86902.4894239944,15436.762248963701,102339.2516729581,102339.2516729581,102339.2516729581,130281.41862121635,125896.17661553752,4385.2420056788205,0.0,98864.81581011674,47500.022791632204,57071.99224276059,27942.166948258247,85014.15919101884,21141.100737192468,1588.1824715789464,0.0,0.8750712566332506,2.6620578112629993,0.0014947306463915918,1.0,1.0,-7.112944609150418,325738.59665486705,1558594.6673647547,4.784801934344144,1558594.6673647547,4.784801934344144,0.7566020479492654,0.09215732545579225,3.390780931720821,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390780931720821,1.2844163506329105,1.284715943370561,2.639939089883102,5593.714147455099,14239.386056942809,6455.6437017557955,0.0004767458871132462,29156.945789459438,2973.181034243033,19296.351036224594,1967.6802002951665,0.661809751115991,0.661809751115991,30635.663146639676,30484.863174865135,1.006187214185167,0.8,4345.825067315245,4324.433322199387,1.006187214185167,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1731.7086518929652,2034.6934298245008,8.914179779658356,4.928700230753531,-0.8128482443788245,5.7415484751323556,2.6752299494302747,3.5,0.7643514141229356,0.6,0.00023323990013792264,1.0000921744121676,0.00023321840336868545,198.9294873508017,0.0,4.282596342560725e-06,12.136878034817094,0.014030745631828948,7.884841825902931e-05,0.00015439148187889332,0.0005235076927750721,0.09215732544043256,0.09215732544043256,0.09215732544043256,0.09216647729898178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489001.9386869983,595.2394359479306,0.0,0.09215732544043256,0.09215732545579225,0.09215732545579225,0.3690628587499758,0.3690628587499758,0.5,9.757697928730389,0.04954881823744017,0.04954881823744017,-1.6825651982799172e-11,5.3432730908298254e-05,0.0493728276139791,-1.6825651982799172e-11,27942.166948258247,21141.100737192468,0.7566020479492654,0.5996641754305085,0.41808545494609206,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515427414594244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.89009341842,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6847951089115,260.6847951089115,-12.46520489108849,244.89917662307545,276.4704135947484,107557.17083985455,107635.15994757446,-77.98910771987207,0.0,nan,276.4704135947484,3.320413594748402,270.15616620040925,-2.993833799590732,263.84191880608057,-9.308081193919406,257.52767141174564,-15.622328588254334,251.21342401740975,-21.936575982590227,244.89917662307545,-28.25082337692453,1.0,1.0,25732.562594343566,25732.562594343566,276.035529639277,2.885529639277024,276.035529639277,276.035529639277,86897.23771025869,86902.4894239944,-5.251713735706289,0.0,8648.866644398773,8648.866644398773,0.9209765358081167,3407.734836379425,276.035529639277,2.885529639277024,1.0,0.002,0.13760229991045878,0.004759060904715929,0.00021226284959724012,0.0017877371488400093,0.10613142479862006,0.10613142479862006,0.0,-1.5627507968241083e-12,1.0,1.0000994773756047,0.04937282763080475,0.09215732545579225,0.0,9.157631540919663e-06,11.782549480275504,0.0,1599358.262694732,265.9877359959665,5.3432747733950237e-05,1.0,1286637.208281065,2589.5327589667113,,,,,,,,,,,,,,,,,,,3.0,14239.386056942809,1588.1824715789464,0.3690628587499758,6.175450102142607,2.6752299494302747
1474.0,-30.00969250624954,4.928810551958777,35.047054888230946,30.573316930700116,5.073338045723227,-26.501389451061165,-40.00159880435092,1.5650349905018675,-7.1624300380619275,-7.162483601868085,40.09410423757848,35542.72159272388,15436.76145638218,15436.76145638218,50979.48304910606,86908.1070752774,86902.41981410023,15436.76145638218,102339.18127048241,102339.18127048241,102339.18127048241,130281.44975958107,125896.09424495399,4385.355514627085,0.0,98864.97885333383,47499.79973738135,57072.4212399472,27942.268489098664,85014.68972904587,21141.162460055977,1588.1912304817513,0.0,0.8750703275885823,2.662041239099717,0.0014947306463915918,1.0,1.0,-7.112974493893375,325736.4481423491,1558594.7341958475,4.784833699404529,1558594.7341958475,4.784833699404529,0.7566015074368048,0.09215713949601477,3.3907817692771323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907817692771323,1.2844175927502581,1.2847171581653691,2.6399371889765413,5593.7101196622,14239.368053182143,6455.637891524873,0.0004767453654196903,29156.986671663766,2973.1852030676905,19296.333669055548,1967.6784293367816,0.6618082275219717,0.6618082275219717,30635.66920048813,30484.863174865135,1.0061874627233265,0.8,4345.825926084525,4324.433322199387,1.0061874627233265,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1731.6753519127742,2034.6934298245008,8.914350740934806,4.928810551958777,-0.8129216454234633,5.74173219738224,2.6751442108610286,3.5,0.7643269173888653,0.6,0.00023321840336868545,1.0000918348930232,0.00023319698774826225,198.93021601509608,0.0,4.276341284052299e-06,12.119151199004214,0.014035021973113,7.884141125251514e-05,0.00015437699211617032,0.0005234586904633499,0.09215713950247724,0.09215713950247724,0.09215713950247724,0.0921663139813771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489000.6186242534,595.2398656570887,0.0,0.09215713950247724,0.09215713949601477,0.09215713949601477,0.36906164932174224,0.36906164932174224,0.5,9.757973166590224,0.0496015078552432,0.0496015078552432,7.901235221652314e-12,5.356380614784939e-05,0.04950910797469987,7.901235221652314e-12,27942.268489098664,21141.162460055977,0.7566015074368048,0.5996549915265826,0.418077413515284,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515480468370272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.872366582604,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.684254683606,260.684254683606,-12.465745316393964,244.8983188773039,276.4701904899088,107559.42683534439,107637.22400023467,-77.79716489027847,0.0,nan,276.4701904899088,3.320190489908839,270.15581616738024,-2.99418383261974,263.8414418448722,-9.308558155127798,257.527067522348,-15.622932477652,251.21269319982298,-21.937306800176998,244.8983188773039,-28.251681122696084,1.0,1.0,25732.562594343566,25732.562594343566,276.0353554257322,2.8853554257322003,276.0353554257322,276.0353554257322,86897.12859005848,86902.41981410023,-5.291224041749956,0.0,8648.866644398773,8648.866644398773,0.920976486267229,3407.735678123518,276.0353554257322,2.8853554257322003,1.0,0.002,0.13759311703478644,0.004759069190667801,0.00021224861202025368,0.0017877513896397187,0.10612430601012685,0.10612430601012685,0.0,1.6599725066734905e-12,1.0,1.0000997517909453,0.04950910796679864,0.09215713949601477,0.0,9.18287807195356e-06,11.815037796073453,0.0,1599358.066699249,265.98756996193805,5.356379824661417e-05,1.0,1286637.7734186696,2589.530483088118,,,,,,,,,,,,,,,,,,,3.0,14239.368053182143,1588.1912304817513,0.36906164932174224,6.175450102142607,2.6751442108610286
1475.0,-30.010573870912857,4.928920765774642,35.04705464492583,30.573131201695674,5.0731578444617105,-26.502200699377006,-40.00238383943213,1.564784672877976,-7.1626065271177595,-7.162660004016824,40.09410275664352,35542.2455168915,15436.774342732602,15436.774342732602,50979.019859624095,86908.06578272214,86902.28440076853,15436.774342732602,102339.05874350114,102339.05874350114,102339.05874350114,130281.42497092199,125895.95609292577,4385.468877996215,0.0,98865.17342592154,47499.559305289025,57072.90457848058,27942.366227420844,85015.27080590143,21141.220697690107,1588.2000632587196,0.0,0.8750693534158489,2.6620236489718407,0.0014947306463915918,1.0,1.0,-7.113240989683618,325734.16727705684,1558594.6702157161,4.784867007488459,1558594.6702157161,4.784867007488459,0.7566009451605953,0.09215695526008456,3.3907810237339473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907810237339473,1.28441880731014,1.2847183455004658,2.6399341121724937,5593.703600283629,14239.350085372438,6455.633118630228,0.00047674539781565275,29157.050465338118,2973.1917082120926,19296.31940255405,1967.6769745584936,0.6618062902313628,0.6618062902313628,30635.663811709626,30484.863174865135,1.006187241489329,0.8,4345.8251616588095,4324.433322199387,1.006187241489329,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1731.6421236895849,2034.6934298245008,8.914529238779254,4.928920765774642,-0.8129998547795729,5.741920620554215,2.6750586581425333,3.5,0.7643024737550095,0.6,0.00023319698774826225,1.000091744819211,0.0002331755950954458,198.9309439641762,0.0,4.260213996884718e-06,12.07344646717129,0.014039282187109885,7.88344073142985e-05,0.00015436258043396376,0.0005234097085100894,0.09215695526367061,0.09215695526367061,0.09215695526367061,0.0921661149469934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488999.2860628806,595.2402992847657,0.0,0.09215695526367061,0.09215695526008456,0.09215695526008456,0.3690604452557205,0.3690604452557205,0.5,9.758247958957606,0.04962937642034149,0.04962937642034149,2.5067947717616335e-11,5.3476899040560966e-05,0.049419014333182076,2.5067947717616335e-11,27942.366227420844,21141.220697690107,0.7566009451605953,0.5996454445932945,0.41806895608246764,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515533326720338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.82666185077,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.68371601145355,260.68371601145355,-12.466283988546422,244.8974632114034,276.4699688115045,107561.67980641786,107639.22459533952,-77.54478892164877,0.0,nan,276.4699688115045,3.319968811504509,270.15546769147824,-2.994532308521741,263.8409665714672,-9.309033428532757,257.52646545144535,-15.62353454855463,251.21196433142268,-21.9380356685773,244.8974632114034,-28.252536788596586,1.0,1.0,25732.562594343566,25732.562594343566,276.0351633668116,2.885163366811639,276.0351633668116,276.0351633668116,86897.13351058998,86902.28440076853,-5.150890178556438,0.0,8648.866644398773,8648.866644398773,0.9209765303656029,3407.734928852617,276.0351633668116,2.885163366811639,1.0,0.002,0.13758395089918005,0.004759075583911247,0.00021223439582585324,0.0017877656051501125,0.10611719791292662,0.10611719791292662,0.0,9.759658359254075e-13,1.0,1.0000995701509283,0.04941901430811413,0.09215695526008456,0.0,9.166136478961997e-06,11.79350292940235,0.0,1599357.8580424408,265.9873934728822,5.347687397261325e-05,1.0,1286638.3733725385,2589.5280670033376,,,,,,,,,,,,,,,,,,,3.0,14239.350085372438,1588.2000632587196,0.3690604452557205,6.175450102142607,2.6750586581425333
1476.0,-30.01145299605131,4.929030866082702,35.047054405012204,30.57287415666508,5.072966683430817,-26.50301102810465,-40.00316499788312,1.564524715431013,-7.162783174119454,-7.162836621613138,40.09410236787964,35541.807981619975,15436.787963702378,15436.787963702378,50978.595945322355,86907.92650495472,86902.16409610225,15436.787963702378,102338.95205980462,102338.95205980462,102338.95205980462,130281.42048233855,125895.83821362231,4385.5822687162445,0.0,98865.28034368879,47499.36742459262,57073.23657677352,27942.468422533937,85015.70499930746,21141.282123982808,1588.2091125070283,0.0,0.8750683738022452,2.662006036701725,0.0014947306463915918,1.0,1.0,-7.113447906379406,325731.8836378735,1558594.6534218537,4.784900501648751,1558594.6534218537,4.784900501648751,0.756600376326582,0.09215677295601572,3.390784483183083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390784483183083,1.2844200668955459,1.2847195779010354,2.639934216676198,5593.703821714439,14239.332105616808,6455.625574637654,0.00047674393777480325,29157.05224971405,2973.1918901677996,19296.296853055403,1967.674675149557,0.6618054763490245,0.6618054763490245,30635.688816570546,30484.863174865135,1.0061882680532854,0.8,4345.828708725863,4324.433322199387,1.0061882680532854,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1731.6089538737087,2034.6934298245008,8.914707867021244,4.929030866082702,-0.8130781378041991,5.742109003886901,2.674973256896917,3.5,0.7642780733991191,0.6,0.0002331755950954458,1.0000915123472225,0.00023315425860197622,198.93167006823847,0.0,4.255660618671326e-06,12.060542193314538,0.014043537847728556,7.882743853362811e-05,0.00015434815656181772,0.0005233613342777246,0.09215677295049446,0.09215677295049446,0.09215677295049446,0.09216592712849525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488997.9595942787,595.2407309827407,0.0,0.09215677295049446,0.09215677295601572,0.09215677295601572,0.3690592420247992,0.3690592420247992,0.5,9.758522583730999,0.04964569025423771,0.04964569025423771,-1.6427748050773516e-11,5.3447493655767175e-05,0.049388715233703806,-1.6427748050773516e-11,27942.468422533937,21141.282123982808,0.756600376326582,0.5996373957698478,0.4180616743919197,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515586133213725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.813757576914,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6831779809515,260.6831779809515,-12.466822019048493,244.89660953440594,276.4697464274972,107563.94573185533,107641.39815200883,-77.45242015352196,0.0,nan,276.4697464274972,3.3197464274972504,270.15511904887524,-2.994880951124742,263.8404916702625,-9.309508329737469,257.52586429164427,-15.624135708355709,251.21123691302373,-21.93876308697625,244.89660953440594,-28.253390465594038,1.0,1.0,25732.562594343566,25732.562594343566,276.0349728393389,2.8849728393389,276.0349728393389,276.0349728393389,86896.99409875278,86902.16409610225,-5.169997349468758,0.0,8648.866644398773,8648.866644398773,0.920976325741488,3407.7384055989983,276.0349728393389,2.8849728393389,1.0,0.002,0.1375747904136124,0.004759081913889536,0.00021222018826373533,0.001787779811453669,0.10611009413186766,0.10611009413186766,0.0,-2.8259556153487075e-13,1.0,1.0000995089715234,0.049388715250131554,0.09215677295601572,0.0,9.160485717082161e-06,11.78623794490654,0.0,1599357.64927979,265.9872168258805,5.3447510083515226e-05,1.0,1286638.9740587627,2589.525647972586,,,,,,,,,,,,,,,,,,,3.0,14239.332105616808,1588.2091125070283,0.3690592420247992,6.175450102142607,2.674973256896917
1477.0,-30.012328797163377,4.92914099299972,35.047054236341715,30.5726412445307,5.072782473007193,-26.50381767015982,-40.00394556261597,1.564271345945217,-7.1629459905057615,-7.1629995749887465,40.09410394363224,35541.36758687268,15436.784771127654,15436.784771127654,50978.152358000334,86907.81384483902,86902.0993734986,15436.784771127654,102338.88414462625,102338.88414462625,102338.88414462625,130281.45175776549,125895.7559086273,4385.695849138194,0.0,98865.41073747259,47499.169289238016,57073.60160914952,27942.56761313924,85016.16922228877,21141.3423884711,1588.2176808843326,0.0,0.8750674624679585,2.6619897849920777,0.0014947306463915918,1.0,1.0,-7.113468408902747,325729.77668679756,1558594.7214967282,4.784931661299669,1558594.7214967282,4.784931661299669,0.7565998472713709,0.09215658756566705,3.390786700805868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390786700805868,1.2844212955655163,1.2847207794510433,2.6399334178844662,5593.702129170611,14239.314141347504,6455.618822465125,0.00047674290241130014,29157.071635905566,2973.193867009179,19296.276670359857,1967.67261708737,0.6618043441165538,0.6618043441165538,30635.70484552135,30484.863174865135,1.0061889261151704,0.8,4345.830982514286,4324.433322199387,1.0061889261151704,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1731.5758416809706,2034.6934298245008,8.914876495471322,4.92914099299972,-0.813149830993857,5.742290823993577,2.674888005099473,3.5,0.7642537157427066,0.6,0.00023315425860197622,1.0000911669729515,0.00023313300457165434,198.93239343150626,0.0,4.244504279306661e-06,12.028925127555079,0.014047782352007862,7.88204756184293e-05,0.0001543337829835469,0.0005233129388256698,0.09215658754547783,0.09215658754547783,0.09215658754547783,0.09216576569584556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488996.6391764208,595.2411608075893,0.0,0.09215658754547783,0.09215658756566705,0.09215658756566705,0.3690580407389759,0.3690580407389759,0.5,9.758797924587542,0.049682245778626566,0.049682245778626566,-7.958078640513122e-12,5.358448299830343e-05,0.04953116608601249,-7.958078640513122e-12,27942.56761313924,21141.3423884711,0.7565998472713709,0.5996289038231017,0.41805421147527744,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515638805892688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.78214051115,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.68264140948946,260.68264140948946,-12.467358590510514,244.89575812203,276.4695246969461,107566.242209706,107643.48459265388,-77.24238294791388,0.0,nan,276.4695246969461,3.3195246969461323,270.15477138196013,-2.995228618039846,263.8400180669879,-9.309981933012068,257.5252647520022,-15.624735247997762,251.21051143701027,-21.93948856298971,244.89575812203,-28.254241877969974,1.0,1.0,25732.562594343566,25732.562594343566,276.0348024026008,2.884802402600826,276.0348024026008,276.0348024026008,86896.84247847964,86902.0993734986,-5.256895018959767,0.0,8648.866644398773,8648.866644398773,0.9209761945705166,3407.7406343098974,276.0348024026008,2.884802402600826,1.0,0.002,0.13756560353436292,0.004759090771300715,0.00021220594593663813,0.0017877940522013213,0.10610297296831907,0.10610297296831907,0.0,-1.862040469730042e-12,1.0,1.0000997958191067,0.04953116609397057,0.09215658756566705,0.0,9.186876759047765e-06,11.82019877954988,0.0,1599357.457093345,265.9870540094942,5.358449095638207e-05,1.0,1286639.528271528,2589.5234160985806,,,,,,,,,,,,,,,,,,,3.0,14239.314141347504,1588.2176808843326,0.3690580407389759,6.175450102142607,2.674888005099473
1478.0,-30.013202908686175,4.929251138931586,35.04705416996123,30.572466377075784,5.0726224808770395,-26.504620369725288,-40.004717954993225,1.564039941880095,-7.163108857904888,-7.163162619084114,40.09410655759153,35540.8769121417,15436.78248933409,15436.78248933409,50977.65940147579,86907.74826933946,86902.04700495988,15436.78248933409,102338.82949429397,102338.82949429397,102338.82949429397,130281.50118062459,125895.69114340289,4385.810037221697,0.0,98865.58650612686,47498.919546456214,57074.074399634046,27942.67168633063,85016.74608596467,21141.40613901007,1588.226486350278,0.0,0.8750665465963363,2.661973523802949,0.0014947306463915918,1.0,1.0,-7.113447624926664,325727.6685736488,1558594.834425599,4.784962976128607,1558594.834425599,4.784962976128607,0.7565993107721445,0.09215640523888192,3.3907862557735275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907862557735275,1.2844224213684328,1.284721878215885,2.639930757484722,5593.696492102793,14239.296214365359,6455.6137044184425,0.0004767427427268592,29157.12729983713,2973.199543150529,19296.261372175824,1967.6710571067415,0.6618025559837513,0.6618025559837513,30635.701628833125,30484.863174865135,1.0061887940553709,0.8,4345.830526210656,4324.433322199387,1.0061887940553709,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1731.5428034577076,2034.6934298245008,8.915045275524502,4.929251138931586,-0.8132214443825747,5.742472583314161,2.674802944829578,3.5,0.7642294128084508,0.6,0.00023313300457165434,1.0000909917384693,0.00023311179332432207,198.93311540389425,0.0,4.228115121996501e-06,11.982478255738084,0.01405201046712986,7.881358616325507e-05,0.00015431941840839927,0.0005232641629381645,0.09215640523064618,0.09215640523064618,0.09215640523064618,0.09216561720954008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488995.31887207885,595.2415906461189,0.0,0.09215640523064618,0.09215640523888192,0.09215640523888192,0.3690568449397791,0.3690568449397791,0.5,9.759074283391335,0.049748289137880874,0.049748289137880874,1.4779288903810084e-11,5.376117923105994e-05,0.04971499415745484,1.4779288903810084e-11,27942.67168633063,21141.40613901007,0.7565993107721445,0.599619036818108,0.41804560334742225,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515691279775995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.73569363934,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6821083870565,260.6821083870565,-12.467891612943504,244.89490907453265,276.46930769957936,107568.673717492,107645.40519916006,-76.73148166808515,0.0,nan,276.46930769957936,3.319307699579383,270.15442797456245,-2.995572025437525,263.8395482495716,-9.310451750428399,257.5246685245554,-15.625331475444568,251.20978879953745,-21.940211200462528,244.89490907453265,-28.25509092546733,1.0,1.0,25732.562594343566,25732.562594343566,276.0346333035458,2.8846333035457974,276.0346333035458,276.0346333035458,86896.81545335242,86902.04700495988,-5.231551607459551,0.0,8648.866644398773,8648.866644398773,0.920976220893899,3407.740187052395,276.0346333035458,2.8846333035457974,1.0,0.002,0.13755638259214642,0.004759099760328431,0.00021219165103483084,0.0017878083485882755,0.10609582551741542,0.10609582551741542,0.0,-3.76893828646363e-13,1.0,1.000100166022564,0.04971499414267555,0.09215640523888192,0.0,9.220942408039149e-06,11.86403410330234,0.0,1599357.2649022571,265.9868911420951,5.376116445177104e-05,1.0,1286640.0827922802,2589.5211829870964,,,,,,,,,,,,,,,,,,,3.0,14239.296214365359,1588.226486350278,0.3690568449397791,6.175450102142607,2.674802944829578
1479.0,-30.01407562706947,4.929361123886156,35.0470541784032,30.572261474467837,5.072433069460051,-26.505424757418773,-40.00549813555551,1.5637821997486292,-7.163288335418088,-7.163342147347471,40.0941085835734,35540.424484773495,15436.801806221041,15436.801806221041,50977.226290994535,86907.6952491056,86901.9502320578,15436.801806221041,102338.75203827885,102338.75203827885,102338.75203827885,130281.53883253297,125895.61402360807,4385.924808924901,0.0,98865.76633052064,47498.69962079719,57074.51856635939,27942.786794254123,85017.3053606135,21141.476608453057,1588.2362249941557,0.0,0.8750655414266716,2.6619556205113635,0.0014947306463915918,1.0,1.0,-7.113574165518173,325725.3473369771,1558594.9219524644,4.7849973442196685,1558594.9219524644,4.7849973442196685,0.7565987159448384,0.09215623174924363,3.3907863781160827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907863781160827,1.2844236702284857,1.284723100121457,2.639928285900319,5593.691255112024,14239.278292037947,6455.608424121755,0.0004767424948655368,29157.1792810641,2973.20484376052,19296.245589015667,1967.669447672311,0.6618008348135191,0.6618008348135191,30635.702513123604,30484.863174865135,1.006188830359549,0.8,4345.8306516517705,4324.433322199387,1.006188830359549,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1731.5098383341463,2034.6934298245008,8.91522615954207,4.929361123886156,-0.8133008588696873,5.742661982755843,2.6747180738406904,3.5,0.764205163954483,0.6,0.00023311179332432207,1.0000908473612957,0.00023309061765676515,198.93383623023087,0.0,4.219619513410589e-06,11.95840170100561,0.01405623008664327,7.880662780550825e-05,0.0001543051655188138,0.0005232158533141413,0.09215623172069576,0.09215623172069576,0.09215623172069576,0.09216545660941709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488993.9938876338,595.2420219784976,0.0,0.09215623172069576,0.09215623174924363,0.09215623174924363,0.3690556558443599,0.3690556558443599,0.5,9.759351022928312,0.0498177365748802,0.0498177365748802,9.038103598868474e-12,5.3811929376479384e-05,0.049767981829290875,9.038103598868474e-12,27942.786794254123,21141.476608453057,0.7565987159448384,0.5996099979265053,0.41803753170044045,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451574365278831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.711617084606,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.68157572053497,260.68157572053497,-12.468424279465012,244.89406193511937,276.4690895059493,107570.79889748448,107647.4791431289,-76.68024564443395,0.0,nan,276.4690895059493,3.3190895059493073,270.1540839917779,-2.995916008222082,263.8390784776281,-9.31092152237187,257.5240729634544,-15.62592703654559,251.2090674492808,-21.940932550719168,244.89406193511937,-28.25593806488061,1.0,1.0,25732.562594343566,25732.562594343566,276.03444258619766,2.884442586197679,276.03444258619766,276.03444258619766,86896.77338618544,86901.9502320578,-5.176845872367267,0.0,8648.866644398773,8648.866644398773,0.9209762136574141,3407.740310006663,276.03444258619766,2.884442586197679,1.0,0.002,0.13754715184829222,0.004759105857082237,0.00021217733385906954,0.0017878226625890684,0.10608866692953477,0.10608866692953477,0.0,-3.5518619295737963e-12,1.0,1.0001002726262476,0.04976798182025277,0.09215623174924363,0.0,9.230739831936866e-06,11.876645497736659,0.0,1599357.0529069274,265.9867116645819,5.3811920338375785e-05,1.0,1286640.6933759942,2589.5187241076237,,,,,,,,,,,,,,,,,,,3.0,14239.278292037947,1588.2362249941557,0.3690556558443599,6.175450102142607,2.6747180738406904
1480.0,-30.014945044530965,4.929471110929152,35.047054230104365,30.57202954022216,5.072247918698211,-26.506225748220885,-40.006270248536,1.5635286223507345,-7.163452025454262,-7.163505923987481,40.09410984856145,35539.977026359855,15436.8015553411,15436.8015553411,50976.77858170096,86907.5871758883,86901.87562363864,15436.8015553411,102338.67717897973,102338.67717897973,102338.67717897973,130281.56178659138,125895.52239552268,4386.0393910687,0.0,98865.89853861927,47498.49165513568,57074.89653720398,27942.884607611646,85017.78114481563,21141.53584020855,1588.244744775134,0.0,0.8750646267058915,2.6619392876025123,0.0014947306463915918,1.0,1.0,-7.113647685723151,325723.229775023,1558594.9766025092,4.78502861978567,1558594.9766025092,4.78502861978567,0.7565981872340264,0.09215605056480736,3.3907885162170093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907885162170093,1.284424899545195,1.2847243025247788,2.639927423874811,5593.689428583413,14239.260368482712,6455.601743785969,0.00047674149227440357,29157.199886037328,2973.2069448830466,19296.225621044956,1967.6674115059634,0.6617996822899804,0.6617996822899804,30635.717967289685,30484.863174865135,1.0061894648239564,0.8,4345.832843904049,4324.433322199387,1.0061894648239564,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1731.476925234987,2034.6934298245008,8.915395481372698,4.929471110929152,-0.8133727137325524,5.742843824661704,2.6746333378668714,3.5,0.7641809536762489,0.6,0.00023309061765676515,1.0000905043755466,0.0002330695238450506,198.93455433473622,0.0,4.212556781834593e-06,11.938385919719238,0.014060442643425104,7.879974196095175e-05,0.0001542908756958134,0.0005231677294664301,0.092156050547574,0.092156050547574,0.092156050547574,0.09216528917003951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488992.66322048893,595.242455122523,0.0,0.092156050547574,0.09215605056480736,0.09215605056480736,0.36905447090748805,0.36905447090748805,0.5,9.759628177531834,0.04988559838756146,0.04988559838756146,4.064304448547773e-11,5.389853322412819e-05,0.049858238264334886,4.064304448547773e-11,27942.884607611646,21141.53584020855,0.7565981872340264,0.5996013762682104,0.41802992912532716,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451579594268974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.69160130332,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6810440326327,260.6810440326327,-12.468955967367265,244.89321696575666,276.4688710995087,107573.03581478023,107649.57518272799,-76.53936794776185,0.0,nan,276.4688710995087,3.3188710995087263,270.15374027275294,-2.996259727247036,263.8386094460157,-9.311390553984268,257.52347861925927,-15.626521380740712,251.20834779250305,-21.94165220749693,244.89321696575666,-28.256783034243313,1.0,1.0,25732.562594343566,25732.562594343566,276.0342701831766,2.884270183176625,276.0342701831766,276.0342701831766,86896.62941168695,86901.87562363864,-5.2462119516858365,0.0,8648.866644398773,8648.866644398773,0.9209760871900725,3407.7424587980945,276.0342701831766,2.884270183176625,1.0,0.002,0.13753790439636887,0.004759114824782584,0.00021216299776530105,0.0017878370002729475,0.10608149888265052,0.10608149888265052,0.0,-1.9617515077674508e-12,1.0,1.0001004543220253,0.04985823822369184,0.09215605056480736,0.0,9.247449985852067e-06,11.898150612688523,0.0,1599356.8596158987,265.9865479745457,5.38984925810837e-05,1.0,1286641.250387062,2589.51648097332,,,,,,,,,,,,,,,,,,,3.0,14239.260368482712,1588.244744775134,0.36905447090748805,6.175450102142607,2.6746333378668714
1481.0,-30.015813629269307,4.929580987592129,35.04705422709075,30.57182205319407,5.072069898422767,-26.507025276501576,-40.0070421519689,1.5632815456278495,-7.1636260195402315,-7.1636798048246675,40.09410837331976,35539.51842666545,15436.814800932501,15436.814800932501,50976.33322759795,86907.50561207786,86901.73969614581,15436.814800932501,102338.55449707832,102338.55449707832,102338.55449707832,130281.53433488868,125895.3805703214,4386.153764567284,0.0,98866.05492046797,47498.27078959178,57075.315700973544,27942.979837810362,85018.2955387839,21141.59246843939,1588.2533938377046,0.0,0.8750636664768656,2.661921949762162,0.0014947306463915918,1.0,1.0,-7.113939149210353,325720.981580856,1558594.9128699664,4.785061451385395,1558594.9128699664,4.785061451385395,0.7565976352970115,0.09215587115409109,3.390789382830642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390789382830642,1.2844260983011886,1.284725474465353,2.6399256347370845,5593.685637615262,14239.242481965332,6455.595884928532,0.00047674092722737525,29157.23855367692,2973.2108878849476,19296.208108528,1967.6656257262166,0.6617982040036031,0.6617982040036031,30635.72423116135,30484.863174865135,1.0061897219846443,0.8,4345.8337324661925,4324.433322199387,1.0061897219846443,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1731.4440831652878,2034.6934298245008,8.915572238817065,4.929580987592129,-0.813449316684685,5.743030304276814,2.674548785831319,3.5,0.7641567959518054,0.6,0.0002330695238450506,1.0000904183307184,0.00023304845199304485,198.93527175601233,0.0,4.19628803265678e-06,11.892280284549313,0.01406463893145776,7.879285854118477e-05,0.00015427666530386583,0.0005231196787308648,0.09215587115593628,0.09215587115593628,0.09215587115593628,0.0921650896394902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488991.32218657195,595.2428915053449,0.0,0.09215587115593628,0.09215587115409109,0.09215587115409109,0.3690532902704501,0.3690532902704501,0.5,9.759904733165945,0.049920058492716635,0.049920058492716635,-1.1766587704187259e-11,5.378528442179231e-05,0.04974065561430052,-1.1766587704187259e-11,27942.979837810362,21141.59246843939,0.7565976352970115,0.5995925101126429,0.4180220057511377,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515848035170464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.64549566815,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6805138693517,260.6805138693517,-12.46948613064825,244.8923739805491,276.46865375815423,107575.2909961662,107651.61088727244,-76.31989110624605,0.0,nan,276.46865375815423,3.3186537581542552,270.153397802629,-2.9966021973709758,263.8381418471189,-9.311858152881086,257.5228858915923,-15.627114108407682,251.2076299360668,-21.94237006393317,244.8923739805491,-28.257626019450868,1.0,1.0,25732.562594343566,25732.562594343566,276.0340805861192,2.8840805861192393,276.0340805861192,276.0340805861192,86896.5906373528,86901.73969614581,-5.149058793016593,0.0,8648.866644398773,8648.866644398773,0.9209760359304023,3407.743329744795,276.0340805861192,2.8840805861192393,1.0,0.002,0.13752867878723446,0.004759121915271698,0.0002121486909848515,0.0017878513096083123,0.10607434549242575,0.10607434549242575,0.0,5.931639728007365e-13,1.0,1.0001002173069247,0.04974065562606711,0.09215587115409109,0.0,9.225610683920217e-06,11.87005672174433,0.0,1599356.6538674932,265.98637398045975,5.3785296188380016e-05,1.0,1286641.8417626545,2589.5140994530634,,,,,,,,,,,,,,,,,,,3.0,14239.242481965332,1588.2533938377046,0.3690532902704501,6.175450102142607,2.674548785831319
