time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1482.0,-30.01668001982302,4.929690748807155,35.047054216412384,30.571573704388015,5.071881449193443,-26.507823872922895,-40.007813880778826,1.5630253022397356,-7.16380006946423,-7.1638538087705825,40.09410814621389,35539.09052328534,15436.828655335768,15436.828655335768,50975.91917862111,86907.37699607149,86901.62138236986,15436.828655335768,102338.45003770562,102338.45003770562,102338.45003770562,130281.53021550237,125895.26208956656,4386.268125935801,0.0,98866.16775489658,47498.08380695729,57075.648831043654,27943.080177796735,85018.7290088404,21141.652758896664,1588.2622885596697,0.0,0.8750627007155193,2.661904598864871,0.0014947306463915918,1.0,1.0,-7.114160716230344,325718.7318070466,1558594.9030581445,4.785094472188491,1558594.9030581445,4.785094472188491,0.7565970760695018,0.09215569371051564,3.3907924628361013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907924628361013,1.284427339872969,1.284726689259849,2.639925480853945,5593.685311555355,14239.22458314959,6455.588599086975,0.0004767395945272089,29157.24534559207,2973.2115804675473,19296.186330660017,1967.6634050017099,0.6617973029327057,0.6617973029327057,30635.74649339676,30484.863174865135,1.006190635951714,0.8,4345.836890477828,4324.433322199387,1.006190635951714,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1731.4112989503888,2034.6934298245008,8.915749056676388,4.929690748807155,-0.8135259512383852,5.74321670004554,2.674464383809532,3.5,0.7641326810884378,0.6,0.00023304845199304485,1.0000901905501443,0.00023302743512047263,198.93598736951492,0.0,4.191934605164694e-06,11.879942671036744,0.014068830866062925,7.878597723431234e-05,0.0001542624747587325,0.0005230720367103545,0.09215569371778576,0.09215569371778576,0.09215569371778576,0.0921649033231669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488989.9884630848,595.2433255698365,0.0,0.09215569371778576,0.09215569371051564,0.09215569371051564,0.36905210987139764,0.36905210987139764,0.5,9.76018102518049,0.04993815908937904,0.04993815908937904,-7.401013135677204e-11,5.373930633822965e-05,0.049693092540223915,-7.401013135677204e-11,27943.080177796735,21141.652758896664,0.7565970760695018,0.5995845829843038,0.41801484140735534,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515900078113848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.63315805464,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.67998420486646,260.67998420486646,-12.47001579513352,244.89153290292685,276.468435506806,107577.50387557098,107653.75196190101,-76.24808633003664,0.0,nan,276.468435506806,3.318435506805997,270.1530549860281,-2.9969450139718674,263.83767446525974,-9.31232553474024,257.522293944478,-15.62770605552197,251.20691342369994,-21.943086576300033,244.89153290292685,-28.258467097073122,1.0,1.0,25732.562594343566,25732.562594343566,276.03389290248776,2.883892902487787,276.03389290248776,276.03389290248776,86896.46198541702,86901.62138236986,-5.159396952847601,0.0,8648.866644398773,8648.866644398773,0.9209758537498923,3407.7464251502815,276.03389290248776,2.883892902487787,1.0,0.002,0.13751946203162066,0.004759128943680814,0.00021213439781838132,0.00178786560399451,0.10606719890919065,0.10606719890919065,0.0,1.812891416846929e-12,1.0,1.000100121350196,0.04969309261423405,0.09215569371051564,0.0,9.216758501692754e-06,11.858672588119616,0.0,1599356.4481476187,265.98619993053575,5.373938034836101e-05,1.0,1286642.4335564012,2589.5117162520764,,,,,,,,,,,,,,,,,,,3.0,14239.22458314959,1588.2622885596697,0.36905210987139764,6.175450102142607,2.674464383809532
1483.0,-30.01754432648196,4.929800422398631,35.047054151867634,30.57137931408363,5.071694978252516,-26.50862039600849,-40.008585260342784,1.5627710477309105,-7.163971181237969,-7.164024820043979,40.094106570670185,35538.63271966024,15436.839170003892,15436.839170003892,50975.471889664135,86907.3367474412,86901.49002184428,15436.839170003892,102338.32919184817,102338.32919184817,102338.32919184817,130281.50162804505,125895.1195675285,4386.382060516553,0.0,98866.35668459322,47497.85467777731,57076.113340906566,27943.172436196877,85019.28577710345,21141.70746674707,1588.2707242458732,0.0,0.8750617568045742,2.6618875472032473,0.0014947306463915918,1.0,1.0,-7.114436127264128,325716.52074083267,1558594.834990898,4.785126745938215,1558594.834990898,4.785126745938215,0.7565965358808235,0.09215551314011793,3.3907920730539236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907920730539236,1.2844285720344988,1.28472789471247,2.639922644887138,5593.679302481997,14239.206699337856,6455.583651572732,0.00047673952043924157,29157.304415764145,2973.217603948764,19296.17154220886,1967.661896999369,0.6617954549933025,0.6617954549933025,30635.74367605698,30484.863174865135,1.0061905202869599,0.8,4345.836490823811,4324.433322199387,1.0061905202869599,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1731.3785719271661,2034.6934298245008,8.915923657771405,4.929800422398631,-0.8136011241192547,5.743401546517886,2.6743801300887187,3.5,0.7641086085967768,0.6,0.00023302743512047263,1.0000899742464748,0.00023300647053886214,198.9367012663066,0.0,4.181012296573775e-06,11.848988848490078,0.0140730118783595,7.877909959679583e-05,0.0001542483355236768,0.0005230240333754452,0.09215551313556622,0.09215551313556622,0.09215551313556622,0.09216470302526943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488988.6510869688,595.2437607563667,0.0,0.09215551313556622,0.09215551314011793,0.09215551314011793,0.36905093104921943,0.36905093104921943,0.5,9.760456722163418,0.04993066783225686,0.04993066783225686,2.7341684472048655e-11,5.363880603681537e-05,0.049588692779877874,2.7341684472048655e-11,27943.172436196877,21141.70746674707,0.7565965358808235,0.5995753954380119,0.41800671923817967,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451595198994342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.60220423209,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.67945531777906,260.67945531777906,-12.470544682220918,244.89069376398655,276.46821687157234,107579.62636288072,107655.76253864968,-76.13617576894728,0.0,nan,276.46821687157234,3.3182168715723606,270.1527122500514,-2.997287749948555,263.837207628542,-9.312792371457988,257.5217030070206,-15.628296992979358,251.20619838550164,-21.94380161449834,244.89069376398655,-28.25930623601343,1.0,1.0,25732.562594343566,25732.562594343566,276.0337067030364,2.8837067030364096,276.0337067030364,276.0337067030364,86896.42846513506,86901.49002184428,-5.061556709217257,0.0,8648.866644398773,8648.866644398773,0.9209758768052836,3407.7460334191933,276.0337067030364,2.8837067030364096,1.0,0.002,0.13751026466706573,0.0047591364143457476,0.0002121201358746163,0.0017878798642008294,0.10606006793730814,0.10606006793730814,0.0,7.54457260554453e-14,1.0,1.0000999108955548,0.04958869275253619,0.09215551314011793,0.0,9.197364581884126e-06,11.8337248972609,0.0,1599356.2458218436,265.986028818762,5.3638778695130895e-05,1.0,1286643.0151708417,2589.5093740470893,,,,,,,,,,,,,,,,,,,3.0,14239.206699337856,1588.2707242458732,0.36905093104921943,6.175450102142607,2.6743801300887187
1484.0,-30.018406599637743,4.9299100075086075,35.04705404488686,30.571144725568615,5.071509410450665,-26.5094149986263,-40.00935262357814,1.5625178094129624,-7.164141956495541,-7.164195509806357,40.09410521718499,35538.19657891665,15436.849787478324,15436.849787478324,50975.04636639498,86907.22596184856,86901.3622315038,15436.849787478324,102338.21201898211,102338.21201898211,102338.21201898211,130281.47764501638,125894.98186029751,4386.495784718858,0.0,98866.48428445346,47497.65643072184,57076.47539303513,27943.265626034266,85019.74101906939,21141.76285971767,1588.2791976256256,0.0,0.8750608138108246,2.6618705274735492,0.0014947306463915918,1.0,1.0,-7.114695383634569,325714.31384092866,1558594.7765170478,4.785158988371108,1558594.7765170478,4.785158988371108,0.7565959949942375,0.09215533272708802,3.3907944026930195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907944026930195,1.2844297993391194,1.284729095374166,2.639921936128929,5593.6778007084,14239.188828393795,6455.576859739006,0.00047673845002438726,29157.322014549813,2973.219398525471,19296.151240963343,1967.6598268484493,0.6617943592808132,0.6617943592808132,30635.760514652735,30484.863174865135,1.0061912115887923,0.8,4345.838879464501,4324.433322199387,1.0061912115887923,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1731.345905283498,2034.6934298245008,8.916098013903596,4.9299100075086075,-0.8136760992599923,5.7435861067686,2.674296032870159,3.5,0.7640845808200455,0.6,0.00023300647053886214,1.0000897631843058,0.00023298555701336735,198.93741348797752,0.0,4.170624709018004e-06,11.819550425357022,0.014077182503068518,7.877225831968072e-05,0.0001542342122191814,0.0005229765034965677,0.0921553327304805,0.0921553327304805,0.0921553327304805,0.09216450611080765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488987.3171671555,595.2441948284841,0.0,0.0921553327304805,0.09215533272708802,0.09215533272708802,0.3690497524726003,0.3690497524726003,0.5,9.760731925438382,0.049906844251154325,0.049906844251154325,-5.644551492878236e-11,5.355331080636461e-05,0.0495001261717789,-5.644551492878236e-11,27943.265626034266,21141.76285971767,0.7565959949942375,0.5995671799913105,0.4179993511265302,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516003777264843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.57276580896,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.67892733371076,260.67892733371076,-12.471072666289217,244.88985657069068,276.46799809673195,107581.84073619902,107657.84691733956,-76.00618114050374,0.0,nan,276.46799809673195,3.3179980967319693,270.1523697915202,-2.997630208479791,263.8367414863194,-9.31325851368058,257.52111318110576,-15.628886818894216,251.20548487589664,-21.944515124103333,244.88985657069068,-28.260143429309295,1.0,1.0,25732.562594343566,25732.562594343566,276.03352123788835,2.883521237888374,276.03352123788835,276.03352123788835,86896.32099430924,86901.3622315038,-5.041237194556743,0.0,8648.866644398773,8648.866644398773,0.9209757390084516,3407.7483747064844,276.03352123788835,2.883521237888374,1.0,0.002,0.13750108376130943,0.004759143881012249,0.00021210589946943045,0.0017878941015083067,0.10605294973471523,0.10605294973471523,0.0,9.777369885943799e-13,1.0,1.0000997323386227,0.04950012622822442,0.09215533272708802,0.0,9.180907476810399e-06,11.812555807677867,0.0,1599356.043914715,265.98585804350444,5.3553367251879536e-05,1.0,1286643.5956918877,2589.5070362483702,,,,,,,,,,,,,,,,,,,3.0,14239.188828393795,1588.2791976256256,0.3690497524726003,6.175450102142607,2.674296032870159
1485.0,-30.019265963091495,4.930019629307849,35.04705403183537,30.570933606382482,5.071342417190516,-26.510205125058963,-40.01011544661594,1.5622815790605573,-7.164300179325096,-7.164353905951823,40.09410771332896,35537.74880150149,15436.84538516504,15436.84538516504,50974.59418666653,86907.11547543346,86901.31382185883,15436.84538516504,102338.15920702387,102338.15920702387,102338.15920702387,130281.52426764529,125894.914302993,4386.609964652295,0.0,98866.61527498932,47497.44943349776,57076.85093499062,27943.365060621414,85020.21599561203,21141.82362348461,1588.2876658936516,0.0,0.8750599241736974,2.66185473038714,0.0014947306463915918,1.0,1.0,-7.114673525690307,325712.26590113196,1558594.8843563483,4.785189406497361,1558594.8843563483,4.785189406497361,0.7565954772311325,0.09215515241437469,3.39079609466008,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39079609466008,1.2844309470190105,1.28473021645811,2.6399208945639754,5593.675593757249,14239.17096937736,6455.570362221065,0.00047673753655384934,29157.346096595786,2973.2218542107435,19296.131819447404,1967.6578464049808,0.6617931465888897,0.6617931465888897,30635.772744163332,30484.863174865135,1.0061917136665313,0.8,4345.840614282953,4324.433322199387,1.0061917136665313,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1731.3132988643958,2034.6934298245008,8.916263391086053,4.930019629307849,-0.8137451254623516,5.743764754770201,2.6742120917489998,3.5,0.7640605976425714,0.6,0.00023298555701336735,1.0000894608998152,0.00023296471578026845,198.938123310765,0.0,4.160482668849573e-06,11.790807883519689,0.014081342985737367,7.876545806419394e-05,0.0001542200989491734,0.0005229289092349483,0.09215515241955458,0.09215515241955458,0.09215515241955458,0.0921643568462891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488985.9973727377,595.2446244922102,0.0,0.09215515241955458,0.09215515241437469,0.09215515241437469,0.3690485745421329,0.3690485745421329,0.5,9.761008061455785,0.049919350513107474,0.049919350513107474,-4.831690603168681e-12,5.3726626731531724e-05,0.04968038026152044,-4.831690603168681e-12,27943.365060621414,21141.82362348461,0.7565954772311325,0.5995585119343543,0.4179917492015737,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516055443094948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.54402326712,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.67840204158847,260.67840204158847,-12.471597958411508,244.88902164073124,276.4677824424447,107584.21167964929,107659.83034023845,-75.61866058916983,0.0,nan,276.4677824424447,3.3177824424446953,270.1520302821033,-2.9979697178966944,263.8362781217617,-9.313721878238255,257.5205259614169,-15.629474038583055,251.20477380107286,-21.945226198927116,244.88902164073124,-28.260978359268734,1.0,1.0,25732.562594343566,25732.562594343566,276.03335724451875,2.883357244518777,276.03335724451875,276.03335724451875,86896.2070096231,86901.31382185883,-5.106812235724647,0.0,8648.866644398773,8648.866644398773,0.9209756389295273,3407.7500751333805,276.03335724451875,2.883357244518777,1.0,0.002,0.13749186945359593,0.004759153661040527,0.0002120916168896528,0.00178790838461044,0.1060458084448264,0.1060458084448264,0.0,1.500092584871826e-12,1.0,1.000100095342405,0.04968038026635213,0.09215515241437469,0.0,9.214310020429367e-06,11.855537940338095,0.0,1599355.8572040617,265.9856998206749,5.372663156322233e-05,1.0,1286644.1344010315,2589.504866831844,,,,,,,,,,,,,,,,,,,3.0,14239.17096937736,1588.2876658936516,0.3690485745421329,6.175450102142607,2.6742120917489998
1486.0,-30.020124045333052,4.93012912695187,35.047054062343264,30.570720007549994,5.071158457251977,-26.510995795076393,-40.01087840935213,1.56203020693666,-7.164473189135265,-7.164526936615788,40.09410894397699,35537.299002083055,15436.860283536866,15436.860283536866,50974.15928561992,86907.03773394894,86901.21488923833,15436.860283536866,102338.07517277519,102338.07517277519,102338.07517277519,130281.54684517984,125894.82230149607,4386.724543683775,0.0,98866.77047753365,47497.23226238325,57077.264683500434,27943.471672404645,85020.73635590507,21141.888460859118,1588.2968400337325,0.0,0.8750589581385293,2.6618374760314696,0.0014947306463915918,1.0,1.0,-7.114824675754676,325710.02875907643,1558594.9375215634,4.785222436839476,1558594.9375215634,4.785222436839476,0.7565949109228838,0.09215497890091622,3.39079713024643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39079713024643,1.2844321653478712,1.2847314083002948,2.6399191967666726,5593.671996328494,14239.153139909515,6455.564447554121,0.0004767369330481899,29157.382963323555,2973.225613570746,19296.1141401121,1967.6560436144962,0.6617917034729854,0.6617917034729854,30635.780229364143,30484.863174865135,1.0061920209685262,0.8,4345.841676096864,4324.433322199387,1.0061920209685262,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1731.2807672827005,2034.6934298245008,8.916439537282853,4.93012912695187,-0.8138210526059693,5.74395017955784,2.6741283443376185,3.5,0.7640366698107481,0.6,0.00023296471578026845,1.0000893281463372,0.00023294390733282587,198.93883207974736,0.0,4.146115800178088e-06,11.750092177704703,0.014085489101537545,7.875865710622987e-05,0.00015420605867403858,0.0005228814612185426,0.0921549788975239,0.0921549788975239,0.0921549788975239,0.09216419003235801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488984.6705006484,595.2450563967712,0.0,0.0921549788975239,0.09215497890091622,0.09215497890091622,0.3690474029725021,0.3690474029725021,0.5,9.761284395743013,0.049939071979054006,0.049939071979054006,-1.1993961379630491e-11,5.3747480535548675e-05,0.049702260861124614,-1.1993961379630491e-11,27943.471672404645,21141.888460859118,0.7565949109228838,0.5995497271658191,0.4179839004607119,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516106934930488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.5033075613,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6778775260173,260.6778775260173,-12.472122473982665,244.88818862965192,276.4675664223812,107586.36795992106,107661.8748317145,-75.50687179340986,0.0,nan,276.4675664223812,3.317566422381219,270.15169086383764,-2.9983091361623337,263.83581530529096,-9.314184694709013,257.5199397467445,-15.630060253255465,251.20406418819732,-21.945935811802656,244.88818862965192,-28.261811370348056,1.0,1.0,25732.562594343566,25732.562594343566,276.03317277505886,2.883172775058881,276.03317277505886,276.03317277505886,86896.13634794162,86901.21488923833,-5.078541296708863,0.0,8648.866644398773,8648.866644398773,0.9209755776751489,3407.751115897662,276.03317277505886,2.883172775058881,1.0,0.002,0.13748265111635907,0.004759160859836798,0.00021207732174644643,0.0017879226783156922,0.10603866087322321,0.10603866087322321,0.0,6.213866227122722e-14,1.0,1.0001001392839848,0.049702260873118576,0.09215497890091622,0.0,9.218338246786856e-06,11.86072625897145,0.0,1599355.6528057496,265.9855268108647,5.3747492529510055e-05,1.0,1286644.722882199,2589.5024969832166,,,,,,,,,,,,,,,,,,,3.0,14239.153139909515,1588.2968400337325,0.3690474029725021,6.175450102142607,2.6741283443376185
1487.0,-30.02098318421767,4.930238547106119,35.04705406945473,30.570511507708602,5.07097948099859,-26.51178691769371,-40.01164137208832,1.5617832144169865,-7.164641507045985,-7.16469520284352,40.09410832991539,35536.84448758038,15436.869581881825,15436.869581881825,50973.71406946221,86906.95776638835,86901.100005127,15436.869581881825,102337.96958700882,102337.96958700882,102337.96958700882,130281.53533069466,125894.69657262682,4386.838758067846,0.0,98866.92515487409,47497.012623240254,57077.68059070426,27943.565743685842,85021.2463343901,21141.944666242125,1588.3052946266912,0.0,0.8750580257214104,2.6618206977924057,0.0014947306463915918,1.0,1.0,-7.115046493747798,325707.85322881455,1558594.9109941516,4.7852543177680635,1558594.9109941516,4.7852543177680635,0.7565943752550399,0.092154801127456,3.3907980641109687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907980641109687,1.2844333631341474,1.2847325796371718,2.639917461998245,5593.668320562363,14239.135307463172,6455.5585637935565,0.00047673634662049246,29157.420549842132,2973.2294463289845,19296.09655315803,1967.6542502442762,0.6617902471918938,0.6617902471918938,30635.786979321016,30484.863174865135,1.0061922980853844,0.8,4345.842633612673,4324.433322199387,1.0061922980853844,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1731.2482917165344,2034.6934298245008,8.916612166921565,4.930238547106119,-0.813894673045441,5.74413322015156,2.6740447421757447,3.5,0.7640127834787842,0.6,0.00023294390733282587,1.0000894387791222,0.0002329230749773705,198.93954172597245,0.0,4.139608231619571e-06,11.731649728409863,0.014089628709769165,7.875185669115385e-05,0.000154192050641672,0.0005228341068170819,0.09215480112736403,0.09215480112736403,0.09215480112736403,0.0921640014848099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488983.33626376715,595.2454906071309,0.0,0.09215480112736403,0.092154801127456,0.092154801127456,0.3690462348277057,0.3690462348277057,0.5,9.761560406877695,0.04994240042367437,0.04994240042367437,-1.6711965145077556e-11,5.369579753278231e-05,0.04964870909572028,-1.6711965145077556e-11,27943.565743685842,21141.944666242125,0.7565943752550399,0.599540894389876,0.4179760473965923,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516158350345707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.48486511201,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.67735400281197,260.67735400281197,-12.47264599718801,244.88735705135943,276.46735095426317,107588.55507195876,107663.91908760618,-75.36401564740194,0.0,nan,276.46735095426317,3.3173509542631905,270.1513521736854,-2.9986478263145955,263.8353533931025,-9.314646606897497,257.5193546125213,-15.630645387478694,251.20335583194026,-21.94664416805972,244.88735705135943,-28.262642948640547,1.0,1.0,25732.562594343566,25732.562594343566,276.0329912256906,2.8829912256906027,276.0329912256906,276.0329912256906,86896.07048546312,86901.100005127,-5.029519663876272,0.0,8648.866644398773,8648.866644398773,0.9209755224375527,3407.7520544315234,276.0329912256906,2.8829912256906027,1.0,0.002,0.13747344274147966,0.004759168865550849,0.0002120630440505046,0.0017879369561743705,0.1060315220252523,0.1060315220252523,0.0,2.2487523995695646e-13,1.0,1.0001000312680046,0.04964870911243224,0.092154801127456,0.0,9.208375882558717e-06,11.847913505348465,0.0,1599355.4538486109,265.985358492954,5.369581424474745e-05,1.0,1286645.2951588575,2589.5001923941322,,,,,,,,,,,,,,,,,,,3.0,14239.135307463172,1588.3052946266912,0.3690462348277057,6.175450102142607,2.6740447421757447
1488.0,-30.021836952282968,4.9303478794787,35.047054073437195,30.570315091777616,5.07079793301619,-26.512573463754233,-40.012403671257175,1.5615344444286468,-7.164810358059299,-7.164864025745046,40.0941082538892,35536.3979017899,15436.880116028626,15436.880116028626,50973.27801781852,86906.90468813546,86900.9909007932,15436.880116028626,102337.87101682182,102337.87101682182,102337.87101682182,130281.53386000908,125894.58088777219,4386.952972236894,0.0,98867.10087170299,47496.79356120719,57078.11923388422,27943.662843187252,85021.78207707148,21142.002996252097,1588.3139087945556,0.0,0.8750570881183873,2.6618038638254458,0.0014947306463915918,1.0,1.0,-7.115244371472386,325705.67051298986,1558594.9077094682,4.785286376054383,1558594.9077094682,4.785286376054383,0.7565938336321782,0.09215462473694465,3.3907981070783024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907981070783024,1.284434569282626,1.2847337593074395,2.6399150164356824,5593.663138708752,14239.117425246006,6455.553277452581,0.00047673608951640065,29157.472002039158,2973.2346929929345,19296.08075193109,1967.6526389675466,0.6617885374487061,0.6617885374487061,30635.787289888158,30484.863174865135,1.0061923108355981,0.8,4345.842677668206,4324.433322199387,1.0061923108355981,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1731.2158775561381,2034.6934298245008,8.91678520059556,4.9303478794787,-0.8139685107460899,5.74431639022479,2.673961299133863,3.5,0.7639889426096751,0.6,0.0002329230749773705,1.0000888802604566,0.00023290237455365922,198.94024694034144,0.0,4.144379247361094e-06,11.74517078702134,0.014093773089016525,7.874506273270372e-05,0.0001541780122446668,0.0005227865120723115,0.09215462474440063,0.09215462474440063,0.09215462474440063,0.09216381971504459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488982.00539732416,595.245923746563,0.0,0.09215462474440063,0.09215462473694465,0.09215462473694465,0.36904506801897663,0.36904506801897663,0.5,9.761836259031051,0.04993945552791956,0.04993945552791956,-3.410605131648481e-12,5.366768573367153e-05,0.049619654272646585,-3.410605131648481e-12,27943.662843187252,21142.002996252097,0.7565938336321782,0.5995319878335613,0.4179681610246239,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516209829422384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.49838617062,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6768315460035,260.6768315460035,-12.473168453996493,244.88652754965497,276.4671355423511,107590.69487602623,107665.9053780793,-75.21050205308006,0.0,nan,276.4671355423511,3.3171355423511386,270.15101394381435,-2.998986056185629,263.83489234527457,-9.31510765472541,257.51877074673246,-15.63122925326752,251.20264914819367,-21.947350851806306,244.88652754965497,-28.263472450345006,1.0,1.0,25732.562594343566,25732.562594343566,276.03280978791844,2.882809787918461,276.03280978791844,276.03280978791844,86896.02433849606,86900.9909007932,-4.9665622971369885,0.0,8648.866644398773,8648.866644398773,0.9209755198960572,3407.752097613694,276.03280978791844,2.882809787918461,1.0,0.002,0.13746423978645397,0.004759176752823498,0.00021204877448320625,0.001787951226944871,0.10602438724160312,0.10602438724160312,0.0,1.4280772744901249e-12,1.0,1.0000999726017352,0.04961965427605719,0.09215462473694465,0.0,9.202957125144475e-06,11.840946770671357,0.0,1599355.2542943903,265.9851896419407,5.3667689144276665e-05,1.0,1286645.8693281664,2589.4978801862544,,,,,,,,,,,,,,,,,,,3.0,14239.117425246006,1588.3139087945556,0.36904506801897663,6.175450102142607,2.673961299133863
1489.0,-30.022688746482565,4.930457129655824,35.04705405948393,30.570104985404782,5.070612640989416,-26.513358607733494,-40.01316191917283,1.5612825021897876,-7.164978296320896,-7.165031916540924,40.09410774439736,35535.952057606846,15436.889979724161,15436.889979724161,50972.84203733101,86906.83663335527,86900.87715026188,15436.889979724161,102337.76712998604,102337.76712998604,102337.76712998604,130281.52454562919,125894.45751656826,4387.067029060926,0.0,98867.26223840367,47496.576661138555,57078.53953029457,27943.757415643155,85022.29694593772,21142.05957892965,1588.3223797492633,0.0,0.8750561573690534,2.661787123139818,0.0014947306463915918,1.0,1.0,-7.115461449546046,325703.49986004934,1558594.8856981834,4.785318200043573,1558594.8856981834,4.785318200043573,0.7565932979039585,0.09215444773543852,3.3907988792870736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907988792870736,1.2844357899930545,1.284734953712465,2.639913108700754,5593.659096447361,14239.09962198629,6455.547556180118,0.0004767355864318323,29157.512951399473,2973.238868665597,19296.06365066483,1967.6508951237,0.6617870215072194,0.6617870215072194,30635.792871399623,30484.863174865135,1.0061925399823959,0.8,4345.843469434075,4324.433322199387,1.0061925399823959,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1731.1835235475598,2034.6934298245008,8.916957543640848,4.930457129655824,-0.8140418576785455,5.74449898733437,2.6738780119781014,3.5,0.7639651462794576,0.6,0.00023290237455365922,1.0000886753844997,0.00023288172367726917,198.940950528689,0.0,4.118147404893565e-06,11.670829745468362,0.014097891236421418,7.873830541842538e-05,0.00015416406913523384,0.0005227393528500859,0.09215444772456272,0.09215444772456272,0.09215444772456272,0.09216363358077288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488980.6737754697,595.2463571100988,0.0,0.09215444772456272,0.09215444773543852,0.09215444773543852,0.36904390320148556,0.36904390320148556,0.5,9.762111833194695,0.049926922194003964,0.049926922194003964,2.944489096989855e-11,5.362022000099387e-05,0.049570466994850904,2.944489096989855e-11,27943.757415643155,21142.05957892965,0.7565932979039585,0.5995232294152509,0.417960386087931,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516260987028287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.42404512907,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6763098007777,260.6763098007777,-12.47369019922229,244.88570005388064,276.4669195476745,107592.81475210162,107667.92281825666,-75.10806615503743,0.0,nan,276.4669195476745,3.3169195476745017,270.1506756489181,-2.9993243510818957,263.8344317501582,-9.31556824984176,257.51818785139596,-15.631812148604013,251.20194395263889,-21.948056047361092,244.88570005388064,-28.264299946119337,1.0,1.0,25732.562594343566,25732.562594343566,276.0326287450489,2.882628745048919,276.0326287450489,276.0326287450489,86895.94860374327,86900.87715026188,-4.928546518611256,0.0,8648.866644398773,8648.866644398773,0.9209754742203081,3407.752873683509,276.0326287450489,2.882628745048919,1.0,0.002,0.1374550459812517,0.00475918475810235,0.00021203451944490202,0.0017879654797387987,0.106017259722451,0.106017259722451,0.0,-8.162992851112882e-13,1.0,1.000099873378847,0.04957046696540601,0.09215444773543852,0.0,9.193804452101384e-06,11.829175771356631,0.0,1599355.0557909422,265.9850217036791,5.36201905561029e-05,1.0,1286646.4403267675,2589.4955807499837,,,,,,,,,,,,,,,,,,,3.0,14239.09962198629,1588.3223797492633,0.36904390320148556,6.175450102142607,2.6738780119781014
1490.0,-30.023537367928395,4.930566406019423,35.047054113921185,30.56987333055588,5.070436396762188,-26.514139991449785,-40.01391587136311,1.5610390203161246,-7.165135345126885,-7.165189095744389,40.09410968967292,35535.52232101052,15436.886836981912,15436.886836981912,50972.40915799243,86906.71252322668,86900.81976847969,15436.886836981912,102337.7066054616,102337.7066054616,102337.7066054616,130281.56013502718,125894.37876888104,4387.18136614614,0.0,98867.37619551668,47496.384234842706,57078.879956304416,27943.853529565575,85022.73348586999,21142.118045983894,1588.3306597661901,0.0,0.8750552765996361,2.6617714483373365,0.0014947306463915918,1.0,1.0,-7.115482871658799,325701.4677064526,1558594.9697370604,4.785348315168745,1558594.9697370604,4.785348315168745,0.7565927878778349,0.09215426965808975,3.3908015346176423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908015346176423,1.2844369710462142,1.2847361085145792,2.639912748584096,5593.658333403375,14239.08182981075,6455.540493787508,0.0004767343585984883,29157.523725924962,2973.2399673614295,19296.042540700706,1967.6487425064327,0.6617860529611411,0.6617860529611411,30635.812064080485,30484.863174865135,1.006193327930577,0.8,4345.846192013742,4324.433322199387,1.006193327930577,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1731.1512302908523,2034.6934298245008,8.91712206702377,4.930566406019423,-0.8141100113604072,5.74467641737983,2.6737948822473316,3.5,0.763941394927809,0.6,0.00023288172367726917,1.0000883456881526,0.00023286115139860487,198.9416515006849,0.0,4.108304978286326e-06,11.642936308463447,0.014101999541399705,7.873158691810258e-05,0.00015415013675916658,0.0005226925202845015,0.09215426966339786,0.09215426966339786,0.09215426966339786,0.09216347853137011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488979.35068243946,595.2467878181241,0.0,0.09215426966339786,0.09215426965808975,0.09215426965808975,0.3690427398965515,0.3690427398965515,0.5,9.762388101377455,0.049940138381714405,0.049940138381714405,7.219114195322618e-12,5.375061749646193e-05,0.04970622408558256,7.219114195322618e-12,27943.853529565575,21142.118045983894,0.7565927878778349,0.5995150598923473,0.4179531857431542,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516312026703728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.39615169206,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.67578974871077,260.67578974871077,-12.474210251289207,244.88487482959516,276.46670466782757,107595.08307475706,107669.94740097667,-74.86432621960255,0.0,nan,276.46670466782757,3.3167046678275938,270.1503387001784,-2.9996612998215824,263.8339727325383,-9.316027267461664,257.51760676488465,-15.63239323511533,251.20124079724033,-21.948759202759646,244.88487482959516,-28.265125170404815,1.0,1.0,25732.562594343566,25732.562594343566,276.0324649312441,2.882464931244101,276.0324649312441,276.0324649312441,86895.78891645175,86900.81976847969,-5.030852027935907,0.0,8648.866644398773,8648.866644398773,0.9209753171588365,3407.7555422907303,276.0324649312441,2.882464931244101,1.0,0.002,0.137445827028621,0.004759194774543912,0.00021202023027624747,0.0017879797707605245,0.10601011513812374,0.10601011513812374,0.0,1.0367717968862156e-12,1.0,1.0001001467405908,0.04970622407836345,0.09215426965808975,0.0,9.218953932715547e-06,11.861539189223036,0.0,1599354.8704051953,265.9848646548731,5.375061027734773e-05,1.0,1286646.9748948063,2589.493428023865,,,,,,,,,,,,,,,,,,,3.0,14239.08182981075,1588.3306597661901,0.3690427398965515,6.175450102142607,2.6737948822473316
1491.0,-30.02438408376306,4.930675673585152,35.04705425371867,30.569684074167185,5.070269834408383,-26.514918691957195,-40.014669369533635,1.5608044425682999,-7.165295086849028,-7.1653489737226,40.09411226138638,35535.07365040382,15436.887892797271,15436.887892797271,50971.96154320109,86906.64021806531,86900.76358316599,15436.887892797271,102337.65147596326,102337.65147596326,102337.65147596326,130281.60644448843,125894.31020254793,4387.296241940495,0.0,98867.53639542242,47496.16760787039,57079.29865283558,27943.95496852517,85023.25362136075,21142.18012603677,1588.3392625297147,0.0,0.8750543784008099,2.661755504428398,0.0014947306463915918,1.0,1.0,-7.115500822811157,325699.4006712099,1558595.0808428267,4.785379026276478,1558595.0808428267,4.785379026276478,0.7565922629724526,0.09215409530837522,3.3908018610836663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908018610836663,1.28443811030707,1.2847372216155675,2.6399106612252647,5593.653910540488,14239.064072802903,6455.534947864141,0.0004767339433167448,29157.5681640759,2973.2444987917283,19296.02596356463,1967.6470521089902,0.6617844758171102,0.6617844758171102,30635.814423770735,30484.863174865135,1.0061934248067674,0.8,4345.84652674784,4324.433322199387,1.0061934248067674,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1731.119010436349,2034.6934298245008,8.917288643780893,4.930675673585152,-0.8141793391649559,5.744855012750108,2.673711942499777,3.5,0.7639176978570791,0.6,0.00023286115139860487,1.0000881479080026,0.00023284062698443816,198.94235090296584,0.0,4.092683092609468e-06,11.598663884455233,0.014106092224492314,7.872487299307674e-05,0.00015413627840552813,0.0005226455796779749,0.09215409529019596,0.09215409529019596,0.09215409529019596,0.09216333105026342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488978.0267599943,595.2472188264658,0.0,0.09215409529019596,0.09215409530837522,0.09215409530837522,0.3690415819988195,0.3690415819988195,0.5,9.762665170000961,0.04998008170502999,0.04998008170502999,7.560174708487466e-12,5.388687355889488e-05,0.04984815091142991,7.560174708487466e-12,27943.95496852517,21142.18012603677,0.7565922629724526,0.5995061277024005,0.41794535185226306,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516362876608002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.351879268055,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6752721353692,260.6752721353692,-12.474727864630779,244.88405188096692,276.4664923897727,107597.35498854813,107671.86824751174,-74.51325896363325,0.0,nan,276.4664923897727,3.3164923897727476,270.15000428800977,-2.999995711990209,263.8335161862592,-9.316483813740774,257.5170280844819,-15.632971915518056,251.20053998272465,-21.949460017275328,244.88405188096692,-28.265948119033055,1.0,1.0,25732.562594343566,25732.562594343566,276.0322985570027,2.8822985570027413,276.0322985570027,276.0322985570027,86895.72364612407,86900.76358316599,-5.039937041918165,0.0,8648.866644398773,8648.866644398773,0.9209752978485304,3407.7558703890845,276.0322985570027,2.8822985570027413,1.0,0.002,0.13743658177873205,0.004759204407334385,0.00021200589937953013,0.0017879940985335706,0.10600294968976506,0.10600294968976506,0.0,-2.0868992298139766e-12,1.0,1.0001004325283522,0.04984815090386974,0.09215409530837522,0.0,9.245247714930291e-06,11.895375031634972,0.0,1599354.6818453593,265.98470491315095,5.388686599872017e-05,1.0,1286647.5186408418,2589.491238340285,,,,,,,,,,,,,,,,,,,3.0,14239.064072802903,1588.3392625297147,0.3690415819988195,6.175450102142607,2.673711942499777
1492.0,-30.02522974441749,4.93078481448809,35.04705441945952,30.569494049437367,5.070097536590112,-26.51569701631441,-40.01541902599854,1.5605648084487431,-7.165465614030836,-7.165519495485567,40.09411328950739,35534.613028244836,15436.903092367887,15436.903092367887,50971.51612061272,86906.57919371147,86900.66230871457,15436.903092367887,102337.56540108245,102337.56540108245,102337.56540108245,130281.62367634742,125894.21236061354,4387.411315733868,0.0,98867.70477352594,47495.93612566986,57079.74294206231,27944.05827526496,85023.80121732727,21142.242779974207,1588.34821555432,0.0,0.8750534270511839,2.6617385010921266,0.0014947306463915918,1.0,1.0,-7.115676792408749,325697.1960355811,1558595.1252593356,4.785411554753039,1558595.1252593356,4.785411554753039,0.7565917080372156,0.09215392520702378,3.390801963816205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390801963816205,1.2844392731126801,1.284738358328228,2.6399083512909214,5593.649016066799,14239.04632568342,6455.529599573508,0.00047673363314531267,29157.6169379867,2973.2494723464893,19296.009977166017,1967.6454219500051,0.6617828205304074,0.6617828205304074,30635.81516631957,30484.863174865135,1.0061934552918292,0.8,4345.846632082179,4324.433322199387,1.0061934552918292,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1731.0868599038658,2034.6934298245008,8.917463040084055,4.93078481448809,-0.8142536828420139,5.745038497330104,2.6736291822254707,3.5,0.7638940520644202,0.6,0.00023284062698443816,1.0000880386632607,0.00023282012981142938,198.9430494379801,0.0,4.083175205230151e-06,11.571718531622247,0.014110175399697545,7.87181938242235e-05,0.00015412243316021465,0.0005225986490277876,0.09215392521007776,0.09215392521007776,0.09215392521007776,0.09216316160617444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488976.6952506584,595.247652227678,0.0,0.09215392521007776,0.09215392520702378,0.09215392520702378,0.36904042994159925,0.36904042994159925,0.5,9.762942263544343,0.05001483101500526,0.05001483101500526,2.7284841053187847e-12,5.3881454732618295e-05,0.049842703076819816,2.7284841053187847e-12,27944.05827526496,21142.242779974207,0.7565917080372156,0.599497027783146,0.4179372425071384,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516413612666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.324933915224,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6747560918633,260.6747560918633,-12.47524390813669,244.88323092436102,276.4662812593667,107599.53643354375,107673.82370582673,-74.28727228299384,0.0,nan,276.4662812593667,3.316281259366747,270.14967119236434,-3.00032880763564,263.8330611253733,-9.316938874626658,257.5164510583558,-15.633548941644165,251.19984099135863,-21.95015900864135,244.88323092436102,-28.266769075638962,1.0,1.0,25732.562594343566,25732.562594343566,276.03211632567644,2.8821163256764635,276.03211632567644,276.03211632567644,86895.70124622551,86900.66230871457,-4.961062489062897,0.0,8648.866644398773,8648.866644398773,0.9209752917719505,3407.755973635286,276.03211632567644,2.8821163256764635,1.0,0.002,0.13742733757253822,0.004759212165988284,0.00021199156548071124,0.0017880084352695739,0.10599578274035562,0.10599578274035562,0.0,7.502852505947288e-13,1.0,1.0001004214173717,0.04984270307409133,0.09215392520702378,0.0,9.244207748219262e-06,11.894042322179727,0.0,1599354.4803410457,265.98453438596914,5.388145200413419e-05,1.0,1286648.09858594,2589.4889028848434,,,,,,,,,,,,,,,,,,,3.0,14239.04632568342,1588.34821555432,0.36904042994159925,6.175450102142607,2.6736291822254707
1493.0,-30.02607218668707,4.930893939879714,35.04705468766791,30.569299589283787,5.069919923261352,-26.51647297570942,-40.01616829829288,1.560320712195619,-7.165625087560443,-7.165679130387037,40.09411657741316,35534.16346056952,15436.904953759553,15436.904953759553,50971.06841432907,86906.52250500067,86900.6152290007,15436.904953759553,102337.52018276026,102337.52018276026,102337.52018276026,130281.68183509786,125894.15508683634,4387.52674826152,0.0,98867.87477054437,47495.712475943175,57080.18032733466,27944.1616523376,85024.34197967226,21142.30628715885,1588.3569008719426,0.0,0.8750525274126901,2.6617225812536356,0.0014947306463915918,1.0,1.0,-7.115668252784758,325695.13216442656,1558595.2673035704,4.785442315167046,1558595.2673035704,4.785442315167046,0.7565911817358186,0.09215375404182008,3.3908021207319963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908021207319963,1.2844404567273153,1.2847395158897021,2.6399060407763675,5593.644120363713,14239.028571478852,6455.524248846323,0.0004767333226696289,29157.665723413273,2973.254447075533,19295.99398348439,1967.6437910483592,0.6617811647380925,0.6617811647380925,30635.81630050392,30484.863174865135,1.0061935018553396,0.8,4345.846792972014,4324.433322199387,1.0061935018553396,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1731.0547648773368,2034.6934298245008,8.917629451690638,4.930893939879714,-0.8143227800303405,5.745216719910054,2.6735465658538327,3.5,0.7638704473868093,0.6,0.00023282012981142938,1.0000877042006588,0.0002327997122987486,198.94374531883864,0.0,4.077770103224423e-06,11.556400472538014,0.01411425316980077,7.871151860167724e-05,0.00015410861120975216,0.0005225518057130903,0.09215375404020838,0.09215375404020838,0.09215375404020838,0.0921630195849708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488975.3704613391,595.2480835524943,0.0,0.09215375404020838,0.09215375404182008,0.09215375404182008,0.36903928062304464,0.36903928062304464,0.5,9.763220230556716,0.050072292864058454,0.050072292864058454,1.1539214028744027e-11,5.404282660492754e-05,0.05001087760228984,1.1539214028744027e-11,27944.1616523376,21142.30628715885,0.7565911817358186,0.599487949304157,0.4179292968720073,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516464285834614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.30961585614,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.67424114211565,260.67424114211565,-12.47575885788433,244.88241210516404,276.4660701790688,107601.65915885287,107675.78897751922,-74.12981866636288,0.0,nan,276.4660701790688,3.316070179068845,270.14933856428473,-3.0006614357152444,263.8326069495145,-9.317393050485464,257.51587533471985,-15.634124665280126,251.19914371994201,-21.950856280057963,244.88241210516404,-28.26758789483594,1.0,1.0,25732.562594343566,25732.562594343566,276.03195124732025,2.8819512473202735,276.03195124732025,276.03195124732025,86895.61217819163,86900.6152290007,-5.003050809071283,0.0,8648.866644398773,8648.866644398773,0.9209752824904575,3407.7561313356564,276.03195124732025,2.8819512473202735,1.0,0.002,0.13741806220362154,0.004759221971892742,0.00021197718824793956,0.001788022812042749,0.10598859412396977,0.10598859412396977,0.0,2.9068848023117155e-13,1.0,1.0001007600804683,0.050010877590750624,0.09215375404182008,0.0,9.27536970317513e-06,11.93414182803983,0.0,1599354.2921327893,265.98437491243953,5.404281506571351e-05,1.0,1286648.6415042363,2589.486716540178,,,,,,,,,,,,,,,,,,,3.0,14239.028571478852,1588.3569008719426,0.36903928062304464,6.175450102142607,2.6735465658538327
1494.0,-30.026913810635406,4.9310029700997555,35.04705492801048,30.569104325864487,5.069753762420617,-26.517247053329708,-40.01691729119045,1.560087005054709,-7.165791818011144,-7.165845792556125,40.09411630982972,35533.72222316614,15436.916374287694,15436.916374287694,50970.638597453835,86906.43973587772,86900.50165336518,15436.916374287694,102337.41802765288,102337.41802765288,102337.41802765288,130281.67410835637,125894.03214155244,4387.6419668039325,0.0,98868.02447057026,47495.50350085203,57080.578855242486,27944.25608070349,85024.83493594598,21142.362856496766,1588.365334099517,0.0,0.8750516025198423,2.6617059637459994,0.0014947306463915918,1.0,1.0,-7.115905833792567,325692.9774506461,1558595.2557439578,4.785473939118443,1558595.2557439578,4.785473939118443,0.7565906494500072,0.09215358243783561,3.3908028892365483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908028892365483,1.2844415916039995,1.2847406248041544,2.639904306588315,5593.640445827327,14239.01085356057,6455.518412016355,0.0004767327448099739,29157.703263851694,2973.2582751349028,19295.976536809016,1967.642011982585,0.6617797143416035,0.6617797143416035,30635.821855240036,30484.863174865135,1.0061937299029398,0.8,4345.847580939662,4324.433322199387,1.0061937299029398,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1731.0227383031395,2034.6934298245008,8.917801039066628,4.9310029700997555,-0.8143951603196609,5.745398130419416,2.6734641267044523,3.5,0.7638468933441293,0.6,0.0002327997122987486,1.0000876196083313,0.00023277931626622972,198.94444052803024,0.0,4.061936442808521e-06,11.511527878919347,0.014118315106243578,7.87048463912809e-05,0.0001540948659074677,0.00052250531653556,0.09215358243399298,0.09215358243399298,0.09215358243399298,0.09216283611364917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488974.03019192914,595.2485197401481,0.0,0.09215358243399298,0.09215358243783561,0.09215358243783561,0.3690381374456709,0.3690381374456709,0.5,9.76349784105234,0.05010664311242863,0.05010664311242863,5.5706550483591855e-12,5.3974544982793304e-05,0.04993995876355939,5.5706550483591855e-12,27944.25608070349,21142.362856496766,0.7565906494500072,0.5994794184058446,0.4179216842930152,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516514766489053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.264743262516,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.67372820280355,260.67372820280355,-12.476271797196432,244.88159528022925,276.46586112537875,107603.89989306513,107677.74029994561,-73.84040688047443,0.0,nan,276.46586112537875,3.315861125378774,270.14900795634713,-3.000992043652843,263.8321547873239,-9.317845212676104,257.51530161828515,-15.634698381714827,251.19844844925734,-21.951551550742636,244.88159528022925,-28.26840471977073,1.0,1.0,25732.562594343566,25732.562594343566,276.0317714532993,2.8817714532993364,276.0317714532993,276.0317714532993,86895.57903354971,86900.50165336518,-4.922619815464714,0.0,8648.866644398773,8648.866644398773,0.920975237033782,3407.756903682731,276.0317714532993,2.8817714532993364,1.0,0.002,0.1374088000170614,0.0047592304790330655,0.00021196282830852287,0.001788037171704659,0.10598141415426143,0.10598141415426143,0.0,1.3181730013078763e-14,1.0,1.000100617079863,0.049939958757988734,0.09215358243783561,0.0,9.26218710437532e-06,11.917185705172894,0.0,1599354.095025261,265.98420818198883,5.3974539412138256e-05,1.0,1286649.2083218005,2589.484433955481,,,,,,,,,,,,,,,,,,,3.0,14239.01085356057,1588.365334099517,0.3690381374456709,6.175450102142607,2.6734641267044523
