time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1495.0,-30.027753199671434,4.931111874382265,35.04705518871479,30.568880529049807,5.069569322882653,-26.518020947419185,-40.01766621423883,1.5598370705790423,-7.16596103047624,-7.166014993274682,40.09411737800577,35533.29964204727,15436.931486868574,15436.931486868574,50970.231128915846,86906.34805803842,86900.40149050507,15436.931486868574,102337.33297737365,102337.33297737365,102337.33297737365,130281.69101905727,125893.93367755528,4387.7573415019815,0.0,98868.16184894666,47495.30943837848,57080.94712285354,27944.35804168362,85025.30516453716,21142.42464902178,1588.374188501981,0.0,0.8750506583345206,2.6616890924531287,0.0014947306463915918,1.0,1.0,-7.1160869587460525,325690.78992692643,1558595.3018914263,4.785506222761535,1558595.3018914263,4.785506222761535,0.7565901001370068,0.09215341435444864,3.390804671971821,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390804671971821,1.2844428023113557,1.2847418095944765,2.6399032061763013,5593.638114186316,14238.993123954582,6455.512019237566,0.0004767318688622435,29157.728448997575,2973.260843305061,19295.95742836541,1967.6400634636102,0.6617784873783196,0.6617784873783196,30635.83474081532,30484.863174865135,1.0061942589154222,0.8,4345.849408824236,4324.433322199387,1.0061942589154222,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.9907708379064,2034.6934298245008,8.917974461178753,4.931111874382265,-0.814468722725632,5.745580597107897,2.673381840720631,3.5,0.7638233830630374,0.6,0.00023277931626622972,1.0000873875281207,0.00023275897603466613,198.94513389538056,0.0,4.0576772784618516e-06,11.499457407160888,0.01412237278352204,7.86981753259318e-05,0.00015408114094029793,0.0005224590525631108,0.09215341434974711,0.09215341434974711,0.09215341434974711,0.09216266625493823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488972.6966430637,595.2489538057933,0.0,0.09215341434974711,0.09215341435444864,0.09215341435444864,0.3690369954861396,0.3690369954861396,0.5,9.763775398106372,0.05013266496985125,0.05013266496985125,-1.1107204045401886e-10,5.3962798460815975e-05,0.04992803452864791,-1.1107204045401886e-10,27944.35804168362,21142.42464902178,0.7565901001370068,0.5994713106913352,0.41791440293315996,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451656519844303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.25267279076,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.67321544985845,260.67321544985845,-12.47678455014153,244.8807803068165,276.4656505929015,107605.97861912384,107679.7921972455,-73.81357812166334,0.0,nan,276.4656505929015,3.315650592901534,270.148676535682,-3.001323464317977,263.83170247847204,-9.318297521527938,257.5147284212467,-15.635271578753304,251.1977543640318,-21.952245635968183,244.8807803068165,-28.269219693183487,1.0,1.0,25732.562594343566,25732.562594343566,276.03159067154195,2.8815906715419715,276.03159067154195,276.03159067154195,86895.47976915029,86900.40149050507,-4.921721354781766,0.0,8648.866644398773,8648.866644398773,0.9209751315858249,3407.75869533168,276.03159067154195,2.8815906715419715,1.0,0.002,0.13739954007102592,0.004759238527399614,0.0002119484707330658,0.0017880515291787504,0.1059742353665329,0.1059742353665329,0.0,-8.8183800539543e-14,1.0,1.0001005929231734,0.049928034639719954,0.09215341435444864,0.0,9.259946262419123e-06,11.91430785628934,0.0,1599353.8950644727,265.98403896952374,5.396290953285643e-05,1.0,1286649.7837728031,2589.4821166067773,,,,,,,,,,,,,,,,,,,3.0,14238.993123954582,1588.374188501981,0.3690369954861396,6.175450102142607,2.673381840720631
1496.0,-30.028589831130347,4.9312208107306095,35.04705550634232,30.568694765120767,5.0694067119285,-26.518790176810455,-40.01840689508242,1.5596070575397512,-7.166114773365962,-7.166168853989224,40.094119541917316,35532.843112361654,15436.927639995247,15436.927639995247,50969.7707523569,86906.27450364709,86900.34826031738,15436.927639995247,102337.27590031263,102337.27590031263,102337.27590031263,130281.72767771574,125893.85492786577,4387.872749849959,0.0,98868.31875757722,47495.0827120658,57081.37338390158,27944.45177740312,85025.8251613047,21142.481661055106,1588.382270769992,0.0,0.8750497951194132,2.661673749175348,0.0014947306463915918,1.0,1.0,-7.116118044266557,325688.8007402596,1558595.3953776553,4.785535737904149,1558595.3953776553,4.785535737904149,0.7565896024538106,0.0921532411841273,3.390805010584763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390805010584763,1.2844439197601982,1.2847429011762046,2.639901173122308,5593.633806388864,14238.975411067206,6455.506444358034,0.00047673143147883556,29157.771811988336,2973.2652650995333,19295.94076467742,1967.6383642403289,0.6617769316907753,0.6617769316907753,30635.83718830281,30484.863174865135,1.0061943593961138,0.8,4345.849756012819,4324.433322199387,1.0061943593961138,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.958858816508,2034.6934298245008,8.918136650890592,4.9312208107306095,-0.8145348985164373,5.745755709247047,2.6732996984626873,3.5,0.763799913846482,0.6,0.00023275897603466613,1.0000871010264172,0.00023273870425463857,198.94582498911072,0.0,4.046590091881094e-06,11.46803632039102,0.01412641937361392,7.869157819254154e-05,0.0001540673978421246,0.0005224125045708321,0.0921532411715603,0.0921532411715603,0.0921532411715603,0.0921625130251246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488971.36551066604,595.249387138425,0.0,0.0921532411715603,0.0921532411841273,0.0921532411841273,0.36903585595624244,0.36903585595624244,0.5,9.76405355333987,0.05017244000566734,0.05017244000566734,-1.0800249583553523e-11,5.408062327205698e-05,0.05005080972267706,-1.0800249583553523e-11,27944.45177740312,21142.481661055106,0.7565896024538106,0.5994622299243885,0.4179064777666241,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451661549680948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.22125170399,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.67270508449974,260.67270508449974,-12.477294915500238,244.87996752303872,276.4654426459631,107608.22843133278,107681.69830296746,-73.46987163465852,0.0,nan,276.4654426459631,3.3154426459631168,270.148347621373,-3.001652378627,263.8312525967984,-9.318747403201598,257.5141575722038,-15.635842427796149,251.19706254762144,-21.952937452378535,244.87996752303872,-28.270032476961262,1.0,1.0,25732.562594343566,25732.562594343566,276.0314306562421,2.8814306562421166,276.0314306562421,276.0314306562421,86895.40574589215,86900.34826031738,-4.942514425230911,0.0,8648.866644398773,8648.866644398773,0.9209751115570244,3407.759035637687,276.0314306562421,2.8814306562421166,1.0,0.002,0.13739025738283858,0.004759249385752485,0.00021193408474508516,0.0017880659149400934,0.10596704237254258,0.10596704237254258,0.0,-3.148215195480919e-13,1.0,1.000100840131679,0.05005080973347731,0.0921532411841273,0.0,9.282688078810855e-06,11.943573466863713,0.0,1599353.713564969,265.983885226634,5.4080634072306566e-05,1.0,1286650.3070513306,2589.480009359935,,,,,,,,,,,,,,,,,,,3.0,14238.975411067206,1588.382270769992,0.36903585595624244,6.175450102142607,2.6732996984626873
1497.0,-30.02942523119638,4.931329609706967,35.047055844624296,30.5684758926742,5.069226652600524,-26.519560042819595,-40.01915145255623,1.5593614641713178,-7.1662841184570425,-7.166338180450286,40.094120772973056,35532.41866553141,15436.944123722973,15436.944123722973,50969.36278925439,86906.1822763393,86900.2476296073,15436.944123722973,102337.19175333028,102337.19175333028,102337.19175333028,130281.74674196776,125893.758256008,4387.988485959757,0.0,98868.45539215754,47494.88682413105,57081.74285336277,27944.554988637483,85026.29784200025,21142.544329778033,1588.3911900455878,0.0,0.8750488495919767,2.661656865607848,0.0014947306463915918,1.0,1.0,-7.116306592143417,325686.6116144658,1558595.4485611203,4.785568067520444,1558595.4485611203,4.785568067520444,0.7565890506531519,0.09215307533308574,3.3908066995829995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908066995829995,1.2844451099177794,1.284744065571476,2.639900041972252,5593.631409617629,14238.957725443655,6455.500096524024,0.00047673057335049373,29157.797583777443,2973.2678930906523,19295.92179057677,1967.6364294205227,0.6617756960255621,0.6617756960255621,30635.849396347152,30484.863174865135,1.0061948605928777,0.8,4345.8514877861735,4324.433322199387,1.0061948605928777,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.9270206772387,2034.6934298245008,8.918310211416737,4.931329609706967,-0.8146083789640723,5.74593798867104,2.673217747385075,3.5,0.7637764992528785,0.6,0.00023273870425463857,1.0000869734172144,0.0002327184639345813,198.94651506988447,0.0,4.032986001581391e-06,11.429482328481663,0.014130452359615502,7.868494704588005e-05,0.0001540537572087585,0.0005223665120393912,0.09215307532464581,0.09215307532464581,0.09215307532464581,0.09216234635197786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488970.02998847683,595.2498218534289,0.0,0.09215307532464581,0.09215307533308574,0.09215307533308574,0.36903472146816063,0.36903472146816063,0.5,9.76433168321284,0.050206059593847385,0.050206059593847385,-1.1482370609883219e-11,5.4061993239429285e-05,0.05003158830686516,-1.1482370609883219e-11,27944.554988637483,21142.544329778033,0.7565890506531519,0.5994540992948791,0.4178991625809626,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516665630266012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.18269771208,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6721951983552,260.6721951983552,-12.477804801644766,244.87915658484766,276.4652338118648,107610.32646297889,107683.72734964448,-73.4008866655798,0.0,nan,276.4652338118648,3.3152338118648004,270.14801836645745,-3.0019816335425276,263.83080292106166,-9.319197078938316,257.5135874756507,-15.636412524349282,251.1963720302493,-21.95362796975067,244.87915658484766,-28.270843415152314,1.0,1.0,25732.562594343566,25732.562594343566,276.03124969464847,2.8812496946484885,276.03124969464847,276.03124969464847,86895.32062163361,86900.2476296073,-4.927007973688887,0.0,8648.866644398773,8648.866644398773,0.9209750116535361,3407.7607330809146,276.03124969464847,2.8812496946484885,1.0,0.002,0.13738097828827803,0.004759257489478975,0.0002119196975967105,0.0017880803018759197,0.10595984879835524,0.10595984879835524,0.0,-5.273698144847572e-13,1.0,1.000100801274212,0.05003158831834753,0.09215307533308574,0.0,9.279094010292866e-06,11.938954501120255,0.0,1599353.5134368183,265.98371588154293,5.4062004721799894e-05,1.0,1286650.8829285414,2589.477690300688,,,,,,,,,,,,,,,,,,,3.0,14238.957725443655,1588.3911900455878,0.36903472146816063,6.175450102142607,2.673217747385075
1498.0,-30.030258570881582,4.931438309048914,35.04705612477962,30.568255308922403,5.06904666715726,-26.520328047075616,-40.01989569570867,1.5591161433158887,-7.166449670642294,-7.16650361966559,40.09411977243914,35532.002093545314,15436.956079744194,15436.956079744194,50968.95817328951,86906.08719892813,86900.12402452377,15436.956079744194,102337.08010426797,102337.08010426797,102337.08010426797,130281.72491807865,125893.62123823547,4388.103679843173,0.0,98868.58895668921,47494.69839765189,57082.10062115258,27944.644813810683,85026.74543496326,21142.597694895627,1588.3993713730467,0.0,0.8750479343122848,2.6616403709379024,0.0014947306463915918,1.0,1.0,-7.11658944184893,325684.47275518056,1558595.4053375898,4.785599362942911,1558595.4053375898,4.785599362942911,0.7565885283482516,0.0921529048282031,3.390808517868647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390808517868647,1.2844462987383665,1.2847452286698042,2.6398990142283347,5593.629231951594,14238.940036601296,6455.4936574291,0.00047672966646317925,29157.821338385344,2973.270315386533,19295.902543691132,1967.6344667843896,0.6617744967896038,0.6617744967896038,30635.862538876867,30484.863174865135,1.0061954001546503,0.8,4345.853352121045,4324.433322199387,1.0061954001546503,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.8952365854327,2034.6934298245008,8.918480884029089,4.931438309048914,-0.8146799836691496,5.746118292718063,2.673135936427494,3.5,0.7637531246935697,0.6,0.0002327184639345813,1.0000867594949356,0.0002326982751497569,198.94720345289298,0.0,4.026741139293706e-06,11.411784388758363,0.014134479100754795,7.867831921488759e-05,0.0001540401447196937,0.0005223206348092564,0.09215290481337951,0.09215290481337951,0.09215290481337951,0.09216215350693034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488968.68691266107,595.2502589166336,0.0,0.09215290481337951,0.0921529048282031,0.0921529048282031,0.36903358952749266,0.36903358952749266,0.5,9.764609141053404,0.05020805479881574,0.05020805479881574,-6.286882126005366e-11,5.394902331090634e-05,0.04991417781667451,-6.286882126005366e-11,27944.644813810683,21142.597694895627,0.7565885283482516,0.5994461849921744,0.4178920633946133,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516715690263784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.16499977236,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.67168589831675,260.67168589831675,-12.478314101683225,244.8783475132423,276.465024283393,107612.43020264657,107685.74671624966,-73.31651360309408,0.0,nan,276.465024283393,3.3150242833930292,270.1476889293602,-3.0023110706397915,263.8303535753355,-9.319646424664484,257.51301822129824,-15.636981778701738,251.1956828672711,-21.954317132728875,244.8783475132423,-28.271652486757688,1.0,1.0,25732.562594343566,25732.562594343566,276.0310699639556,2.8810699639556105,276.0310699639556,276.0310699639556,86895.22885494075,86900.12402452377,-4.895169583018287,0.0,8648.866644398773,8648.866644398773,0.9209749041027256,3407.7625604579903,276.0310699639556,2.8810699639556105,1.0,0.002,0.13737172099744036,0.004759266189862137,0.00021190534577921247,0.0017880946527189035,0.10595267288960623,0.10595267288960623,0.0,-1.5018841205416411e-12,1.0,1.0001005646177343,0.04991417787954333,0.0921529048282031,0.0,9.25728924064737e-06,11.910904583676656,0.0,1599353.3176570195,265.9835503293577,5.39490861797276e-05,1.0,1286651.445584919,2589.4754244846804,,,,,,,,,,,,,,,,,,,3.0,14238.940036601296,1588.3993713730467,0.36903358952749266,6.175450102142607,2.673135936427494
1499.0,-30.031092427616354,4.9315470381583255,35.04705648176384,30.56805945178496,5.068885413630456,-26.521094643503115,-40.020635922532506,1.5588876294386627,-7.166602291127049,-7.166656384932008,40.09412254949275,35531.56196339434,15436.952508056807,15436.952508056807,50968.51447145115,86905.99382145991,86900.07962068253,15436.952508056807,102337.03212873935,102337.03212873935,102337.03212873935,130281.77252798267,125893.55329689487,4388.219231087796,0.0,98868.72819316894,47494.49098652128,57082.485785164055,27944.74039924332,85027.22618440738,21142.656108329553,1588.4075156591289,0.0,0.8750470747874802,2.661625136753557,0.0014947306463915918,1.0,1.0,-7.116591284743379,325682.49776020896,1558595.5253111478,4.785628752020622,1558595.5253111478,4.785628752020622,0.756588030744492,0.09215273391161957,3.3908096020498477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908096020498477,1.2844474088708415,1.2847463131278587,2.639897576679072,5593.626185957208,14238.922361188563,6455.487580240903,0.0004767289527485083,29157.853078332613,2973.273551960416,19295.88437856893,1967.6326144574275,0.6617731534187552,0.6617731534187552,30635.8703753147,30484.863174865135,1.0061957218767799,0.8,4345.854463759719,4324.433322199387,1.0061957218767799,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.8635108770259,2034.6934298245008,8.918642291000129,4.9315470381583255,-0.814745464369353,5.7462925025276785,2.6730542767451593,3.5,0.7637297933557597,0.6,0.0002326982751497569,1.000086813920498,0.00023267807545381285,198.9478922672195,0.0,4.016502281927685e-06,11.382767466983058,0.014138495603036722,7.867172766312495e-05,0.00015402654748663194,0.0005222746961882584,0.09215273391229224,0.09215273391229224,0.09215273391229224,0.09216200802508058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488967.3584092476,595.2506914224715,0.0,0.09215273391229224,0.09215273391161957,0.09215273391161957,0.36903245754115066,0.36903245754115066,0.5,9.764887366679913,0.05023521071598225,0.05023521071598225,-3.2173375075217336e-11,5.409380497667371e-05,0.05006510018864674,-3.2173375075217336e-11,27944.74039924332,21142.656108329553,0.756588030744492,0.5994375773344697,0.4178845242620682,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516765627125092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.13598285058,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6711787337123,260.6711787337123,-12.478821266287696,244.8775400498253,276.4648174176005,107614.68119198887,107687.69029757964,-73.00910559076604,0.0,nan,276.4648174176005,3.3148174176005227,270.14736194404634,-3.002638055953639,263.82990647048985,-9.320093529510132,257.512450996931,-15.637549003068955,251.19499552338067,-21.955004476619308,244.8775400498253,-28.272459950174664,1.0,1.0,25732.562594343566,25732.562594343566,276.03091206462443,2.8809120646244537,276.03091206462443,276.03091206462443,86895.13145904802,86900.07962068253,-4.94816163451469,0.0,8648.866644398773,8648.866644398773,0.9209748399738612,3407.763650060097,276.03091206462443,2.8809120646244537,1.0,0.002,0.1373624357478481,0.004759277259035875,0.0002118909563435656,0.0017881090446750841,0.10594547817178279,0.10594547817178279,0.0,1.0186495744135549e-12,1.0,1.0001008685288721,0.05006510022082011,0.09215273391161957,0.0,9.285251447233164e-06,11.946887021370502,0.0,1599353.1375208509,265.98339770887293,5.4093837150048785e-05,1.0,1286651.965136653,2589.47333225356,,,,,,,,,,,,,,,,,,,3.0,14238.922361188563,1588.4075156591289,0.36903245754115066,6.175450102142607,2.6730542767451593
1500.0,-30.03192152973558,4.93165564537204,35.04705687584817,30.5678971921094,5.068712217703135,-26.521858154995556,-40.02137192348016,1.5586488428840828,-7.166768828096622,-7.1668229339230125,40.094124333848114,35531.09527984279,15436.967135275285,15436.967135275285,50968.062415118075,86905.98448155753,86899.99039130096,15436.967135275285,102336.95752657624,102336.95752657624,102336.95752657624,130281.80127417644,125893.46612126386,4388.335152912577,0.0,98868.93597408607,47494.24029837433,57082.995195235264,27944.843747600204,85027.83894283547,21142.71907377642,1588.4163733877524,0.0,0.875046142526505,2.6616085299794583,0.0014947306463915918,1.0,1.0,-7.1167451665457975,325680.34457594185,1558595.6023999595,4.785660628151686,1558595.6023999595,4.785660628151686,0.7565874858610393,0.09215256965204698,3.3908079078482563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908079078482563,1.2844485670593986,1.284747445639117,2.6398938772699414,5593.618347353177,14238.904647639612,6455.483454055969,0.0004767292965183199,29157.928924622112,2973.2812861295256,19295.872045126034,1967.6313567962593,0.6617710090112687,0.6617710090112687,30635.858129662705,30484.863174865135,1.0061952191359618,0.8,4345.8527266515275,4324.433322199387,1.0061952191359618,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.8318586559349,2034.6934298245008,8.91881383975839,4.93165564537204,-0.81481744344297,5.74647308881501,2.6729728072082466,3.5,0.7637065163452134,0.6,0.00023267807545381285,1.0000863194778677,0.00023265799253737525,198.948577158129,0.0,4.018686932505949e-06,11.388958766721858,0.014142514289969228,7.866517424800369e-05,0.00015401290120580917,0.00052222816331931,0.09215256963021513,0.09215256963021513,0.09215256963021513,0.09216184874421064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488966.02441382373,595.2511256664657,0.0,0.09215256963021513,0.09215256965204698,0.09215256965204698,0.3690313312757203,0.3690313312757203,0.5,9.765165735449315,0.050264499019135656,0.050264499019135656,7.048583938740194e-12,5.410582639342465e-05,0.0500777673772177,7.048583938740194e-12,27944.843747600204,21142.71907377642,0.7565874858610393,0.5994279408816222,0.4178760241540477,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516815595298387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.14217415032,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.67067266285227,260.67067266285227,-12.479327337147708,244.87673461488143,276.46461071082433,107616.71778456228,107689.56944011037,-72.851655548101,0.0,nan,276.46461071082433,3.314610710824354,270.1470354916357,-3.0029645083643004,263.8294602724459,-9.320539727554092,257.5118850532558,-15.638114946744167,251.1943098340706,-21.955690165929383,244.87673461488143,-28.27326538511855,1.0,1.0,25732.562594343566,25732.562594343566,276.03073519874624,2.8807351987462653,276.03073519874624,276.03073519874624,86895.14333840647,86899.99039130096,-4.847052894489025,0.0,8648.866644398773,8648.866644398773,0.9209749401851717,3407.7619473874975,276.03073519874624,2.8807351987462653,1.0,0.002,0.13735314817314845,0.004759285880127566,0.00021187655734876502,0.0017881234403067806,0.1059382786743825,0.1059382786743825,0.0,-2.344454491653991e-12,1.0,1.0001008939132094,0.05007776737016911,0.09215256965204698,0.0,9.287571916975991e-06,11.949877919078833,0.0,1599352.940752887,265.98323117190336,5.410581934484071e-05,1.0,1286652.5315660418,2589.4710512492766,,,,,,,,,,,,,,,,,,,3.0,14238.904647639612,1588.4163733877524,0.3690313312757203,6.175450102142607,2.6729728072082466
1501.0,-30.032748719996594,4.931764147087955,35.04705724403113,30.567678284738236,5.068531198363396,-26.522620728159595,-40.02210778472943,1.5584032064898998,-7.166933556254492,-7.166987593191015,40.094124374652324,35530.670371076965,15436.979794517469,15436.979794517469,50967.65016559443,86905.89532627446,86899.88068291718,15436.979794517469,102336.86047743465,102336.86047743465,102336.86047743465,130281.79780986324,125893.34706789267,4388.450741970577,0.0,98869.07255653608,47494.04066600027,57083.36876726201,27944.937332428595,85028.3060996906,21142.775191045766,1588.4247149323714,0.0,0.8750452275227485,2.6615921127494047,0.0014947306463915918,1.0,1.0,-7.1169813989590125,325678.2158328033,1558595.6041617785,4.785691914260334,1558595.6041617785,4.785691914260334,0.756586960261697,0.09215240257667598,3.3908095958133306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908095958133306,1.2844497570365736,1.2847486100963479,2.63989274569716,5593.615949686238,14238.887001546236,6455.477122948006,0.00047672844160335766,29157.954689821214,2973.283913448651,19295.853121020657,1967.6294270745523,0.6617697752221513,0.6617697752221513,30635.870330237292,30484.863174865135,1.006195720026143,0.8,4345.854457365258,4324.433322199387,1.006195720026143,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.8002621685182,2034.6934298245008,8.918983970557347,4.931764147087955,-0.8148884958638023,5.746652642951758,2.6728914821146477,3.5,0.763683280604185,0.6,0.00023265799253737525,1.0000861210062368,0.00023263795752238452,198.9492604738692,0.0,3.995467650445021e-06,11.32315532136119,0.014146509757619673,7.865862258131343e-05,0.0001539993699560618,0.0005221825413962215,0.0921524025801017,0.0921524025801017,0.0921524025801017,0.09216166788847102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488964.6839532863,595.2515619283856,0.0,0.0921524025801017,0.09215240257667598,0.09215240257667598,0.3690302082339927,0.3690302082339927,0.5,9.765443696010122,0.05027292559122998,0.05027292559122998,-5.5138116294983774e-12,5.40369365467086e-05,0.05000619423202579,-5.5138116294983774e-12,27944.937332428595,21142.775191045766,0.756586960261697,0.5994197991647383,0.4178687310249293,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516865278881013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.07637070496,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.670166949459,260.670166949459,-12.479833050541004,244.8759310987085,276.464402800211,107618.77890248006,107691.57909898118,-72.80019650109682,0.0,nan,276.464402800211,3.3144028002110417,270.14670845990923,-3.0032915400907427,263.8290141196093,-9.320985880390651,257.5113197793065,-15.638680220693459,251.1936254390091,-21.956374560990866,244.8759310987085,-28.274068901291486,1.0,1.0,25732.562594343566,25732.562594343566,276.0305578547661,2.8805578547660957,276.0305578547661,276.0305578547661,86895.04672985122,86899.88068291718,-4.833953065957758,0.0,8648.866644398773,8648.866644398773,0.9209748403427486,3407.7636437923975,276.0305578547661,2.8805578547660957,1.0,0.002,0.1373438739055384,0.004759294797890578,0.00021186217971089176,0.0017881378209420413,0.10593108985544587,0.10593108985544587,0.0,6.529330028037794e-13,1.0,1.0001007495972931,0.0500061942375396,0.09215240257667598,0.0,9.274268822687819e-06,11.932766652745645,0.0,1599352.7460077924,265.9830664437455,5.403694206052023e-05,1.0,1286653.0915681776,2589.468796130354,,,,,,,,,,,,,,,,,,,3.0,14238.887001546236,1588.4247149323714,0.3690302082339927,6.175450102142607,2.6728914821146477
1502.0,-30.033576111869266,4.931872527998004,35.047057512791525,30.567443032655888,5.068352979944265,-26.523383202692667,-40.02284734798593,1.5581600706939198,-7.167099493539581,-7.167153345537849,40.09412224250737,35530.27057568379,15436.994291787896,15436.994291787896,50967.264867471684,86905.77209121535,86899.73783626706,15436.994291787896,102336.73212805495,102336.73212805495,102336.73212805495,130281.75504947224,125893.18933257837,4388.565716893861,0.0,98869.18037645909,47493.87195737414,57083.676021205494,27945.022921417294,85028.69894262278,21142.825485686368,1588.4327033139737,0.0,0.8750443148698199,2.6615755881069045,0.0014947306463915918,1.0,1.0,-7.117339479875852,325676.0729690629,1558595.5120484435,4.785723120029453,1558595.5120484435,4.785723120029453,0.7565864427859292,0.09215223294819938,3.390812500390477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390812500390477,1.284450935224961,1.284749762823531,2.639892585540143,5593.6156103327385,14238.869366117016,6455.469951543529,0.00047672713203925863,29157.96151072157,2973.284608986919,19295.831685212765,1967.6272412304677,0.6617688852534346,0.6617688852534346,30635.89132445444,30484.863174865135,1.0061965819362595,0.8,4345.857435502036,4324.433322199387,1.0061965819362595,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.7687232598068,2034.6934298245008,8.919154872820426,4.931872527998004,-0.8149600435041018,5.746832571502106,2.672810306207902,3.5,0.763660087487972,0.6,0.00023263795752238452,1.0000861425813343,0.00023261791921435875,198.949943960298,0.0,3.985951415989365e-06,11.29618631291386,0.014150495709035663,7.8652038462448e-05,0.00015398591905993654,0.000522137379232549,0.09215223292972372,0.09215223292972372,0.09215223292972372,0.0921614630645458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488963.3380945812,595.2519998398712,0.0,0.09215223292972372,0.09215223294819938,0.09215223294819938,0.36902908620667413,0.36902908620667413,0.5,9.765720596463776,0.05024160013107348,0.05024160013107348,-2.8705926524708048e-11,5.385199824559095e-05,0.04981386566197443,-2.8705926524708048e-11,27945.022921417294,21142.825485686368,0.7565864427859292,0.5994124983832142,0.41786209853286777,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516914848220048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.04940169652,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6696617648379,260.6696617648379,-12.480338235162094,244.8751291430754,276.46419438660183,107620.90018846476,107693.62426532098,-72.72407685621374,0.0,nan,276.46419438660183,3.314194386601855,270.1463813378961,-3.003618662103861,263.828568289192,-9.321431710807985,257.510755240482,-15.639244759517965,251.19294219178016,-21.957057808219815,244.8751291430754,-28.274870856924565,1.0,1.0,25732.562594343566,25732.562594343566,276.03037558619167,2.8803755861916898,276.03037558619167,276.03037558619167,86894.9386674456,86899.73783626706,-4.79916882145335,0.0,8648.866644398773,8648.866644398773,0.9209746685381714,3407.766562892429,276.03037558619167,2.8803755861916898,1.0,0.002,0.1373346353332486,0.004759303360554861,0.0002118478566708829,0.001788152141508659,0.10592392833544144,0.10592392833544144,0.0,-1.82045828064914e-12,1.0,1.000100362019661,0.04981386569068036,0.09215223294819938,0.0,9.238569956081636e-06,11.886839803620449,0.0,1599352.549669847,265.9829005064604,5.385202695151747e-05,1.0,1286653.6552873629,2589.4665260458255,,,,,,,,,,,,,,,,,,,3.0,14238.869366117016,1588.4327033139737,0.36902908620667413,6.175450102142607,2.672810306207902
1503.0,-30.0343980281488,4.9319809318933086,35.047057854375524,30.567281087301694,5.068178860875066,-26.52414033924813,-40.023578599188454,1.5579211719374968,-7.167251110494249,-7.167305097380519,40.09412488113963,35529.813101471584,15436.991533429346,15436.991533429346,50966.80463490093,86905.76625823793,86899.69148242296,15436.991533429346,102336.68301585231,102336.68301585231,102336.68301585231,130281.80027851634,125893.11922746385,4388.681051052488,0.0,98869.3887993849,47493.62744604076,57084.179281493496,27945.117262664025,85029.29654415752,21142.883074235182,1588.4407641283074,0.0,0.8750434614904278,2.6615604553989205,0.0014947306463915918,1.0,1.0,-7.117350768427741,325674.1111167168,1558595.6260447723,4.785752299132535,1558595.6260447723,4.785752299132535,0.7565859493630773,0.09215206335379049,3.390810776581683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390810776581683,1.2844520936111041,1.2847508957395861,2.639888862689125,5593.60772205816,14238.851699075833,6455.465865017394,0.00047672749039582554,29158.037800934537,2973.2923884236247,19295.81947031268,1967.625995657302,0.6617667348553281,0.6617667348553281,30635.87886480435,30484.863174865135,1.00619607040974,0.8,4345.855668037124,4324.433322199387,1.00619607040974,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.737240069363,2034.6934298245008,8.91931552406573,4.9319809318933086,-0.8150248445461621,5.747005776439471,2.6727292746942464,3.5,0.7636369356269276,0.6,0.00023261791921435875,1.0000855730524754,0.0002325980150922076,198.9506229275879,0.0,3.9866202587857074e-06,11.298081813398694,0.014154482329294449,7.86455288443642e-05,0.00015397239036999454,0.0005220912405626192,0.09215206333832543,0.09215206333832543,0.09215206333832543,0.09216131687867499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488962.01192643115,595.2524315771244,0.0,0.09215206333832543,0.09215206335379049,0.09215206335379049,0.3690279625760741,0.3690279625760741,0.5,9.765998199716863,0.0502395235705535,0.0502395235705535,8.003553375601768e-11,5.3986886257462174e-05,0.04995432895276508,8.003553375601768e-11,27945.117262664025,21142.883074235182,0.7565859493630773,0.5994028729666461,0.4178537815259967,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451696442996408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.051297197,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.66915788330044,260.66915788330044,-12.480842116699534,244.87432944730264,276.46398631929674,107622.9260373367,107695.46252863405,-72.53649129736492,0.0,nan,276.46398631929674,3.3139863192967596,270.1460549449012,-3.003945055098768,263.8281235704952,-9.321876429504755,257.5101921961028,-15.639807803897156,251.19226082170402,-21.957739178295952,244.87432944730264,-28.275670552697335,1.0,1.0,25732.562594343566,25732.562594343566,276.03021847482086,2.880218474820879,276.03021847482086,276.03021847482086,86894.8889411022,86899.69148242296,-4.802541320765158,0.0,8648.866644398773,8648.866644398773,0.9209747705007821,3407.7648304645913,276.03021847482086,2.880218474820879,1.0,0.002,0.13732537073963205,0.0047593145171964555,0.00021183349957545474,0.0017881664989172774,0.10591674978772736,0.10591674978772736,0.0,-1.5072678348493351e-12,1.0,1.0001006448605434,0.04995432887272955,0.09215206335379049,0.0,9.264592310368958e-06,11.92032634236686,0.0,1599352.3707040139,265.98274888950573,5.398680622192842e-05,1.0,1286654.1713903155,2589.4644477133515,,,,,,,,,,,,,,,,,,,3.0,14238.851699075833,1588.4407641283074,0.3690279625760741,6.175450102142607,2.6727292746942464
1504.0,-30.035219223665727,4.932089250279943,35.047058173489276,30.56705502038824,5.068015499205546,-26.524895751378775,-40.024305729288585,1.5576920268852374,-7.16741261788269,-7.167466545961824,40.09412491598458,35529.39399104806,15437.001794278161,15437.001794278161,50966.395785326225,86905.6273962537,86899.58634047252,15437.001794278161,102336.58813475068,102336.58813475068,102336.58813475068,130281.79729165616,125893.00095809027,4388.796333565884,0.0,98869.48445221575,47493.44266733128,57084.490872093855,27945.20915690548,85029.70002899933,21142.938188417138,1588.4489502235115,0.0,0.8750425643305285,2.6615443583946146,0.0014947306463915918,1.0,1.0,-7.1175731683277945,325672.02391212294,1558595.6275490595,4.785782975235294,1558595.6275490595,4.785782975235294,0.7565854336499949,0.09215189588768256,3.390813824286337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390813824286337,1.284453206116762,1.2847519829368017,2.639888948961912,5593.607904859844,14238.834114149304,6455.458500243822,0.0004767260692078084,29158.03980273814,2973.292592550784,19295.79745651162,1967.623750874317,0.6617659344404767,0.6617659344404767,30635.90089354222,30484.863174865135,1.0061969747918034,0.8,4345.858792925944,4324.433322199387,1.0061969747918034,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.705829374559,2034.6934298245008,8.919483330021931,4.932089250279943,-0.8150941852982303,5.747183435578173,2.6726484307493266,3.5,0.7636138373569504,0.6,0.0002325980150922076,1.000085498583206,0.00023257812999160862,198.95130130355557,0.0,3.9599375007968285e-06,11.222462877258213,0.014158442266795246,7.863905640633291e-05,0.0001539589586858747,0.000522046165484793,0.09215189586154843,0.09215189586154843,0.09215189586154843,0.09216113995466262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488960.67454637424,595.2528668348649,0.0,0.09215189586154843,0.09215189588768256,0.09215189588768256,0.36902684440051237,0.36902684440051237,0.5,9.766275516101507,0.05022921066921526,0.05022921066921526,-1.5347723092418164e-11,5.39280791258534e-05,0.04989337763402091,-1.5347723092418164e-11,27945.20915690548,21142.938188417138,0.7565854336499949,0.5993952203517614,0.4178468697282336,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517013683901567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.97567826086,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.66865611138513,260.66865611138513,-12.481343888614845,244.87353182278966,276.46378039997967,107625.19221952875,107697.42501851484,-72.23279898609103,0.0,nan,276.46378039997967,3.3137803999796915,270.1457306845443,-3.0042693154557014,263.82768096910013,-9.322319030899848,257.50963125366695,-15.640368746333024,251.1915815382302,-21.95841846176978,244.87353182278966,-28.27646817721032,1.0,1.0,25732.562594343566,25732.562594343566,276.03004486950795,2.8800448695079695,276.03004486950795,276.03004486950795,86894.78538559702,86899.58634047252,-4.800954875507159,0.0,8648.866644398773,8648.866644398773,0.9209745902302342,3407.767893407769,276.03004486950795,2.8800448695079695,1.0,0.002,0.13731611747649777,0.004759323904235741,0.00021181915576008742,0.0017881808411605764,0.10590957788004371,0.10590957788004371,0.0,-3.079336265143784e-12,1.0,1.0001005219457146,0.04989337764936863,0.09215189588768256,0.0,9.25325955426366e-06,11.905750085244017,0.0,1599352.1797779298,265.9825873821173,5.392809447357649e-05,1.0,1286654.7204717887,2589.4622365799596,,,,,,,,,,,,,,,,,,,3.0,14238.834114149304,1588.4489502235115,0.36902684440051237,6.175450102142607,2.6726484307493266
1505.0,-30.036038460409593,4.932197452745383,35.04705851616297,30.566892795637273,5.067841024633865,-26.52565051190582,-40.02503656139595,1.5574530760893464,-7.167576559927909,-7.167630484025863,40.09412623394683,35528.945015857964,15437.015704730335,15437.015704730335,50965.9607205883,86905.6221765149,86899.49411750514,15437.015704730335,102336.50982223547,102336.50982223547,102336.50982223547,130281.8178858106,125892.90609857462,4388.911787235972,0.0,98869.69250530605,47493.20649275655,57084.98445838834,27945.308063575132,85030.29252196348,21142.99816194443,1588.4575303121096,0.0,0.8750416483556755,2.661528012559653,0.0014947306463915918,1.0,1.0,-7.117741162320215,325669.9045366822,1558595.6844878914,4.785814294708148,1558595.6844878914,4.785814294708148,0.7565849019751167,0.09215173186809685,3.390812114071956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390812114071956,1.284454364433892,1.284753115980534,2.639885236846399,5593.600039332513,14238.816516264844,6455.45443304775,0.000476726427924136,29158.11586699078,2973.3003489459484,19295.785299390383,1967.6225111929543,0.6617637911657621,0.6617637911657621,30635.888532153214,30484.863174865135,1.0061964672993176,0.8,4345.857039399866,4324.433322199387,1.0061964672993176,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.6744784763187,2034.6934298245008,8.919652942661433,4.932197452745383,-0.8151646784396709,5.747362131185054,2.67256774168245,3.5,0.7635907833378429,0.6,0.00023257812999160862,1.0000852952104848,0.00023255829388298187,198.95197806548117,0.0,3.956166640720773e-06,11.21177625980267,0.014162398433435967,7.863255151167216e-05,0.00015394557847993646,0.0005220005324175835,0.092151731878122,0.092151731878122,0.092151731878122,0.09216097528633625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488959.34342628217,595.2533001179282,0.0,0.092151731878122,0.09215173186809685,0.09215173186809685,0.3690257277185852,0.3690257277185852,0.5,9.766552821728258,0.050221057872647634,0.050221057872647634,7.179323802120052e-11,5.392409792648323e-05,0.04988932170562066,7.179323802120052e-11,27945.308063575132,21142.99816194443,0.7565849019751167,0.5993859271673527,0.41783867798268215,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517062894965616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.9649916434,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6681552333362,260.6681552333362,-12.481844766663755,244.87273613025383,276.46357433641765,107627.17973591831,107699.28385821426,-72.10412229595521,0.0,nan,276.46357433641765,3.3135743364176733,270.1454066951877,-3.0045933048122606,263.82723905395073,-9.322760946049243,257.5090714127198,-15.6409285872802,251.19090377148774,-21.959096228512237,244.87273613025383,-28.27726386974615,1.0,1.0,25732.562594343566,25732.562594343566,276.0298702684321,2.8798702684321142,276.0298702684321,276.0298702684321,86894.78994581393,86899.49411750514,-4.704171691206284,0.0,8648.866644398773,8648.866644398773,0.9209746913887621,3407.7661746423155,276.0298702684321,2.8798702684321142,1.0,0.002,0.13730686499948258,0.004759332863452786,0.00021180481208700204,0.0017881951895415689,0.10590240604350101,0.10590240604350101,0.0,1.6285709759922273e-12,1.0,1.0001005136438577,0.04988932163382742,0.09215173186809685,0.0,9.252478822644864e-06,11.904750711912978,0.0,1599351.9860516845,265.98242344007207,5.3924026133245206e-05,1.0,1286655.2780187775,2589.4599913590287,,,,,,,,,,,,,,,,,,,3.0,14238.816516264844,1588.4575303121096,0.3690257277185852,6.175450102142607,2.67256774168245
1506.0,-30.036855592127043,4.932305577842687,35.047058842183546,30.566654505115025,5.067667837153558,-26.526403249199536,-40.02576327240092,1.5572154941782028,-7.16773653641593,-7.167790416221659,40.09412643880075,35528.54295537487,15437.024988731404,15437.024988731404,50965.567944106275,86905.48427578472,86899.39407853215,15437.024988731404,102336.41906726355,102336.41906726355,102336.41906726355,130281.81798475457,125892.79101765185,4389.026967102722,0.0,98869.7856300244,47493.034951784946,57085.278531377175,27945.398917491028,85030.6774488682,21143.05265066922,1588.4656271124945,0.0,0.8750407589498556,2.6615120667215666,0.0014947306463915918,1.0,1.0,-7.117946962791223,325667.83695734123,1558595.6933381113,4.785844705758492,1558595.6933381113,4.785844705758492,0.7565843920530252,0.09215156490833691,3.390815513912111,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390815513912111,1.284455516251369,1.284754242585987,2.639885516477883,5593.600631838073,14238.798930247953,6455.446899663487,0.00047672491594307983,29158.114095082285,2973.300168261566,19295.762781600686,1967.6202150174308,0.6617630591155087,0.6617630591155087,30635.91310611604,30484.863174865135,1.006197476174784,0.8,4345.860525341827,4324.433322199387,1.006197476174784,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.6431837567322,2034.6934298245008,8.919819598643107,4.932305577842687,-0.8152332241632543,5.747538802005941,2.6724871981766576,3.5,0.7635677709076164,0.6,0.00023255829388298187,1.0000850766056537,0.00023253851029584214,198.9526530925164,0.0,3.946433048414105e-06,11.184191259205573,0.014166344866484382,7.862608379083088e-05,0.000153932210092151,0.000521955726071244,0.09215156490779301,0.09215156490779301,0.09215156490779301,0.0921607992213433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488958.0082522938,595.2537346651746,0.0,0.09215156490779301,0.09215156490833691,0.09215156490833691,0.3690246136346325,0.3690246136346325,0.5,9.766829851563996,0.05020390022036736,0.05020390022036736,1.5290879673557356e-11,5.387980570503714e-05,0.04984345343041241,1.5290879673557356e-11,27945.398917491028,21143.05265066922,0.7565843920530252,0.5993785945637512,0.4178320580444555,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517111988965494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.937406642806,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.66765539500335,260.66765539500335,-12.482344604996626,244.87194239372286,276.46336839628265,107629.337494616,107701.2919437491,-71.95444913311296,0.0,nan,276.46336839628265,3.3133683962826694,270.1450831957744,-3.0049168042255587,263.82679799525687,-9.32320200474311,257.508512794747,-15.641487205252986,251.19022759423643,-21.959772405763545,244.87194239372286,-28.278057606277116,1.0,1.0,25732.562594343566,25732.562594343566,276.0296987695216,2.8796987695216103,276.0296987695216,276.0296987695216,86894.64847465132,86899.39407853215,-4.745603880830458,0.0,8648.866644398773,8648.866644398773,0.9209744902894877,3407.7695914816713,276.0296987695216,2.8796987695216103,1.0,0.002,0.1372976210564773,0.004759342480654664,0.00021179048332545212,0.0017882095169205877,0.10589524166272606,0.10589524166272606,0.0,2.460397337256115e-13,1.0,1.0001004211151754,0.04984345341512153,0.09215156490833691,0.0,9.243943622819598e-06,11.893773880004,0.0,1599351.7969542618,265.98226346358405,5.387979041415747e-05,1.0,1286655.8219419504,2589.45780100343,,,,,,,,,,,,,,,,,,,3.0,14238.798930247953,1588.4656271124945,0.3690246136346325,6.175450102142607,2.6724871981766576
1507.0,-30.037669701122713,4.932413715577418,35.047059252187424,30.566481209266954,5.067500381792298,-26.52715269284701,-40.026485722605116,1.5569833734966227,-7.167887351082413,-7.167941375916081,40.09412951397545,35528.09495582174,15437.023472565554,15437.023472565554,50965.11842838729,86905.44553891233,86899.35240523193,15437.023472565554,102336.37587779749,102336.37587779749,102336.37587779749,130281.87054983656,125892.72800536267,4389.142544473891,0.0,98869.96470032146,47492.8040393952,57085.73406769584,27945.494672039076,85031.22873973491,21143.111303666934,1588.4737369104273,0.0,0.8750399082559633,2.66149701314176,0.0014947306463915918,1.0,1.0,-7.117946797538252,325665.88538373186,1558595.8261925827,4.785873793185585,1558595.8261925827,4.785873793185585,0.7565838984708229,0.09215139836756966,3.3908149055120775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908149055120775,1.2844566424271582,1.2847553436112085,2.639882728236482,5593.594723889124,14238.781359093866,6455.44204016899,0.00047672484354286716,29158.17213720494,2973.3060869109167,19295.74825624644,1967.6187338435084,0.6617612436557933,0.6617612436557933,30635.908708615607,30484.863174865135,1.0061972956369236,0.8,4345.859901533962,4324.433322199387,1.0061972956369236,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.6119496616805,2034.6934298245008,8.919979707515225,4.932413715577418,-0.8152974089759857,5.747711124553404,2.67240681166892,3.5,0.7635448033339772,0.6,0.00023253851029584214,1.0000847624445897,0.00023251880143381956,198.95332562652135,0.0,3.9359971491359384e-06,11.15461592065125,0.014170280863633518,7.86196544785783e-05,0.00015391885581726386,0.0005219103505445426,0.09215139837594448,0.09215139837594448,0.09215139837594448,0.0921606588787517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488956.6831609289,595.2541660716973,0.0,0.09215139837594448,0.09215139836756966,0.09215139836756966,0.3690235010858951,0.3690235010858951,0.5,9.767107670053633,0.05021712501064712,0.05021712501064712,4.808953235624358e-11,5.4024833673338435e-05,0.04999457837783439,4.808953235624358e-11,27945.494672039076,21143.111303666934,0.7565838984708229,0.599369422078825,0.41782408042775393,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517160957134403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.90783130425,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6671572032439,260.6671572032439,-12.482842796756074,244.87115083177397,276.46316357471153,107631.41997486369,107703.13739076834,-71.71741590466435,0.0,nan,276.46316357471153,3.3131635747115524,270.14476102613025,-3.005238973869723,263.8263584775332,-9.3236415224668,257.50795592895076,-15.642044071049213,251.18955338036363,-21.960446619636343,244.87115083177397,-28.278849168226003,1.0,1.0,25732.562594343566,25732.562594343566,276.02954299147325,2.879542991473272,276.02954299147325,276.02954299147325,86894.58129980855,86899.35240523193,-4.771105423380504,0.0,8648.866644398773,8648.866644398773,0.9209745262761303,3407.768980039638,276.02954299147325,2.879542991473272,1.0,0.002,0.13728834911555574,0.004759353809226969,0.00021177611527659792,0.0017882238863435318,0.10588805763829896,0.10588805763829896,0.0,1.6201298115581242e-12,1.0,1.0001007254330083,0.049994578329744854,0.09215139836756966,0.0,9.27194331962538e-06,11.929804613195204,0.0,1599351.618949497,265.98211264891756,5.402478558380608e-05,1.0,1286656.3353492557,2589.4557335364275,,,,,,,,,,,,,,,,,,,3.0,14238.781359093866,1588.4737369104273,0.3690235010858951,6.175450102142607,2.67240681166892
