time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1508.0,-30.038482948793312,4.932521765450847,35.04705967193873,30.566316784266405,5.067342720636251,-26.527900381846667,-40.02720789341254,1.556760153662607,-7.168047282268617,-7.168101294237327,40.09413061519346,35527.64794205192,15437.034015593974,15437.034015593974,50964.681957645895,86905.40092072242,86899.26246687204,15437.034015593974,102336.29648246602,102336.29648246602,102336.29648246602,130281.8862673551,125892.62804154804,4389.25822580706,0.0,98870.14054395758,47492.57727165602,57086.1814136684,27945.589784889093,85031.77119855749,21143.168836641602,1588.4820387808195,0.0,0.8750390154384291,2.661481068429984,0.0014947306463915918,1.0,1.0,-7.118119899869271,325663.8180040621,1558595.8737682872,4.785904320967109,1558595.8737682872,4.785904320967109,0.7565833821862749,0.09215123466132252,3.390814186121727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390814186121727,1.284457726832525,1.2847564029522365,2.6398799394383192,5593.588814760464,14238.763821257247,6455.437194967456,0.000476724774001327,29158.230182185576,2973.3120058517006,19295.73377361481,1967.6172570260806,0.6617594296036415,0.6617594296036415,30635.903508879688,30484.863174865135,1.0061970821635713,0.8,4345.859163924902,4324.433322199387,1.0061970821635713,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.5807866931923,2034.6934298245008,8.920146423843747,4.932521765450847,-0.815365786377722,5.747887551828569,2.672326609181969,3.5,0.7635218883377054,0.6,0.00023251880143381956,1.0000846733268158,0.00023249911496027415,198.95399745299332,0.0,3.921143643705602e-06,11.112521086261676,0.014174202007277223,7.861322813852196e-05,0.0001539055732952976,0.0005218652012528923,0.09215123466254617,0.09215123466254617,0.09215123466254617,0.09216049438037156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488955.34864678857,595.254600447391,0.0,0.09215123466254617,0.09215123466132252,0.09215123466132252,0.3690223943376637,0.3690223943376637,0.5,9.767385462458073,0.05022833741367094,0.05022833741367094,9.549694368615746e-12,5.40119687002516e-05,0.049981394368046494,9.549694368615746e-12,27945.589784889093,21143.168836641602,0.7565833821862749,0.5993604653799153,0.41781615790515986,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451720974447474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.86573646986,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6666613273684,260.6666613273684,-12.48333867263159,244.8703612868483,276.4629613678866,107633.57450235492,107704.9585346562,-71.38403230124305,0.0,nan,276.4629613678866,3.312961367886601,270.14444135168367,-3.0055586483163097,263.82592133546905,-9.32407866453093,257.50740131926557,-15.642598680734409,251.18888130305737,-21.961118696942606,244.8703612868483,-28.279638713151684,1.0,1.0,25732.562594343566,25732.562594343566,276.02937267429127,2.8793726742912895,276.02937267429127,276.02937267429127,86894.58537158213,86899.26246687204,-4.67709528990963,0.0,8648.866644398773,8648.866644398773,0.9209745688278056,3407.7682570523357,276.02937267429127,2.8793726742912895,1.0,0.002,0.1372790796463739,0.0047593635336176015,0.00021176174716391132,0.0017882382533061807,0.10588087358195565,0.10588087358195565,0.0,4.70091847393217e-13,1.0,1.0001006987460697,0.0499813943584968,0.09215123466132252,0.0,9.26947000826986e-06,11.92662735290312,0.0,1599351.4299492177,265.98195271773136,5.401195915055723e-05,1.0,1286656.8792242326,2589.4535433801843,,,,,,,,,,,,,,,,,,,3.0,14238.763821257247,1588.4820387808195,0.3690223943376637,6.175450102142607,2.672326609181969
1509.0,-30.039274664355034,4.932629780959294,35.04706022607964,30.566130915563576,5.0671806182978045,-26.528629136171105,-40.02791595468295,1.5565350899554973,-7.168201523631581,-7.16825573181082,40.094135332198086,35527.2438640269,15437.038140011695,15437.038140011695,50964.2820040386,86905.33218681323,86899.23438714114,15437.038140011695,102336.27252715283,102336.27252715283,102336.27252715283,130281.96777700065,125892.59317619755,4389.374600803095,0.0,98870.28808063133,47492.384426796314,57086.55961537224,27945.695249847828,85032.25486522008,21143.234203628643,1588.490697383608,0.0,0.8750381390393748,2.6614656675554866,0.0014947306463915918,1.0,1.0,-7.118069676093171,325661.821487759,1558596.0775539272,4.785934287395466,1558596.0775539272,4.785934287395466,0.7565828659690896,0.09215107449577489,3.3908147874958594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908147874958594,1.2844588198149245,1.284757470901007,2.6398781612823026,5593.585047061238,14238.746273538874,6455.431466836405,0.00047672422980113085,29158.268521545448,2973.315915378386,19295.716651847775,1967.6155110917364,0.6617579722743105,0.6617579722743105,30635.907855597266,30484.863174865135,1.0061972606165515,0.8,4345.85978052896,4324.433322199387,1.0061972606165515,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.549683081973,2034.6934298245008,8.920309131211733,4.932629780959294,-0.8154314880662623,5.748061269025556,2.6722465604197487,3.5,0.7634990172627854,0.6,0.00023249911496027415,1.000082431906719,0.00023247995119462326,198.95465149556853,0.0,3.916702607611579e-06,11.099935189971214,0.014178118709884835,7.860692782568464e-05,0.00015389218713458952,0.0005218199038160462,0.09215107447975047,0.09215107447975047,0.09215107447975047,0.09216037113414695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488954.02629903774,595.2550310408567,0.0,0.09215107447975047,0.09215107449577489,0.09215107449577489,0.3690212901307334,0.3690212901307334,0.5,9.767664359188151,0.050276239724382776,0.050276239724382776,-2.8705926524708048e-11,5.420817922185961e-05,0.05018605571763146,-2.8705926524708048e-11,27945.695249847828,21143.234203628643,0.7565828659690896,0.59935235264335,0.4178090292952853,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517258480510895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.853150573574,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6661689000172,260.6661689000172,-12.483831099982751,244.869577071016,276.46276072901753,107635.77283421448,107706.66043133293,-70.88759711844497,0.0,nan,276.46276072901753,3.3127607290175547,270.1441239974248,-3.005876002575178,263.8254872658161,-9.324512734183884,257.50685053421245,-15.64314946578753,251.1882138026167,-21.961786197383276,244.869577071016,-28.280422928983967,1.0,1.0,25732.562594343566,25732.562594343566,276.02921499008073,2.8792149900807544,276.02921499008073,276.02921499008073,86894.50897038479,86899.23438714114,-4.725416756351478,0.0,8648.866644398773,8648.866644398773,0.9209745332567466,3407.7688614333388,276.02921499008073,2.8792149900807544,1.0,0.002,0.13726977224604933,0.004759374382099201,0.00021174732292642868,0.0017882526755776636,0.10587366146321434,0.10587366146321434,0.0,-1.495907564486032e-12,1.0,1.0001011109076812,0.05018605574633739,0.09215107449577489,0.0,9.307398605378604e-06,11.975433331861527,0.0,1599351.247966947,265.9817984763684,5.4208207927786134e-05,1.0,1286657.404458976,2589.4514282897603,,,,,,,,,,,,,,,,,,,3.0,14238.746273538874,1588.490697383608,0.3690212901307334,6.175450102142607,2.6722465604197487
1510.0,-30.04008435179702,4.932737792375932,35.04706090697444,30.56595252072441,5.06702433519802,-26.52937348310253,-40.02863362021742,1.5563134664748695,-7.168352381128386,-7.168406789191793,40.094140097569394,35526.804675894615,15437.038630626264,15437.038630626264,50963.84330652088,86905.26094592779,86899.21209539803,15437.038630626264,102336.2507260243,102336.2507260243,102336.2507260243,130282.04872398422,125892.55722785801,4389.491496126214,0.0,98870.44010559766,47492.17268246445,57086.96380348135,27945.797997959915,85032.76180144126,21143.297870215058,1588.4991423163585,0.0,0.8750372812290095,2.6614506037326273,0.0014947306463915918,1.0,1.0,-7.118012084362249,325659.86867940717,1558596.283427999,4.785963618263153,1558596.283427999,4.785963618263153,0.7565823624631707,0.0921509146457749,3.390815070198256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390815070198256,1.284459895634346,1.2847585223541989,2.639876170305544,5593.580828420397,14238.72913007216,6455.426091346073,0.0004767238171111036,29158.310924876496,2973.3202393148013,19295.700584147446,1967.6138726422832,0.661756458865567,0.661756458865567,30635.90989896326,30484.863174865135,1.0061973445062344,0.8,4345.860070390848,4324.433322199387,1.0061973445062344,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.518645043943,2034.6934298245008,8.920469406577396,4.932737792375932,-0.8154954860630559,5.748233278438988,2.6721666813738816,3.5,0.7634761946782519,0.6,0.00023247995119462326,1.000084303736352,0.00023246035391823424,198.95532038878335,0.0,3.8127203164154184e-06,10.805249376721296,0.01418193143020125,7.86005425306736e-05,0.00015387940866394968,0.0005217766178909167,0.0921509146396451,0.0921509146396451,0.0921509146396451,0.09216024911479226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488952.69870227063,595.2554633445696,0.0,0.0921509146396451,0.0921509146457749,0.0921509146457749,0.3690201929972651,0.3690201929972651,0.5,9.7679443928798,0.050355058081436255,0.050355058081436255,-1.4949819160392508e-11,5.4408063419941755e-05,0.05039470482955721,-1.4949819160392508e-11,27945.797997959915,21143.297870215058,0.7565823624631707,0.5993436203510101,0.41780137353238894,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517305926478214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.558464760325,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6656781894144,260.6656781894144,-12.484321810585584,244.86879416402058,276.462562214808,107637.90936419442,107708.54982717977,-70.64046298538284,0.0,nan,276.462562214808,3.312562214807997,270.14380860465985,-3.0061913953401245,263.82505499449155,-9.324945005508425,257.50630138432825,-15.643698615671724,251.18754777417834,-21.962452225821636,244.86879416402058,-28.281205835979392,1.0,1.0,25732.562594343566,25732.562594343566,276.0290613552819,2.8790613552819195,276.0290613552819,276.0290613552819,86894.43692872612,86899.21209539803,-4.775166671912302,0.0,8648.866644398773,8648.866644398773,0.9209745165350025,3407.7691455492472,276.0290613552819,2.8790613552819195,1.0,0.002,0.13726042617889583,0.004759385996225429,0.00021173284051796692,0.0017882671591941273,0.10586642025898346,0.10586642025898346,0.0,-2.8790598377570475e-13,1.0,1.0001015311037262,0.05039470484450703,0.0921509146457749,0.0,9.34606681025685e-06,12.025190865417319,0.0,1599351.0699880018,265.9816476188716,5.4408078369760915e-05,1.0,1286657.9181972314,2589.449359497471,,,,,,,,,,,,,,,,,,,3.0,14238.72913007216,1588.4991423163585,0.3690201929972651,6.175450102142607,2.6721666813738816
1511.0,-30.04089149944048,4.932845660543025,35.04706160082983,30.565742623899155,5.066850835384548,-26.530117265957642,-40.029351390525676,1.5560766018558494,-7.168516139474718,-7.1685705153323385,40.09414183329143,35526.38839168387,15437.055820450967,15437.055820450967,50963.44421213483,86905.17362149191,86899.11895959303,15437.055820450967,102336.174780044,102336.174780044,102336.174780044,130282.07312257736,125892.46465196855,4389.608470608812,0.0,98870.57379616534,47491.9768063316,57087.32998870415,27945.898342533354,85033.22833123751,21143.358890904263,1588.507785289078,0.0,0.875036364775561,2.661434279839769,0.0014947306463915918,1.0,1.0,-7.118209265381836,325657.75210503105,1558596.3584153932,4.785994954336954,1558596.3584153932,4.785994954336954,0.7565818293529072,0.09215075818561083,3.3908166258301446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908166258301446,1.2844610436144486,1.284759645427949,2.639875022046953,5593.57839539823,14238.711600178262,6455.41982284653,0.0004767229789250136,29158.336974934376,2973.3228956814382,19295.681847182823,1967.6119620036225,0.6617552250586215,0.6617552250586215,30635.921143031766,30484.863174865135,1.0061978061275976,0.8,4345.861665419313,4324.433322199387,1.0061978061275976,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.4876761077755,2034.6934298245008,8.920638981476078,4.932845660543025,-0.815565471371948,5.748411131914973,2.6720869811194996,3.5,0.7634534231769999,0.6,0.00023246035391823424,1.0000840398409332,0.00023244081962872626,198.95598718778848,0.0,3.898982402724983e-06,11.0497161293226,0.014185830412603975,7.859415678308486e-05,0.00015386619713514938,0.0005217320593991231,0.09215075817243759,0.09215075817243759,0.09215075817243759,0.09216008876954519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488951.3570222165,595.2559000823042,0.0,0.09215075817243759,0.09215075818561083,0.09215075818561083,0.3690191030786305,0.3690191030786305,0.5,9.768224307901306,0.050416045245356145,0.050416045245356145,1.0970779840135947e-11,5.4375857644117787e-05,0.0503612499505266,1.0970779840135947e-11,27945.898342533354,21143.358890904263,0.7565818293529072,0.5993356386942337,0.41779418574224614,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517354449771585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.802931512924,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.66518754915154,260.66518754915154,-12.484812450848437,244.86801261007295,276.4623624882293,107639.90721916805,107710.53755618466,-70.63033701663801,0.0,nan,276.4623624882293,3.3123624882293257,270.1434925126074,-3.0065074873925823,263.8246225369662,-9.32537746303376,257.5057525613289,-15.644247438671073,251.18688258570415,-21.963117414295823,244.86801261007295,-28.281987389927025,1.0,1.0,25732.562594343566,25732.562594343566,276.0288868605853,2.8788868605853395,276.0288868605853,276.0288868605853,86894.3570038133,86899.11895959303,-4.76195577972976,0.0,8648.866644398773,8648.866644398773,0.9209744245199281,3407.7707089592955,276.0288868605853,2.8788868605853395,1.0,0.002,0.1372510863430171,0.004759395334031129,0.00021171836223708,0.0017882816363614575,0.10585918111854,0.10585918111854,0.0,-1.4014627132408197e-12,1.0,1.000101463577704,0.05036124993955582,0.09215075818561083,0.0,9.339834365781813e-06,12.017177042023208,0.0,1599350.876436911,265.98148386052526,5.4375846673337946e-05,1.0,1286658.4750207486,2589.447117206226,,,,,,,,,,,,,,,,,,,3.0,14238.711600178262,1588.507785289078,0.3690191030786305,6.175450102142607,2.6720869811194996
1512.0,-30.04169594280894,4.9329535383378085,35.047062351713606,30.56556674363094,5.066694109317849,-26.530856937588464,-40.03006472541017,1.5558551040810167,-7.1686649382427845,-7.168719421693506,40.09414486641626,35525.95163875831,15437.054665334103,15437.054665334103,50963.006304092414,86905.10854131619,86899.07513743403,15437.054665334103,102336.12980276813,102336.12980276813,102336.12980276813,130282.12098977261,125892.39551277518,4389.725476997423,0.0,98870.72949724332,47491.76018959818,57087.74367516126,27945.991187004474,85033.73486216573,21143.4156269064,1588.5157010377357,0.0,0.8750355256269466,2.661419431813633,0.0014947306463915918,1.0,1.0,-7.118245708209429,325655.8271229044,1558596.4894525146,4.786023647181019,1558596.4894525146,4.786023647181019,0.7565813459763264,0.09215059707830477,3.3908167559686917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908167559686917,1.284462119614626,1.2847606965859057,2.6398729119283253,5593.573924310064,14238.694094175411,6455.414400660033,0.00047672259358816566,29158.381774304355,2973.327463945828,19295.66563990453,1967.6103093211782,0.6617536524920844,0.6617536524920844,30635.922083669895,30484.863174865135,1.0061978447451743,0.8,4345.861798853629,4324.433322199387,1.0061978447451743,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.456759961224,2034.6934298245008,8.920797689091069,4.9329535383378085,-0.8156283318927491,5.7485818702305576,2.672007417670532,3.5,0.7634306907630092,0.6,0.00023244081962872626,1.0000837588142417,0.00023242135229185383,198.95665175666866,0.0,3.8864638530726865e-06,11.014238559607993,0.014189716876457047,7.858781097107947e-05,0.00015385300865764678,0.0005216873597125449,0.0921505970991858,0.0921505970991858,0.0921505970991858,0.0921599454757271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488950.01900052145,595.2563356927683,0.0,0.0921505970991858,0.09215059707830477,0.09215059707830477,0.36901801535117273,0.36901801535117273,0.5,9.7685047658884,0.05048191967250659,0.05048191967250659,1.3528733688872308e-11,5.448345069680727e-05,0.050473713484052496,1.3528733688872308e-11,27945.991187004474,21143.4156269064,0.7565813459763264,0.5993269187423109,0.41778656078488874,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517402821167176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.767453943205,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.66469873716994,260.66469873716994,-12.485301262830035,244.8672327827492,276.4621646915897,107642.0294921246,107712.39663815459,-70.36714603000014,0.0,nan,276.4621646915897,3.3121646915897145,270.14317830982964,-3.006821690170341,263.82419192805384,-9.325808071946142,257.50520554627997,-15.64479445372001,251.1862191645173,-21.96378083548268,244.8672327827492,-28.28276721725078,1.0,1.0,25732.562594343566,25732.562594343566,276.0287328874148,2.878732887414799,276.0287328874148,276.0287328874148,86894.29085775286,86899.07513743403,-4.784279681174667,0.0,8648.866644398773,8648.866644398773,0.9209744168222781,3407.7708397485353,276.0287328874148,2.878732887414799,1.0,0.002,0.13724172568382634,0.004759407397496799,0.00021170385827054013,0.001788296144946772,0.10585192913527006,0.10585192913527006,0.0,3.217312267295158e-12,1.0,1.000101690011341,0.05047371347052376,0.09215059707830477,0.0,9.360664066488285e-06,12.043982493414585,0.0,1599350.7007598055,265.9813350617572,5.448343716807358e-05,1.0,1286658.9814426452,2589.4450778814185,,,,,,,,,,,,,,,,,,,3.0,14238.694094175411,1588.5157010377357,0.36901801535117273,6.175450102142607,2.672007417670532
1513.0,-30.04250211834327,4.933061278546092,35.04706311018425,30.56535223675894,5.066521207987652,-26.531599785702735,-40.030782321095444,1.5556188753287987,-7.168827290530203,-7.168881736133378,40.0941465870536,35525.5417837261,15437.071175374887,15437.071175374887,50962.61295910098,86905.01216129788,86898.9828701751,15437.071175374887,102336.05404554999,102336.05404554999,102336.05404554999,130282.1443928991,125892.30171276338,4389.842680135728,0.0,98870.85519471439,47491.57280158281,57088.09154792397,27946.090347349123,85034.1818952731,21143.475898771496,1588.5242529082493,0.0,0.8750346170641482,2.661403248890072,0.0014947306463915918,1.0,1.0,-7.118447320613143,325653.72881802195,1558596.563787939,4.786054713529461,1558596.563787939,4.786054713529461,0.7565808181385594,0.09215044174239924,3.3908186478937545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908186478937545,1.2844632643571374,1.284761816588135,2.639872032144749,5593.572060154238,14238.676615443283,6455.407919892499,0.00047672163349324055,29158.402575180226,2973.3295850448653,19295.64626845668,1967.608333983234,0.6617525160613986,0.6617525160613986,30635.93575845559,30484.863174865135,1.0061984061588565,0.8,4345.863738691725,4324.433322199387,1.0061984061588565,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.42591443388,2034.6934298245008,8.92096624687063,4.933061278546092,-0.815697525612868,5.74875880415896,2.671928036906197,3.5,0.7634080105446277,0.6,0.00023242135229185383,1.0000839397291263,0.00023240184454397436,198.9573177604612,0.0,3.873156162758829e-06,10.976524565258522,0.014193590032619807,7.858142773302092e-05,0.0001538399245588329,0.000521643284984659,0.09215044172987188,0.09215044172987188,0.09215044172987188,0.09215978554616011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488948.67533654097,595.2567730745411,0.0,0.09215044172987188,0.09215044174239924,0.09215044174239924,0.3690169324666058,0.3690169324666058,0.5,9.76878507743584,0.050531652871200095,0.050531652871200095,-1.8246737454319373e-11,5.4445603154817945e-05,0.05043441552021477,-1.8246737454319373e-11,27946.090347349123,21143.475898771496,0.7565808181385594,0.5993191422934582,0.41777954455396366,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517451030805117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.72973994886,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6642097931065,260.6642097931065,-12.485790206893455,244.86645392188143,276.46196566433,107644.02231337821,107714.40847332754,-70.3861599493335,0.0,nan,276.46196566433,3.311965664330046,270.1428633158481,-3.007136684151874,263.8237609673508,-9.326239032649198,257.5046586188573,-15.645341381142657,251.18555627037162,-21.964443729628357,244.86645392188143,-28.283546078118547,1.0,1.0,25732.562594343566,25732.562594343566,276.028559904842,2.8785599048420067,276.028559904842,276.028559904842,86894.19845964239,86898.9828701751,-4.784410532709444,0.0,8648.866644398773,8648.866644398773,0.9209743049155488,3407.7727411332235,276.028559904842,2.8785599048420067,1.0,0.002,0.13723237233414545,0.004759417030805462,0.00021168935977489213,0.0017883106388193342,0.10584467988744606,0.10584467988744606,0.0,-1.405773501078622e-12,1.0,1.0001016107158909,0.05043441553846151,0.09215044174239924,0.0,9.353348211391794e-06,12.034574645998283,0.0,1599350.5088615972,265.9811727094698,5.44456214015554e-05,1.0,1286659.5334642758,2589.4428549324084,,,,,,,,,,,,,,,,,,,3.0,14238.676615443283,1588.5242529082493,0.3690169324666058,6.175450102142607,2.671928036906197
1514.0,-30.043302321346268,4.933169027670547,35.04706392100402,30.56520139742645,5.066365523144653,-26.532335536894397,-40.031495097186394,1.555398738674459,-7.1689752808430285,-7.169029826113959,40.094149614456036,35525.10187116694,15437.07010607783,15437.07010607783,50962.17197724477,86904.98822439113,86898.93883130705,15437.07010607783,102336.00893738488,102336.00893738488,102336.00893738488,130282.19150967547,125892.23159880516,4389.95991087031,0.0,98871.04536403735,47491.34558813198,57088.55530656151,27946.182572290592,85034.7378788521,21143.532247029725,1588.5321193457055,0.0,0.8750337824630628,2.661388482494096,0.0014947306463915918,1.0,1.0,-7.118491138691013,325651.81440765364,1558596.6945785773,4.786083250951929,1558596.6945785773,4.786083250951929,0.756580337666373,0.09215028205562366,3.390817195283381,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390817195283381,1.2844643339417974,1.2847628613630913,2.6398687029927514,5593.565006080642,14238.659075195319,6455.403543554768,0.00047672181700780764,29158.471150130634,2973.336577743739,19295.633187290336,1967.6070000754933,0.661750511127326,0.661750511127326,30635.9252590253,30484.863174865135,1.0061979751083066,0.8,4345.862249293989,4324.433322199387,1.0061979751083066,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.395122277639,2034.6934298245008,8.921124376355573,4.933169027670547,-0.8157598766414074,5.7489289043119545,2.671848794432926,3.5,0.7633853698379788,0.6,0.00023240184454397436,1.0000833183861066,0.00023238248281054713,198.95797883407266,0.0,3.881209193646317e-06,10.99934685479366,0.014197471241813453,7.857508784127302e-05,0.00015382675670270134,0.0005215984117221929,0.09215028202441777,0.09215028202441777,0.09215028202441777,0.09215964268673624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488947.3355770025,595.2572092494167,0.0,0.09215028202441777,0.09215028205562366,0.09215028205562366,0.369015851665914,0.369015851665914,0.5,9.769065890318618,0.05058710300954772,0.05058710300954772,-5.843503458891064e-11,5.4545270927519596e-05,0.050538687422942985,-5.843503458891064e-11,27946.182572290592,21143.532247029725,0.756580337666373,0.5993100378559397,0.41777163965365655,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451749934455716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.75256223839,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6637228490684,260.6637228490684,-12.486277150931585,244.86567703988112,276.4617686582571,107646.0968748367,107716.19512021153,-70.09824537482291,0.0,nan,276.4617686582571,3.311768658257108,270.14255033458454,-3.007449665415436,263.8233320109061,-9.326667989093892,257.50411368722484,-15.645886312775133,251.18489536355662,-21.965104636443357,244.86567703988112,-28.284322960118857,1.0,1.0,25732.562594343566,25732.562594343566,276.0284067229956,2.878406722995635,276.0284067229956,276.0284067229956,86894.17669320373,86898.93883130705,-4.762138103324105,0.0,8648.866644398773,8648.866644398773,0.9209743908369654,3407.7712812597983,276.0284067229956,2.878406722995635,1.0,0.002,0.13722299967190152,0.004759429269643414,0.00021167483766498294,0.0017883251588474806,0.10583741883249147,0.10583741883249147,0.0,-3.4875366483611003e-12,1.0,1.0001018206477619,0.05053868748137802,0.09215028205562366,0.0,9.372658782562799e-06,12.059425496982016,0.0,1599350.334128035,265.98102471915695,5.4545329362554185e-05,1.0,1286660.0371089755,2589.4408267960416,,,,,,,,,,,,,,,,,,,3.0,14238.659075195319,1588.5321193457055,0.369015851665914,6.175450102142607,2.671848794432926
1515.0,-30.044101546292538,4.933276633641156,35.047064735990716,30.56501158224421,5.066193318646111,-26.533072059802592,-40.03220413634551,1.5551638321027659,-7.169137287694923,-7.169191788327497,40.09415135632461,35524.67118318546,15437.08728457713,15437.08728457713,50961.75846776259,86904.93348109079,86898.84602899119,15437.08728457713,102335.93331356833,102335.93331356833,102335.93331356833,130282.21459335722,125892.13726760347,4390.07732575375,0.0,98871.2050524878,47491.12908947164,57088.97329224018,27946.281279788887,85035.25457202907,21143.59222435766,1588.5406398460177,0.0,0.8750328757640455,2.6613723349337506,0.0014947306463915918,1.0,1.0,-7.118699585955085,325649.72067744593,1558596.769831325,4.786114253649569,1558596.769831325,4.786114253649569,0.7565798115561436,0.09215012823397499,3.3908175238847647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908175238847647,1.2844654722878575,1.284763975102946,2.639866619260015,5593.560590901015,14238.641627724548,6455.398122674703,0.00047672142383597146,29158.515418787214,2973.341091890423,19295.616983917054,1967.6053477912494,0.6617489507536668,0.6617489507536668,30635.927634147698,30484.863174865135,1.0061980726181479,0.8,4345.862586217215,4324.433322199387,1.0061980726181479,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.364400578943,2034.6934298245008,8.921292693846572,4.933276633641156,-0.8158287846091721,5.749105418250328,2.6717697342163795,3.5,0.7633627812046798,0.6,0.00023238248281054713,1.0000832170903386,0.0002323631462256163,198.9586391035499,0.0,3.852171349405793e-06,10.917053604216017,0.014201323413162858,7.85687816573837e-05,0.00015381370115316343,0.0005215541932837208,0.0921501282418193,0.0921501282418193,0.0921501282418193,0.09215948234678406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488945.9904937785,595.2576470932348,0.0,0.0921501282418193,0.09215012823397499,0.09215012823397499,0.369014775544972,0.369014775544972,0.5,9.769346517741223,0.05062722881973514,0.05062722881973514,-1.0970779840135947e-11,5.450063258649607e-05,0.0504922023724248,-1.0970779840135947e-11,27946.281279788887,21143.59222435766,0.7565798115561436,0.5993015335139082,0.41776403636322756,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517547300681708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.670268987815,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6632361285423,260.6632361285423,-12.486763871457697,244.8649017957122,276.46157046137324,107648.04646624383,107718.11253585892,-70.06606961507654,0.0,nan,276.46157046137324,3.3115704613732646,270.1422367282433,-3.007763271756687,263.8229029951085,-9.32709700489147,257.5035692619715,-15.64643073802847,251.18423552884474,-21.96576447115524,244.8649017957122,-28.285098204287777,1.0,1.0,25732.562594343566,25732.562594343566,276.02823403078474,2.8782340307847676,276.02823403078474,276.02823403078474,86894.12954025729,86898.84602899119,-4.716488733902224,0.0,8648.866644398773,8648.866644398773,0.9209743714003055,3407.7716115041885,276.02823403078474,2.8782340307847676,1.0,0.002,0.13721363566491473,0.00475943903544445,0.00021166032290146153,0.001788339679145377,0.10583016145073076,0.10583016145073076,0.0,2.046838393221506e-12,1.0,1.0001017268744175,0.05049220238339558,0.09215012823397499,0.0,9.364010221864713e-06,12.048302897460802,0.0,1599350.1426276101,265.98086271230505,5.450064355727591e-05,1.0,1286660.5879314758,2589.4386086811437,,,,,,,,,,,,,,,,,,,3.0,14238.641627724548,1588.5406398460177,0.369014775544972,6.175450102142607,2.6717697342163795
1516.0,-30.044901786218468,4.933384145739025,35.0470654941506,30.564791696984344,5.0660263753763015,-26.533808970055123,-40.03291701721025,1.554933559168005,-7.1692943873956665,-7.169348779824572,40.094151346665086,35524.27363905398,15437.098548916421,15437.098548916421,50961.3721879704,86904.81576005853,86898.73925003194,15437.098548916421,102335.83779894836,102335.83779894836,102335.83779894836,130282.20575620949,125892.01154077833,4390.19421543115,0.0,98871.31180577399,47490.95624216609,57089.28395956434,27946.367957261125,85035.65191682546,21143.643945171592,1588.548461292442,0.0,0.8750320034747245,2.6613566838597955,0.0014947306463915918,1.0,1.0,-7.118969363485007,325647.691214693,1558596.7694131853,4.786144079816717,1558596.7694131853,4.786144079816717,0.7565793156916469,0.09214996983124794,3.3908200918845144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908200918845144,1.2844665889179674,1.2847650671540645,2.639866323608258,5593.559964450419,14238.624173174081,6455.391143956053,0.0004767201916856328,29158.524818939695,2973.342050439212,19295.596124059997,1967.6032206778052,0.6617480220236207,0.6617480220236207,30635.94619558263,30484.863174865135,1.0061988346516046,0.8,4345.865219251428,4324.433322199387,1.0061988346516046,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.3337315195768,2034.6934298245008,8.921457327980068,4.933384145739025,-0.815895300753577,5.749279446492602,2.671690810396964,3.5,0.7633402315419897,0.6,0.0002323631462256163,1.000083323322654,0.00023234378656932132,198.95930021541463,0.0,3.847180622747395e-06,10.902909884866117,0.014205170593785605,7.856244177713519e-05,0.0001538007044484811,0.0005215105187899018,0.0921499698387714,0.0921499698387714,0.0921499698387714,0.09215930226225359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488944.6400814011,595.2580865848515,0.0,0.0921499698387714,0.09214996983124794,0.09214996983124794,0.36901370135483136,0.36901370135483136,0.5,9.769626493445145,0.05063495841443455,0.05063495841443455,-1.8189894035458565e-12,5.4392428921801184e-05,0.050379416339580985,-1.8189894035458565e-12,27946.367957261125,21143.643945171592,0.7565793156916469,0.5992941906039178,0.417757409254659,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517595198493425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.65612526847,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6627499769135,260.6627499769135,-12.48725002308646,244.86412776410432,276.46137218972376,107650.11128550385,107720.09545948038,-69.98417397651443,0.0,nan,276.46137218972376,3.3113721897237838,270.14192330460185,-3.008076695398131,263.8224744194753,-9.32752558052465,257.50302553434767,-15.646974465652306,251.18357664922837,-21.966423350771606,244.86412776410432,-28.285872235895653,1.0,1.0,25732.562594343566,25732.562594343566,276.0280646932817,2.878064693281715,276.0280646932817,276.0280646932817,86894.02237441424,86898.73925003194,-4.716875617697951,0.0,8648.866644398773,8648.866644398773,0.9209742195039597,3407.774192343937,276.0280646932817,2.878064693281715,1.0,0.002,0.13720429260142175,0.004759449579066356,0.00021164584260888932,0.0017883541588109844,0.10582292130444465,0.10582292130444465,0.0,1.4198737671722306e-12,1.0,1.0001014995450732,0.050379416341399974,0.09214996983124794,0.0,9.343065838621413e-06,12.02135957342556,0.0,1599349.9568357975,265.9807056126043,5.439243074079059e-05,1.0,1286661.1218485574,2589.4364586455813,,,,,,,,,,,,,,,,,,,3.0,14238.624173174081,1588.548461292442,0.36901370135483136,6.175450102142607,2.671690810396964
1517.0,-30.04569691389549,4.933491547285118,35.04706621163894,30.56460890164601,5.06585259659676,-26.534541962849207,-40.03362556742502,1.5546976455087713,-7.169452677869401,-7.1695069757107515,40.09415168950482,35523.850627363936,15437.111814943688,15437.111814943688,50960.962442307624,86904.77708364287,86898.63455634439,15437.111814943688,102335.74637128809,102335.74637128809,102335.74637128809,130282.20397015306,125891.89305028276,4390.310919870307,0.0,98871.48378973566,47490.74268487968,57089.71233872887,27946.457598864967,85036.16993759383,21143.697693203692,1588.556456089511,0.0,0.8750311231198237,2.6613409126026513,0.0014947306463915918,1.0,1.0,-7.11922607792809,325645.6461925949,1558596.7842250913,4.786174181807727,1558596.7842250913,4.786174181807727,0.7565788121233095,0.09214981251619306,3.390819899537204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390819899537204,1.284467731972553,1.2847661856061192,2.6398638246286907,5593.554669412585,14238.606671649355,6455.386061751929,0.0004767199889299327,29158.577193448153,2973.347391152754,19295.58093301177,1967.6016716219883,0.6617463124142913,0.6617463124142913,30635.944805301406,30484.863174865135,1.0061987775740733,0.8,4345.8650220329455,4324.433322199387,1.0061987775740733,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.303120785761,2034.6934298245008,8.921622824059536,4.933491547285118,-0.81596235823387,5.749453905518988,2.6716120376025567,3.5,0.763317725029302,0.6,0.00023234378656932132,1.0000827915393904,0.00023232455206201793,198.959957107676,0.0,3.851783668860425e-06,10.915954917550446,0.014209022377454465,7.855614087941248e-05,0.00015378764568990883,0.0005214662093083198,0.09214981249326369,0.09214981249326369,0.09214981249326369,0.09215912721811553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488943.29397888866,595.2585246907062,0.0,0.09214981249326369,0.09214981251619306,0.09214981251619306,0.36901262722425127,0.36901262722425127,0.5,9.769905929292413,0.050621878039237345,0.050621878039237345,6.195932655828074e-12,5.429784135912996e-05,0.05028089778267031,6.195932655828074e-12,27946.457598864967,21143.697693203692,0.7565788121233095,0.5992857213548863,0.4177498898813776,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451764315743565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.66917030115,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6622641340834,260.6622641340834,-12.48773586591659,244.86335554547077,276.46117272269663,107652.03307867578,107721.97279915115,-69.93972047535755,0.0,nan,276.46117272269663,3.3111727226966536,270.14160928725414,-3.008390712745836,263.822045851807,-9.327954148192987,257.5024824163563,-15.647517583643662,251.1829189809156,-21.96708101908439,244.86335554547077,-28.28664445452921,1.0,1.0,25732.562594343566,25732.562594343566,276.027894392493,2.877894392493033,276.027894392493,276.027894392493,86893.97930492609,86898.63455634439,-4.655251418298576,0.0,8648.866644398773,8648.866644398773,0.9209742308812424,3407.77399903489,276.027894392493,2.877894392493033,1.0,0.002,0.13719496783067453,0.004759459824058151,0.0002116313900212692,0.0017883686070791246,0.1058156950106346,0.1058156950106346,0.0,-2.899606336287386e-12,1.0,1.000101300956371,0.050280897776474376,0.09214981251619306,0.0,9.324767553722906e-06,11.997820898493037,0.0,1599349.7696557513,265.9805473221306,5.4297835163197306e-05,1.0,1286661.6598612065,2589.434292120174,,,,,,,,,,,,,,,,,,,3.0,14238.606671649355,1588.556456089511,0.36901262722425127,6.175450102142607,2.6716120376025567
1518.0,-30.046489195675747,4.93359895859398,35.04706696880039,30.564436793234222,5.065688028562649,-26.53527147324778,-40.03432975206522,1.554470306137327,-7.169599005631028,-7.169653383800345,40.094154269172286,35523.420273794065,15437.110643745176,15437.110643745176,50960.53091753924,86904.73701091186,86898.58585288885,15437.110643745176,102335.69649663403,102335.69649663403,102335.69649663403,130282.24331324214,125891.81559673464,4390.427716507508,0.0,98871.65568692863,47490.52362390764,57090.14673668999,27946.546816608115,85036.6935532981,21143.75199855484,1588.5641388486843,0.0,0.8750302995809188,2.6613263144240507,0.0014947306463915918,1.0,1.0,-7.119288546228859,325643.75356235035,1558596.8956720845,4.786202341122638,1558596.8956720845,4.786202341122638,0.756578339975424,0.09214965295803336,3.3908194628411352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908194628411352,1.2844688346789048,1.28476726386128,2.63986121834461,5593.549147009364,14238.58924586535,6455.381104254413,0.0004767198424173279,29158.63164359833,2973.3529435228475,19295.566114719935,1967.600160576745,0.661744568488906,0.661744568488906,30635.941648873824,30484.863174865135,1.0061986479879959,0.8,4345.864574277594,4324.433322199387,1.0061986479879959,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.2725663635028,2034.6934298245008,8.92177969173331,4.93359895859398,-0.8160237251606244,5.7496226837546045,2.671533410645193,3.5,0.7632952601843409,0.6,0.00023232455206201793,1.0000824957386825,0.00023230538785744674,198.96061165261636,0.0,3.8268967480694036e-06,10.84542538402869,0.014212849274202535,7.85498792661567e-05,0.00015377467279586123,0.0005214221534082335,0.09214965297337195,0.09214965297337195,0.09214965297337195,0.0921589806724919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488941.95676540723,595.258960013167,0.0,0.09214965297337195,0.09214965295803336,0.09214965295803336,0.3690115535955384,0.3690115535955384,0.5,9.770185765858345,0.050623900035986935,0.050623900035986935,3.1661784305470064e-11,5.43781692954326e-05,0.050364837571464705,3.1661784305470064e-11,27946.546816608115,21143.75199855484,0.756578339975424,0.5992769566657589,0.41774225677682536,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517690810296944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.59864076763,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6617796399673,260.6617796399673,-12.488220360032699,244.86258538548108,276.4609738944539,107654.04148288208,107723.78704876451,-69.7455658824476,0.0,nan,276.4609738944539,3.310973894453923,270.1412961926628,-3.008703807337156,263.8216184908648,-9.32838150913517,257.50194078906605,-15.648059210933923,251.18226308727523,-21.967736912724746,244.86258538548108,-28.287414614518894,1.0,1.0,25732.562594343566,25732.562594343566,276.02774235320834,2.8777423532083617,276.02774235320834,276.02774235320834,86893.90756476068,86898.58585288885,-4.678288128168788,0.0,8648.866644398773,8648.866644398773,0.9209742567116758,3407.773560155341,276.02774235320834,2.8777423532083617,1.0,0.002,0.13718562752665261,0.004759472247076609,0.00021161691859112992,0.001788383084103348,0.10580845929556495,0.10580845929556495,0.0,2.6944778873383424e-12,1.0,1.0001014699309165,0.05036483753980292,0.09214965295803336,0.0,9.340307455110256e-06,12.017820144557554,0.0,1599349.5968580893,265.98040099436895,5.4378137633648294e-05,1.0,1286662.157783937,2589.43228703539,,,,,,,,,,,,,,,,,,,3.0,14238.58924586535,1588.5641388486843,0.3690115535955384,6.175450102142607,2.671533410645193
1519.0,-30.047279600833562,4.933706347777469,35.04706778725028,30.5642720888369,5.065533396960745,-26.535998301031587,-40.03503351761026,1.5542520971873148,-7.169747765680256,-7.16980223754163,40.094157551781244,35522.99528188121,15437.113298571381,15437.113298571381,50960.108580452594,86904.68837924614,86898.54014024042,15437.113298571381,102335.6534388118,102335.6534388118,102335.6534388118,130282.29510202348,125891.75017269893,4390.54492932455,0.0,98871.82176872459,47490.312894123585,57090.56541622334,27946.641663211678,85037.20707943501,21143.810148709646,1588.5721534670004,0.0,0.8750294597197978,2.6613114722970073,0.0014947306463915918,1.0,1.0,-7.119339423713598,325641.82932524756,1558597.0374887176,4.786231058578189,1558597.0374887176,4.786231058578189,0.7565778530213481,0.09214949681957271,3.390819024730836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390819024730836,1.2844698945496618,1.2847682993611584,2.6398586990002326,5593.543808820941,14238.571850589891,6455.376083798882,0.00047671965751726493,29158.684390881954,2973.358322248878,19295.551108242387,1967.5986303418995,0.6617428567619529,0.6617428567619529,30635.938482224137,30484.863174865135,1.0061985179822566,0.8,4345.864125072186,4324.433322199387,1.0061985179822566,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.2420822876236,2034.6934298245008,8.921938413474109,4.933706347777469,-0.8160861576028271,5.749792505380296,2.671454965635508,3.5,0.7632728473244309,0.6,0.00023230538785744674,1.00008230086237,0.00023228627049706814,198.96126465096944,0.0,3.8129218633202968e-06,10.805820560649721,0.014216662196065856,7.854362184050972e-05,0.00015376176601693704,0.0005213783214864415,0.09214949681913652,0.09214949681913652,0.09214949681913652,0.09215884320766123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488940.62027283653,595.2593951351311,0.0,0.09214949681913652,0.09214949681957271,0.09214949681957271,0.3690104842348103,0.3690104842348103,0.5,9.770466158170452,0.05064600554152321,0.05064600554152321,1.2960299500264227e-11,5.447186134688309e-05,0.05046281382800544,1.2960299500264227e-11,27946.641663211678,21143.810148709646,0.7565778530213481,0.5992683712301334,0.41773473638072856,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517738292897762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.55903594425,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6612973232532,260.6612973232532,-12.488702676746755,244.86181732431086,276.4607773221955,107656.134208622,107725.56632482755,-69.43211620552884,0.0,nan,276.4607773221955,3.31077732219552,270.14098532262375,-3.0090146773762285,263.82119332304535,-9.328806676954628,257.50140132345825,-15.648598676541724,251.18160932388594,-21.96839067611404,244.86181732431086,-28.288182675689114,1.0,1.0,25732.562594343566,25732.562594343566,276.0275882140753,2.877588214075331,276.0275882140753,276.0275882140753,86893.86562386023,86898.54014024042,-4.674516380197019,0.0,8648.866644398773,8648.866644398773,0.9209742826257585,3407.7731198544902,276.0275882140753,2.877588214075331,1.0,0.002,0.13717626907679326,0.004759484289700922,0.00021160241811874516,0.0017883975821682578,0.10580120905937258,0.10580120905937258,0.0,2.8700306020645883e-13,1.0,1.0001016671788308,0.05046281381504514,0.09214949681957271,0.0,9.358450537186628e-06,12.041168899312183,0.0,1599349.4212048755,265.9802522343197,5.447184838658359e-05,1.0,1286662.664023872,2589.4302484603804,,,,,,,,,,,,,,,,,,,3.0,14238.571850589891,1588.5721534670004,0.3690104842348103,6.175450102142607,2.671454965635508
1520.0,-30.04806906256955,4.9338135978207305,35.04706861090756,30.56407350758093,5.065372969094621,-26.53672485940597,-40.035733476374276,1.554028765899864,-7.169907266035182,-7.169961695206604,40.094159338926794,35522.580921927845,15437.129995413634,15437.129995413634,50959.71091734148,86904.59446075979,86898.45030429614,15437.129995413634,102335.58029970978,102335.58029970978,102335.58029970978,130282.3189558564,125891.65672021212,4390.662235644278,0.0,98871.9472048868,47490.11765488096,57090.92172222871,27946.738656146623,85037.66037837534,21143.869072217432,1588.5805311800266,0.0,0.875028566733701,2.661295574783848,0.0014947306463915918,1.0,1.0,-7.119543302410079,325639.76802147005,1558597.1146975504,4.786261592579163,1558597.1146975504,4.786261592579163,0.7565773356372314,0.09214934473630544,3.3908205521716495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908205521716495,1.2844709782766055,1.2847693587828979,2.6398576608723117,5593.5416091524485,14238.55446650004,6455.369779915077,0.0004767187789509734,29158.708248823226,2973.36075508183,19295.532265511836,1967.5967089181154,0.6617416691046509,0.6617416691046509,30635.949522525698,30484.863174865135,1.0061989712381432,0.8,4345.86569119527,4324.433322199387,1.0061989712381432,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.2116648286424,2034.6934298245008,8.922104913067097,4.9338135978207305,-0.8161535985191266,5.749967196339857,2.671376692970184,3.5,0.7632504837057669,0.6,0.00023228627049706814,1.0000822031566496,0.0002322671774018996,198.96191687368474,0.0,3.8036141977155697e-06,10.779442636325925,0.014220465810263571,7.853739871939707e-05,0.00015374887177767107,0.0005213348342969307,0.09214934474724686,0.09214934474724686,0.09214934474724686,0.09215868465964314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488939.2774675377,595.2598322375886,0.0,0.09214934474724686,0.09214934473630544,0.09214934473630544,0.36900941976746987,0.36900941976746987,0.5,9.770746359526177,0.05065867572790239,0.05065867572790239,4.496314431889914e-11,5.442917142772785e-05,0.05041839279653004,4.496314431889914e-11,27946.738656146623,21143.869072217432,0.7565773356372314,0.5992605004723329,0.41772763695367454,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451778566332547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.532658019925,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6608163468927,260.6608163468927,-12.489183653107261,244.86105109062095,276.4605816031634,107658.2084396422,107727.44760566225,-69.23916602003895,0.0,nan,276.4605816031634,3.3105816031634276,270.1406755006612,-3.0093244993387884,263.82076939814834,-9.329230601851634,257.5008632956339,-15.649136704366072,251.1809571931285,-21.96904280687147,244.86105109062095,-28.28894890937903,1.0,1.0,25732.562594343566,25732.562594343566,276.02741836939106,2.87741836939108,276.02741836939106,276.02741836939106,86893.80605315231,86898.45030429614,-4.6442511438363,0.0,8648.866644398773,8648.866644398773,0.9209741922781197,3407.774654932508,276.02741836939106,2.87741836939108,1.0,0.002,0.1371669188942717,0.004759494430299358,0.00021158792581279034,0.0017884120761076396,0.10579396290639517,0.10579396290639517,0.0,1.9204299608888142e-12,1.0,1.0001015775661322,0.0504183927515669,0.09214934473630544,0.0,9.350185285867988e-06,12.03053937965968,0.0,1599349.232667319,265.9800927339648,5.442912646458353e-05,1.0,1286663.2063262768,2589.4280646681873,,,,,,,,,,,,,,,,,,,3.0,14238.55446650004,1588.5805311800266,0.36900941976746987,6.175450102142607,2.671376692970184
