time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1521.0,-30.048855433926317,4.933920822279725,35.04706951953445,30.563898081332468,5.065208258680895,-26.537449064664592,-40.03643305096773,1.553801889416788,-7.170055505149151,-7.170110063647293,40.094163437802614,35522.158546832,15437.133065473548,15437.133065473548,50959.29161230555,86904.54982417103,86898.41601617287,15437.133065473548,102335.54908164642,102335.54908164642,102335.54908164642,130282.38490629241,125891.60509881545,4390.779807476971,0.0,98872.11333210977,47489.90530961286,57091.34224721879,27946.835824645994,85038.17807186478,21143.928938916924,1588.588641391847,0.0,0.8750277263919454,2.661280780720177,0.0014947306463915918,1.0,1.0,-7.1195564824032544,325637.8500767146,1558597.2917775444,4.786290326540254,1558597.2917775444,4.786290326540254,0.7565768472533243,0.09214919133738077,3.3908203573624194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908203573624194,1.2844720785319999,1.2847704347680553,2.639855247953484,5593.536496466994,14238.537074963235,6455.364668453824,0.00047671854440366136,29158.758917272262,2973.3659218257267,19295.516987012095,1967.595150944726,0.6617399952362976,0.6617399952362976,30635.948114449813,30484.863174865135,1.0061989134300569,0.8,4345.865491452525,4324.433322199387,1.0061989134300569,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.1813002566341,2034.6934298245008,8.922263269857204,4.933920822279725,-0.8162157045347067,5.7501365268144315,2.6712985573128636,3.5,0.7632281592322467,0.6,0.0002322671774018996,1.000081881884569,0.00023224816048483143,198.96256654700045,0.0,3.7987988137840003e-06,10.765795838263857,0.014224264609077355,7.853117946929503e-05,0.00015373599793260456,0.0005212911514493023,0.09214919133605126,0.09214919133605126,0.09214919133605126,0.09215855434378081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488937.9425202092,595.2602668959037,0.0,0.09214919133605126,0.09214919133738077,0.09214919133738077,0.3690083572048883,0.3690083572048883,0.5,9.77102725049927,0.050691802813389586,0.050691802813389586,5.6843418860808015e-11,5.455849816371483e-05,0.05055358124405984,5.6843418860808015e-11,27946.835824645994,21143.928938916924,0.7565768472533243,0.5992519215221244,0.41772012703297373,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517832977506917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.51901122186,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6603363587954,260.6603363587954,-12.489663641204572,244.8602868469956,276.46038587059337,107660.18001811228,107729.27691737897,-69.09689926669847,0.0,nan,276.46038587059337,3.310385870593393,270.1403660658766,-3.0096339341233715,263.8203462611501,-9.329653738849856,257.5003264564387,-15.649673543561278,251.180306651718,-21.969693348281965,244.8602868469956,-28.289713153004385,1.0,1.0,25732.562594343566,25732.562594343566,276.027266036486,2.8772660364860485,276.027266036486,276.027266036486,86893.72967029877,86898.41601617287,-4.686345874099061,0.0,8648.866644398773,8648.866644398773,0.920974203801025,3407.7744591492315,276.027266036486,2.8772660364860485,1.0,0.002,0.1371575436656629,0.004759506629401772,0.00021157339968658944,0.0017884266006913737,0.10578669984329471,0.10578669984329471,0.0,3.779632856693027e-13,1.0,1.0001018497754848,0.05055358118721642,0.09214919133738077,0.0,9.37522959406304e-06,12.062767700175096,0.0,1599349.0576792655,265.9799444948508,5.455844132029597e-05,1.0,1286663.710914767,2589.4260327482284,,,,,,,,,,,,,,,,,,,3.0,14238.537074963235,1588.588641391847,0.3690083572048883,6.175450102142607,2.6712985573128636
1522.0,-30.049641090198335,4.934027938951687,35.04707038773257,30.563727230206155,5.065054088989185,-26.538171572275587,-40.03713234616441,1.5535845710296607,-7.170211268987657,-7.17026573335539,40.09416408857324,35521.74000034689,15437.145999688411,15437.145999688411,50958.8860000353,86904.49031690351,86898.31630651408,15437.145999688411,102335.46230620249,102335.46230620249,102335.46230620249,130282.3871257597,125891.49002012899,4390.897105630727,0.0,98872.26867591291,47489.701433647206,57091.74138029523,27946.92481955722,85038.66619985245,21143.982401430676,1588.5965436994493,0.0,0.8750268588520052,2.661265261664159,0.0014947306463915918,1.0,1.0,-7.119810214573704,325635.83775779384,1558597.3198931436,4.786319990530096,1558597.3198931436,4.786319990530096,0.7565763509920829,0.09214903761083129,3.3908203712615994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908203712615994,1.2844731339397077,1.284771465992922,2.6398530896955,5593.531923377311,14238.519719021635,6455.359350291936,0.0004767181932248412,29158.80461079281,2973.3705812680996,19295.501090670317,1967.593529968982,0.6617384130873561,0.6617384130873561,30635.94821491271,30484.863174865135,1.0061989175545276,0.8,4345.8655057036995,4324.433322199387,1.0061989175545276,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.1510017959274,2034.6934298245008,8.922426992594508,4.934027938951687,-0.8162812344445287,5.750309173396215,2.671220592687695,3.5,0.7632058836250557,0.6,0.00023224816048483143,1.0000818079492955,0.0002322291622932976,198.96321563327703,0.0,3.78365462769466e-06,10.722877214886665,0.01422804826370505,7.852496315808144e-05,0.00015372319732674997,0.0005212477490310105,0.09214903758674879,0.09214903758674879,0.09214903758674879,0.09215838399105007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488936.5933291255,595.2607060198369,0.0,0.09214903758674879,0.09214903761083129,0.09214903761083129,0.36900730007592825,0.36900730007592825,0.5,9.771307636377994,0.050701356659772046,0.050701356659772046,-1.4779288903810084e-12,5.446436773581809e-05,0.05045551878168908,-1.4779288903810084e-12,27946.92481955722,21143.982401430676,0.7565763509920829,0.5992437120341819,0.4177128074523883,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517880106767964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.47609259849,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.65985820254144,260.65985820254144,-12.490141797458534,244.85952445095393,276.460191954127,107662.24907856809,107731.0822747451,-68.83319617703901,0.0,nan,276.460191954127,3.310191954127049,270.14005845349476,-3.0099415465052175,263.819924952854,-9.330075047145954,257.4997914522276,-15.650208547772365,251.17965795159103,-21.970342048408952,244.85952445095393,-28.29047554904605,1.0,1.0,25732.562594343566,25732.562594343566,276.02709883813924,2.8770988381392613,276.02709883813924,276.02709883813924,86893.71848476584,86898.31630651408,-4.597821748247952,0.0,8648.866644398773,8648.866644398773,0.9209742029788928,3407.7744731179073,276.02709883813924,2.8770988381392613,1.0,0.002,0.13714818664579984,0.004759517454968012,0.0002115588984936107,0.0017884410984677457,0.10577944924680535,0.10577944924680535,0.0,-3.038643555525189e-12,1.0,1.0001016521086612,0.05045551878316701,0.09214903761083129,0.0,9.357016625783289e-06,12.039338688606442,0.0,1599348.8734839286,265.9797887310123,5.446436921374698e-05,1.0,1286664.2403340405,2589.4239008400464,,,,,,,,,,,,,,,,,,,3.0,14238.519719021635,1588.5965436994493,0.36900730007592825,6.175450102142607,2.671220592687695
1523.0,-30.050424631826196,4.934134919750302,35.04707126199219,30.56352361980828,5.0648823818038595,-26.538893930472344,-40.0378316064365,1.5533516803918015,-7.170369295740272,-7.170423721689386,40.094165999873994,35521.34301023552,15437.162304613155,15437.162304613155,50958.50531484868,86904.41297977623,86898.22964211529,15437.162304613155,102335.39194672844,102335.39194672844,102335.39194672844,130282.41270694211,125891.39823727614,4391.0144696659645,0.0,98872.40419165777,47489.51678992126,57092.09711304057,27947.02076021367,85039.11787325423,21144.040683840856,1588.6048333760007,0.0,0.8750259735320953,2.661249510803081,0.0014947306463915918,1.0,1.0,-7.120008147458407,325633.795477289,1558597.4024656217,4.786350262512371,1558597.4024656217,4.786350262512371,0.7565758391657343,0.09214888698493028,3.390821716595936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390821716595936,1.2844742621240812,1.2847725700353692,2.6398518184308934,5593.529229720157,14238.502351193189,6455.353255865701,0.0004767174251880065,29158.83300727362,2973.373476903287,19295.482874022462,1967.5916723878656,0.6617371439113917,0.6617371439113917,30635.95793895278,30484.863174865135,1.0061993167717687,0.8,4345.866885108378,4324.433322199387,1.0061993167717687,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.1207597952102,2034.6934298245008,8.922592378141518,4.934134919750302,-0.8163478512020435,5.750482770952345,2.6711427742542027,3.5,0.763183649786915,0.6,0.0002322291622932976,1.0000815882734566,0.00023221021666264112,198.9638629762192,0.0,3.7799412787890375e-06,10.712353584088133,0.014231828204983837,7.851874761220991e-05,0.0001537104146810877,0.0005212046121675989,0.092148886979306,0.092148886979306,0.092148886979306,0.09215822620526713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488935.2512512327,595.2611428903259,0.0,0.092148886979306,0.09214888698493028,0.09214888698493028,0.36900624359693246,0.36900624359693246,0.5,9.771587811931543,0.050701857178864884,0.050701857178864884,1.2448708730516955e-11,5.442594908799947e-05,0.05041557423095355,1.2448708730516955e-11,27947.02076021367,21144.040683840856,0.7565758391657343,0.5992360526457872,0.4177059205056428,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517927193464004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.46556896769,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6593801429836,260.6593801429836,-12.490619857016384,244.8587637723898,276.4599965135765,107664.17526348158,107732.9945391297,-68.81927564814052,0.0,nan,276.4599965135765,3.30999651357655,270.1397499653398,-3.010250034660203,263.8195034170993,-9.33049658290065,257.49925686886763,-15.650743131132344,251.1790103206288,-21.970989679371172,244.8587637723898,-28.29123622761017,1.0,1.0,25732.562594343566,25732.562594343566,276.02693082948673,2.876930829486753,276.02693082948673,276.02693082948673,86893.63371740245,86898.22964211529,-4.595924712833948,0.0,8648.866644398773,8648.866644398773,0.9209741234027784,3407.7758251789155,276.02693082948673,2.876930829486753,1.0,0.002,0.1371388370633477,0.004759527854547621,0.0002115444077779818,0.0017884555916416588,0.10577220388899089,0.10577220388899089,0.0,-5.803595451436827e-13,1.0,1.0001015715151222,0.050415574218504844,0.09214888698493028,0.0,9.349581874677434e-06,12.029777683790456,0.0,1599348.6866927077,265.9796307042597,5.442593663929074e-05,1.0,1286664.7776380365,2589.421737183637,,,,,,,,,,,,,,,,,,,3.0,14238.502351193189,1588.6048333760007,0.36900624359693246,6.175450102142607,2.6711427742542027
1524.0,-30.051206457639257,4.934241813557402,35.04707206945068,30.56333251241597,5.064719782379882,-26.539613833636658,-40.03852674560619,1.5531271583049493,-7.170522460960399,-7.170576765527479,40.09416582108606,35520.933779196086,15437.17274411066,15437.17274411066,50958.10652330675,86904.337565727,86898.1236592106,15437.17274411066,102335.29640332126,102335.29640332126,102335.29640332126,130282.4001631055,125891.26891656511,4391.131246540386,0.0,98872.5428141713,47489.321181992156,57092.46848019905,27947.10375978424,85039.57223998329,21144.090043159627,1588.6123833956551,0.0,0.875025123791509,2.6612342540393814,0.0014947306463915918,1.0,1.0,-7.1202876206859855,325631.8171219121,1558597.394741164,4.7863793179572705,1558597.394741164,4.7863793179572705,0.7565753583949504,0.09214873124914152,3.390822683132418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390822683132418,1.2844753510716242,1.2847736348993484,2.639850332903228,5593.526082065293,14238.48499953957,6455.347354461451,0.0004767167588665065,29158.865577374734,2973.3767981293036,19295.465234330237,1967.5898736398503,0.6617357998077328,0.6617357998077328,30635.964925051765,30484.863174865135,1.0061996035837657,0.8,4345.86787612215,4324.433322199387,1.0061996035837657,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.0905708938974,2034.6934298245008,8.922754105373011,4.934241813557402,-0.8164120839632805,5.7506538975206825,2.671065093360038,3.5,0.7631614552457251,0.6,0.00023221021666264112,1.0000814101246602,0.00023219131393882836,198.96450890530292,0.0,3.7694958619327317e-06,10.682751272717361,0.01423559770084577,7.85125691485926e-05,0.0001536976475140485,0.0005211614695347267,0.09214873122272203,0.09214873122272203,0.09214873122272203,0.09215804636293537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488933.90256957203,595.2615818067788,0.0,0.09214873122272203,0.09214873124914152,0.09214873124914152,0.3690051889449746,0.3690051889449746,0.5,9.77186726046377,0.05067516732577815,0.05067516732577815,-4.3371528590796515e-11,5.430456707244957e-05,0.05028914484148572,-4.3371528590796515e-11,27947.10375978424,21144.090043159627,0.7565753583949504,0.5992281614434983,0.41769887645901294,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517974153713742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.43596665632,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.65890314650727,260.65890314650727,-12.491096853492706,244.85800487820293,276.459801414811,107666.18164724634,107734.84788680974,-68.66623956339598,0.0,nan,276.459801414811,3.3098014148110337,270.1394421074885,-3.0105578925114855,263.81908280016523,-9.330917199834744,257.49872349284993,-15.651276507150044,251.17836418552596,-21.971635814474013,244.85800487820293,-28.291995121797044,1.0,1.0,25732.562594343566,25732.562594343566,276.02676553168413,2.876765531684157,276.02676553168413,276.02676553168413,86893.57208925631,86898.1236592106,-4.551569954288425,0.0,8648.866644398773,8648.866644398773,0.9209740662324306,3407.7767965480803,276.02676553168413,2.876765531684157,1.0,0.002,0.13712951095173828,0.004759539020807324,0.00021152995541897705,0.001788470041742413,0.10576497770948852,0.10576497770948852,0.0,-2.8386099894250894e-12,1.0,1.0001013167077588,0.05028914488485725,0.09214873124914152,0.0,9.326108437545346e-06,11.999580093150012,0.0,1599348.5055289736,265.9794775390396,5.430461044397816e-05,1.0,1286665.298126035,2589.4196412456995,,,,,,,,,,,,,,,,,,,3.0,14238.48499953957,1588.6123833956551,0.3690051889449746,6.175450102142607,2.671065093360038
1525.0,-30.051986278888386,4.934348610796372,35.047072862412406,30.563153034914308,5.06455496241906,-26.54033215475473,-40.039217833522684,1.5529008382319627,-7.17067607333928,-7.1707303271021,40.09416701773077,35520.50870625819,15437.184332229133,15437.184332229133,50957.69303848732,86904.28712084355,86898.03569320751,15437.184332229133,102335.22002543665,102335.22002543665,102335.22002543665,130282.41336296785,125891.16535334656,4391.248009621297,0.0,98872.70190728517,47489.105166488676,57092.885267551654,27947.193337531207,85040.07860508286,21144.144075498472,1588.620261592558,0.0,0.875024265832586,2.661218944831288,0.0014947306463915918,1.0,1.0,-7.120494084936979,325629.8320851573,1558597.4464395302,4.786408654450102,1558597.4464395302,4.786408654450102,0.7565748667542692,0.09214857767800193,3.3908227828734514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908227828734514,1.284476448339528,1.2847747081406944,2.6398481554541897,5593.521468312067,14238.467656141387,6455.342058173448,0.0004767164176113596,29158.911638401358,2973.3814950468673,19295.44940337097,1967.5882593312672,0.6617342115732289,0.6617342115732289,30635.96564597717,30484.863174865135,1.0061996331811223,0.8,4345.867978389096,4324.433322199387,1.0061996331811223,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.060440736634,2034.6934298245008,8.922916199191407,4.934348610796372,-0.8164765237495075,5.750825134545879,2.670987564524763,3.5,0.7631393041499324,0.6,0.00023219131393882836,1.000081201904028,0.00023217246109292477,198.96515318194278,0.0,3.76097116037838e-06,10.65859226851233,0.014239358672006147,7.850642713844692e-05,0.00015368488680038143,0.0005211182155460607,0.09214857767625446,0.09214857767625446,0.09214857767625446,0.09215788287203235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488932.56194956956,595.2620181667693,0.0,0.09214857767625446,0.09214857767800193,0.09214857767800193,0.369004134046346,0.369004134046346,0.5,9.772146417266562,0.050643424026759476,0.050643424026759476,3.68913788406644e-11,5.4253762812095374e-05,0.0502362421651128,3.68913788406644e-11,27947.193337531207,21144.144075498472,0.7565748667542692,0.5992197311473507,0.41769139079952733,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518021011418232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.41180765211,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.65842700019067,260.65842700019067,-12.491572999809307,244.85724777001718,276.459606230364,107668.13221616756,107736.67607083589,-68.54385466833739,0.0,nan,276.459606230364,3.309606230364011,270.1391345382923,-3.010865461707681,263.8186628462225,-9.331337153777497,257.49819115415966,-15.651808845840321,251.17771946208805,-21.972280537911928,244.85724777001718,-28.292752229982796,1.0,1.0,25732.562594343566,25732.562594343566,276.02660179929677,2.876601799296793,276.02660179929677,276.02660179929677,86893.52467296638,86898.03569320751,-4.511020241130609,0.0,8648.866644398773,8648.866644398773,0.9209740603327774,3407.7768967878187,276.02660179929677,2.876601799296793,1.0,0.002,0.13712019468189907,0.004759550069217421,0.00021151551802631361,0.0017884844823590545,0.1057577590131568,0.1057577590131568,0.0,3.853679528265097e-13,1.0,1.0001012100149174,0.05023624212822142,0.09214857767800193,0.0,9.316270761652074e-06,11.98692716236636,0.0,1599348.3239358913,265.9793239266607,5.4253725920716533e-05,1.0,1286665.820373891,2589.417538223509,,,,,,,,,,,,,,,,,,,3.0,14238.467656141387,1588.620261592558,0.369004134046346,6.175450102142607,2.670987564524763
1526.0,-30.052763036248923,4.934455406075054,35.04707372257968,30.56296433731916,5.064391355537149,-26.54104759706571,-40.03991227420045,1.5526759163144763,-7.170820151666703,-7.1708745182112255,40.09417054265775,35520.11363554232,15437.184567283846,15437.184567283846,50957.29820282617,86904.21868692704,86897.9994847361,15437.184567283846,102335.18405201993,102335.18405201993,102335.18405201993,130282.4691790906,125891.10414355491,4391.365035535701,0.0,98872.84479836549,47488.920693570195,57093.24900532811,27947.285127070667,85040.53413239878,21144.200374245327,1588.6280143413296,0.0,0.8750234509045491,2.66120456778393,0.0014947306463915918,1.0,1.0,-7.120520432943181,325627.96818440047,1558597.5987228933,4.7864365196059335,1558597.5987228933,4.7864365196059335,0.7565743963360632,0.09214842354234072,3.3908235672810303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908235672810303,1.2844775389686576,1.284775774805754,2.639846524683971,5593.51801290566,14238.45032684044,6455.336292328174,0.00047671582110803725,29158.947033521945,2973.3851043446994,19295.432168873594,1967.5865019016276,0.6617328172615775,0.6617328172615775,30635.971315653147,30484.863174865135,1.0061998659478189,0.8,4345.86878266155,4324.433322199387,1.0061998659478189,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.030368146363,2034.6934298245008,8.92307143938981,4.934455406075054,-0.8165364250695717,5.750991831144626,2.6709101847144483,3.5,0.7631171956326995,0.6,0.00023217246109292477,1.0000808833676516,0.00023215368372117267,198.96579493090513,0.0,3.7510593731221793e-06,10.630502263428257,0.01424310973137927,7.850025577824994e-05,0.00015367220531467484,0.0005210753354170486,0.0921484235320045,0.0921484235320045,0.0921484235320045,0.09215774891149128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488931.22968671256,595.2624519209874,0.0,0.0921484235320045,0.09214842354234072,0.09214842354234072,0.36900308063943593,0.36900308063943593,0.5,9.772426176787238,0.05063817839504736,0.05063817839504736,3.979039320256561e-12,5.436654453205847e-05,0.050354085268054405,3.979039320256561e-12,27947.285127070667,21144.200374245327,0.7565743963360632,0.5992118784612905,0.4176845077224163,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518067749269596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.383717647026,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.65795193827284,260.65795193827284,-12.492048061727132,244.85649266334693,276.4594112131989,107670.1157162894,107738.50346578503,-68.38774949563546,0.0,nan,276.4594112131989,3.3094112131989277,270.1388275032276,-3.0111724967723603,263.8182437932595,-9.331756206740465,257.49766008328737,-15.652339916712606,251.17707637331688,-21.972923626683098,244.85649266334693,-28.29350733665305,1.0,1.0,25732.562594343566,25732.562594343566,276.02645342168864,2.876453421688666,276.02645342168864,276.02645342168864,86893.41385342088,86897.9994847361,-4.585631315218052,0.0,8648.866644398773,8648.866644398773,0.9209740139352934,3407.7776851174353,276.02645342168864,2.876453421688666,1.0,0.002,0.1371108565829813,0.00475956285473875,0.00021150105102925524,0.0017884989480035731,0.10575052551462762,0.10575052551462762,0.0,-9.671716552639431e-13,1.0,1.000101447285747,0.050354085264075366,0.09214842354234072,0.0,9.338098376586777e-06,12.015016587657792,0.0,1599348.1538396953,265.9791798483333,5.436654055301915e-05,1.0,1286666.3107536752,2589.4155635320744,,,,,,,,,,,,,,,,,,,3.0,14238.45032684044,1588.6280143413296,0.36900308063943593,6.175450102142607,2.6709101847144483
1527.0,-30.05353899428748,4.934562097307072,35.04707454394032,30.562790028657787,5.064236608726443,-26.54176143397906,-40.040598856843985,1.5524590484154228,-7.1709735829610395,-7.171027857617797,40.09417114330734,35519.68870810934,15437.197052551463,15437.197052551463,50956.8857606608,86904.15577705366,86897.9015243265,15437.197052551463,102335.09857687796,102335.09857687796,102335.09857687796,130282.47098317654,125890.98910512782,4391.481878048714,0.0,98872.99412728987,47488.707805421196,57093.65146874297,27947.37240629857,85041.02387504154,21144.25276377985,1588.6357792561726,0.0,0.8750225964814089,2.661189281370908,0.0014947306463915918,1.0,1.0,-7.120769362592512,325625.9860356777,1558597.6246727093,4.7864657352682505,1558597.6246727093,4.7864657352682505,0.7565739081436691,0.09214827065146915,3.390823831785086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390823831785086,1.284478591784052,1.2847768037452083,2.639844566872435,5593.513864537947,14238.433032925353,6455.33082554544,0.0004767153807127124,29158.988798081726,2973.389363144573,19295.415828294164,1967.5848356262502,0.6617313090625264,0.6617313090625264,30635.973227480976,30484.863174865135,1.006199944437289,0.8,4345.8690538640785,4324.433322199387,1.006199944437289,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1730.0003641544117,2034.6934298245008,8.923233412206155,4.934562097307072,-0.816600621932273,5.751162719239345,2.6708329823081787,3.5,0.7630951378023367,0.6,0.00023215368372117267,1.0000808006452548,0.0002321349270692793,198.9664360231241,0.0,3.736054697370866e-06,10.587979012349034,0.01424684578607664,7.84941546918051e-05,0.00015365952902936757,0.0005210323930136517,0.09214827063899748,0.09214827063899748,0.09214827063899748,0.09215758000076973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488929.8856022537,595.2628893782801,0.0,0.09214827063899748,0.09214827065146915,0.09214827065146915,0.36900203230777373,0.36900203230777373,0.5,9.772705454426939,0.05061820257259342,0.05061820257259342,-9.208633855450898e-11,5.427465674756604e-05,0.05025849502527535,-9.208633855450898e-11,27947.37240629857,21144.25276377985,0.7565739081436691,0.5992035777407425,0.41767710558496596,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518114303775438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.34119439595,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6574786417197,260.6574786417197,-12.492521358280271,244.85573941289584,276.4592178705443,107672.15643951567,107740.2900555549,-68.13361603923025,0.0,nan,276.4592178705443,3.3092178705443303,270.1385221790126,-3.011477820987352,263.81782648748646,-9.33217351251352,257.49713079595415,-15.652869204045828,251.17643510442488,-21.973564895575095,244.85573941289584,-28.294260587104134,1.0,1.0,25732.562594343566,25732.562594343566,276.0262887558952,2.8762887558952457,276.0262887558952,276.0262887558952,86893.38889158623,86897.9015243265,-4.5126327402686,0.0,8648.866644398773,8648.866644398773,0.9209739982899529,3407.777950944011,276.0262887558952,2.8762887558952457,1.0,0.002,0.13710153623668975,0.004759573948364927,0.00021148660746255765,0.0017885133909735374,0.10574330373127883,0.10574330373127883,0.0,-1.563904821616502e-12,1.0,1.0001012546024972,0.05025849511736169,0.09214827065146915,0.0,9.320344510151776e-06,11.992178146315482,0.0,1599347.9724022397,265.97902641703894,5.4274748833904596e-05,1.0,1286666.832245689,2589.4134635583955,,,,,,,,,,,,,,,,,,,3.0,14238.433032925353,1588.6357792561726,0.36900203230777373,6.175450102142607,2.6708329823081787
1528.0,-30.05431299364969,4.934668687265869,35.04707539389547,30.562643135804706,5.064076976304459,-26.542473996653055,-40.04128903672097,1.552237979246399,-7.1711262923257095,-7.171180576167258,40.09417361113792,35519.26206269558,15437.209206119567,15437.209206119567,50956.47126881515,86904.15064822142,86897.83125970207,15437.209206119567,102335.04046582164,102335.04046582164,102335.04046582164,130282.50720974273,125890.90832223691,4391.598887505817,0.0,98873.19169953947,47488.483391160145,57094.12034264369,27947.466743921093,85041.58708656479,21144.31026871714,1588.6438641856835,0.0,0.8750217382591683,2.6611740556418293,0.0014947306463915918,1.0,1.0,-7.120912436011054,325624.0119244389,1558597.731289731,4.786495080870768,1558597.731289731,4.786495080870768,0.756573411910984,0.09214812043764085,3.3908220548843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908220548843,1.2844796642030443,1.2847778523193873,2.6398409794896494,5593.506263304298,14238.41572913144,6455.326771758618,0.00047671570362672227,29159.062345108276,2973.396862854112,19295.403711254075,1967.5836000320269,0.6617292244478181,0.6617292244478181,30635.960384091777,30484.863174865135,1.0061994171561444,0.8,4345.867231963815,4324.433322199387,1.0061994171561444,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.9704167930824,2034.6934298245008,8.923394906796242,4.934668687265869,-0.8166644906631841,5.7513331779290535,2.6707559265066294,3.5,0.763073121859037,0.6,0.0002321349270692793,1.0000805971915057,0.0002321162191539126,198.96707550072844,0.0,3.731944178948528e-06,10.576329803140128,0.014250577730255589,7.848802208158478e-05,0.00015364690498769452,0.0005209893140969872,0.09214812042777314,0.09214812042777314,0.09214812042777314,0.0921574313505037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488928.55031337775,595.2633240644461,0.0,0.09214812042777314,0.09214812043764085,0.09214812043764085,0.36900098470837467,0.36900098470837467,0.5,9.772984781392939,0.05060392458381102,0.05060392458381102,6.821210263296962e-12,5.428384156402899e-05,0.05026814015621994,6.821210263296962e-12,27947.466743921093,21144.31026871714,0.756573411910984,0.5991947353586662,0.4176693224991218,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45181608106591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.32954518674,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.65700652346624,260.65700652346624,-12.49299347653374,244.8549879750691,276.459025071864,107674.06907203535,107742.03306501076,-67.96399297546252,0.0,nan,276.459025071864,3.3090250718640277,270.1382176525034,-3.0117823474965917,263.8174102331476,-9.33258976685238,257.496602813786,-15.653397186213965,251.17579539442735,-21.974204605572623,244.8549879750691,-28.295012024930884,1.0,1.0,25732.562594343566,25732.562594343566,276.0261279132033,2.8761279132033337,276.0261279132033,276.0261279132033,86893.39705427666,86897.83125970207,-4.434205425408436,0.0,8648.866644398773,8648.866644398773,0.9209741033931225,3407.7761651587216,276.0261279132033,2.8761279132033337,1.0,0.002,0.13709221413003167,0.004759585163498617,0.0002114721614584951,0.001788527838108829,0.10573608072924755,0.10573608072924755,0.0,-4.326760304207422e-13,1.0,1.0001012739087245,0.05026814014939873,0.09214812043764085,0.0,9.32210667466784e-06,11.99445030666175,0.0,1599347.791959872,265.97887370767427,5.4283834742818726e-05,1.0,1286667.351625123,2589.411372094248,,,,,,,,,,,,,,,,,,,3.0,14238.41572913144,1588.6438641856835,0.36900098470837467,6.175450102142607,2.6707559265066294
1529.0,-30.05508505716714,4.934775173144888,35.047076231668804,30.562464671116345,5.063911044195882,-26.543185447030112,-40.04197527011854,1.5520114340173183,-7.1712789653763025,-7.171333197639955,40.09417495950153,35518.84744568015,15437.221695168195,15437.221695168195,50956.06914084834,86904.10535464897,86897.74476425182,15437.221695168195,102334.96645942001,102334.96645942001,102334.96645942001,130282.52274917235,125890.80704581334,4391.715703359005,0.0,98873.35263875518,47488.274542787556,57094.53121774181,27947.55628975233,85042.08750749414,21144.364342385397,1588.6517182168718,0.0,0.8750208849144053,2.6611588404339748,0.0014947306463915918,1.0,1.0,-7.121118686560294,325622.03907628154,1558597.7895417113,4.786524259731043,1558597.7895417113,4.786524259731043,0.7565729226257434,0.09214796917963484,3.3908220734873997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908220734873997,1.2844807621286902,1.284778926468705,2.639838737536248,5593.501512874068,14238.398438711074,6455.321553511655,0.0004767153967026713,29159.109648317735,2973.4016864390733,19295.3881135647,1967.5820095103527,0.6617276160446106,0.6617276160446106,30635.960518554464,30484.863174865135,1.006199422676466,0.8,4345.867251038034,4324.433322199387,1.006199422676466,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.9405263221047,2034.6934298245008,8.92355630744607,4.934775173144888,-0.8167282811490404,5.751503454293928,2.670679017973045,3.5,0.7630511479922986,0.6,0.0002321162191539126,1.0000803961115046,0.00023209755941264613,198.96771338255417,0.0,3.722259209226001e-06,10.548882598946488,0.014254299989464815,7.84819249770704e-05,0.00015363429417684221,0.0005209465559394932,0.09214796917083597,0.09214796917083597,0.09214796917083597,0.09215727017868568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488927.2110488998,595.263759988968,0.0,0.09214796917083597,0.09214796917963484,0.09214796917963484,0.3689999399665376,0.3689999399665376,0.5,9.773263809967073,0.050581741029645855,0.050581741029645855,1.375610736431554e-11,5.4232263664744096e-05,0.05021451107967323,1.375610736431554e-11,27947.55628975233,21144.364342385397,0.7565729226257434,0.5991864808863958,0.41766198933616405,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518207200433433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.302097982545,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6565349725658,260.6565349725658,-12.493465027434183,244.85423829740228,276.458831647729,107675.96950387555,107743.85182333279,-67.88231945725303,0.0,nan,276.458831647729,3.3088316477290505,270.13791297766477,-3.0120870223352085,263.8169943076003,-9.333005692399695,257.49607563753176,-15.653924362468217,251.17515696746688,-21.9748430325331,244.85423829740228,-28.2957617025977,1.0,1.0,25732.562594343566,25732.562594343566,276.02596529094626,2.875965290946283,276.02596529094626,276.02596529094626,86893.34770612893,86897.74476425182,-4.397058122893213,0.0,8648.866644398773,8648.866644398773,0.9209741022927546,3407.7761838548367,276.02596529094626,2.875965290946283,1.0,0.002,0.13708290199419773,0.004759596350378604,0.00021145773088603718,0.001788542268247611,0.10572886544301859,0.10572886544301859,0.0,-8.66352128925385e-13,1.0,1.0001011657540626,0.05021451106591712,0.09214796917963484,0.0,9.312134730287827e-06,11.981624564851433,0.0,1599347.611474491,265.9787210346237,5.423224990863673e-05,1.0,1286667.8706742781,2589.4092819625653,,,,,,,,,,,,,,,,,,,3.0,14238.398438711074,1588.6517182168718,0.3689999399665376,6.175450102142607,2.670679017973045
1530.0,-30.055855195997026,4.934881577991629,35.04707703604135,30.562260571774118,5.063749252010265,-26.543894751193854,-40.04266115427015,1.5517888071869126,-7.171429109950111,-7.171483270359338,40.09417567133544,35518.45863511597,15437.231418745965,15437.231418745965,50955.69005386193,86904.00753821853,86897.65430226985,15437.231418745965,102334.88572101582,102334.88572101582,102334.88572101582,130282.52681624357,125890.6945829369,4391.8322333066635,0.0,98873.46853463697,47488.098983195174,57094.85505715755,27947.64109522776,85042.49615238531,21144.415199563653,1588.6592833867944,0.0,0.8750200481972623,2.661143879649802,0.0014947306463915918,1.0,1.0,-7.121343442428213,325620.0991826468,1558597.820294858,4.786552870069023,1558597.820294858,4.786552870069023,0.7565724465802661,0.09214781605384618,3.3908239967798606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908239967798606,1.2844818416345998,1.2847799822558519,2.639838016288951,5593.499984637593,14238.381161272153,6455.31501821283,0.000476714377717516,29159.12728839168,2973.403485226013,19295.368579119167,1967.5800175512707,0.6617265458010021,0.6617265458010021,30635.97442005853,30484.863174865135,1.0061999933981733,0.8,4345.869223037286,4324.433322199387,1.0061999933981733,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.910692348788,2034.6934298245008,8.923715823610554,4.934881577991629,-0.816790817119089,5.751672395110718,2.670602255691992,3.5,0.7630292159119978,0.6,0.00023209755941264613,1.0000801961895973,0.00023207894756536565,198.96834967779233,0.0,3.7126860521027598e-06,10.52175227165922,0.014258012675516919,7.847583141311131e-05,0.0001536217279995348,0.0005209042417276112,0.09214781604286554,0.09214781604286554,0.09214781604286554,0.09215710280721685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488925.8707710391,595.2641962115497,0.0,0.09214781604286554,0.09214781605384618,0.09214781605384618,0.36899889668854813,0.36899889668854813,0.5,9.773542410369496,0.050548127462320736,0.050548127462320736,-4.7634785005357116e-11,5.416040920636078e-05,0.05013982793110472,-4.7634785005357116e-11,27947.64109522776,21144.415199563653,0.7565724465802661,0.5991791440664657,0.41765541043705273,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518253474464702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.274967655256,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6560644371928,260.6560644371928,-12.493935562807167,244.85349042994747,276.45863844443846,107677.96949207842,107745.70562109479,-67.73612901637793,0.0,nan,276.45863844443846,3.308638444438486,270.13760884153976,-3.0123911584602183,263.81657923864407,-9.33342076135591,257.49554963574246,-15.654450364257514,251.1745200328447,-21.97547996715528,244.85349042994747,-28.296509570052507,1.0,1.0,25732.562594343566,25732.562594343566,276.0258047588239,2.8758047588239037,276.0258047588239,276.0258047588239,86893.24952447083,86897.65430226985,-4.404777799019939,0.0,8648.866644398773,8648.866644398773,0.920973988530558,3407.77811676376,276.0258047588239,2.8758047588239037,1.0,0.002,0.13707360373456004,0.004759607931736128,0.00021144332283113798,0.0017885566759644675,0.10572166141556899,0.10572166141556899,0.0,-1.2043946569229025e-12,1.0,1.0001010151900145,0.050139827978739504,0.09214781605384618,0.0,9.298258449716602e-06,11.96377514612965,0.0,1599347.43394816,265.97857089004987,5.416045684114579e-05,1.0,1286668.3810551954,2589.4072267389492,,,,,,,,,,,,,,,,,,,3.0,14238.381161272153,1588.6592833867944,0.36899889668854813,6.175450102142607,2.670602255691992
1531.0,-30.056623409884352,4.934987898477576,35.04707783046231,30.562114202789985,5.063588831781042,-26.544602185718443,-40.04334298716856,1.5515676075750544,-7.171579137987067,-7.171633258254967,40.09417699302513,35518.02341401436,15437.241542671469,15437.241542671469,50955.26495668583,86904.00575185295,86897.5721643972,15437.241542671469,102334.81370706868,102334.81370706868,102334.81370706868,130282.54234663941,125890.59362963928,4391.948717000135,0.0,98873.66706157627,47487.86361376019,57095.33716424008,27947.728639570734,85043.06580381081,21144.468021926034,1588.6669781998164,0.0,0.8750192095802382,2.6611289269820615,0.0014947306463915918,1.0,1.0,-7.121535066416584,325618.1603948877,1558597.877394901,4.786581545405019,1558597.877394901,4.786581545405019,0.7565719667103081,0.0921476640064581,3.3908221773304104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908221773304104,1.2844829143698233,1.284781031332223,2.6398343951456704,5593.492311869506,14238.36389665569,6455.311010020331,0.00047671471948678936,29159.201482933375,2973.411050963721,19295.35659836356,1967.578795854197,0.6617244511876281,0.6617244511876281,30635.961269128875,30484.863174865135,1.0061994534910514,0.8,4345.867357510842,4324.433322199387,1.0061994534910514,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.8809175098866,2034.6934298245008,8.923875271653342,4.934987898477576,-0.8168532667263495,5.751841165203926,2.6705256464426674,3.5,0.7630073275550479,0.6,0.00023207894756536565,1.0000799962373972,0.00023206038360782806,198.9689843862055,0.0,3.7031685378524104e-06,10.494779636273732,0.014261715844054772,7.84697742750198e-05,0.00015360917329034586,0.0005208613914342949,0.09214766399216544,0.09214766399216544,0.09214766399216544,0.09215694303241152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488924.53456223314,595.2646311394194,0.0,0.09214766399216544,0.0921476640064581,0.0921476640064581,0.36899785435120896,0.36899785435120896,0.5,9.773820778963863,0.05051287855258124,0.05051287855258124,-8.310507837450132e-11,5.412026791873359e-05,0.05009819183840136,-8.310507837450132e-11,27947.728639570734,21144.468021926034,0.7565719667103081,0.5991701319215906,0.4176474951638301,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518299633419514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.247995019876,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.65559503241917,260.65559503241917,-12.494404967580806,244.85274438853781,276.45844567630115,107679.85717661872,107747.43054911758,-67.57337249883861,0.0,nan,276.45844567630115,3.308445676301176,270.1373054187476,-3.01269458125239,263.81616516119914,-9.33383483880084,257.49502490364046,-15.654975096359522,251.17388464608894,-21.97611535391104,244.85274438853781,-28.297255611462163,1.0,1.0,25732.562594343566,25732.562594343566,276.02564527397607,2.8756452739760903,276.02564527397607,276.02564527397607,86893.25421691344,86897.5721643972,-4.317947483767057,0.0,8648.866644398773,8648.866644398773,0.9209740961504712,3407.7762882170623,276.02564527397607,2.8756452739760903,1.0,0.002,0.1370643132225946,0.004759619496448295,0.00021142892677306332,0.0017885710718582256,0.10571446338653166,0.10571446338653166,0.0,-1.3687111340143776e-12,1.0,1.0001009311969784,0.05009819192150644,0.0921476640064581,0.0,9.290510803621674e-06,11.953811233886226,0.0,1599347.2566039287,265.9784208620129,5.412035102381196e-05,1.0,1286668.8911471185,2589.4051726814405,,,,,,,,,,,,,,,,,,,3.0,14238.36389665569,1588.6669781998164,0.36899785435120896,6.175450102142607,2.6705256464426674
1532.0,-30.057389746595554,4.935094150439744,35.047078639580164,30.5619329441339,5.063434142477909,-26.54530735769121,-40.044024435896404,1.5513517535053192,-7.171727220557557,-7.171781344244219,40.09417900591391,35517.62100697407,15437.249765572522,15437.249765572522,50954.870772546594,86903.93210442306,86897.5032380847,15437.249765572522,102334.75300365721,102334.75300365721,102334.75300365721,130282.57057177316,125890.50533534544,4392.065236427719,0.0,98873.80420536626,47487.67154763233,57095.702953037704,27947.817568115952,85043.52052115365,21144.521974626907,1588.6746922421544,0.0,0.8750183788458827,2.661114163442838,0.0014947306463915918,1.0,1.0,-7.1216795143363925,325616.24620218325,1558597.9643561528,4.786609951238061,1558597.9643561528,4.786609951238061,0.7565714898164166,0.09214751249455612,3.3908229537512473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908229537512473,1.284483962012533,1.2847820553717342,2.63983284652188,5593.489030521524,14238.346644930947,6455.30520487152,0.0004767140904401766,29159.23525172046,2973.4144944216896,19295.339246385283,1967.5770264448395,0.661723089779826,0.661723089779826,30635.966881077115,30484.863174865135,1.0061996838877463,0.8,4345.868153594322,4324.433322199387,1.0061996838877463,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.8512013646837,2034.6934298245008,8.924033323440787,4.935094150439744,-0.8169147590391459,5.7520089094788895,2.6704491890859146,3.5,0.7629854825959755,0.6,0.00023206038360782806,1.0000798012557446,0.00023204186637550597,198.9696175472324,0.0,3.6936517774414805e-06,10.467809137269155,0.014265409495832214,7.846372098160989e-05,0.00015359666262621818,0.000520819089252567,0.09214751248757692,0.09214751248757692,0.09214751248757692,0.09215679174808554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488923.2016539403,595.2650650266961,0.0,0.09214751248757692,0.09214751249455612,0.09214751249455612,0.36899681373776705,0.36899681373776705,0.5,9.774099156683137,0.05048471310965397,0.05048471310965397,1.0231815394945443e-12,5.4123686652474134e-05,0.050101829907816864,1.0231815394945443e-12,27947.817568115952,21144.521974626907,0.7565714898164166,0.5991622931446273,0.4176405302757833,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518345677280486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.22102452087,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6551272443326,260.6551272443326,-12.494872755667359,244.85200021750424,276.4582542711613,107681.87412804704,107749.21477003822,-67.34064199121644,0.0,nan,276.4582542711613,3.3082542711613314,270.13700346043026,-3.0129965395697127,263.8157526497015,-9.334247350298483,257.49450183896437,-15.65549816103561,251.17325102823412,-21.976748971765858,244.85200021750424,-28.297999782495737,1.0,1.0,25732.562594343566,25732.562594343566,276.02548921858283,2.8754892185828567,276.02548921858283,276.02548921858283,86893.19068069432,86897.5032380847,-4.3125573903816985,0.0,8648.866644398773,8648.866644398773,0.9209740502254051,3407.7770685200035,276.02548921858283,2.8754892185828567,1.0,0.002,0.13705502206380404,0.004759631404233608,0.00021141453054968184,0.001788585469340756,0.10570726527484092,0.10570726527484092,0.0,-1.0956209897661218e-13,1.0,1.0001009384065336,0.05010182990679368,0.09214751249455612,0.0,9.2911592632154e-06,11.954650265913498,0.0,1599347.0816196238,265.9782727794424,5.4123685629292595e-05,1.0,1286669.3947700495,2589.4031446758736,,,,,,,,,,,,,,,,,,,3.0,14238.346644930947,1588.6746922421544,0.36899681373776705,6.175450102142607,2.6704491890859146
1533.0,-30.058154190155463,4.9352003238100846,35.04707948908408,30.56176268672573,5.063277341826159,-26.5460110369611,-40.04470567507667,1.5511341885780576,-7.171875801834233,-7.171929961260691,40.094181789315044,35517.216061744744,15437.259196118674,15437.259196118674,50954.47525786342,86903.88214746388,86897.44320000811,15437.259196118674,102334.70239612678,102334.70239612678,102334.70239612678,130282.61269162176,125890.43073550367,4392.181956118095,0.0,98873.9607726586,47487.47267282648,57096.09788870235,27947.91029549498,85044.00818419733,21144.57861089185,1588.6826011461353,0.0,0.8750175421652412,2.6610993466007096,0.0014947306463915918,1.0,1.0,-7.121790716192436,325614.3251530898,1558598.0846062885,4.786638560430358,1558598.0846062885,4.786638560430358,0.7565710061084681,0.09214736308742216,3.390822907787786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390822907787786,1.2844850175602884,1.2847830873781074,2.639830641410058,5593.484358154179,14238.32940520517,6455.299975585935,0.0004767137701461803,29159.28182081475,2973.419243147737,19295.323615700727,1967.575432558593,0.6617214969240827,0.6617214969240827,30635.96654885449,30484.863174865135,1.0061996702484552,0.8,4345.868106466848,4324.433322199387,1.0061996702484552,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.8215457174158,2034.6934298245008,8.92419176668095,4.9352003238100846,-0.8169764523619998,5.752176776172084,2.670372888258631,3.5,0.7629636823596089,0.6,0.00023204186637550597,1.0000796046068088,0.0002320233962442775,198.97024914764785,0.0,3.6843666331593174e-06,10.441495038373505,0.014269093862465373,7.84576699811161e-05,0.00015358419639438986,0.0005207768114082753,0.09214736308809657,0.09214736308809657,0.09214736308809657,0.09215664929029607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488921.87146437686,595.2654980666238,0.0,0.09214736308809657,0.09214736308742216,0.09214736308742216,0.3689957758120411,0.3689957758120411,0.5,9.774377743701804,0.050469857685698116,0.050469857685698116,-1.1368683772161603e-13,5.41594264404921e-05,0.050139245068237415,-1.1368683772161603e-13,27947.91029549498,21144.57861089185,0.7565710061084681,0.5991542066961475,0.41763337382708715,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391608908496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.19471042197,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.65466075915066,260.65466075915066,-12.495339240849319,244.85125788458322,276.4580636337177,107683.83008851422,107750.98317012058,-67.15308160636218,0.0,nan,276.4580636337177,3.3080636337177225,270.13670248389275,-3.0132975161072295,263.8153413340654,-9.334658665934569,257.4939801842356,-15.656019815764353,251.1726190344093,-21.97738096559067,244.85125788458322,-28.298742115416758,1.0,1.0,25732.562594343566,25732.562594343566,276.02533365983874,2.875333659838759,276.02533365983874,276.02533365983874,86893.14362796649,86897.44320000811,-4.299572041622014,0.0,8648.866644398773,8648.866644398773,0.9209740529441307,3407.777022326725,276.02533365983874,2.875333659838759,1.0,0.002,0.13704572399305967,0.004759643244056041,0.0002114001234430616,0.00178859987698882,0.10570006172153079,0.10570006172153079,0.0,4.3188152706874483e-13,1.0,1.0001010136569297,0.0501392450683511,0.09214736308742216,0.0,9.298071700208862e-06,11.963548986549101,0.0,1599346.9060914067,265.97812419816574,5.4159426554178935e-05,1.0,1286669.9001988084,2589.4011094008492,,,,,,,,,,,,,,,,,,,3.0,14238.32940520517,1588.6826011461353,0.3689957758120411,6.175450102142607,2.670372888258631
