time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1534.0,-30.05891672251348,4.935306422609085,35.04708036476513,30.56158813359218,5.0631210546431955,-26.546712944802003,-40.04538286300374,1.5509172768759258,-7.172023613845738,-7.172077790395622,40.0941842436043,35516.8072937153,15437.268144783966,15437.268144783966,50954.07543849926,86903.8238752964,86897.37932024559,15437.268144783966,102334.64746502956,102334.64746502956,102334.64746502956,130282.64839928073,125890.34968310696,4392.298716173776,0.0,98874.10968925484,47487.27063558909,57096.487837406385,27948.000934251184,85044.48877165758,21144.633806913003,1588.6903907515823,0.0,0.8750167111351583,2.661084608613497,0.0014947306463915918,1.0,1.0,-7.121920550628545,325612.41429736617,1558598.1906371114,4.786666976443099,1558598.1906371114,4.786666976443099,0.756570527411124,0.09214721371666329,3.3908231846972505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908231846972505,1.2844860699580338,1.2847841162942044,2.639828694139154,5593.480232120801,14238.312177860967,6455.294527205385,0.00047671332990255165,29159.323357075253,2973.423478667563,19295.307330126656,1967.5737718922014,0.6617199958257886,0.6617199958257886,30635.96855034835,30484.863174865135,1.0061997524191317,0.8,4345.8683903889605,4324.433322199387,1.0061997524191317,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.7919493452873,2034.6934298245008,8.924349630963915,4.935306422609085,-0.817037719881009,5.752344142490094,2.670296740809417,3.5,0.7629419259455477,0.6,0.0002320233962442775,1.0000794060744578,0.00023200497364006607,198.97087917251173,0.0,3.6750066123193253e-06,10.414968739312968,0.014272768869077693,7.845165539281933e-05,0.00015357174085145817,0.0005207346193934423,0.09214721369773127,0.09214721369773127,0.09214721369773127,0.09215650323320519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488920.5392248188,595.2659317570896,0.0,0.09214721369773127,0.09214721371666329,0.09214721371666329,0.3689947413767225,0.3689947413767225,0.5,9.774656425814454,0.05046128488913837,0.05046128488913837,1.6541434888495132e-11,5.417654989514631e-05,0.05015723976708841,1.6541434888495132e-11,27948.000934251184,21144.633806913003,0.756570527411124,0.5991461195717189,0.4176262072557938,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518437427343998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.168184122915,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.654195560408,260.654195560408,-12.49580443959195,244.85051739035694,276.4578737304586,107685.79083377779,107752.75872559172,-66.96789181393045,0.0,nan,276.4578737304586,3.3078737304585957,270.13640246244097,-3.013597537559008,263.8149311944211,-9.335068805578885,257.4934599263946,-15.656540073605356,251.17198865837568,-21.978011341624295,244.85051739035694,-28.299482609643036,1.0,1.0,25732.562594343566,25732.562594343566,276.0251784447924,2.875178444792425,276.0251784447924,276.0251784447924,86893.08848659339,86897.37932024559,-4.290833652194124,0.0,8648.866644398773,8648.866644398773,0.9209740365650154,3407.7773006207367,276.0251784447924,2.875178444792425,1.0,0.002,0.1370364226081427,0.004759655228935664,0.000211385711574076,0.0017886142864682296,0.10569285578703799,0.10569285578703799,0.0,-1.95769442323801e-12,1.0,1.0001010497868983,0.05015723975054698,0.09214721371666329,0.0,9.301382739729529e-06,11.967813877697623,0.0,1599346.7314456315,265.97797638615424,5.417653335371142e-05,1.0,1286670.4029475977,2589.3990849199326,,,,,,,,,,,,,,,,,,,3.0,14238.312177860967,1588.6903907515823,0.3689947413767225,6.175450102142607,2.670296740809417
1535.0,-30.059677288919843,4.935412436799552,35.047081257157764,30.56140250936153,5.062960679401441,-26.547413492086818,-40.04605980645863,1.550696882540651,-7.172171985010436,-7.172226160490465,40.094186477116864,35516.410592410284,15437.278297646486,15437.278297646486,50953.68889005677,86903.75587977695,86897.31047677735,15437.278297646486,102334.58877442383,102334.58877442383,102334.58877442383,130282.6797771123,125890.26427408431,4392.415503027983,0.0,98874.2487275973,47487.08049765825,57096.85358882116,27948.091002688463,85044.94459150963,21144.688555835703,1588.6981661652956,0.0,0.8750158779503361,2.6610698169898956,0.0014947306463915918,1.0,1.0,-7.12206984111873,325610.49645739235,1558598.2871293991,4.786695466168269,1558598.2871293991,4.786695466168269,0.7565700481582692,0.09214706499476014,3.3908240019170797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908240019170797,1.2844871385439467,1.284785161463237,2.639827134245041,5593.4769268923565,14238.294963323056,6455.288747257073,0.000476712709001315,29159.3573337031,2973.426943319391,19295.290053474357,1967.5720101639558,0.66171863229552,0.66171863229552,30635.974457190205,30484.863174865135,1.0061999949226021,0.8,4345.869228304604,4324.433322199387,1.0061999949226021,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.762412670821,2034.6934298245008,8.924507888809261,4.935412436799552,-0.8170991975272797,5.752511634326832,2.6702207478201325,3.5,0.762920213662895,0.6,0.00023200497364006607,1.000079201836788,0.00023198659987524577,198.9715075765615,0.0,3.66556175659552e-06,10.388202018191704,0.01427643443083429,7.84456434018954e-05,0.00015355933023817068,0.0005206926626899004,0.09214706499466709,0.09214706499466709,0.09214706499466709,0.09215635426355871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488919.2059346999,595.2663657781577,0.0,0.09214706499466709,0.09214706499476014,0.09214706499476014,0.36899370997589515,0.36899370997589515,0.5,9.774935104465097,0.05045444011022937,0.05045444011022937,-1.3415046851150692e-11,5.417548004515993e-05,0.05015631937175158,-1.3415046851150692e-11,27948.091002688463,21144.688555835703,0.7565700481582692,0.5991383630714209,0.4176193042749778,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518483131503033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.14141740179,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6537312212863,260.6537312212863,-12.49626877871367,244.84977870292767,276.45768373964495,107687.7194552206,107754.56359981232,-66.84414459171046,0.0,nan,276.45768373964495,3.307683739644972,270.1361027323046,-3.01389726769537,263.8145217249607,-9.335478275039293,257.4929407176104,-15.657059282389582,251.17135971026963,-21.97864028973035,244.84977870292767,-28.300221297072312,1.0,1.0,25732.562594343566,25732.562594343566,276.0250221148722,2.875022114872195,276.0250221148722,276.0250221148722,86893.01292849318,86897.31047677735,-4.2975482841720805,0.0,8648.866644398773,8648.866644398773,0.920973988226693,3407.778121926665,276.0250221148722,2.875022114872195,1.0,0.002,0.13702712142231102,0.004759667129077892,0.00021137129978673997,0.0017886287004728872,0.10568564989336998,0.10568564989336998,0.0,2.5962695535119984e-13,1.0,1.0001010478136658,0.050156319385166626,0.09214706499476014,0.0,9.30118610507518e-06,11.967565566977084,0.0,1599346.5561131928,265.97782801498954,5.417549346020678e-05,1.0,1286670.9075358675,2589.3970530340703,,,,,,,,,,,,,,,,,,,3.0,14238.294963323056,1588.6981661652956,0.36899370997589515,6.175450102142607,2.6702207478201325
1536.0,-30.060436012811007,4.935518376649068,35.04708214620796,30.56122694341468,5.0628040985658025,-26.54811200167416,-40.04673647051675,1.5504800873816664,-7.172319010724436,-7.172373160853814,40.09418816547779,35516.01458102343,15437.28721869881,15437.28721869881,50953.30179972224,86903.69704861182,86897.2362171115,15437.28721869881,102334.5234358103,102334.5234358103,102334.5234358103,130282.70104398348,125890.16886749252,4392.532176490956,0.0,98874.39593861518,47486.89008661366,57097.22872444613,27948.177608173177,85045.40633261931,21144.740920632026,1588.7057424177146,0.0,0.8750150544878801,2.6610551623013126,0.0014947306463915918,1.0,1.0,-7.122243103788151,325608.59633177525,1558598.3600702756,4.786723623482469,1558598.3600702756,4.786723623482469,0.7565695773469125,0.09214691544528616,3.390824349426855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390824349426855,1.2844881902011465,1.2847861897623265,2.639825243465931,5593.47292055831,14238.277762751966,6455.283260838806,0.0004767122443317503,29159.39775981842,2973.4310656359125,19295.273654203007,1967.5703379036681,0.6617171524986654,0.6617171524986654,30635.976968980962,30484.863174865135,1.006200098043358,0.8,4345.869584614934,4324.433322199387,1.006200098043358,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.7329344708578,2034.6934298245008,8.924665138217549,4.935518376649068,-0.817159974032112,5.75267835068118,2.670144906138605,3.5,0.76289854461103,0.6,0.00023198659987524577,1.0000790104500543,0.00023196827195768008,198.97213446175795,0.0,3.6558556861511797e-06,10.360695014552443,0.01428009028652044,7.843963431799043e-05,0.00015354696555725536,0.0005206507895921481,0.09214691545396882,0.09214691545396882,0.09214691545396882,0.09215619950246148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488917.87074865494,595.2668003889981,0.0,0.09214691545396882,0.09214691544528616,0.09214691544528616,0.36899268121530215,0.36899268121530215,0.5,9.775213629578037,0.05044321207350322,0.05044321207350322,-1.5063505998114124e-11,5.41501293582769e-05,0.050130057065643996,-1.5063505998114124e-11,27948.177608173177,21144.740920632026,0.7565695773469125,0.5991305585682059,0.4176123804043864,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518528718101957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.113910398155,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6532680979396,260.6532680979396,-12.49673190206039,244.84904184653453,276.4574943493444,107689.66477683616,107756.33390412801,-66.66912729186157,0.0,nan,276.4574943493444,3.307494349344438,270.13580384878486,-3.014196151215117,263.8141133482215,-9.33588665177848,257.49242284765603,-15.657577152343947,251.17073234709576,-21.979267652904213,244.84904184653453,-28.300958153465444,1.0,1.0,25732.562594343566,25732.562594343566,276.0248665284514,2.8748665284514345,276.0248665284514,276.0248665284514,86892.95718915065,86897.2362171115,-4.279027960845269,0.0,8648.866644398773,8648.866644398773,0.9209739676715858,3407.778471173989,276.0248665284514,2.8748665284514345,1.0,0.002,0.13701782513490376,0.0047596792495674485,0.00021135689615720349,0.0017886431056115667,0.10567844807860174,0.10567844807860174,0.0,1.7687700262780659e-12,1.0,1.0001009947925164,0.0501300570807075,0.09214691544528616,0.0,9.296289992718448e-06,11.961270529136986,0.0,1599346.382336077,265.97768098927554,5.41501444217829e-05,1.0,1286671.4074653385,2589.3950399106534,,,,,,,,,,,,,,,,,,,3.0,14238.277762751966,1588.7057424177146,0.36899268121530215,6.175450102142607,2.670144906138605
1537.0,-30.06119286288965,4.935624234687787,35.04708304736098,30.561081342771672,5.062647896296528,-26.548808786966415,-40.04740904839707,1.5502638203393964,-7.172466315517909,-7.172520458593455,40.094190292812904,35515.59074033775,15437.297036292093,15437.297036292093,50952.88777662984,86903.68901497342,86897.16684179765,15437.297036292093,102334.46387808974,102334.46387808974,102334.46387808974,130282.7303721638,125890.08147222431,4392.648899939492,0.0,98874.58652405432,47486.664415984415,57097.691231188786,27948.266494074065,85045.95772526285,21144.794895065905,1588.713435650637,0.0,0.875014227664724,2.6610404777969316,0.0014947306463915918,1.0,1.0,-7.1223976186312825,325606.69237137027,1558598.4519759538,4.786751895745117,1558598.4519759538,4.786751895745117,0.7565691024002967,0.0921467672266378,3.3908227383799514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908227383799514,1.2844892392959002,1.2847872155572304,2.6398218331814514,5593.46569457472,14238.260573740383,6455.279100610191,0.00047671249306227516,29159.467820277176,2973.4382098144806,19295.261219001273,1967.5690698659862,0.6617151361584027,0.6617151361584027,30635.965324379395,30484.863174865135,1.0061996199780308,0.8,4345.8679327688105,4324.433322199387,1.0061996199780308,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.7035158964936,2034.6934298245008,8.924822603653581,4.935624234687787,-0.8172208435500758,5.752845078237863,2.670069218721208,3.5,0.7628769196346309,0.6,0.00023196827195768008,1.000078815800449,0.00023194999063350414,198.97275980221661,0.0,3.646744878286328e-06,10.334874985063454,0.014283737031398727,7.843366194290924e-05,0.00015353461001477083,0.0005206086467663832,0.0921467672170936,0.0921467672170936,0.0921467672170936,0.0921560501357913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488916.5378735806,595.2672342688912,0.0,0.0921467672170936,0.0921467672266378,0.0921467672266378,0.36899165449317844,0.36899165449317844,0.5,9.775492115997734,0.050432894892253444,0.050432894892253444,1.028865881380625e-11,5.4143075544743624e-05,0.05012283996217093,1.028865881380625e-11,27948.266494074065,21144.794895065905,0.7565691024002967,0.599121805897358,0.41760468916193844,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518574194537213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.08809036866,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6528061740781,260.6528061740781,-12.497193825921897,244.84830681535894,276.4573055327975,107691.54211814262,107758.03857287981,-66.49645473716822,0.0,nan,276.4573055327975,3.3073055327975,270.13550578931245,-3.0144942106875305,263.8137060458214,-9.336293954178586,257.4919063023318,-15.658093697668164,251.17010655884653,-21.97989344115345,244.84830681535894,-28.30169318464104,1.0,1.0,25732.562594343566,25732.562594343566,276.0247112093933,2.874711209393297,276.0247112093933,276.0247112093933,86892.95539639333,86897.16684179765,-4.2114454043185106,0.0,8648.866644398773,8648.866644398773,0.9209740629645551,3407.776852071851,276.0247112093933,2.874711209393297,1.0,0.002,0.13700853020835424,0.004759691301069913,0.00021134249450685414,0.0017886575048666501,0.10567124725342707,0.10567124725342707,0.0,-6.264958170298929e-13,1.0,1.0001009801359741,0.05012283995188227,0.0921467672266378,0.0,9.294925812850655e-06,11.959519934109432,0.0,1599346.20825464,265.97753368448207,5.414306525608481e-05,1.0,1286671.908405644,2589.3930227190904,,,,,,,,,,,,,,,,,,,3.0,14238.260573740383,1588.713435650637,0.36899165449317844,6.175450102142607,2.670069218721208
1538.0,-30.06194781164167,4.935730025976673,35.04708397698823,30.560903960745804,5.062496901740611,-26.54950334030039,-40.048077505175,1.5500524303540053,-7.1726117579164,-7.17266592526015,40.094192916659985,35515.18423271318,15437.305046224908,15437.305046224908,50952.48927893809,86903.61547452916,86897.10764539016,15437.305046224908,102334.41269161507,102334.41269161507,102334.41269161507,130282.76861326552,125890.00290451823,4392.765708747293,0.0,98874.72109259454,47486.46556205434,57098.06170060022,27948.355921650447,85046.41762225066,21144.849392103286,1588.7211093145986,0.0,0.8750134090857327,2.6610259754970733,0.0014947306463915918,1.0,1.0,-7.122517659220875,325604.8120879306,1558598.5653332185,4.786779886140977,1558598.5653332185,4.786779886140977,0.7565686314923175,0.09214661949363065,3.3908234959149968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908234959149968,1.2844902654911248,1.2847882185071067,2.639820313950387,5593.462475506398,14238.243396976713,6455.273300946184,0.00047671185600260224,29159.500991930483,2973.4415923817496,19295.243883417443,1967.567302128397,0.6617137888867561,0.6617137888867561,30635.970799821473,30484.863174865135,1.0061998447705174,0.8,4345.868709488196,4324.433322199387,1.0061998447705174,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.6741560257162,2034.6934298245008,8.924978726452911,4.935730025976673,-0.8172807883415674,5.75301081431824,2.669993683190637,3.5,0.7628553380544677,0.6,0.00023194999063350414,1.000078618281897,0.00023193175655728622,198.97338357517825,0.0,3.6374855241248555e-06,10.30863397536984,0.014287374516922852,7.842772657905346e-05,0.00015352226405445068,0.0005205669001018977,0.09214661947729243,0.09214661947729243,0.09214661947729243,0.09215590680751645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488915.20677274506,595.267667595345,0.0,0.09214661947729243,0.09214661949363065,0.09214661949363065,0.3689906302685334,0.3689906302685334,0.5,9.775770732718234,0.0504290582364888,0.0504290582364888,3.927880243281834e-11,5.416734376240129e-05,0.05014826603928668,3.927880243281834e-11,27948.355921650447,21144.849392103286,0.7565686314923175,0.5991138804370686,0.4175976510904953,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518619558930907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.06184935897,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6523458778927,260.6523458778927,-12.497654122107292,244.84757365329943,276.45711810248605,107693.53566833466,107759.7978105881,-66.26214225342527,0.0,nan,276.45711810248605,3.307118102486072,270.13520921265075,-3.0147907873492272,263.81330032280994,-9.33669967719004,257.491391432973,-15.658608567026988,251.1694825431371,-21.980517456862884,244.84757365329943,-28.302426346700543,1.0,1.0,25732.562594343566,25732.562594343566,276.02455889831447,2.87455889831449,276.02455889831447,276.02455889831447,86892.89189680717,86897.10764539016,-4.2157485829957295,0.0,8648.866644398773,8648.866644398773,0.9209740181565742,3407.7776133945717,276.02455889831447,2.87455889831449,1.0,0.002,0.13699923059118405,0.0047597036995854864,0.0002113280864222394,0.0017886719119414815,0.10566404321111969,0.10566404321111969,0.0,-1.6362792197577303e-12,1.0,1.0001010312374867,0.05014826600000788,0.09214661949363065,0.0,9.299615253805917e-06,11.965558306689971,0.0,1599346.0364178966,265.9773882420836,5.4167304483598855e-05,1.0,1286672.4031182905,2589.3910306073763,,,,,,,,,,,,,,,,,,,3.0,14238.243396976713,1588.7211093145986,0.3689906302685334,6.175450102142607,2.669993683190637
1539.0,-30.062699807347396,4.935835816805873,35.047085037457514,30.560740478709363,5.062343178239868,-26.550195508795387,-40.04874938456339,1.549838879692682,-7.172750285630684,-7.1728046581914855,40.09419855095596,35514.7895160956,15437.305101033679,15437.305101033679,50952.09461712928,86903.5721052319,86897.10380005927,15437.305101033679,102334.40890109295,102334.40890109295,102334.40890109295,130282.8614005937,125889.97824031008,4392.883160283619,0.0,98874.88022587054,47486.27264821554,57098.45286406111,27948.45249950075,85046.90536356186,21144.909509041172,1588.7289577327488,0.0,0.8750126162416847,2.661012142218702,0.0014947306463915918,1.0,1.0,-7.122442174167077,325603.0188511764,1558598.8087477505,4.786806996590348,1558598.8087477505,4.786806996590348,0.7565681681094468,0.09214647392532967,3.390823213721748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390823213721748,1.2844913016936672,1.284789231527277,2.639817964707721,5593.45749774309,14238.226233074618,6455.2682284104885,0.00047671160913568205,29159.550349233938,2973.4466254260055,19295.228721268795,1967.565756019517,0.6617121488560851,0.6617121488560851,30635.968760136606,30484.863174865135,1.00619976103192,0.8,4345.868420148495,4324.433322199387,1.00619976103192,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.6448565735154,2034.6934298245008,8.925129943504992,4.935835816805873,-0.817337441471568,5.753173258277441,2.6699183039539305,3.5,0.7628338011296945,0.6,0.00023193175655728622,1.0000783112312346,0.00023191359511811246,198.97400491163114,0.0,3.6280958414474037e-06,10.282023614661941,0.0142910026127643,7.842176124357959e-05,0.00015350999531370664,0.0005205252556480332,0.09214647392113125,0.09214647392113125,0.09214647392113125,0.09215579949113031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488913.8846894426,595.2680981346883,0.0,0.09214647392113125,0.09214647392532967,0.09214647392532967,0.36898960921858415,0.36898960921858415,0.5,9.776050499437869,0.05046637511924246,0.05046637511924246,1.5234036254696548e-11,5.437256078266728e-05,0.05036248402439014,1.5234036254696548e-11,27948.45249950075,21144.909509041172,0.7565681681094468,0.5991058040185855,0.4175906150173905,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518664809631865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.035238998265,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.65188693381316,260.65188693381316,-12.498113066186818,244.84684250577754,276.4569313618487,107695.45892514844,107761.52642440457,-66.06749925613818,0.0,nan,276.4569313618487,3.30693136184874,270.1349135906368,-3.015086409363164,263.8128958194189,-9.337104180581093,257.490878048205,-15.659121951794987,251.1688602769921,-21.981139723007885,244.84684250577754,-28.303157494222432,1.0,1.0,25732.562594343566,25732.562594343566,276.024419720778,2.8744197207780076,276.024419720778,276.024419720778,86892.80996113914,86897.10380005927,-4.293838920129929,0.0,8648.866644398773,8648.866644398773,0.9209740348482246,3407.777329790357,276.024419720778,2.8744197207780076,1.0,0.002,0.1369898912761321,0.0047597174601943515,0.00021131362002459216,0.0017886863797681605,0.10565681001229608,0.10565681001229608,0.0,-2.0724741367494914e-13,1.0,1.0001014626469267,0.050362484009156105,0.09214647392532967,0.0,9.339315326565848e-06,12.0166437011122,0.0,1599345.873007391,265.9772497143693,5.4372545548631024e-05,1.0,1286672.8749302044,2589.389130714547,,,,,,,,,,,,,,,,,,,3.0,14238.226233074618,1588.7289577327488,0.36898960921858415,6.175450102142607,2.6699183039539305
1540.0,-30.06345105962601,4.935941521382363,35.047086110861734,30.560575040895515,5.06220112043571,-26.55088584162063,-40.049413370992966,1.5496359023760222,-7.172896629411639,-7.172950994021061,40.09420104512242,35514.3773980672,15437.315451558929,15437.315451558929,50951.692849626124,86903.50015137473,86897.03799239027,15437.315451558929,102334.35344394919,102334.35344394919,102334.35344394919,130282.89557540344,125889.89495854739,4393.0006168560485,0.0,98875.01696882717,47486.06904120717,57098.83103068889,27948.542131454255,85047.37316214314,21144.96408765521,1588.7366628323277,0.0,0.8750117933266273,2.660997553813589,0.0014947306463915918,1.0,1.0,-7.122596724404389,325601.1273504579,1558598.916500329,4.786835135318021,1558598.916500329,4.786835135318021,0.7565676945939137,0.0921463291575786,3.390823631056706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390823631056706,1.2844922883070249,1.2847901950400307,2.639816261976823,5593.45388986064,14238.209103166924,6455.262607737579,0.00047671106176280277,29159.587087699416,2973.4503717068947,19295.21192070133,1967.564042838414,0.6617107389987961,0.6617107389987961,30635.971776621933,30484.863174865135,1.0061998848727425,0.8,4345.868848052322,4324.433322199387,1.0061998848727425,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.615625271743,2034.6934298245008,8.925286766609513,4.935941521382363,-0.8173976474850724,5.753339168867435,2.6698431008973667,3.5,0.7628123145421047,0.6,0.00023191359511811246,1.0000782342911012,0.00023189545294174198,198.9746256372478,0.0,3.613654287361001e-06,10.241096250381077,0.014294616267051662,7.841586639849655e-05,0.0001534977287196159,0.0005204837258560053,0.09214632915097226,0.09214632915097226,0.09214632915097226,0.09215565453816375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488912.54744356254,595.2685334537442,0.0,0.09214632915097226,0.0921463291575786,0.0921463291575786,0.3689885954330764,0.3689885954330764,0.5,9.776330260495344,0.05049736068838229,0.05049736068838229,9.060840966412798e-11,5.436460941155019e-05,0.050354269616661895,9.060840966412798e-11,27948.542131454255,21144.96408765521,0.7565676945939137,0.5990977846251233,0.4175834723355759,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518709883598704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.99431163398,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6514302241023,260.6514302241023,-12.498569775897693,244.84611324097827,276.45674720722633,107697.50140850399,107763.24725788912,-65.74584938514448,0.0,nan,276.45674720722633,3.3067472072263513,270.13462041397946,-3.015379586020515,263.8124936207273,-9.337506379272668,257.49036682747504,-15.659633172524934,251.16824003422732,-21.981759965772653,244.84611324097827,-28.303886759021708,1.0,1.0,25732.562594343566,25732.562594343566,276.02426577612846,2.8742657761284818,276.02426577612846,276.02426577612846,86892.78225568263,86897.03799239027,-4.25573670763697,0.0,8648.866644398773,8648.866644398773,0.9209740101629802,3407.77774921199,276.02426577612846,2.8742657761284818,1.0,0.002,0.13698055350905172,0.004759729863063383,0.00021129915273281722,0.0017887008469490528,0.1056495763664086,0.1056495763664086,0.0,-3.1813007089764866e-13,1.0,1.0001014459816104,0.050354269526053486,0.0921463291575786,0.0,9.337766508361749e-06,12.014655525844645,0.0,1599345.7000593639,265.97710337058834,5.436451880314053e-05,1.0,1286673.3725978055,2589.387126708214,,,,,,,,,,,,,,,,,,,3.0,14238.209103166924,1588.7366628323277,0.3689885954330764,6.175450102142607,2.6698431008973667
1541.0,-30.06419925336047,4.93604719473393,35.04708733613716,30.56041686739775,5.062046030855543,-26.55157472493705,-40.05008098958058,1.5494215024030782,-7.1730371193491465,-7.173091705984482,40.094207573733335,35513.97735702555,15437.319198288998,15437.319198288998,50951.29655531455,86903.46934730597,86897.04012083702,15437.319198288998,102334.35931912602,102334.35931912602,102334.35931912602,130283.00314503213,125889.88427866153,4393.118866370603,0.0,98875.1854996858,47485.86761087012,57099.24209868409,27948.643825906114,85047.8859245902,21145.027736572283,1588.7448029913694,0.0,0.875010986004883,2.660983523142345,0.0014947306463915918,1.0,1.0,-7.122505431682612,325599.3085493337,1558599.1985513095,4.786862740880655,1558599.1985513095,4.786862740880655,0.7565672190853342,0.09214618852198336,3.3908229499589804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908229499589804,1.2844933282943638,1.2847912119638516,2.639813594408888,5593.448237604284,14238.191963086032,6455.257821895594,0.0004767109659972129,29159.642646892524,2973.4560371678936,19295.19761549937,1967.5625841137771,0.6617089876290242,0.6617089876290242,30635.96685366671,30484.863174865135,1.006199682762421,0.8,4345.868149706016,4324.433322199387,1.006199682762421,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.5864520623727,2034.6934298245008,8.925439477096628,4.93604719473393,-0.8174551089282058,5.7535023036621356,2.669768048139284,3.5,0.7627908708969383,0.6,0.00023189545294174198,1.0000779162451179,0.00023187738592650285,198.97524383912648,0.0,3.6098327515628488e-06,10.230266017929113,0.014298226099803224,7.840993972028224e-05,0.00015348551322145974,0.0005204422007175582,0.09214618851245458,0.09214618851245458,0.09214618851245458,0.09215555577393247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488911.22366347344,595.2689645883921,0.0,0.09214618851245458,0.09214618852198336,0.09214618852198336,0.368987584289311,0.368987584289311,0.5,9.776611276340024,0.050566497718136816,0.050566497718136816,6.576783562195487e-11,5.458663531499042e-05,0.0505862743018497,6.576783562195487e-11,27948.643825906114,21145.027736572283,0.7565672190853342,0.5990895129420591,0.4175762509666012,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518754913272103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.98348140153,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6509744358582,260.6509744358582,-12.499025564141789,244.8453859264098,276.4565629453076,107699.36514416496,107764.97834382988,-65.61319966492329,0.0,nan,276.4565629453076,3.3065629453076326,270.13432754152893,-3.0156724584710446,263.8120921377481,-9.337907862251882,257.4898567339662,-15.6601432660338,251.16762133018852,-21.982378669811453,244.8453859264098,-28.304614073590187,1.0,1.0,25732.562594343566,25732.562594343566,276.0241253102605,2.874125310260524,276.0241253102605,276.0241253102605,86892.71302802944,86897.04012083702,-4.327092807579902,0.0,8648.866644398773,8648.866644398773,0.9209740504497167,3407.7770647087755,276.0241253102605,2.874125310260524,1.0,0.002,0.136971172742603,0.004759743437092614,0.0002112846215547307,0.001788715377505666,0.10564231077736536,0.10564231077736536,0.0,-9.396034297837197e-13,1.0,1.0001019132169895,0.05058627423608186,0.09214618852198336,0.0,9.38076500073791e-06,12.069985030132877,0.0,1599345.5343532183,265.97696288065083,5.4586569547154795e-05,1.0,1286673.8511393715,2589.38519972067,,,,,,,,,,,,,,,,,,,3.0,14238.191963086032,1588.7448029913694,0.368987584289311,6.175450102142607,2.669768048139284
1542.0,-30.06494667095729,4.936152767116199,35.04708854060313,30.56024385094645,5.061899069182035,-26.5522620969416,-40.050744521990396,1.549214495149994,-7.173184031274957,-7.17323855544065,40.09420942387164,35513.58053319396,15437.331314507674,15437.331314507674,50950.91184770164,86903.39557773629,86896.96181345735,15437.331314507674,102334.29312796502,102334.29312796502,102334.29312796502,130283.02383214803,125889.78701054065,4393.236821607376,0.0,98875.31844703127,47485.67731096191,57099.601262299286,27948.730704183014,85048.3319664823,21145.080311879377,1588.7523874150195,0.0,0.8750101627239921,2.6609688843451758,0.0014947306463915918,1.0,1.0,-7.122717303274612,325597.41042480554,1558599.2784809354,4.786890892183195,1558599.2784809354,4.786890892183195,0.7565667484396581,0.09214604572758017,3.390823649544903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390823649544903,1.2844943335597772,1.2847921942542067,2.639812073088528,5593.445014108996,14238.174859236231,6455.2520542554375,0.0004767103355665867,29159.67583873073,2973.4594217934496,19295.180375636974,1967.5608261370576,0.6617076431970671,0.6617076431970671,30635.971910254095,30484.863174865135,1.0061998903589675,0.8,4345.868867008727,4324.433322199387,1.0061998903589675,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.5573433440754,2034.6934298245008,8.925596699014216,4.936152767116199,-0.8175154405298848,5.753668207646084,2.669693162135977,3.5,0.7627694748959934,0.6,0.00023187738592650285,1.000077835892605,0.00023185933894789704,198.97586140310023,0.0,3.5948887626506583e-06,10.187914753351965,0.014301820988565875,7.840404972679232e-05,0.00015347333619971054,0.0005204010179605343,0.09214604571886333,0.09214604571886333,0.09214604571886333,0.0921554020277821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488909.878835862,595.2694023423115,0.0,0.09214604571886333,0.09214604572758017,0.09214604572758017,0.3689865808410358,0.3689865808410358,0.5,9.776891963722017,0.05061104302990316,0.05061104302990316,-1.1368683772161603e-13,5.452416570506102e-05,0.050521252166049635,-1.1368683772161603e-13,27948.730704183014,21145.080311879377,0.7565667484396581,0.5990818475755818,0.4175693950963074,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518799759883125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.941130136955,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6505202109971,260.6505202109971,-12.499479789002862,244.84466041543666,276.45638000655845,107701.34149828959,107766.72964038076,-65.38814209116276,0.0,nan,276.45638000655845,3.30638000655847,270.13403608833477,-3.01596391166521,263.81169217011137,-9.338307829888606,257.4893482518817,-15.660651748118255,251.16700433365966,-21.982995666340315,244.84466041543666,-28.305339584563313,1.0,1.0,25732.562594343566,25732.562594343566,276.02396940674174,2.8739694067417645,276.02396940674174,276.02396940674174,86892.67334282558,86896.96181345735,-4.288470631770906,0.0,8648.866644398773,8648.866644398773,0.9209740090694086,3407.7777677926274,276.02396940674174,2.8739694067417645,1.0,0.002,0.1369618040599127,0.004759755875627289,0.0002112701063691035,0.001788729892750326,0.10563505318455174,0.10563505318455174,0.0,-8.805707898962289e-13,1.0,1.000101782118102,0.05052125216616332,0.09214604572758017,0.0,9.368681817801834e-06,12.05444259346182,0.0,1599345.360656495,265.976815968725,5.452416581874786e-05,1.0,1286674.3505534213,2589.383188686214,,,,,,,,,,,,,,,,,,,3.0,14238.174859236231,1588.7523874150195,0.3689865808410358,6.175450102142607,2.669693162135977
1543.0,-30.065692111050712,4.9362582294723785,35.04708977205741,30.560088506341003,5.061743155887617,-26.55294858435665,-40.05140791470183,1.5489996291547594,-7.173331379853494,-7.17338590765862,40.09421261149868,35513.17376378303,15437.34451790254,15437.34451790254,50950.51828168557,86903.37170367432,86896.90113022698,15437.34451790254,102334.24564812952,102334.24564812952,102334.24564812952,130283.06911644676,125889.71419309355,4393.354923353208,0.0,98875.49194410289,47485.467440028675,57100.027226749124,27948.823468317238,85048.85069506636,21145.13707638712,1588.7602642967863,0.0,0.8750093314543952,2.660954194644985,0.0014947306463915918,1.0,1.0,-7.122860691227231,325595.5058113606,1558599.4161943854,4.786919316685492,1558599.4161943854,4.786919316685492,0.7565662683567782,0.09214590552287376,3.390822756958851,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390822756958851,1.2844953755329003,1.284793213286485,2.6398092368001684,5593.439004354306,14238.157745995262,6455.247426259101,0.00047671032098905075,29159.73468126125,2973.4654220616876,19295.166542246217,1967.559415523774,0.661705833511776,0.661705833511776,30635.965458667164,30484.863174865135,1.0061996254911711,0.8,4345.867951818216,4324.433322199387,1.0061996254911711,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.5282909204313,2034.6934298245008,8.92575426429538,4.9362582294723785,-0.8175759827313334,5.753834212203712,2.6696184217958514,3.5,0.7627481205131004,0.6,0.00023185933894789704,1.0000776304226753,0.00023184134100660112,198.97647733650552,0.0,3.590913113813409e-06,10.176647764547202,0.014305411901679688,7.839816138228074e-05,0.00015346117756561632,0.0005203596531991949,0.09214590551075333,0.09214590551075333,0.09214590551075333,0.09215526263654963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488908.5403636326,595.2698380932414,0.0,0.09214590551075333,0.09214590552287376,0.09214590552287376,0.368985578752123,0.368985578752123,0.5,9.777172675073489,0.05064765582187647,0.05064765582187647,6.821210263296962e-13,5.4527805104953586e-05,0.050525216431367426,6.821210263296962e-13,27948.823468317238,21145.13707638712,0.7565662683567782,0.5990735661362815,0.41756206549000585,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518844560236808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.92986314815,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6500666312549,260.6500666312549,-12.499933368745076,244.8439366403201,276.45619662219025,107703.16765145028,107768.46292474026,-65.29527328997237,0.0,nan,276.45619662219025,3.3061966221902708,270.1337446258159,-3.016255374184084,263.8112926294427,-9.338707370557302,257.48884063306696,-15.66115936693302,251.16638863669326,-21.98361136330672,244.8439366403201,-28.306063359679882,1.0,1.0,25732.562594343566,25732.562594343566,276.02381503820214,2.873815038202167,276.02381503820214,276.02381503820214,86892.65238745985,86896.90113022698,-4.248742767129443,0.0,8648.866644398773,8648.866644398773,0.9209740618656186,3407.7768707436453,276.02381503820214,2.873815038202167,1.0,0.002,0.13695243466750875,0.004759768226573385,0.0002112555898799695,0.001788744408883313,0.10562779493998475,0.10562779493998475,0.0,-1.2367177594507783e-12,1.0,1.0001017899843951,0.050525216430685305,0.09214590552287376,0.0,9.369391745904346e-06,12.055360734961923,0.0,1599345.186536638,265.9766686201465,5.452780442283256e-05,1.0,1286674.851676652,2589.3811707715336,,,,,,,,,,,,,,,,,,,3.0,14238.157745995262,1588.7602642967863,0.368985578752123,6.175450102142607,2.6696184217958514
1544.0,-30.066435755860386,4.936363594363928,35.04709097887932,30.55992746902632,5.061587994284563,-26.553633380844634,-40.052067291084654,1.5487856192448042,-7.173477261193909,-7.173531723841339,40.09421436369317,35512.76383061666,15437.356213514564,15437.356213514564,50950.120044131225,86903.33668512668,86896.82292680911,15437.356213514564,102334.17914032367,102334.17914032367,102334.17914032367,130283.08794539628,125889.61521328927,4393.472732107008,0.0,98875.65543362514,47485.255584915445,57100.444276344104,27948.90880507262,85049.35308141672,21145.188626568506,1588.767748466318,0.0,0.8750085142863432,2.6609396590239704,0.0014947306463915918,1.0,1.0,-7.123074382135485,325593.6210606304,1558599.4918942552,4.786947259031283,1558599.4918942552,4.786947259031283,0.756565802766895,0.09214576306133454,3.390822286872868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390822286872868,1.2844964134033467,1.2847942282780893,2.639806737870673,5593.433709422569,14238.14064745636,6455.24251097584,0.00047671014935556804,29159.78693911784,2973.4707508800498,19295.15185013562,1967.557917345436,0.6617041438067294,0.6617041438067294,30635.962060898735,30484.863174865135,1.0061994859969028,0.8,4345.867469827434,4324.433322199387,1.0061994859969028,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.4992936658869,2034.6934298245008,8.92591067834043,4.936363594363928,-0.8176357619792638,5.753999356343192,2.6695438242184926,3.5,0.7627268069195693,0.6,0.00023184134100660112,1.0000774439263438,0.00023182338769323985,198.9770917898793,0.0,3.581166958371548e-06,10.149027160024968,0.01430899306863806,7.839230909227001e-05,0.0001534490319143311,0.0005203183973141799,0.09214576305679519,0.09214576305679519,0.09214576305679519,0.09215510728275292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488907.1968055758,595.2702754282874,0.0,0.09214576305679519,0.09214576306133454,0.09214576306133454,0.3689845794325296,0.3689845794325296,0.5,9.777453001315783,0.05066281066211786,0.05066281066211786,-3.808509063674137e-12,5.446264742658968e-05,0.05045734170585092,-3.808509063674137e-12,27948.90880507262,21145.188626568506,0.756565802766895,0.5990653449810169,0.4175547790072045,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518889242321606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.90224254363,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.64961381088295,260.64961381088295,-12.500386189117023,244.84321460237828,276.45601301938785,107705.01225051485,107770.19820834076,-65.18595782591849,0.0,nan,276.45601301938785,3.3060130193878763,270.13345333598664,-3.016546664013333,263.8108936525837,-9.339106347416305,257.48833396918144,-15.661666030818537,251.16577428577963,-21.984225714220344,244.84321460237828,-28.306785397621695,1.0,1.0,25732.562594343566,25732.562594343566,276.0236601799771,2.8736601799771506,276.0236601799771,276.0236601799771,86892.62357161085,86896.82292680911,-4.199355198259582,0.0,8648.866644398773,8648.866644398773,0.9209740896710672,3407.7763983072323,276.0236601799771,2.8736601799771506,1.0,0.002,0.1369430778876213,0.004759780801050767,0.00021124109351957382,0.0017887589062018218,0.10562054675978691,0.10562054675978691,0.0,-2.786043964975171e-13,1.0,1.0001016531404125,0.05045734170965943,0.09214576306133454,0.0,9.356779775543593e-06,12.039137869886469,0.0,1599345.0140532944,265.97652273880607,5.446265123509875e-05,1.0,1286675.3475756613,2589.3791738959258,,,,,,,,,,,,,,,,,,,3.0,14238.14064745636,1588.767748466318,0.3689845794325296,6.175450102142607,2.6695438242184926
1545.0,-30.06717748899033,4.93646887686651,35.047092180216794,30.559757979959272,5.061434040734326,-26.554316336010608,-40.05273015992714,1.5485728877404157,-7.173621309192697,-7.1736757409792755,40.09421661911976,35512.37961314182,15437.366100382753,15437.366100382753,50949.74571352457,86903.2849042884,86896.75514948432,15437.366100382753,102334.12124986708,102334.12124986708,102334.12124986708,130283.11621333302,125889.5257443055,4393.5904690275265,0.0,98875.80412862066,47485.0713862865,57100.81415814906,27948.994963465946,85049.809121615,21145.240892768536,1588.775228223148,0.0,0.8750077051588432,2.6609253023658366,0.0014947306463915918,1.0,1.0,-7.1232504229743085,325591.75957154814,1558599.589334114,4.786974926469584,1558599.589334114,4.786974926469584,0.7565653405572879,0.0921456207503028,3.3908224417393984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908224417393984,1.2844974452054208,1.2847952372572045,2.639804737951135,5593.429471833052,14238.12356003497,6455.237166340777,0.00047670974458218076,29159.82945951605,2973.4750867539938,19295.135874663752,1967.5562883006687,0.6617026310614089,0.6617026310614089,30635.963180269722,30484.863174865135,1.0061995319523112,0.8,4345.867628615918,4324.433322199387,1.0061995319523112,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.4703529840208,2034.6934298245008,8.92606575981322,4.93646887686651,-0.8176946431455212,5.754163520012031,2.669469373009897,3.5,0.7627055351456848,0.6,0.00023182338769323985,1.0000772453044595,0.0002318054818082222,198.97770466702164,0.0,3.5722980806183416e-06,10.12389276047238,0.014312565366718677,7.838642621206048e-05,0.00015343696148117935,0.0005202774923826866,0.09214562074515661,0.09214562074515661,0.09214562074515661,0.09215495871317568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488905.8565876418,595.2707117006175,0.0,0.09214562074515661,0.0921456207503028,0.0921456207503028,0.3689835812422732,0.3689835812422732,0.5,9.777733139935304,0.05066787332862077,0.05066787332862077,-3.751665644813329e-11,5.443178656605596e-05,0.050425318004954534,-3.751665644813329e-11,27948.994963465946,21145.240892768536,0.7565653405572879,0.5990577314602806,0.4175480225048091,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518933817057875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.87710814407,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6491618954274,260.6491618954274,-12.500838104572551,244.84249432694656,276.4558294639088,107706.88502414631,107771.94071459693,-65.05569045061084,0.0,nan,276.4558294639088,3.3058294639088217,270.13316243651593,-3.016837563484046,263.81049540912414,-9.339504590875833,257.48782838173054,-15.66217161826944,251.1651613543384,-21.98483864566157,244.84249432694656,-28.307505673053413,1.0,1.0,25732.562594343566,25732.562594343566,276.02350832628355,2.87350832628357,276.02350832628355,276.02350832628355,86892.57132777224,86896.75514948432,-4.1838217120821355,0.0,8648.866644398773,8648.866644398773,0.9209740805107574,3407.776553948095,276.02350832628355,2.87350832628357,1.0,0.002,0.13693372707164728,0.004759793666953317,0.00021122660714575345,0.0017887733925954898,0.10561330357287672,0.10561330357287672,0.0,-2.5875699152799747e-13,1.0,1.00010158851599,0.05042531804247119,0.0921456207503028,0.0,9.350816202354466e-06,12.031469267127326,0.0,1599344.8437845858,265.9763786908073,5.443182408271241e-05,1.0,1286675.83735609,2589.3772016607086,,,,,,,,,,,,,,,,,,,3.0,14238.12356003497,1588.775228223148,0.3689835812422732,6.175450102142607,2.669469373009897
1546.0,-30.067916428657103,4.93657415747035,35.047093466495014,30.559588770288997,5.061285442954597,-26.55499624149269,-40.05338499611241,1.5483652558008072,-7.173757135391213,-7.173811705861881,40.094221472541335,35511.980234013536,15437.36632834477,15437.36632834477,50949.3465623583,86903.22233980909,86896.73998720603,15437.36632834477,102334.1063155508,102334.1063155508,102334.1063155508,130283.19189100854,125889.48329563474,4393.708595373794,0.0,98875.94382076619,47484.87360184802,57101.189132131294,27949.08557545773,85050.27470758902,21145.296937598738,1588.7827220901904,0.0,0.8750069306965094,2.6609117463118293,0.0014947306463915918,1.0,1.0,-7.123241453641128,325590.002170258,1558599.7990123236,4.787001408591466,1558599.7990123236,4.787001408591466,0.7565648929912239,0.09214547901304594,3.3908228533481197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908228533481197,1.2844984530654475,1.2847962223496099,2.6398029871160547,5593.42576202361,14238.106486122737,6455.231610688071,0.0004767092240502627,29159.867116955244,2973.478926744122,19295.11926844603,1967.554594937724,0.6617012070410542,0.6617012070410542,30635.96615536611,30484.863174865135,1.0061996540939184,0.8,4345.868050648514,4324.433322199387,1.0061996540939184,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.4414705814406,2034.6934298245008,8.926214960691734,4.93657415747035,-0.8177496100062767,5.7543237674766265,2.6693950725554494,3.5,0.7626843064444141,0.6,0.0002318054818082222,1.0000769548442692,0.00023178764462612647,198.9783152393034,0.0,3.5628719008451216e-06,10.097178966995074,0.014316128238619523,7.838061502146375e-05,0.00015342486678675846,0.0005202365445724315,0.09214547900187293,0.09214547900187293,0.09214547900187293,0.09215484233554146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488904.5252749715,595.2711452021061,0.0,0.09214547900187293,0.09214547901304594,0.09214547901304594,0.3689825849695126,0.3689825849695126,0.5,9.778014038132028,0.05069797169181811,0.05069797169181811,3.126388037344441e-12,5.457047069512555e-05,0.05057025222077982,3.126388037344441e-12,27949.08557545773,21145.296937598738,0.7565648929912239,0.5990497589517145,0.41754104094439576,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451897827746678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.85039435059,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6487114611977,260.6487114611977,-12.501288538802271,244.8417760247609,276.4556468976346,107708.8152957734,107773.65775601483,-64.84246024142655,0.0,nan,276.4556468976346,3.305646897634631,270.13287272306053,-3.0171272769394477,263.8100985484854,-9.33990145151455,257.48732437390976,-15.66267562609022,251.1645501993351,-21.985449800664867,244.8417760247609,-28.308223975239088,1.0,1.0,25732.562594343566,25732.562594343566,276.02337060830666,2.8733706083066863,276.02337060830666,276.02337060830666,86892.480742652,86896.73998720603,-4.259244554035831,0.0,8648.866644398773,8648.866644398773,0.9209740561642212,3407.7769676148605,276.02337060830666,2.8733706083066863,1.0,0.002,0.13692434940254247,0.004759808067503909,0.00021121208284160885,0.0017887879162091153,0.10560604142080443,0.10560604142080443,0.0,-9.492758142048974e-13,1.0,1.0001018803589685,0.05057025221765343,0.09214547901304594,0.0,9.37766810037459e-06,12.066023291686822,0.0,1599344.6834706045,265.97624286460876,5.457046756873751e-05,1.0,1286676.2997514112,2589.37533970114,,,,,,,,,,,,,,,,,,,3.0,14238.106486122737,1588.7827220901904,0.3689825849695126,6.175450102142607,2.6693950725554494
