time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1547.0,-30.068654488861256,4.936679331588087,35.04709475782687,30.55942808222028,5.061140978265593,-26.55567494215104,-40.05403962275011,1.548161431516425,-7.173902525031622,-7.173957067196773,40.094224190872296,35511.57960033858,15437.379106408272,15437.379106408272,50948.95870674685,86903.16547466005,86896.67353793282,15437.379106408272,102334.05264434109,102334.05264434109,102334.05264434109,130283.22774641989,125889.40096581687,4393.826780603023,0.0,98876.08905668755,47484.67485234938,57101.57133815352,27949.175102078792,85050.74644023231,21145.351514230188,1588.7903971663245,0.0,0.8750061122936101,2.6608972557508612,0.0014947306463915918,1.0,1.0,-7.123416303971453,325588.1233247207,1558599.9164510772,4.7870293932577805,1558599.9164510772,4.7870293932577805,0.7565644222772588,0.092145340016392,3.3908229063423208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908229063423208,1.284499442980415,1.2847971895810137,2.6398009939767806,5593.421538800659,14238.089443448447,6455.226278698055,0.00047670881957487704,29159.909493281422,2973.483247926807,19295.103330771057,1967.5529697471673,0.6616996988696668,0.6616996988696668,30635.966538406712,30484.863174865135,1.006199669819525,0.8,4345.868104984778,4324.433322199387,1.006199669819525,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.412655845573,2034.6934298245008,8.926371074149666,4.936679331588087,-0.8178089934485797,5.754488325036666,2.669320946999052,3.5,0.7626631277140149,0.6,0.00023178764462612647,1.0000768637166497,0.00023176982993559033,198.97892508820354,0.0,3.5492124420241005e-06,10.0584680606963,0.014319677451061547,7.837480608854771e-05,0.00015341283853757874,0.0005201957670402179,0.09214534001417744,0.09214534001417744,0.09214534001417744,0.09215469947172582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488903.184186168,595.2715817797249,0.0,0.09214534001417744,0.092145340016392,0.092145340016392,0.3689815944102817,0.3689815944102817,0.5,9.778294821933033,0.05071958213414973,0.05071958213414973,8.213874025386758e-11,5.45421651736433e-05,0.05054076322534229,8.213874025386758e-11,27949.175102078792,21145.351514230188,0.7565644222772588,0.5990418760469104,0.41753401453441236,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519022570690654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.8116834443,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.648262694562,260.648262694562,-12.501737305437985,244.84105952652982,276.45546586259434,107710.75756654686,107775.35996703657,-64.60240048968932,0.0,nan,276.45546586259434,3.3054658625943603,270.1325845953807,-3.017415404619271,263.8097033281665,-9.340296671833471,257.48682206095725,-15.663177939042725,251.16394079374328,-21.986059206256698,244.84105952652982,-28.30894047347016,1.0,1.0,25732.562594343566,25732.562594343566,276.0232175639682,2.8732175639682396,276.0232175639682,276.0232175639682,86892.45781527538,86896.67353793282,-4.215722657434526,0.0,8648.866644398773,8648.866644398773,0.9209740530296295,3407.777020874032,276.0232175639682,2.8732175639682396,1.0,0.002,0.13691497722818627,0.004759820784735823,0.00021119756295705127,0.00178880243703461,0.10559878147852564,0.10559878147852564,0.0,-8.338815749020512e-15,1.0,1.0001018208390078,0.05054076314320355,0.092145340016392,0.0,9.372174749360098e-06,12.05895976027117,0.0,1599344.511619313,265.97609747496836,5.4542083034903044e-05,1.0,1286676.7941020858,2589.3733490668765,,,,,,,,,,,,,,,,,,,3.0,14238.089443448447,1588.7903971663245,0.3689815944102817,6.175450102142607,2.669320946999052
1548.0,-30.069393450543203,4.936784396928222,35.04709608129334,30.55926435571166,5.060991409358168,-26.556354964549094,-40.05469819586722,1.547952923323887,-7.174047746753672,-7.174102300153198,40.09422770067192,35511.188986329675,15437.392159478202,15437.392159478202,50948.581145807875,86903.11438593509,86896.61831376489,15437.392159478202,102334.01047324309,102334.01047324309,102334.01047324309,130283.27799259135,125889.33290903954,4393.945083551802,0.0,98876.23844961738,47484.48491750384,57101.94836901504,27949.26751934825,85051.21588836328,21145.408181258124,1588.7982054628233,0.0,0.8750052915271489,2.6608827775176414,0.0014947306463915918,1.0,1.0,-7.123549519435699,325586.2461445149,1558600.0680813594,4.787057458777169,1558600.0680813594,4.787057458777169,0.7565639481113391,0.09214520272816243,3.3908229062623416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908229062623416,1.2845004547525922,1.28479817870355,2.6397989146025242,5593.417132856128,14238.072393761402,6455.221018790081,0.00047670845496701583,29159.953551985207,2973.4877406642645,19295.087608554128,1967.5513665272167,0.6616981599149536,0.6616981599149536,30635.966537828626,30484.863174865135,1.006199669795792,0.8,4345.868104902774,4324.433322199387,1.006199669795792,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.383896512641,2034.6934298245008,8.926527065857503,4.936784396928222,-0.8178682882858546,5.754652685214077,2.66924696478702,3.5,0.7626419899391486,0.6,0.00023176982993559033,1.00007695806845,0.00023175199474971493,198.9795356852885,0.0,3.54474797366002e-06,10.045815757352496,0.014323222199035207,7.83689625375409e-05,0.00015340086739804943,0.000520155175013818,0.09214520270925977,0.09214520270925977,0.09214520270925977,0.0921545645083268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488901.84661110595,595.2720172523,0.0,0.09214520270925977,0.09214520272816243,0.09214520272816243,0.3689806060675994,0.3689806060675994,0.5,9.778575671214448,0.050739227197709624,0.050739227197709624,-3.416289473534562e-11,5.455339953641669e-05,0.050552780717509904,-3.416289473534562e-11,27949.26751934825,21145.408181258124,0.7565639481113391,0.5990341303607238,0.41752711722476765,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451906681145582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.79903114095,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.64781474635214,260.64781474635214,-12.502185253647838,244.84034430215246,276.455285190552,107712.62413965302,107777.10872332344,-64.48458367041718,0.0,nan,276.455285190552,3.305285190552013,270.1322970128704,-3.017702987129553,263.8093088351917,-9.340691164808277,257.48632065751394,-15.663679342486034,251.16333247983243,-21.986667520167543,244.84034430215246,-28.309655697847518,1.0,1.0,25732.562594343566,25732.562594343566,276.02306594587833,2.873065945878352,276.02306594587833,276.02306594587833,86892.41981171221,86896.61831376489,-4.198502052677213,0.0,8648.866644398773,8648.866644398773,0.9209740530343603,3407.7770207936533,276.02306594587833,2.873065945878352,1.0,0.002,0.13690560284682332,0.00475983352490272,0.0002111830397322043,0.0017888169580052122,0.10559151986610214,0.10559151986610214,0.0,-2.2625833498435277e-12,1.0,1.0001018449293988,0.0505527807516728,0.09214520272816243,0.0,9.374378503931785e-06,12.061799910278454,0.0,1599344.3400222152,265.9759522532463,5.4553433699311427e-05,1.0,1286677.2880164285,2589.371360191864,,,,,,,,,,,,,,,,,,,3.0,14238.072393761402,1588.7982054628233,0.3689806060675994,6.175450102142607,2.66924696478702
1549.0,-30.07012760198002,4.9368893620567595,35.04709740776544,30.559135728422575,5.060835382496959,-26.557031303527953,-40.05535247325895,1.5477390840187588,-7.174191850215152,-7.174246377366592,40.094230434385445,35510.7735272397,15437.404185425517,15437.404185425517,50948.177712665216,86903.13801276215,86896.55396539086,15437.404185425517,102333.95815081638,102333.95815081638,102333.95815081638,130283.31372200488,125889.25046326467,4394.063258740202,0.0,98876.44950905727,47484.255760121065,57102.437498818006,27949.355571188495,85051.7930700065,21145.461803621405,1588.8057763530503,0.0,0.8750044801917027,2.6608684150681583,0.0014947306463915918,1.0,1.0,-7.123720953868144,325584.3839137859,1558600.186184566,4.787085201842113,1558600.186184566,4.787085201842113,0.7565634831816709,0.0921450644058086,3.3908202984709463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908202984709463,1.2845014914971904,1.2847991927779312,2.6397947537753894,5593.408316562714,14238.055301412744,6455.217551313041,0.0004767090630311999,29160.038222504605,2973.4963746544036,19295.077244033215,1967.5503096402151,0.6616958831398928,0.6616958831398928,30635.947688783832,30484.863174865135,1.0061988959544816,0.8,4345.865431069634,4324.433322199387,1.0061988959544816,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.3551922467707,2034.6934298245008,8.926682184571526,4.9368893620567595,-0.8179270023694487,5.754816364426208,2.6691731250506074,3.5,0.7626208928716022,0.6,0.00023175199474971493,1.0000764575549062,0.00023173427691351416,198.98014231098927,0.0,3.5488370043474413e-06,10.057404070320649,0.014326771036039554,7.836315750157916e-05,0.00015338883724813577,0.0005201139828998352,0.09214506439802231,0.09214506439802231,0.09214506439802231,0.09215442077320234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488900.5060480987,595.272453658668,0.0,0.09214506439802231,0.0921450644058086,0.0921450644058086,0.3689796206615938,0.3689796206615938,0.5,9.778856361749385,0.05074905022655685,0.05074905022655685,6.212985681486316e-11,5.4527151462480106e-05,0.050525423498470445,6.212985681486316e-11,27949.355571188495,21145.461803621405,0.7565634831816709,0.5990253217910356,0.4175193990091499,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519111106515332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.81061945392,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6473673179718,260.6473673179718,-12.50263268202815,244.83963089216945,276.4551037437747,107714.3517983896,107778.7615498166,-64.40975142700421,0.0,nan,276.4551037437747,3.305103743774737,270.1320091734518,-3.017990826548157,263.80891460313177,-9.341085396868209,257.4858200328121,-15.664179967187863,251.16272546249087,-21.98727453750911,244.83963089216945,-28.310369107830525,1.0,1.0,25732.562594343566,25732.562594343566,276.0229144285717,2.8729144285717325,276.0229144285717,276.0229144285717,86892.43937799324,86896.55396539086,-4.114587397620198,0.0,8648.866644398773,8648.866644398773,0.9209742072844371,3407.774399963301,276.0229144285717,2.8729144285717325,1.0,0.002,0.1368962335660403,0.0047598464595367896,0.00021116852488383848,0.0017888314747067158,0.10558426244191924,0.10558426244191924,0.0,-4.094459146730678e-13,1.0,1.0001017897048134,0.05052542343634059,0.0921450644058086,0.0,9.369280661561608e-06,12.055245223068543,0.0,1599344.1696931282,265.9758081497848,5.452708933262329e-05,1.0,1286677.777999155,2589.3693871507357,,,,,,,,,,,,,,,,,,,3.0,14238.055301412744,1588.8057763530503,0.3689796206615938,6.175450102142607,2.6691731250506074
1550.0,-30.070860077255578,4.9369942467311585,35.04709871048578,30.55894476072865,5.060683968780961,-26.557705672654087,-40.05600262954829,1.547529564151037,-7.17433374531231,-7.174388216091693,40.09423240198243,35510.39540254115,15437.413839431094,15437.413839431094,50947.809241972245,86903.04518729461,86896.48299947032,15437.413839431094,102333.89683890142,102333.89683890142,102333.89683890142,130283.3354708222,125889.15427849996,4394.1811923222385,0.0,98876.56049276526,47484.081042890044,57102.754944305794,27949.438631920784,85052.19357622658,21145.51200631993,1588.8130542524902,0.0,0.8750036842643976,2.660854276200822,0.0014947306463915918,1.0,1.0,-7.1239214430320885,325582.5506222283,1558600.2711897215,4.787112418067383,1558600.2711897215,4.787112418067383,0.7565630310073507,0.09214492432684523,3.390822044288969,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390822044288969,1.2845025078031784,1.2848001865596728,2.639794024293596,5593.4067708783305,14238.038280797275,6455.211129526198,0.000476708067674182,29160.055939620674,2973.498181297454,19295.058048882594,1967.5483522795853,0.6616948228369411,0.6616948228369411,30635.960307509016,30484.863174865135,1.0061994140120643,0.8,4345.86722110016,4324.433322199387,1.0061994140120643,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.326543983855,2034.6934298245008,8.92683564774752,4.9369942467311585,-0.8179846093376035,5.754978856068762,2.6690994301925968,3.5,0.7625998371978848,0.6,0.00023173427691351416,1.0000762834442831,0.0002317166007731096,198.9807475549406,0.0,3.5254975686718983e-06,9.99126010961616,0.014330296533608225,7.835738942363414e-05,0.00015337688748988002,0.0005200737311851142,0.09214492432651511,0.09214492432651511,0.09214492432651511,0.09215426940556953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488899.1634079705,595.2728907028999,0.0,0.09214492432651511,0.09214492432684523,0.09214492432684523,0.36897863729384545,0.36897863729384545,0.5,9.779136714690612,0.05074436163414475,0.05074436163414475,3.751665644813329e-12,5.447077938924849e-05,0.050466773059611114,3.751665644813329e-12,27949.438631920784,21145.51200631993,0.7565630310073507,0.5990181687237865,0.41751298713672286,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519155113493358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.744475493215,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6469208866603,260.6469208866603,-12.503079113339652,244.8389192981462,276.4549224751744,107716.26115521883,107780.52737296927,-64.26621775040462,0.0,nan,276.4549224751744,3.3049224751744077,270.1317218397681,-3.018278160231887,263.80852120436276,-9.341478795637215,257.48532056895806,-15.664679431041918,251.16211993355216,-21.987880066447815,244.8389192981462,-28.31108070185377,1.0,1.0,25732.562594343566,25732.562594343566,276.0227643846189,2.872764384618904,276.0227643846189,276.0227643846189,86892.34593501904,86896.48299947032,-4.137064451279002,0.0,8648.866644398773,8648.866644398773,0.9209741040198332,3407.7761545104136,276.0227643846189,2.872764384618904,1.0,0.002,0.1368868751867661,0.004759859742633643,0.0002111540278281169,0.0017888459724736024,0.10557701391405844,0.10557701391405844,0.0,3.017191531340391e-13,1.0,1.0001016714462478,0.05046677305585945,0.09214492432684523,0.0,9.358379958453387e-06,12.041224044817591,0.0,1599344.0019311754,265.97566625468767,5.447077563758285e-05,1.0,1286678.2603692857,2589.367444765811,,,,,,,,,,,,,,,,,,,3.0,14238.038280797275,1588.8130542524902,0.36897863729384545,6.175450102142607,2.6690994301925968
1551.0,-30.071590718819063,4.937099044557623,35.04710001274495,30.558813968114578,5.06053352725358,-26.55837829421432,-40.05665254136545,1.547321102606857,-7.1744758227366106,-7.174530267143144,40.09423499412975,35509.981924065665,15437.424261333905,15437.424261333905,50947.406185399566,86903.05345196761,86896.41987181202,15437.424261333905,102333.84413314592,102333.84413314592,102333.84413314592,130283.36885725404,125889.0697282803,4394.299128973743,0.0,98876.7584195281,47483.85678800955,57103.224035020605,27949.52472410812,85052.74875912872,21145.564362760597,1588.8204830302461,0.0,0.8750028847291897,2.6608401158459634,0.0014947306463915918,1.0,1.0,-7.124090872314753,325580.7145952126,1558600.3831770788,4.787139757693734,1558600.3831770788,4.787139757693734,0.7565625738358727,0.092144785604514,3.3908198666285543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908198666285543,1.2845035190758434,1.2848011753604498,2.6397902506862216,5593.398775057124,14238.02126928919,6455.20735881698,0.00047670850048086287,29160.133038220014,2973.5060431666284,19295.046777980402,1967.5472029674154,0.6616926868162947,0.6616926868162947,30635.94456743856,30484.863174865135,1.0061987678086939,0.8,4345.864988290888,4324.433322199387,1.0061987678086939,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.297953977822,2034.6934298245008,8.926989259325685,4.937099044557623,-0.8180422735138109,5.755141318071434,2.669025886006135,3.5,0.7625788245731815,0.6,0.0002317166007731096,1.0000760929216934,0.00023169897012151967,198.98135128693505,0.0,3.517211631586786e-06,9.967777763916951,0.014333813745239812,7.835162390690452e-05,0.00015336497686620508,0.0005200330104029569,0.09214478560226178,0.09214478560226178,0.09214478560226178,0.09215412566058998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488897.8245189326,595.2733265566426,0.0,0.09214478560226178,0.092144785604514,0.092144785604514,0.36897765524575027,0.36897765524575027,0.5,9.77941691647986,0.05073521274880477,0.05073521274880477,4.035882739117369e-12,5.4444406544007506e-05,0.05043939482840187,4.035882739117369e-12,27949.52472410812,21145.564362760597,0.7565625738358727,0.599009519723857,0.4175054003796012,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519199020251803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.720993147515,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6464755262164,260.6464755262164,-12.503524473783557,244.83820951548088,276.4547415369518,107718.04850687219,107782.16056758439,-64.11206071220045,0.0,nan,276.4547415369518,3.3047415369518376,270.1314351326576,-3.018564867342377,263.80812872836117,-9.341871271638809,257.4848223240706,-15.665177675929385,251.16151591977643,-21.988484080223543,244.83820951548088,-28.311790484519094,1.0,1.0,25732.562594343566,25732.562594343566,276.0226150346159,2.872615034615933,276.0226150346159,276.0226150346159,86892.36052549467,86896.41987181202,-4.059346317342715,0.0,8648.866644398773,8648.866644398773,0.9209742328277787,3407.773965961697,276.0226150346159,2.872615034615933,1.0,0.002,0.13687752190836494,0.00475987296413185,0.00021113953855737448,0.0017888604614305257,0.10556976927868723,0.10556976927868723,0.0,-1.209969624493823e-14,1.0,1.0001016161814686,0.05043939482436599,0.092144785604514,0.0,9.353278416297524e-06,12.034664519921847,0.0,1599343.8339957127,265.97552417726337,5.444440250812477e-05,1.0,1286678.7434609206,2589.3654994777116,,,,,,,,,,,,,,,,,,,3.0,14238.02126928919,1588.8204830302461,0.36897765524575027,6.175450102142607,2.669025886006135
1552.0,-30.072319578815282,4.937203753420394,35.047101317536764,30.558646120503568,5.060383463410989,-26.55904927459309,-40.05730217378584,1.5471131591562755,-7.174617714582325,-7.174672135975662,40.094237671729864,35509.599987863585,15437.434937074164,15437.434937074164,50947.03492493775,86902.99774463027,86896.35783499523,15437.434937074164,102333.7927720694,102333.7927720694,102333.7927720694,130283.40379674142,125888.98676514415,4394.417031597274,0.0,98876.90064610125,47483.672359640266,57103.586984956644,27949.611024672024,85053.19800962867,21145.616881593094,1588.8279172640962,0.0,0.8750020858706846,2.660825973673156,0.0014947306463915918,1.0,1.0,-7.1242566186583645,325578.8809316527,1558600.4988547422,4.787167074211832,1558600.4988547422,4.787167074211832,0.7565621168368739,0.09214464741060617,3.390820166722084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390820166722084,1.2845045278334872,1.2848021617040208,2.639788411210367,5593.394877428519,14238.004270100626,6455.201911204833,0.00047670802727392786,29160.17240209051,2973.5100571643234,19295.030494703144,1967.5455425352332,0.6616912351766436,0.6616912351766436,30635.94673650658,30484.863174865135,1.0061988568590567,0.8,4345.865295984249,4324.433322199387,1.0061988568590567,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.2694214286455,2034.6934298245008,8.92714272615799,4.937203753420394,-0.818099809783174,5.755303563203568,2.6689524904283375,3.5,0.7625578544080964,0.6,0.00023169897012151967,1.0000759078266077,0.00023168138369121822,198.98195355003605,0.0,3.5081708774314894e-06,9.942156266640842,0.014337321916117243,7.834586126071533e-05,0.00015335310886080433,0.0005199928141547424,0.09214464741600806,0.09214464741600806,0.09214464741600806,0.09215398292857264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488896.4866908915,595.2737620688532,0.0,0.09214464741600806,0.09214464741060617,0.09214464741060617,0.36897667526163563,0.36897667526163563,0.5,9.779696984155354,0.05072305175247038,0.05072305175247038,1.432454155292362e-11,5.442139331535145e-05,0.050415517317276226,1.432454155292362e-11,27949.611024672024,21145.616881593094,0.7565621168368739,0.5990019907207975,0.4174987045618629,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519242817344775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.69537165024,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6460312382325,260.6460312382325,-12.503968761767453,244.83750152599347,276.45456095047217,107719.91040206046,107783.86807649312,-63.95767443268513,0.0,nan,276.45456095047217,3.304560950472194,270.1311490655738,-3.0188509344261547,263.8077371806803,-9.342262819319672,257.4843252957857,-15.665674704214268,251.16091341088952,-21.989086589110457,244.83750152599347,-28.312498474006503,1.0,1.0,25732.562594343566,25732.562594343566,276.0224659929573,2.872465992957302,276.0224659929573,276.0224659929573,86892.30751893835,86896.35783499523,-4.050316056876909,0.0,8648.866644398773,8648.866644398773,0.9209742150773411,3407.774267555694,276.0224659929573,2.872465992957302,1.0,0.002,0.13686817308358892,0.004759886203038235,0.0002111250562437963,0.0017888749448311816,0.10556252812189815,0.10556252812189815,0.0,1.0749777804019978e-12,1.0,1.0001015679686762,0.050415517302951685,0.09214464741060617,0.0,9.34882612393197e-06,12.028940360517765,0.0,1599343.6662839982,265.97538228541765,5.44213789908099e-05,1.0,1286679.2259324407,2589.363556688783,,,,,,,,,,,,,,,,,,,3.0,14238.004270100626,1588.8279172640962,0.36897667526163563,6.175450102142607,2.6689524904283375
1553.0,-30.073046530935844,4.937308381734009,35.04710263382279,30.55847065933051,5.060234476669358,-26.559718430175298,-40.057947754953034,1.5469063758960786,-7.1747584098554285,-7.17481282494747,40.09424061292105,35509.21675669117,15437.444602673051,15437.444602673051,50946.66135936422,86902.9268675828,86896.30138448978,15437.444602673051,102333.74598716284,102333.74598716284,102333.74598716284,130283.44353299143,125888.90859789174,4394.534935099677,0.0,98877.02942599017,47483.4883301122,57103.93455097552,27949.697545828585,85053.63209680411,21145.669642450557,1588.8353332578172,0.0,0.8750012925417697,2.6608119489558075,0.0014947306463915918,1.0,1.0,-7.124403702320137,325577.06252541306,1558600.6259215155,4.787194201679544,1558600.6259215155,4.787194201679544,0.7565616625288487,0.09214450958493256,3.390821034649772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390821034649772,1.284505531076217,1.28480314258817,2.6397870251354916,5593.3919405021825,14237.987282248074,6455.196073987955,0.0004767073423258791,29160.202917109393,2973.5131688302727,19295.01304687127,1967.543763351529,0.6616899443985061,0.6616899443985061,30635.95300986452,30484.863174865135,1.0061991144096802,0.8,4345.866185892069,4324.433322199387,1.0061991144096802,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.2409460338229,2034.6934298245008,8.927295318839336,4.937308381734009,-0.8181567401318226,5.755465121865831,2.6688792426762027,3.5,0.762536926478915,0.6,0.00023168138369121822,1.0000757095731043,0.00023166384452044588,198.98255423984958,0.0,3.4993822573542984e-06,9.917249317342081,0.014340821298374598,7.834013493985905e-05,0.00015334124875135917,0.0005199527317455718,0.09214450958047565,0.09214450958047565,0.09214450958047565,0.09215384378442423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488895.1503424607,595.2741971120605,0.0,0.09214450958047565,0.09214450958493256,0.09214450958493256,0.36897569740837716,0.36897569740837716,0.5,9.779977009596426,0.05071161350207376,0.05071161350207376,-1.2221335055073723e-11,5.4415092051840475e-05,0.050409122627343095,-1.2221335055073723e-11,27949.697545828585,21145.669642450557,0.7565616625288487,0.598994541483885,0.41749206801981387,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519286507896136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.67046470094,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.64558809907646,260.64558809907646,-12.504411900923515,244.8367953429851,276.45438085516747,107721.79329110894,107785.58558553093,-63.792294422015374,0.0,nan,276.45438085516747,3.3043808551674942,270.1308637527303,-3.019136247269671,263.8073466502961,-9.34265334970388,257.4838295478587,-15.666170452141273,251.16031244542114,-21.989687554578836,244.8367953429851,-28.313204657014865,1.0,1.0,25732.562594343566,25732.562594343566,276.02231877706026,2.8723187770602863,276.02231877706026,276.02231877706026,86892.23626958427,86896.30138448978,-4.065114905504743,0.0,8648.866644398773,8648.866644398773,0.9209741637396874,3407.7751398230207,276.02231877706026,2.8723187770602863,1.0,0.002,0.1368588254676845,0.004759899639138058,0.0002111105763135199,0.00178888942338423,0.10555528815675995,0.10555528815675995,0.0,-3.0225041219855697e-13,1.0,1.0001015549738355,0.05040912263956443,0.09214450958493256,0.0,9.347615913522954e-06,12.027387680374227,0.0,1599343.5000096674,265.97524159014455,5.441510427317553e-05,1.0,1286679.7043912038,2589.361630060301,,,,,,,,,,,,,,,,,,,3.0,14237.987282248074,1588.8353332578172,0.36897569740837716,6.175450102142607,2.6688792426762027
1554.0,-30.073771736230658,4.937412938415643,35.0471039758282,30.558329843357228,5.060090814091135,-26.560385481197237,-40.05859298687426,1.5467045590344957,-7.174897836888647,-7.174952270445041,40.09424398754991,35508.81751792645,15437.45319845531,15437.45319845531,50946.27071638176,86902.90404499971,86896.2529258523,15437.45319845531,102333.70612430762,102333.70612430762,102333.70612430762,130283.49103971859,125888.83812029062,4394.65291942797,0.0,98877.20031976835,47483.28238974577,57104.353255580645,27949.784915410975,85054.13817099162,21145.723101196858,1588.8427592274118,0.0,0.8750005044371417,2.660798047930686,0.0014947306463915918,1.0,1.0,-7.124523659909187,325575.2601985888,1558600.771713926,4.787221150535939,1558600.771713926,4.787221150535939,0.7565612102273285,0.09214437243825632,3.390819874750181,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390819874750181,1.2845065109995633,1.2848041002082062,2.6397841083044025,5593.385760087115,14237.970308321297,6455.191573759732,0.00047670737626863934,29160.263290910767,2973.519325244683,19294.999595387955,1967.5423916819664,0.661688113131756,0.661688113131756,30635.94462614147,30484.863174865135,1.006198770218722,0.8,4345.864996618195,4324.433322199387,1.006198770218722,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.212528724417,2034.6934298245008,8.92744699799452,4.937412938415643,-0.8182130281555864,5.7556259665712295,2.6688061451398437,3.5,0.7625160414685268,0.6,0.00023166384452044588,1.0000755280896874,0.00023164634871424445,198.98315348942916,0.0,3.4899889995297467e-06,9.890628824667303,0.014344311287374128,7.83344121034529e-05,0.00015332943241699298,0.0005199124868237045,0.09214437242806753,0.09214437242806753,0.09214437242806753,0.0921537100486014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488893.81560622057,595.2746316514672,0.0,0.09214437242806753,0.09214437243825632,0.09214437243825632,0.36897472205309,0.36897472205309,0.5,9.78025713567087,0.05070590675813946,0.05070590675813946,-6.866684998385608e-11,5.443355638590219e-05,0.05042861053584602,-6.866684998385608e-11,27949.784915410975,21145.723101196858,0.7565612102273285,0.598986384577316,0.41748488999488814,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519330084332593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.643844208265,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6451465426874,260.6451465426874,-12.50485345731255,244.83609098813128,276.45420209724347,107723.65394525976,107787.21839172182,-63.564446462054036,0.0,nan,276.45420209724347,3.30420209724349,270.13057987542084,-3.019420124579142,263.806957653599,-9.343042346400978,257.4833354317764,-15.666664568223553,251.1597132099537,-21.99028679004627,244.83609098813128,-28.313909011868702,1.0,1.0,25732.562594343566,25732.562594343566,276.022173728674,2.8721737286739994,276.022173728674,276.022173728674,86892.22630263935,86896.2529258523,-4.026623212950653,0.0,8648.866644398773,8648.866644398773,0.9209742323473871,3407.773974123932,276.022173728674,2.8721737286739994,1.0,0.002,0.13684947426110078,0.004759913311175135,0.00021109609139043369,0.0017889039073857112,0.10554804569521684,0.10554804569521684,0.0,-1.2238552185572793e-12,1.0,1.000101594117082,0.05042861060451287,0.09214437243825632,0.0,9.351205403280555e-06,12.032010638613327,0.0,1599343.3352687722,265.97510216311133,5.443362505275218e-05,1.0,1286680.1786208549,2589.3597204634198,,,,,,,,,,,,,,,,,,,3.0,14237.970308321297,1588.8427592274118,0.36897472205309,6.175450102142607,2.6688061451398437
1555.0,-30.0744949997178,4.937517402985697,35.04710535599728,30.558160493988566,5.059940335293824,-26.561051466219467,-40.059234272316075,1.5464968017404108,-7.1750387922352274,-7.175093252854429,40.094247772761456,35508.427981883855,15437.46425263499,15437.46425263499,50945.89223451885,86902.84736697328,86896.20620254199,15437.46425263499,102333.67045517698,102333.67045517698,102333.67045517698,130283.54573872196,125888.77465675381,4394.771081968153,0.0,98877.33991518358,47483.088663947616,57104.7236124844,27949.875283544978,85054.59889602938,21145.778598524194,1588.8503662385253,0.0,0.8749997061939477,2.660783993663379,0.0014947306463915918,1.0,1.0,-7.124636351945355,325573.43801744696,1558600.9352426135,4.787248446106622,1558600.9352426135,4.787248446106622,0.7565607496994241,0.09214423742512326,3.3908202839298958,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908202839298958,1.2845075186128625,1.2848050855802804,2.639782356113911,5593.382047405721,14237.953345157526,6455.186065161143,0.00047670686490482243,29160.30094068761,2973.5231644534692,19294.983129818138,1967.5407126611167,0.6616866941484711,0.6616866941484711,30635.947583681504,30484.863174865135,1.0061988916395408,0.8,4345.865416160333,4324.433322199387,1.0061988916395408,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.1841704959286,2034.6934298245008,8.927599798815839,4.937517402985697,-0.8182700042144457,5.755787407200143,2.668733200375027,3.5,0.7624952001071506,0.6,0.00023164634871424445,1.0000753262952842,0.00023162890096725382,198.9837511376336,0.0,3.481370690800456e-06,9.866204537728493,0.014347792658064929,7.832872465301328e-05,0.00015331762406123117,0.0005198725095507609,0.09214423741785081,0.09214423741785081,0.09214423741785081,0.09215358043364108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488892.48206525255,595.2750658216316,0.0,0.09214423741785081,0.09214423742512326,0.09214423742512326,0.3689737497682037,0.3689737497682037,0.5,9.780537425897135,0.050707560572789134,0.050707560572789134,4.632738637155853e-11,5.446061919656131e-05,0.050456900909068736,4.632738637155853e-11,27949.875283544978,21145.778598524194,0.7565607496994241,0.5989786901093384,0.4174780487212609,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519373556306248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.61941992133,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.64470583815915,260.64470583815915,-12.505294161840823,244.83538840247667,276.4540232738418,107725.48499250309,107788.92680856751,-63.44181606440458,0.0,nan,276.4540232738418,3.3040232738418354,270.13029629956833,-3.0197037004316485,263.806569325296,-9.343430674703995,257.4828423510228,-15.667157648977195,251.15911537674958,-21.990884623250395,244.83538840247667,-28.31461159752331,1.0,1.0,25732.562594343566,25732.562594343566,276.022027344018,2.872027344018022,276.022027344018,276.022027344018,86892.16243055736,86896.20620254199,-4.043771984623163,0.0,8648.866644398773,8648.866644398773,0.9209742081445358,3407.7743853495454,276.022027344018,2.872027344018022,1.0,0.002,0.13684011783390956,0.004759926737219743,0.00021108159775829418,0.001788918402043237,0.1055407988791471,0.1055407988791471,0.0,-1.984688455247685e-13,1.0,1.000101650990002,0.05045690086274135,0.09214423742512326,0.0,9.35642722176726e-06,12.038733934946617,0.0,1599343.168733412,265.97496120776475,5.446057286917494e-05,1.0,1286680.658076312,2589.3577898256985,,,,,,,,,,,,,,,,,,,3.0,14237.953345157526,1588.8503662385253,0.3689737497682037,6.175450102142607,2.668733200375027
1556.0,-30.07521653726153,4.937621797256412,35.047106747327305,30.558012693095975,5.059797419068924,-26.561715141628692,-40.059875208511926,1.5462960234070855,-7.1751773277449615,-7.175231786920786,40.094250855029074,35508.03246914411,15437.472687816611,15437.472687816611,50945.505156960724,86902.8114658247,86896.15402632348,15437.472687816611,102333.62671414009,102333.62671414009,102333.62671414009,130283.58723125898,125888.69807091638,4394.889160342595,0.0,98877.49856038461,47482.88728477606,57105.12363956506,27949.960517118892,85055.08415668395,21145.830594052484,1588.8576671611427,0.0,0.8749989242804961,2.6607701838680944,0.0014947306463915918,1.0,1.0,-7.124776193542118,325571.6474866382,1558601.0684051346,4.787275183319214,1558601.0684051346,4.787275183319214,0.7565603028705894,0.0921441009951373,3.3908196405114985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908196405114985,1.28450849349412,1.2848060382744315,2.639779851737524,5593.376740932674,14237.936396721127,6455.181216803261,0.00047670670740283577,29160.353260626136,2973.5284996024266,19294.968637751976,1967.539234881634,0.6616850099619702,0.6616850099619702,30635.9429330705,30484.863174865135,1.00619870071026,0.8,4345.864756447442,4324.433322199387,1.00619870071026,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.155868902057,2034.6934298245008,8.927750797629814,4.937621797256412,-0.8183257669648105,5.755947564221223,2.6686604020843525,3.5,0.7624744005955293,0.6,0.00023162890096725382,1.0000751469801756,0.00023161149606275072,198.9843473628121,0.0,3.471818145096049e-06,9.839132623202202,0.014351264476210025,7.83230406814283e-05,0.00015330586028582552,0.0005198325220626889,0.09214410100077586,0.09214410100077586,0.09214410100077586,0.09215344324792576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488891.14522654575,595.2755010300029,0.0,0.09214410100077586,0.0921441009951373,0.0921441009951373,0.36897278080935536,0.36897278080935536,0.5,9.780817694972725,0.05070772858903183,0.05070772858903183,2.3874235921539366e-12,5.44591758284696e-05,0.05045559337867189,2.3874235921539366e-12,27949.960517118892,21145.830594052484,0.7565603028705894,0.5989707218807946,0.41747101682637927,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519416912127134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.5923480068,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.64426667502124,260.64426667502124,-12.505733324978735,244.8346876312181,276.4538457188246,107727.35012044797,107790.57004507449,-63.21992462651286,0.0,nan,276.4538457188246,3.3038457188246184,270.1300141013024,-3.0199858986975983,263.80618248378227,-9.343817516217712,257.4823508662609,-15.667649133739076,251.15851924873928,-21.991480751260696,244.8346876312181,-28.31531236878189,1.0,1.0,25732.562594343566,25732.562594343566,276.0218827772284,2.87188277722845,276.0218827772284,276.0218827772284,86892.13938306435,86896.15402632348,-4.014643259128206,0.0,8648.866644398773,8648.866644398773,0.9209742462025305,3407.773738714056,276.0218827772284,2.87188277722845,1.0,0.002,0.1368307616746577,0.004759940595524965,0.0002110671056061634,0.0017889328951893638,0.1055335528030817,0.1055335528030817,0.0,7.95527272529073e-13,1.0,1.0001016482442608,0.05045559337628447,0.0921441009951373,0.0,9.356160635679901e-06,12.038395331745281,0.0,1599343.0050174198,265.974822672255,5.4459173441046005e-05,1.0,1286681.129205566,2589.3558927174026,,,,,,,,,,,,,,,,,,,3.0,14237.936396721127,1588.8576671611427,0.36897278080935536,6.175450102142607,2.6686604020843525
1557.0,-30.075938010941616,4.937726067343644,35.047108142021735,30.557847394980513,5.059646008996381,-26.562379608952163,-40.060516249481566,1.5460876069527394,-7.175320615045962,-7.175375035047074,40.09425373480044,35507.64536302637,15437.487590249433,15437.487590249433,50945.1329532758,86902.76399571709,86896.0883664506,15437.487590249433,102333.57595670004,102333.57595670004,102333.57595670004,130283.62492318527,125888.6176511446,4395.007272040682,0.0,98877.64535787991,47482.69441973597,57105.50104238216,27950.04896648523,85055.55000886739,21145.884548041904,1588.8652388274952,0.0,0.8749981169485168,2.6607559047005385,0.0014947306463915918,1.0,1.0,-7.1249601689628435,325569.7960359273,1558601.1928176687,4.787302789739358,1558601.1928176687,4.787302789739358,0.756559839068541,0.0921439671862948,3.3908197437522936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908197437522936,1.2845095040050576,1.2848070266615157,2.6397778554225027,5593.372510980695,14237.919458752343,6455.17593094476,0.00047670631245917,29160.395665403772,2973.532823686353,19294.952837967186,1967.5376237519629,0.6616835059223473,0.6616835059223473,30635.943679292224,30484.863174865135,1.006198731346143,0.8,4345.8648623028,4324.433322199387,1.006198731346143,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.1276264431115,2034.6934298245008,8.927905236240424,4.937726067343644,-0.8183837442483242,5.756109811591968,2.6685877566943277,3.5,0.7624536447698079,0.6,0.00023161149606275072,1.0000751407728707,0.0002315940939035425,198.98494353837256,0.0,3.463303563460985e-06,9.81500229884843,0.014354727779773487,7.83173561621034e-05,0.00015329413990064733,0.0005197927961766413,0.09214396717734825,0.09214396717734825,0.09214396717734825,0.09215330282750667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488889.8083782947,595.2759362310794,0.0,0.09214396717734825,0.0921439671862948,0.0921439671862948,0.36897181443513366,0.36897181443513366,0.5,9.781097763082261,0.050701438188923476,0.050701438188923476,-9.43600753089413e-12,5.442000110633671e-05,0.05041486608422474,-9.43600753089413e-12,27950.04896648523,21145.884548041904,0.756559839068541,0.5989630652904433,0.4174641791079425,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519460164733293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.56821768245,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6438280066564,260.6438280066564,-12.506171993343571,244.83398827827787,276.45366773503446,107729.13739726083,107792.28609629879,-63.148699037960924,0.0,nan,276.45366773503446,3.3036677350344803,270.1297318436814,-3.0202681563185934,263.805795952331,-9.344204047668995,257.4818600609841,-15.668139939015873,251.15792416962958,-21.992075830370396,244.83398827827787,-28.316011721722106,1.0,1.0,25732.562594343566,25732.562594343566,276.0217319373707,2.8717319373707255,276.0217319373707,276.0217319373707,86892.09607569472,86896.0883664506,-3.9922907558793668,0.0,8648.866644398773,8648.866644398773,0.9209742400958705,3407.773842471055,276.0217319373707,2.8717319373707255,1.0,0.002,0.13682141309001175,0.004759953580488852,0.00021105262310878057,0.0017889473761636106,0.10552631155439028,0.10552631155439028,0.0,-7.2760894531676e-13,1.0,1.0001015660891408,0.05041486609366075,0.0921439671862948,0.0,9.348584232737829e-06,12.028651471312678,0.0,1599342.835632451,265.974679384954,5.4420010542344244e-05,1.0,1286681.6163659857,2589.35393105813,,,,,,,,,,,,,,,,,,,3.0,14237.919458752343,1588.8652388274952,0.36897181443513366,6.175450102142607,2.6685877566943277
1558.0,-30.076655792642203,4.9378302776783745,35.04710954883099,30.557707556895934,5.059501338595222,-26.56304007951662,-40.061156696733065,1.545885625426267,-7.175457418871588,-7.1755118441948,40.09425687370846,35507.25564902478,15437.494760357937,15437.494760357937,50944.750409382716,86902.74602395255,86896.03958623423,15437.494760357937,102333.53434659216,102333.53434659216,102333.53434659216,130283.6672937264,125888.54201795004,4395.12527577636,0.0,98877.81796708048,47482.49441702589,57105.91505561621,27950.132947134232,85056.04800275044,21145.93577135206,1588.8724370932591,0.0,0.8749973443936914,2.6607422668855922,0.0014947306463915918,1.0,1.0,-7.125091273995224,325568.02781552915,1558601.3284258014,4.787329206997328,1558601.3284258014,4.787329206997328,0.7565593985312397,0.0921438311033102,3.390818508987656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390818508987656,1.2845104844213782,1.284807984950504,2.6397748793113878,5593.366204958365,14237.90249801171,6455.171487725688,0.0004767063751667928,29160.457189022745,2973.5390973495278,19294.93955688804,1967.5362694587898,0.6616816544341249,0.6616816544341249,30635.934754445934,30484.863174865135,1.006198364939579,0.8,4345.863596267835,4324.433322199387,1.006198364939579,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.0994367558667,2034.6934298245008,8.928054935534384,4.9378302776783745,-0.8184386124147567,5.756268890093131,2.6685152478327367,3.5,0.7624329279522105,0.6,0.0002315940939035425,1.0000747566832995,0.00023157678199139166,198.98553666626847,0.0,3.4627676674936167e-06,9.81348356967691,0.01435819054744098,7.831167728855247e-05,0.00015328241661499004,0.0005197528553604652,0.09214383109608358,0.09214383109608358,0.09214383109608358,0.09215316662110455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488888.47280117305,595.2763710307831,0.0,0.09214383109608358,0.0921438311033102,0.0921438311033102,0.3689708499243631,0.3689708499243631,0.5,9.78137782771432,0.050695196743390625,0.050695196743390625,-6.480149750132114e-12,5.4425323185114394e-05,0.05042057019954882,-6.480149750132114e-12,27950.132947134232,21145.93577135206,0.7565593985312397,0.5989550608762745,0.417457153051322,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451950341375727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.56669895328,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6433906914419,260.6433906914419,-12.506609308558097,244.83329078475836,276.45349059812474,107730.95328243285,107793.90718852213,-62.95390608927779,0.0,nan,276.45349059812474,3.3034905981247675,270.12945063545055,-3.0205493645494244,263.80541067277744,-9.344589327222536,257.4813707101079,-15.668629289892067,251.15733074743196,-21.99266925256802,244.83329078475836,-28.316709215241616,1.0,1.0,25732.562594343566,25732.562594343566,276.02158948815264,2.871589488152665,276.02158948815264,276.02158948815264,86892.0795197583,86896.03958623423,-3.96006647592003,0.0,8648.866644398773,8648.866644398773,0.9209743131317988,3407.7726015325943,276.02158948815264,2.871589488152665,1.0,0.002,0.13681206347096111,0.004759967714696161,0.0002110381418073807,0.0017889618576166888,0.10551907090369035,0.10551907090369035,0.0,-5.759307961095139e-13,1.0,1.0001015774687476,0.05042057020602897,0.0921438311033102,0.0,9.349618010305615e-06,12.029985963928643,0.0,1599342.673971808,265.9745425811284,5.4425329665264144e-05,1.0,1286682.0816282113,2589.3520575788125,,,,,,,,,,,,,,,,,,,3.0,14237.90249801171,1588.8724370932591,0.3689708499243631,6.175450102142607,2.6685152478327367
1559.0,-30.077371780227775,4.937934408745026,35.04711098930169,30.557550151739292,5.059353661664509,-26.563699236032697,-40.06179312765596,1.5456811174477303,-7.1755956245933135,-7.175650076141164,40.094260658523204,35506.86921213997,15437.504272384513,15437.504272384513,50944.37348452448,86902.70470628914,86895.99589720255,15437.504272384513,102333.50016958706,102333.50016958706,102333.50016958706,130283.72130770802,125888.47784034254,4395.243467365483,0.0,98877.96921652874,47482.300118896375,57106.2989973693,27950.221138120967,85056.52013549027,21145.989903724647,1588.8798727969006,0.0,0.8749965614200691,2.6607284870245884,0.0014947306463915918,1.0,1.0,-7.125201965469898,325566.24121336464,1558601.4919387582,4.787355980552374,1558601.4919387582,4.787355980552374,0.7565589481109288,0.09214369735301674,3.3908182993732803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908182993732803,1.2845114764668295,1.2848089549872117,2.6397726773917563,5593.36153935489,14237.88558718461,6455.166391917603,0.0004767060787349848,29160.503597259754,2973.543829672697,19294.92432517666,1967.5347162564854,0.6616800790432792,0.6616800790432792,30635.933239358677,30484.863174865135,1.0061983027381836,0.8,4345.86338134498,4324.433322199387,1.0061983027381836,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.071307318207,2034.6934298245008,8.928205683042716,4.937934408745026,-0.8184941057576793,5.756428514502705,2.6684428947292864,3.5,0.7624122556369389,0.6,0.00023157678199139166,1.0000745702579994,0.0002315595145386503,198.98612831473523,0.0,3.4448201300532407e-06,9.762620248570885,0.014361635367571032,7.830603440508409e-05,0.00015327074758630758,0.0005197132556742748,0.09214369734942969,0.09214369734942969,0.09214369734942969,0.09215303816463437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488887.1395808551,595.2768050948116,0.0,0.09214369734942969,0.09214369735301674,0.09214369735301674,0.3689698880669648,0.3689698880669648,0.5,9.781658051699678,0.05069623108744281,0.05069623108744281,-1.5347723092418164e-11,5.445154783956241e-05,0.05044811067125465,-1.5347723092418164e-11,27950.221138120967,21145.989903724647,0.7565589481109288,0.5989473047259981,0.41745029252994975,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451954644170832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.51583563217,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6429543731287,260.6429543731287,-12.507045626871275,244.83259509514232,276.4533136511145,107732.76138144413,107795.57177819296,-62.810396748832694,0.0,nan,276.4533136511145,3.303313651114536,270.1291699399187,-3.0208300600812663,263.8050262287245,-9.344973771275477,257.4808825175347,-15.669117482465253,251.15673880633761,-21.993261193662363,244.83259509514232,-28.317404904857653,1.0,1.0,25732.562594343566,25732.562594343566,276.0214462047893,2.871446204789322,276.0214462047893,276.0214462047893,86892.03099719215,86895.99589720255,-3.964900010396377,0.0,8648.866644398773,8648.866644398773,0.9209743255304198,3407.772390870147,276.0214462047893,2.871446204789322,1.0,0.002,0.13680270877028713,0.004759981617864292,0.0002110236520605897,0.0017889763477102263,0.10551182603029485,0.10551182603029485,0.0,-2.2918385939041386e-13,1.0,1.000101632833341,0.050448110686602377,0.09214369735301674,0.0,9.354701078166592e-06,12.036530653915412,0.0,1599342.5106837077,265.97440437540666,5.44515631872855e-05,1.0,1286682.5517287855,2589.3501646188333,,,,,,,,,,,,,,,,,,,3.0,14237.88558718461,1588.8798727969006,0.3689698880669648,6.175450102142607,2.6684428947292864
