time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1560.0,-30.078085960518738,4.938038468611408,35.0471124487334,30.557403608132176,5.059209641601749,-26.56435640030513,-40.06242547240106,1.5454800813539578,-7.175732684560728,-7.175787145203552,40.094264086560315,35506.469506011206,15437.512816676188,15437.512816676188,50943.98232268739,86902.67430134464,86895.9489054931,15437.512816676188,102333.46172216929,102333.46172216929,102333.46172216929,130283.76845658851,125888.40679338678,4395.361663201743,0.0,98878.1301296468,47482.091299355416,57106.70981143487,27950.30673441922,85057.01654585409,21146.042262156883,1588.8871554222642,0.0,0.8749957862902127,2.6607148233679356,0.0014947306463915918,1.0,1.0,-7.125329438414099,325564.46964945947,1558601.640038187,4.787382485921632,1558601.640038187,4.787382485921632,0.7565585044587982,0.09214356334086218,3.3908175573129378,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908175573129378,1.2845124521869786,1.2848099087519138,2.6397700945131493,5593.356066545059,14237.868688373557,6455.161632390813,0.0004767059618746485,29160.55743441503,2973.5493195347067,19294.91009863258,1967.53326555272,0.6616783695589062,0.6616783695589062,30635.927875765683,30484.863174865135,1.006198082537692,0.8,4345.862620491958,4324.433322199387,1.006198082537692,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.0432358045107,2034.6934298245008,8.928355576656955,4.938038468611408,-0.8185489949847833,5.756587463596191,2.66837069139719,3.5,0.7623916261134829,0.6,0.0002315595145386503,1.0000743824567486,0.00023154229185414095,198.9867184728586,0.0,3.435983566863667e-06,9.737577428491633,0.014365071351137895,7.83004281238117e-05,0.0001532590864148386,0.0005196736010331755,0.09214356333774891,0.09214356333774891,0.09214356333774891,0.09215290567627216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488885.80441183917,595.2772397750348,0.0,0.09214356333774891,0.09214356334086218,0.09214356334086218,0.36896892951577953,0.36896892951577953,0.5,9.78193832203478,0.05069855350660646,0.05069855350660646,3.399236447876319e-11,5.446064284342356e-05,0.05045770678947292,3.399236447876319e-11,27950.30673441922,21146.042262156883,0.7565585044587982,0.5989392103263296,0.41744315693073636,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519589362352525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.49079281209,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.64251936720285,260.64251936720285,-12.507480632797126,244.83190122686028,276.4531375075456,107734.58093891985,107797.20241017417,-62.62147125432128,0.0,nan,276.4531375075456,3.303137507545614,270.12889025140583,-3.0211097485941423,263.80464299526955,-9.345357004730431,257.4803957391377,-15.669604260862286,251.15614848299833,-21.993851517001644,244.83190122686028,-28.318098773139695,1.0,1.0,25732.562594343566,25732.562594343566,276.0213037024474,2.871303702447449,276.0213037024474,276.0213037024474,86892.00343917632,86895.9489054931,-3.945466316785314,0.0,8648.866644398773,8648.866644398773,0.9209743694230403,3407.7716450995026,276.0213037024474,2.871303702447449,1.0,0.002,0.13679335231356127,0.004759995733777877,0.00021100916011582865,0.0017889908399284365,0.10550458005791433,0.10550458005791433,0.0,4.4264938936500187e-14,1.0,1.0001016520524055,0.05045770675548056,0.09214356334086218,0.0,9.35645671760345e-06,12.038793966013996,0.0,1599342.3487250935,265.97426731543925,5.446060885105908e-05,1.0,1286683.0178740565,2589.348287587734,,,,,,,,,,,,,,,,,,,3.0,14237.868688373557,1588.8871554222642,0.36896892951577953,6.175450102142607,2.66837069139719
1561.0,-30.07879831117129,4.938142449875517,35.04711394166258,30.55725343236702,5.0590660197239465,-26.565011878076625,-40.06306134453041,1.545279586603584,-7.175870020243451,-7.175924507302706,40.09426797188367,35506.09156285962,15437.522248817155,15437.522248817155,50943.613811676776,86902.63706214765,86895.90693372363,15437.522248817155,102333.42918254079,102333.42918254079,102333.42918254079,130283.82375005638,125888.34374377207,4395.4800062843115,0.0,98878.28467051304,47481.904699772,57107.08885637893,27950.394567515606,85057.48342389453,21146.09620191194,1588.8945523178877,0.0,0.8749950077522526,2.6607011303228774,0.0014947306463915918,1.0,1.0,-7.125439028626772,325562.6943046913,1558601.8078936127,4.787409107859671,1558601.8078936127,4.787409107859671,0.7565580568400372,0.09214343089043316,3.39081708395972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39081708395972,1.2845134252847346,1.2848108599510903,2.639767726217487,5593.351048410737,14237.851801902387,6455.156691363435,0.00047670574534089324,29160.607081478192,2973.55438212623,19294.895329571093,1967.531759527575,0.6616767365528046,0.6616767365528046,30635.924454380718,30484.863174865135,1.0061979420738973,0.8,4345.862135151051,4324.433322199387,1.0061979420738973,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1729.0152231115271,2034.6934298245008,8.928505684892624,4.938142449875517,-0.8186039744094025,5.75674642428492,2.668298640138124,3.5,0.762371040039464,0.6,0.00023154229185414095,1.0000741923249836,0.0002315251144676065,198.98730712215144,0.0,3.4270854738065027e-06,9.71236023276763,0.014368498436611702,7.829479094342732e-05,0.00015324750091071364,0.0005196342441621805,0.09214343088261419,0.09214343088261419,0.09214343088261419,0.09215277843431816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488884.47070919286,595.2776740000899,0.0,0.09214343088261419,0.09214343089043316,0.09214343089043316,0.3689679738192346,0.3689679738192346,0.5,9.782218747156266,0.05070607286086215,0.05070607286086215,-2.2737367544323206e-13,5.448705923072339e-05,0.05048547867590969,-2.2737367544323206e-13,27950.394567515606,21146.09620191194,0.7565580568400372,0.5989315902728153,0.41743642221238314,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519632174897998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.46557561637,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6420856375791,260.6420856375791,-12.507914362420877,244.8312091684081,276.4529621067506,107736.40204803088,107798.8397886778,-62.43774064693682,0.0,nan,276.4529621067506,3.3029621067506127,270.1286115190802,-3.021388480919768,263.80426093141097,-9.345739068589012,257.47991034374724,-15.670089656252742,251.15555975607782,-21.994440243922156,244.8312091684081,-28.318790831591883,1.0,1.0,25732.562594343566,25732.562594343566,276.0211614874848,2.8711614874848124,276.0211614874848,276.0211614874848,86891.96896605515,86895.90693372363,-3.937967668476631,0.0,8648.866644398773,8648.866644398773,0.9209743974217219,3407.7711693795186,276.0211614874848,2.8711614874848124,1.0,0.002,0.13678399073041583,0.004760009815661274,0.00021099466014486186,0.001789005339114703,0.10549733007243092,0.10549733007243092,0.0,-7.404350570172635e-13,1.0,1.0001017078836902,0.05048547867613706,0.09214343089043316,0.0,9.361582854893341e-06,12.045394052998446,0.0,1599342.186464938,265.9741299797565,5.4487059458097065e-05,1.0,1286683.4850158128,2589.346406546065,,,,,,,,,,,,,,,,,,,3.0,14237.851801902387,1588.8945523178877,0.3689679738192346,6.175450102142607,2.668298640138124
1562.0,-30.079508960446933,4.938246357226367,35.04711547294734,30.55711087016391,5.0589266211145265,-26.565665402295288,-40.063693130481965,1.5450830629063521,-7.176006504059615,-7.17606102719873,40.0942720643909,35505.70252021013,15437.5311184296,15437.5311184296,50943.23363863973,86902.60392095611,86895.86883249637,15437.5311184296,102333.39995092597,102333.39995092597,102333.39995092597,130283.88245895739,125888.28398162211,4395.598477335285,0.0,98878.4431450066,47481.70686605373,57107.48475439208,27950.48250803142,85057.9672624235,21146.150281415397,1588.9019332249363,0.0,0.8749942330875238,2.660687521172593,0.0014947306463915918,1.0,1.0,-7.125537781241746,325560.92985381314,1558601.9846991852,4.787435597382786,1558601.9846991852,4.787435597382786,0.7565576113163401,0.09214329918848349,3.3908163204147677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908163204147677,1.2845143797211673,1.2848117925427782,2.639765170360195,5593.34563285583,14237.834928278964,6455.1519187737,0.00047670561775384294,29160.6603842557,2973.5598174968723,19294.881063980996,1967.530304842224,0.6616750378670644,0.6616750378670644,30635.918935497117,30484.863174865135,1.006197715498019,0.8,4345.861352269264,4324.433322199387,1.006197715498019,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.9872683268686,2034.6934298245008,8.928655173596741,4.938246357226367,-0.8186585035207248,5.756904860747092,2.6682267386004823,3.5,0.7623504967429949,0.6,0.0002315251144676065,1.0000740155491468,0.00023150797927738845,198.98789436857942,0.0,3.418081889884528e-06,9.686844075932752,0.014371916518501587,7.828919035972638e-05,0.00015323592410788014,0.0005195948723388387,0.09214329917615763,0.09214329917615763,0.09214329917615763,0.09215265357433683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488883.1370252152,595.2781082288145,0.0,0.09214329917615763,0.09214329918848349,0.09214329918848349,0.36896702141255056,0.36896702141255056,0.5,9.782499376373453,0.05071933458543754,0.05071933458543754,6.161826604511589e-11,5.45231391129164e-05,0.0505232459569811,6.161826604511589e-11,27950.48250803142,21146.150281415397,0.7565576113163401,0.5989237137711988,0.41742947383949147,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519674878003468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.440059459535,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.64165349080685,260.64165349080685,-12.508346509193132,244.830518922994,276.4527880586202,107738.24373290935,107800.45361352789,-62.209880618532836,0.0,nan,276.4527880586202,3.3027880586201945,270.12833423149175,-3.021665768508228,263.80388040436793,-9.346119595632047,257.47942657724695,-15.670573422753023,251.15497275012012,-21.995027249879854,244.830518922994,-28.319481077005975,1.0,1.0,25732.562594343566,25732.562594343566,276.0210205622454,2.8710205622454055,276.0210205622454,276.0210205622454,86891.94852321272,86895.86883249637,-3.9203092836542055,0.0,8648.866644398773,8648.866644398773,0.920974442585141,3407.7704020168417,276.0210205622454,2.8710205622454055,1.0,0.002,0.1367746221663324,0.004760024075493022,0.00021098014977767146,0.0017890198488377262,0.10549007488883573,0.10549007488883573,0.0,-1.3846025020969321e-12,1.0,1.0001017838495179,0.050523245895362834,0.09214329918848349,0.0,9.36856254041608e-06,12.054379048698374,0.0,1599342.025224715,265.97399349594036,5.452307749465035e-05,1.0,1286683.9492927173,2589.3445370422887,,,,,,,,,,,,,,,,,,,3.0,14237.834928278964,1588.9019332249363,0.36896702141255056,6.175450102142607,2.6682267386004823
1563.0,-30.080217704980264,4.938350169718913,35.047117046526374,30.55697592152285,5.058779965716787,-26.566317937911826,-40.06432096995411,1.5448801986327425,-7.176144580356947,-7.1761991354290044,40.09427634726412,35505.29780370785,15437.542501483926,15437.542501483926,50942.84030519178,86902.59978166026,86895.82919806772,15437.542501483926,102333.37169955164,102333.37169955164,102333.37169955164,130283.94422034931,125888.22709210838,4395.717128240926,0.0,98878.62451415927,47481.48720428334,57107.93034430659,27950.572520797672,85058.50286510427,21146.205732112412,1588.9094520852518,0.0,0.8749934488508203,2.6606737537866914,0.0014947306463915918,1.0,1.0,-7.125642301823234,325559.14488038985,1558602.1697295022,4.787462414247743,1558602.1697295022,4.787462414247743,0.7565571587622323,0.0921431694230557,3.3908147115886367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908147115886367,1.284515363721357,1.2848127547592396,2.6397618956967084,5593.338694236852,14237.81806499477,6455.147775583374,0.0004767058280380357,29160.727708366427,2973.5666826455954,19294.868679707848,1967.5290419978126,0.6616730855510169,0.6616730855510169,30635.90730694172,30484.863174865135,1.0061972380916882,0.8,4345.859702699373,4324.433322199387,1.0061972380916882,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.9593719514355,2034.6934298245008,8.9288058192252,4.938350169718913,-0.8187137475352344,5.757063917254148,2.668154988067781,3.5,0.7623299965907945,0.6,0.00023150797927738845,1.0000738175883868,0.00023149089117806816,198.988480044068,0.0,3.409695421098088e-06,9.663076823391982,0.014375326213922686,7.828362512723987e-05,0.0001532243541501486,0.0005195553942259913,0.0921431694155881,0.0921431694155881,0.0921431694155881,0.09215253022237965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488881.80332880805,595.2785424705036,0.0,0.0921431694155881,0.0921431694230557,0.0921431694230557,0.3689660724949086,0.3689660724949086,0.5,9.782780199266629,0.05073724128055801,0.05073724128055801,-1.3642420526593924e-11,5.455507204032983e-05,0.05055683360575358,-1.3642420526593924e-11,27950.572520797672,21146.205732112412,0.7565571587622323,0.5989153181544107,0.4174220872428981,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519717479356011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.416292206995,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.64122215254525,260.64122215254525,-12.508777847454724,244.82983042400434,276.4526138810871,107739.97471760098,107802.06820877055,-62.09349116957107,0.0,nan,276.4526138810871,3.3026138810870975,270.1280571896673,-3.021942810332689,263.80350049825216,-9.346499501747815,257.4789438068392,-15.67105619316078,251.15438711542149,-21.99561288457849,244.82983042400434,-28.320169575995635,1.0,1.0,25732.562594343566,25732.562594343566,276.0208778713998,2.8708778713998413,276.0208778713998,276.0208778713998,86891.9405729013,86895.82919806772,-3.888625166422571,0.0,8648.866644398773,8648.866644398773,0.9209745377466311,3407.76878514658,276.0208778713998,2.8708778713998413,1.0,0.002,0.1367652473988615,0.004760038082839763,0.00021096562916332704,0.0017890343702463404,0.10548281458166352,0.10548281458166352,0.0,-5.903324704070734e-13,1.0,1.0001018513949418,0.050556833619396,0.0921431694230557,0.0,9.374767264801561e-06,12.062366971102717,0.0,1599341.862096638,265.97385541964303,5.455508568275036e-05,1.0,1286684.418971338,2589.342645789439,,,,,,,,,,,,,,,,,,,3.0,14237.81806499477,1588.9094520852518,0.3689660724949086,6.175450102142607,2.668154988067781
1564.0,-30.080924818956873,4.938453908638189,35.04711863178575,30.55679714251312,5.058640585712911,-26.566968278494254,-40.06494846018029,1.544684045200484,-7.176280301369104,-7.176334854696836,40.094279831408365,35504.93196036423,15437.55133022876,15437.55133022876,50942.48329059299,86902.50512159211,86895.78262691086,15437.55133022876,102333.33395713962,102333.33395713962,102333.33395713962,130283.99097634538,125888.15528684681,4395.835689498564,0.0,98878.72879478114,47481.31991160322,57108.232092419916,27950.657019205762,85058.88911162567,21146.257404885688,1588.916648083946,0.0,0.8749926809883211,2.660660225043742,0.0014947306463915918,1.0,1.0,-7.125779761456272,325557.3907922969,1558602.3202527242,4.787488671228172,1558602.3202527242,4.787488671228172,0.7565567203073416,0.09214303816323136,3.3908163608107347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908163608107347,1.2845163162448123,1.2848136855521382,2.639761222125643,5593.337267020589,14237.801216180604,6455.141376324689,0.0004767048196877433,29160.744279038317,2973.5683723838742,19294.8495518954,1967.5270915037654,0.6616720536095905,0.6616720536095905,30635.91922747815,30484.863174865135,1.0061977274852,0.8,4345.861393688263,4324.433322199387,1.0061977274852,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.9315314825938,2034.6934298245008,8.92895470359705,4.938453908638189,-0.8187678091427637,5.757221717780952,2.66808338209841,3.5,0.7623095377424028,0.6,0.00023149089117806816,1.000073648182636,0.0002314738435501629,198.9890643751694,0.0,3.4003349105863654e-06,9.63654913660176,0.014378726548833272,7.827806335594477e-05,0.0001532128278221234,0.0005195165632653341,0.09214303816393098,0.09214303816393098,0.09214303816393098,0.09215239813091348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488880.4658806428,595.2789778934309,0.0,0.09214303816393098,0.09214303816323136,0.09214303816323136,0.3689651270264743,0.3689651270264743,0.5,9.78306099907453,0.05075034682528212,0.05075034682528212,5.1954884838778526e-11,5.455332774317867e-05,0.05055509324057539,5.1954884838778526e-11,27950.657019205762,21146.257404885688,0.7565567203073416,0.5989084012576209,0.41741589069861823,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519759966762653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.3897645202,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6407922854235,260.6407922854235,-12.509207714576462,244.8291437016898,276.4524408691579,107741.87426087323,107803.7559733799,-61.88171250667857,0.0,nan,276.4524408691579,3.3024408691579197,270.12778143566095,-3.0222185643390276,263.80312200216736,-9.346877997832621,257.47846256868013,-15.671537431319848,251.15380313518475,-21.996196864815232,244.8291437016898,-28.32085629831019,1.0,1.0,25732.562594343566,25732.562594343566,276.0207367674777,2.8707367674776947,276.0207367674777,276.0207367674777,86891.85538951137,86895.78262691086,-3.927237399489968,0.0,8648.866644398773,8648.866644398773,0.9209744401957338,3407.7704426147884,276.0207367674777,2.8707367674776947,1.0,0.002,0.13675587297899627,0.004760052512121948,0.00021095111012560912,0.0017890488902163129,0.10547555506280455,0.10547555506280455,0.0,3.4192180337067057e-13,1.0,1.000101847779188,0.050555093188620503,0.09214303816323136,0.0,9.374421090803138e-06,12.061925881208678,0.0,1599341.7017039757,265.9737196986309,5.455327578829383e-05,1.0,1286684.880524744,2589.3407872563116,,,,,,,,,,,,,,,,,,,3.0,14237.801216180604,1588.916648083946,0.3689651270264743,6.175450102142607,2.66808338209841
1565.0,-30.081629084942257,4.93855763242492,35.047120337094455,30.556669004168384,5.058497967545757,-26.5676163796961,-40.0655756360851,1.5444852623076437,-7.1764098704537105,-7.176464606935363,40.094286465603574,35504.53875782842,15437.553145934182,15437.553145934182,50942.0919037626,86902.50447115787,86895.79183555511,15437.553145934182,102333.3449814893,102333.3449814893,102333.3449814893,130284.0950258048,125888.14016318803,4395.9548626167625,0.0,98878.9126874341,47481.11057954249,57108.669008768455,27950.750044315497,85059.41905308396,21146.315625826373,1588.9241041250605,0.0,0.8749919340622938,2.6606472887656647,0.0014947306463915918,1.0,1.0,-7.1257179703716815,325555.71383082727,1558602.6068656659,4.787514212315692,1558602.6068656659,4.787514212315692,0.7565562853339967,0.09214290951848243,3.39081452077791,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39081452077791,1.2845172809818703,1.284814628613423,2.6397578070619727,5593.330030910469,14237.784376407106,6455.13736497766,0.00047670509762511303,29160.81433576898,2973.5755161822826,19294.837561710687,1967.5258688451906,0.6616700528161665,0.6616700528161665,30635.905927766446,30484.863174865135,1.006197181470126,0.8,4345.859507056326,4324.433322199387,1.006197181470126,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.9037493571975,2034.6934298245008,8.92909923509266,4.93855763242492,-0.8188189533946284,5.757376585819548,2.668011926955256,3.5,0.762289121987216,0.6,0.0002314738435501629,1.0000733519685308,0.0002314568657334314,198.989646355815,0.0,3.3922915266819853e-06,9.613754186616747,0.014382118840359955,7.827250473568363e-05,0.0001532013388144793,0.0005194773242547528,0.09214290951272741,0.09214290951272741,0.09214290951272741,0.0921523038420635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488879.13870913547,595.2794101264145,0.0,0.09214290951272741,0.09214290951848243,0.09214290951848243,0.36896418413998283,0.36896418413998283,0.5,9.783342827813266,0.05079696218524532,0.05079696218524532,7.423750503221527e-11,5.4736481672534865e-05,0.050746636563701486,7.423750503221527e-11,27950.750044315497,21146.315625826373,0.7565562853339967,0.5989000685740707,0.417408667412491,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519802356658333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.36696957022,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.64036358649736,260.64036358649736,-12.50963641350262,244.82845889551007,276.4522682774844,107743.62243054328,107805.33597590322,-61.713545359942444,0.0,nan,276.4522682774844,3.3022682774844156,270.1275064010854,-3.0224935989145933,263.8027445246864,-9.347255475313602,257.47798264830857,-15.672017351691409,251.15322077190916,-21.996779228090816,244.82845889551007,-28.32154110448991,1.0,1.0,25732.562594343566,25732.562594343566,276.0206080799618,2.870608079961812,276.0206080799618,276.0206080799618,86891.82022958592,86895.79183555511,-3.9716059691854753,0.0,8648.866644398773,8648.866644398773,0.9209745490330157,3407.7685933817993,276.0206080799618,2.870608079961812,1.0,0.002,0.13674646306241442,0.004760068139200514,0.0002109365389187759,0.0017890634605351669,0.10546826945938795,0.10546826945938795,0.0,-5.460571231297173e-13,1.0,1.000102233507093,0.05074663648946398,0.09214290951848243,0.0,9.409916105981442e-06,12.107600932797526,0.0,1599341.5488420872,265.97359012954627,5.473640743502983e-05,1.0,1286685.3217853126,2589.3390104380105,,,,,,,,,,,,,,,,,,,3.0,14237.784376407106,1588.9241041250605,0.36896418413998283,6.175450102142607,2.668011926955256
1566.0,-30.082332555328943,4.938661271850973,35.04712205963894,30.556539364065998,5.058366916859903,-26.568262608110505,-40.06619869088752,1.5442969696114217,-7.176545690930709,-7.176600427677445,40.094290373527,35504.14110479922,15437.563269299877,15437.563269299877,50941.7043740991,86902.47638073677,86895.74829206297,15437.563269299877,102333.31156136285,102333.31156136285,102333.31156136285,130284.14810940097,125888.07405890498,4396.074050495982,0.0,98879.07514062963,47480.90327409322,57109.07985170712,27950.83654803812,85059.91639974524,21146.368725909353,1588.931398946718,0.0,0.8749911639819987,2.6606337499713475,0.0014947306463915918,1.0,1.0,-7.1258532761739275,325553.9584438839,1558602.7756973396,4.787540545190446,1558602.7756973396,4.787540545190446,0.7565558436709339,0.09214278142090916,3.390813339739843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390813339739843,1.2845181965222163,1.2848155225562536,2.6397550061340818,5593.3240960803705,14237.767570117901,6455.132833419921,0.0004767050901844784,29160.87240243547,2973.581437334408,19294.824016581355,1967.5244876263919,0.6616682707671627,0.6616682707671627,30635.89739125178,30484.863174865135,1.0061968310064935,0.8,4345.858296108182,4324.433322199387,1.0061968310064935,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.8760323840397,2034.6934298245008,8.929248239974843,4.938661271850973,-0.8188729254254365,5.757534197276409,2.667940640145317,3.5,0.7622687543272334,0.6,0.0002314568657334314,1.0000732695234897,0.00023143990824163804,198.99022768200658,0.0,3.3784097472969173e-06,9.574413223839464,0.014385497250107251,7.826698300183073e-05,0.00015318988273160068,0.0005194382978794939,0.09214278141454332,0.09214278141454332,0.09214278141454332,0.09215217689193415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488877.79818429775,595.2798465705466,0.0,0.09214278141454332,0.09214278142090916,0.09214278142090916,0.3689632480532979,0.3689632480532979,0.5,9.783624690910415,0.0508365724672899,0.0508365724672899,-8.469669410260394e-12,5.473674673339701e-05,0.05074715150351494,-8.469669410260394e-12,27950.83654803812,21146.368725909353,0.7565558436709339,0.5988920108349844,0.41740155184193856,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519844576058347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.32762860744,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63993696727243,260.63993696727243,-12.510063032727544,244.82777589964962,276.452098034895,107745.49019070652,107806.90435069248,-61.41415998597161,0.0,nan,276.452098034895,3.302098034895039,270.1272336078436,-3.0227663921563703,263.80236918079,-9.347630819209996,257.47750475375403,-15.672495246245944,251.15264032670208,-21.997359673297893,244.82777589964962,-28.322224100350354,1.0,1.0,25732.562594343566,25732.562594343566,276.02046722463035,2.8704672246303744,276.02046722463035,276.02046722463035,86891.8317542842,86895.74829206297,-3.916537778772181,0.0,8648.866644398773,8648.866644398773,0.9209746188909772,3407.7674064385424,276.02046722463035,2.8704672246303744,1.0,0.002,0.13673705307389866,0.004760082693303143,0.00021092196498723021,0.0017890780344513365,0.1054609824936151,0.1054609824936151,0.0,-5.614332783399067e-13,1.0,1.0001022344340944,0.05074715151198461,0.09214278142090916,0.0,9.409988387212176e-06,12.107698282453923,0.0,1599341.3883344159,265.97345430906927,5.473675520306642e-05,1.0,1286685.7836836264,2589.3371505198656,,,,,,,,,,,,,,,,,,,3.0,14237.767570117901,1588.931398946718,0.3689632480532979,6.175450102142607,2.667940640145317
1567.0,-30.08303412457863,4.9387647887162265,35.04712383927149,30.556399665679805,5.058220202053346,-26.568908691919233,-40.06682551754636,1.5440947693530165,-7.17668472307264,-7.1767395010438255,40.094295465742185,35503.76264479084,15437.577976748818,15437.577976748818,50941.34062153966,86902.46518597499,86895.71413860435,15437.577976748818,102333.29211535316,102333.29211535316,102333.29211535316,130284.22259399341,125888.02903598537,4396.193558008051,0.0,98879.24822045717,47480.70863598435,57109.48842719202,27950.930478640243,85060.41890583225,21146.42692174337,1588.9391273452527,0.0,0.8749903712230974,2.6606198864881496,0.0014947306463915918,1.0,1.0,-7.125949081065983,325552.16102786124,1558602.9956932417,4.787567653589786,1558602.9956932417,4.787567653589786,0.7565553832958516,0.09214265740456158,3.3908120786773104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908120786773104,1.2845191770561253,1.2848164815337684,2.639752009345948,5593.31774624592,14237.750756291656,6455.128469067292,0.00047670517398189357,29160.934291300517,2973.587748242317,19294.810971239283,1967.5231573717106,0.6616664191378614,0.6616664191378614,30635.88827632154,30484.863174865135,1.0061964567962387,0.8,4345.857003108839,4324.433322199387,1.0061964567962387,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.8483724354487,2034.6934298245008,8.929399606630467,4.9387647887162265,-0.8189284199825009,5.757693208698727,2.6678695007595508,3.5,0.7622484287884431,0.6,0.00023143990824163804,1.0000730719251623,0.00023142299771766799,198.9908074401442,0.0,3.3743751528749333e-06,9.562979183247561,0.014388871625260126,7.826142820384422e-05,0.00015317848003779382,0.0005193994403055826,0.09214265739387142,0.09214265739387142,0.09214265739387142,0.09215206144905129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488876.4621525295,595.280281610263,0.0,0.09214265739387142,0.09214265740456158,0.09214265740456158,0.36896231478845704,0.36896231478845704,0.5,9.78390681043184,0.05087810173461094,0.05087810173461094,-1.000444171950221e-11,5.47779711723706e-05,0.050790419977829515,-1.000444171950221e-11,27950.930478640243,21146.42692174337,0.7565553832958516,0.598884196396155,0.4173946366769714,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519886747997888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.31619456685,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63951079844827,260.63951079844827,-12.510489201551707,244.82709457094208,276.4519270259541,107747.18425960126,107808.53358218128,-61.34932258001642,0.0,nan,276.4519270259541,3.3019270259541145,270.1269605349507,-3.023039465049294,263.8019940439448,-9.348005956055204,257.4770275529511,-15.672972447048892,251.15206106194674,-21.997938938053238,244.82709457094208,-28.322905429057897,1.0,1.0,25732.562594343566,25732.562594343566,276.02032420236986,2.8703242023698863,276.02032420236986,276.02032420236986,86891.81690811216,86895.71413860435,-3.8972304921917384,0.0,8648.866644398773,8648.866644398773,0.9209746934823416,3407.766139070697,276.02032420236986,2.8703242023698863,1.0,0.002,0.13672763508410568,0.004760096702241896,0.0002109073773166195,0.0017890926215919825,0.10545368865830974,0.10545368865830974,0.0,-1.0913982391447252e-12,1.0,1.0001023214781286,0.05079041998783396,0.09214265740456158,0.0,9.417988548382714e-06,12.117996430423275,0.0,1599341.2240887017,265.97331527692734,5.477798117681232e-05,1.0,1286686.256642796,2589.335246065178,,,,,,,,,,,,,,,,,,,3.0,14237.750756291656,1588.9391273452527,0.36896231478845704,6.175450102142607,2.6678695007595508
1568.0,-30.08373396913071,4.938868213651918,35.047125596753645,30.55624068891632,5.0580765620190675,-26.569552916014917,-40.06744829295201,1.5438955088686066,-7.176820632259478,-7.176875351867699,40.09429838592681,35503.3912449203,15437.589008359899,15437.589008359899,50940.9802532802,86902.41458592963,86895.65559339033,15437.589008359899,102333.24460175022,102333.24460175022,102333.24460175022,130284.25689052582,125887.94419118707,4396.312699338756,0.0,98879.38741301824,47480.52661722601,57109.84532865803,27951.0122887756,85060.85761743363,21146.47666438533,1588.946196575669,0.0,0.8749896048008109,2.6606063455718707,0.0014947306463915918,1.0,1.0,-7.1261458155536275,325550.4052683146,1558603.1218510664,4.787593861437479,1558603.1218510664,4.787593861437479,0.7565549485618166,0.09214252946650893,3.3908122493152963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908122493152963,1.2845201437475777,1.2848174267259238,2.6397501555893297,5593.3138183580895,14237.73395710251,6455.1231167285805,0.00047670472289605047,29160.97387373331,2973.591784527164,19294.7949727407,1967.5215259788715,0.6616649723801045,0.6616649723801045,30635.889509688914,30484.863174865135,1.0061965074317007,0.8,4345.857178068291,4324.433322199387,1.0061965074317007,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.8207649779365,2034.6934298245008,8.929548580796293,4.938868213651918,-0.8189823509425089,5.757850564594427,2.667798497133654,3.5,0.7622281420381869,0.6,0.00023142299771766799,1.0000728927013312,0.00023140612989975501,198.99138577600965,0.0,3.3650388190378546e-06,9.53652001315328,0.014392236664079164,7.825590966811173e-05,0.00015316708804955626,0.0005193608383503899,0.09214252945041251,0.09214252945041251,0.09214252945041251,0.09215192171873485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488875.1173267737,595.2807194046032,0.0,0.09214252945041251,0.09214252946650893,0.09214252946650893,0.3689613852361659,0.3689613852361659,0.5,9.78418857489203,0.050897972374571054,0.050897972374571054,-6.764366844436154e-12,5.4719608215236804e-05,0.050729536314065626,-6.764366844436154e-12,27951.0122887756,21146.47666438533,0.7565549485618166,0.5988768709855989,0.4173881176298381,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451992880620033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.28973539676,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6390854344487,260.6390854344487,-12.510914565551275,244.82641493212265,276.4517559367749,107748.9534862626,107810.18695009875,-61.233463836125594,0.0,nan,276.4517559367749,3.301755936774896,270.12668773584306,-3.023312264156914,263.80161953491,-9.348380465089974,257.47655133398683,-15.673448666013144,251.15148313305482,-21.998516866945153,244.82641493212265,-28.32358506787733,1.0,1.0,25732.562594343566,25732.562594343566,276.02018158242623,2.8701815824262553,276.02018158242623,276.02018158242623,86891.76899322587,86895.65559339033,-3.8866001644637436,0.0,8648.866644398773,8648.866644398773,0.9209746833891712,3407.7663105618726,276.02018158242623,2.8701815824262553,1.0,0.002,0.1367182284064113,0.004760111234921704,0.00021089280849554987,0.0017891071896913326,0.10544640424777493,0.10544640424777493,0.0,-1.813117364579675e-12,1.0,1.0001021987277476,0.05072953632082999,0.09214252946650893,0.0,9.406675787889694e-06,12.103444802852774,0.0,1599341.0633928417,265.9731793677405,5.471961497960365e-05,1.0,1286686.7186424076,2589.3333857430953,,,,,,,,,,,,,,,,,,,3.0,14237.73395710251,1588.946196575669,0.3689613852361659,6.175450102142607,2.667798497133654
1569.0,-30.084432040958642,4.938971556803455,35.04712736246391,30.556118103582435,5.057937952039038,-26.57019504165646,-40.068066912330664,1.5437009526997778,-7.176955160364685,-7.177009869923163,40.094302138313886,35502.98939531649,15437.598822606404,15437.598822606404,50940.588217922894,86902.41566162564,86895.61105753087,15437.598822606404,102333.20988013728,102333.20988013728,102333.20988013728,130284.30656192092,125887.87470071118,4396.431861209748,0.0,98879.57177575839,47480.30763196731,57110.2934931012,27951.09668178365,85061.39017488484,21146.52835286082,1588.9533568769689,0.0,0.874988842552329,2.660592936935537,0.0014947306463915918,1.0,1.0,-7.126290685439642,325548.66674092395,1558603.283963712,4.7876199265901755,1558603.283963712,4.7876199265901755,0.7565545135351517,0.09214240241030457,3.3908102636183406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908102636183406,1.2845210883539713,1.2848183498827366,2.6397466685139745,5593.30642966385,14237.717169079162,6455.119189453165,0.0004767050386052758,29161.045322023943,2973.599070225199,19294.783233851667,1967.5203289453248,0.6616629486625173,0.6616629486625173,30635.875157116938,30484.863174865135,1.0061959181919569,0.8,4345.855142082754,4324.433322199387,1.0061959181919569,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.7932135266503,2034.6934298245008,8.929696566262246,4.938971556803455,-0.8190356054762065,5.758007162279662,2.6677276383037816,3.5,0.7622078966582233,0.6,0.00023140612989975501,1.0000727084719856,0.00023138930593688656,198.9919626498926,0.0,3.3565504615193946e-06,9.512464007945963,0.014395593214540684,7.825042831592146e-05,0.00015315570158383354,0.0005193219248621306,0.09214240241518883,0.09214240241518883,0.09214240241518883,0.09215179228722808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488873.77684353467,595.2811558262132,0.0,0.09214240241518883,0.09214240241030457,0.09214240241030457,0.36896045694710083,0.36896045694710083,0.5,9.784470273844057,0.0509113121990481,0.0509113121990481,-1.2164491636212915e-11,5.470955846931247e-05,0.05071918448351198,-1.2164491636212915e-11,27951.09668178365,21146.52835286082,0.7565545135351517,0.598868512649392,0.4173807801909058,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519970761241199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.265679391545,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6386613473754,260.6386613473754,-12.511338652624602,244.8257370278635,276.45158566688775,107750.6981423317,107811.74778564289,-61.04964331118338,0.0,nan,276.45158566688775,3.3015856668877746,270.12641593908137,-3.0235840609186084,263.80124621127595,-9.348753788724025,257.4760764834745,-15.673923516525463,251.15090675566913,-21.99909324433085,244.8257370278635,-28.324262972136466,1.0,1.0,25732.562594343566,25732.562594343566,276.0200419150418,2.8700419150418384,276.0200419150418,276.0200419150418,86891.78280129073,86895.61105753087,-3.8282562401436735,0.0,8648.866644398773,8648.866644398773,0.9209748008423563,3407.764314936432,276.0200419150418,2.8700419150418384,1.0,0.002,0.1367088236753913,0.004760126005699497,0.0002108782432610334,0.0017891217580581166,0.10543912163051669,0.10543912163051669,0.0,1.3191500843057202e-12,1.0,1.000102177766438,0.05071918449567647,0.09214240241030457,0.0,9.404733267145383e-06,12.100949689563922,0.0,1599340.904397014,265.9730448396353,5.4709570633804105e-05,1.0,1286687.1761092404,2589.3315436749576,,,,,,,,,,,,,,,,,,,3.0,14237.717169079162,1588.9533568769689,0.36896045694710083,6.175450102142607,2.6677276383037816
1570.0,-30.085130900795544,4.939074809547423,35.04712915864839,30.555940721556567,5.057797312423981,-26.57083807947346,-40.068689443264134,1.5435044910572193,-7.17709009455541,-7.177144821591227,40.09430654895095,35502.63519402299,15437.609671282738,15437.609671282738,50940.24486530572,86902.32714684204,86895.57410650174,15437.609671282738,102333.18377778448,102333.18377778448,102333.18377778448,130284.36818114693,125887.81701774658,4396.551163400352,0.0,98879.67857407779,47480.14891596608,57110.588509013,27951.184403362447,85061.77291237545,21146.582392674696,1588.9606875782208,0.0,0.8749880753352167,2.660579484780605,0.0014947306463915918,1.0,1.0,-7.126407259959478,325546.9226174541,1558603.4745143275,4.787646161674279,1558603.4745143275,4.787646161674279,0.7565540725397963,0.09214227720281903,3.3908118021120863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908118021120863,1.284522041781542,1.2848192819190716,2.639745906897221,5593.304815889341,14237.700393241237,6455.112896992486,0.00047670407716496696,29161.063587335368,2973.6009327686183,19294.764425265606,1967.5184110033097,0.6616618892338794,0.6616618892338794,30635.886277314537,30484.863174865135,1.006196374727713,0.8,4345.8567195395,4324.433322199387,1.006196374727713,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.7657192138192,2034.6934298245008,8.929844859662772,4.939074809547423,-0.8190890257555168,5.758163835302939,2.667656927177249,3.5,0.7621876934792139,0.6,0.00023138930593688656,1.0000727909675868,0.00023137246411135095,198.99254017793027,0.0,3.3478333907429734e-06,9.487759829365586,0.014398941047931426,7.824491266325165e-05,0.00015314439327363493,0.0005192838161395361,0.09214227719049083,0.09214227719049083,0.09214227719049083,0.09215167070336364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488872.4390439574,595.2815914063912,0.0,0.09214227719049083,0.09214227720281903,0.09214227720281903,0.3689595310788503,0.3689595310788503,0.5,9.784752076757654,0.050925817899667436,0.050925817899667436,3.2173375075217336e-11,5.472703583109251e-05,0.05073756163176313,3.2173375075217336e-11,27951.184403362447,21146.582392674696,0.7565540725397963,0.5988617815170713,0.4173747381281984,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452001261023961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.24097521297,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63823804890916,260.63823804890916,-12.511761951090818,244.82506038822694,276.45141570959134,107752.51586302432,107813.4519817838,-60.93611875951247,0.0,nan,276.45141570959134,3.3014157095913674,270.1261446453182,-3.023855354681757,263.80087358104373,-9.349126418956246,257.47560251677396,-15.674397483226016,251.15033145250058,-21.999668547499397,244.82506038822694,-28.324939611773033,1.0,1.0,25732.562594343566,25732.562594343566,276.0199026910187,2.8699026910186944,276.0199026910187,276.0199026910187,86891.6938828626,86895.57410650174,-3.8802236391347833,0.0,8648.866644398773,8648.866644398773,0.9209747098410663,3407.7658611226466,276.0199026910187,2.8699026910186944,1.0,0.002,0.13669941555567072,0.0047601406980975385,0.00021086367262014002,0.0017891363261381649,0.10543183631007001,0.10543183631007001,0.0,-1.2416951147842248e-12,1.0,1.000102214674268,0.05073756159958975,0.09214227720281903,0.0,9.408118033668157e-06,12.105309143013418,0.0,1599340.7449597896,265.97290990544457,5.472700365771743e-05,1.0,1286687.6350501787,2589.329695673005,,,,,,,,,,,,,,,,,,,3.0,14237.700393241237,1588.9606875782208,0.3689595310788503,6.175450102142607,2.667656927177249
1571.0,-30.08582420327821,4.939178052285169,35.04713105383232,30.555824911594414,5.057657065785943,-26.571476076376932,-40.06930373199282,1.543308938817833,-7.1772168681923745,-7.177271751093517,40.09431299767188,35502.23014550189,15437.610871988207,15437.610871988207,50939.84101749009,86902.34396999054,86895.58177950757,15437.610871988207,102333.19265149577,102333.19265149577,102333.19265149577,130284.46659057576,125887.79572225647,4396.670868319281,0.0,98879.87473695572,47479.92190566296,57111.05870143641,27951.273939079987,85062.3326405164,21146.638322806215,1588.9679058408237,0.0,0.8749873447934351,2.6605668305197656,0.0014947306463915918,1.0,1.0,-7.126370909562809,325545.2821779296,1558603.753114865,4.787671142667632,1558603.753114865,4.787671142667632,0.7565536500731764,0.09214215201640488,3.390809316923063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390809316923063,1.2845229909947982,1.2848202097171386,2.639742021508741,5593.296583217386,14237.683578347807,6455.109304973173,0.0004767045775166923,29161.142811381305,2973.6090113730284,19294.7536884795,1967.517316155823,0.661659723464231,0.661659723464231,30635.868314424628,30484.863174865135,1.0061956372676792,0.8,4345.854171411951,4324.433322199387,1.0061956372676792,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.7382809767516,2034.6934298245008,8.929987287182547,4.939178052285169,-0.8191385526725572,5.758316604957726,2.667586361016351,3.5,0.7621675317189575,0.6,0.00023137246411135095,1.0000722125226424,0.00023135575732848642,198.99311311637265,0.0,3.3513976445649538e-06,9.497860924697079,0.014402292445575992,7.82394703892239e-05,0.00015313299372212704,0.0005192447818413092,0.09214215201915857,0.09214215201915857,0.09214215201915857,0.09215157409290933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488871.1069526426,595.2820252286747,0.0,0.09214215201915857,0.09214215201640488,0.09214215201640488,0.3689586083102834,0.3689586083102834,0.5,9.785034740495306,0.05096715051507772,0.05096715051507772,-5.900346877751872e-11,5.488290116772987e-05,0.05090084153073349,-5.900346877751872e-11,27951.273939079987,21146.638322806215,0.7565536500731764,0.5988530932106925,0.4173672299293574,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520054506709534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.2510763083,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6378159366075,260.6378159366075,-12.512184063392453,244.82438574675888,276.4512461264541,107754.21845940665,107814.98382329642,-60.76536388976372,0.0,nan,276.4512461264541,3.3012461264541457,270.1258740505194,-3.024125949480549,263.8005019745735,-9.349498025426499,257.47512989863975,-15.674870101360227,251.1497578226994,-22.000242177300578,244.82438574675888,-28.3256142532411,1.0,1.0,25732.562594343566,25732.562594343566,276.0197766486853,2.869776648685331,276.0197766486853,276.0197766486853,86891.67618113886,86895.58177950757,-3.9055983687139815,0.0,8648.866644398773,8648.866644398773,0.9209748568389923,3407.763363507678,276.0197766486853,2.869776648685331,1.0,0.002,0.13668997718420986,0.004760156947783942,0.00021084905878711183,0.0017891509419252548,0.10542452939355591,0.10542452939355591,0.0,7.123667974950898e-13,1.0,1.000102543469844,0.050900841589736956,0.09214215201640488,0.0,9.43837224058924e-06,12.144240931129628,0.0,1599340.5953616775,265.9727831318076,5.488296017119865e-05,1.0,1286688.066709632,2589.327957526256,,,,,,,,,,,,,,,,,,,3.0,14237.683578347807,1588.9679058408237,0.3689586083102834,6.175450102142607,2.667586361016351
1572.0,-30.08651868887175,4.939281168928932,35.04713292069387,30.555665725283347,5.057524217188229,-26.572114398269324,-40.06992175765333,1.543119926503483,-7.177354405104893,-7.177409202529227,40.09431597095774,35501.86767778177,15437.626003870966,15437.626003870966,50939.49368165273,86902.27031917732,86895.51693100209,15437.626003870966,102333.14293487306,102333.14293487306,102333.14293487306,130284.5006166237,125887.71020671664,4396.790409907061,0.0,98879.99472145074,47479.75333723773,57111.379315792234,27951.357681750636,85062.73699754287,21146.6893245643,1588.975108656588,0.0,0.874986569251841,2.6605531306255257,0.0014947306463915918,1.0,1.0,-7.126597692994494,325543.5057620141,1558603.8815675585,4.787697662465315,1558603.8815675585,4.787697662465315,0.7565532080887404,0.0921420282076891,3.390810050009989,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390810050009989,1.2845239093485117,1.2848211068219657,2.639740704966519,5593.293793622398,14237.666851491378,6455.103515410058,0.00047670388011918265,29161.171891996557,2973.6119767705136,19294.736383087915,1967.5155514969858,0.6616584701928067,0.6616584701928067,30635.87361316058,30484.863174865135,1.006195854805381,0.8,4345.85492306467,4324.433322199387,1.006195854805381,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.7109081896265,2034.6934298245008,8.930137439832462,4.939281168928932,-0.8191930453351928,5.758474214264125,2.667515963924817,3.5,0.7621474182642335,0.6,0.00023135575732848642,1.0000723361680712,0.00023133902315002639,198.9936870354471,0.0,3.3245347323718673e-06,9.421731431541872,0.014405616980308364,7.823399536111118e-05,0.00015312176196737525,0.0005192068093542133,0.09214202820679882,0.09214202820679882,0.09214202820679882,0.09215143562664405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488869.76016883383,595.2824636610527,0.0,0.09214202820679882,0.0921420282076891,0.0921420282076891,0.3689576916770482,0.3689576916770482,0.5,9.785316964846372,0.050986190800301756,0.050986190800301756,-5.5138116294983774e-12,5.479742435454682e-05,0.05081150953475344,-5.5138116294983774e-12,27951.357681750636,21146.6893245643,0.7565532080887404,0.5988461631927523,0.41736098473773864,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520096070245707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.17494681514,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6373953597983,260.6373953597983,-12.512604640201687,244.8237126030646,276.4510781165297,107756.07481720882,107816.61913867682,-60.544321467970434,0.0,nan,276.4510781165297,3.301078116529709,270.1256050138421,-3.0243949861578585,263.8001319111405,-9.349868088859466,257.4746588084534,-15.675341191546579,251.1491857057593,-22.000814294240683,244.8237126030646,-28.326287396935385,1.0,1.0,25732.562594343566,25732.562594343566,276.01963169933015,2.8696316993301707,276.01963169933015,276.01963169933015,86891.64619370044,86895.51693100209,-3.8707373016513884,0.0,8648.866644398773,8648.866644398773,0.9209748134772031,3407.764100260039,276.01963169933015,2.8696316993301707,1.0,0.002,0.13668055540092505,0.0047601712596915735,0.000210834466006237,0.0017891655347772603,0.1054172330031185,0.1054172330031185,0.0,7.834973989040428e-13,1.0,1.000102363414318,0.05081150954026725,0.0921420282076891,0.0,9.421784766926297e-06,12.122902430842744,0.0,1599340.4327028652,265.9726455948951,5.479742986835845e-05,1.0,1286688.5341510135,2589.3260752996875,,,,,,,,,,,,,,,,,,,3.0,14237.666851491378,1588.975108656588,0.3689576916770482,6.175450102142607,2.667515963924817
