time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1573.0,-30.087209519951703,4.93938417871728,35.04713483367442,30.55555553818124,5.057382671207185,-26.57275030083438,-40.070535662211455,1.5429234520454929,-7.177489692839913,-7.177544523606634,40.094321035249294,35501.46598686102,15437.638826008842,15437.638826008842,50939.10481286986,86902.29991912744,86895.48609316048,15437.638826008842,102333.12491916932,102333.12491916932,102333.12491916932,130284.57306332512,125887.66289890028,4396.91016442485,0.0,98880.20088035366,47479.52734604222,57111.85948256827,27951.4481441558,85063.30762672407,21146.74530972686,1588.9825778720544,0.0,0.8749857974317115,2.660539641593944,0.0014947306463915918,1.0,1.0,-7.12669794876075,325541.7568850882,1558604.1003574042,4.787724055035957,1558604.1003574042,4.787724055035957,0.7565527625139632,0.09214190675117431,3.3908071409079423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908071409079423,1.2845248626546837,1.2848220388521145,2.6397364811610395,5593.28484388543,14237.650077823211,6455.10023478826,0.00047670454237974186,29161.257709831563,2973.620727754286,19294.726577089823,1967.514551563462,0.6616561867489243,0.6616561867489243,30635.85258623452,30484.863174865135,1.0061949915525368,0.8,4345.851940287966,4324.433322199387,1.0061949915525368,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.6835872309202,2034.6934298245008,8.930285993365345,4.93938417871728,-0.8192465022211239,5.758630680938404,2.667445700866161,3.5,0.7621273431046174,0.6,0.00023133902315002639,1.0000719559162994,0.00023132237813634703,198.9942579373518,0.0,3.329995871271e-06,9.437208299182014,0.014408946976179634,7.822855719211113e-05,0.00015311046595791524,0.0005191680613178414,0.09214190674784084,0.09214190674784084,0.09214190674784084,0.09215132030118112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488868.4226219479,595.2828991897995,0.0,0.09214190674784084,0.09214190675117431,0.09214190675117431,0.3689567759741177,0.3689567759741177,0.5,9.785599371470733,0.05100765862653134,0.05100765862653134,-3.8824055081931874e-11,5.483076671453091e-05,0.05084657484587751,-3.8824055081931874e-11,27951.4481441558,21146.74530972686,0.7565527625139632,0.5988375744381057,0.4173534627015566,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520137704937357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.19042368278,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6369755808575,260.6369755808575,-12.513024419142482,244.8230412369809,276.4509099247319,107757.72442127428,107818.15388516265,-60.429463888384916,0.0,nan,276.4509099247319,3.3009099247319114,270.1253361871859,-3.024663812814083,263.79976244962836,-9.350237550371617,257.47418871208504,-15.67581128791494,251.14861497453268,-22.0013850254673,244.8230412369809,-28.326958763019064,1.0,1.0,25732.562594343566,25732.562594343566,276.0194928127172,2.869492812717226,276.0194928127172,276.0194928127172,86891.67795303187,86895.48609316048,-3.8081401286035543,0.0,8648.866644398773,8648.866644398773,0.9209749855493593,3407.761176612482,276.0194928127172,2.869492812717226,1.0,0.002,0.13667112713702426,0.004760185972985116,0.0002108198641568198,0.0017891801358111666,0.1054099320784099,0.1054099320784099,0.0,-3.2013454387413987e-14,1.0,1.0001024339369562,0.05084657488470157,0.09214190675117431,0.0,9.428264252945128e-06,12.131243850064145,0.0,1599340.2728695574,265.97251030716006,5.483080553858599e-05,1.0,1286688.9943474676,2589.324222247925,,,,,,,,,,,,,,,,,,,3.0,14237.650077823211,1588.9825778720544,0.3689567759741177,6.175450102142607,2.667445700866161
1574.0,-30.087898684963804,4.93948708970889,35.047136736590836,30.555391392577462,5.057238608694278,-26.573384955598023,-40.0711493222974,1.5427248792935169,-7.177623955997376,-7.177678742356513,40.09432457085671,35501.10576131227,15437.650681774076,15437.650681774076,50938.75644308634,86902.24285112388,86895.43524367154,15437.650681774076,102333.08592544562,102333.08592544562,102333.08592544562,130284.61715269338,125887.58746119271,4397.029691500657,0.0,98880.33114511352,47479.35405589959,57112.19676579326,27951.53122724776,85063.72799304101,21146.796081825916,1588.9896677375255,0.0,0.874985037667756,2.660526263506525,0.0014947306463915918,1.0,1.0,-7.126878519192076,325540.02226285817,1558604.2531037761,4.787750035371309,1558604.2531037761,4.787750035371309,0.7565523301711485,0.09214178329699015,3.3908076847521773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908076847521773,1.2845258255902356,1.2848229806283797,2.6397349256828773,5593.281548013856,14237.633354217613,6455.094654361644,0.0004767039572508514,29161.291449750963,2973.624168268569,19294.709896821223,1967.512850649429,0.6616548492054525,0.6616548492054525,30635.85651712904,30484.863174865135,1.0061951529339785,0.8,4345.852497905403,4324.433322199387,1.0061951529339785,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.6563202772618,2034.6934298245008,8.930433713566622,4.93948708970889,-0.8192994042067117,5.7587864939156015,2.6673755774338606,3.5,0.7621073078382459,0.6,0.00023132237813634703,1.0000717827808518,0.00023130577436463606,198.99482746530236,0.0,3.3122621454807897e-06,9.386950920292557,0.014412259238325115,7.82231215379987e-05,0.00015309925659834833,0.000519130135803525,0.09214178329032291,0.09214178329032291,0.09214178329032291,0.09215118808396294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488867.0789508375,595.2833366359584,0.0,0.09214178329032291,0.09214178329699015,0.09214178329699015,0.3689558636898672,0.3689558636898672,0.5,9.78588151477142,0.051015160364158874,0.051015160364158874,7.048583938740194e-12,5.4786359157787956e-05,0.0508002231644582,7.048583938740194e-12,27951.53122724776,21146.796081825916,0.7565523301711485,0.5988305197163896,0.41734716545948447,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520179120765735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.14016630389,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6365563774054,260.6365563774054,-12.513443622594593,244.822371590206,276.45074116460296,107759.45495284996,107819.8015723142,-60.34661946423448,0.0,nan,276.45074116460296,3.3007411646029823,270.12506724972843,-3.024932750271546,263.7993933348398,-9.350606665160171,257.4737194199679,-15.676280580032085,251.14804550508742,-22.001954494912553,244.822371590206,-28.327628409793988,1.0,1.0,25732.562594343566,25732.562594343566,276.01935271464333,2.8693527146433553,276.01935271464333,276.01935271464333,86891.6133821282,86895.43524367154,-3.8218615433434024,0.0,8648.866644398773,8648.866644398773,0.9209749533812087,3407.761723175938,276.01935271464333,2.8693527146433553,1.0,0.002,0.13666170749042575,0.0047602008474104205,0.00021080527608395227,0.0017891947236230046,0.10540263804197614,0.10540263804197614,0.0,-2.9304293366894107e-13,1.0,1.0001023404605398,0.05080022315740962,0.09214178329699015,0.0,9.41964680061979e-06,12.120160168568004,0.0,1599340.1141370297,265.9723760440026,5.478635210920402e-05,1.0,1286689.450794538,2589.3223842955304,,,,,,,,,,,,,,,,,,,3.0,14237.633354217613,1588.9896677375255,0.3689558636898672,6.175450102142607,2.6673755774338606
1575.0,-30.088586083327076,4.939589925329218,35.04713863511625,30.555245372839295,5.057102709088523,-26.574017204082676,-40.07175889620555,1.5425338298032796,-7.177755618762774,-7.177810379694374,40.09432824997182,35500.729199039946,15437.659726107482,15437.659726107482,50938.38892514743,86902.19928010958,86895.39137293988,15437.659726107482,102333.05109904736,102333.05109904736,102333.05109904736,130284.6639582756,125887.51484176941,4397.149116506191,0.0,98880.47429183812,47479.16379064752,57112.56722354511,27951.61285922824,85064.18008277335,21146.845999356854,1588.9966249278302,0.0,0.874984291691019,2.6605131425305126,0.0014947306463915918,1.0,1.0,-7.12703660210849,325538.32100885094,1558604.4120509801,4.7877755442764105,1558604.4120509801,4.7877755442764105,0.7565519065342668,0.0921416591838265,3.390807437101838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390807437101838,1.2845267532614963,1.2848238871851434,2.6397328265,5593.277100097234,14237.616640961205,6455.0895510637465,0.00047670362788693855,29161.335795686588,2973.628690295523,19294.694642722294,1967.51129516423,0.6616533199270068,0.6616533199270068,30635.854727117687,30484.863174865135,1.0061950794457144,0.8,4345.852243983162,4324.433322199387,1.0061950794457144,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.6291082064065,2034.6934298245008,8.930579528494293,4.939589925329218,-0.8193510346361705,5.758940959965389,2.6673055958808587,3.5,0.7620873131088167,0.6,0.00023130577436463606,1.0000715991656195,0.000231289214249879,198.9953955361569,0.0,3.304064686897073e-06,9.363719322666304,0.014415563303012012,7.821772242397385e-05,0.00015308805194066223,0.0005190921050518299,0.09214165918867778,0.09214165918867778,0.09214165918867778,0.09215105852593065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488865.7367517222,595.2837736096938,0.0,0.09214165918867778,0.0921416591838265,0.0921416591838265,0.3689549530394011,0.3689549530394011,0.5,9.786163496970024,0.0510149305299592,0.0510149305299592,5.059064278611913e-12,5.4760931618602626e-05,0.050773777585902735,5.059064278611913e-12,27951.61285922824,21146.845999356854,0.7565519065342668,0.5988230166396813,0.41734052058687066,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520220436937015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.11693470627,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6361385474922,260.6361385474922,-12.513861452507797,244.82170372949486,276.45057336548797,107761.23738320572,107821.38627414977,-60.14889094405055,0.0,nan,276.45057336548797,3.300573365487992,270.12479943829373,-3.0252005617062423,263.7990255110863,-9.350974488913664,257.4732515838947,-15.676748416105283,251.1474776566956,-22.002522343304378,244.82170372949486,-28.32829627050512,1.0,1.0,25732.562594343566,25732.562594343566,276.01921600488,2.869216004880002,276.01921600488,276.01921600488,86891.579198958,86895.39137293988,-3.8121739818743663,0.0,8648.866644398773,8648.866644398773,0.9209749680296192,3407.761474287347,276.01921600488,2.869216004880002,1.0,0.002,0.1366522927715717,0.004760216162772411,0.0002107906967347374,0.0017892093042412357,0.1053953483673687,0.1053953483673687,0.0,9.759732085001804e-13,1.0,1.000102287083672,0.05077377758084367,0.0921416591838265,0.0,9.414720610266864e-06,12.113825906078457,0.0,1599339.9585041946,265.9722443812372,5.476092655953835e-05,1.0,1286689.8984626466,2589.3205816947984,,,,,,,,,,,,,,,,,,,3.0,14237.616640961205,1588.9966249278302,0.3689549530394011,6.175450102142607,2.6673055958808587
1576.0,-30.08927420443707,4.939692671476599,35.047140568301664,30.55511094806718,5.056964884931588,-26.57465029549712,-40.07237231181932,1.5423409759585553,-7.177888177556611,-7.177942962300543,40.0943330470318,35500.35450727138,15437.670462788392,15437.670462788392,50938.02497005978,86902.1796879894,86895.3605336042,15437.670462788392,102333.03099639258,102333.03099639258,102333.03099639258,130284.73118937488,125887.46244659014,4397.268742784744,0.0,98880.63794483781,47478.972501225304,57112.9616040139,27951.7001929823,85064.6617969962,21146.89993303291,1589.0038784345088,0.0,0.8749835361173498,2.660499926747888,0.0014947306463915918,1.0,1.0,-7.127144125330517,325536.6075453956,1558604.6192953691,4.787801381379278,1558604.6192953691,4.787801381379278,0.7565514722550637,0.09214153773741879,3.3908063221379776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908063221379776,1.2845276892815134,1.2848248021486453,2.6397300349629584,5593.271185165218,14237.599940124495,6455.08505503139,0.00047670362416207704,29161.39364824925,2973.634589615134,19294.681203780707,1967.5099247735677,0.6616515464424346,0.6616515464424346,30635.846668182436,30484.863174865135,1.0061947485890759,0.8,4345.851100782094,4324.433322199387,1.0061947485890759,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.6019537039472,2034.6934298245008,8.9307260296157,4.939692671476599,-0.8194030727337775,5.759095744210376,2.667235763109173,3.5,0.7620673608883352,0.6,0.000231289214249879,1.0000716748533118,0.00023127263781748836,198.99596420716304,0.0,3.295386586208037e-06,9.339125585313576,0.01441885868959822,7.821228963100926e-05,0.00015307692461886973,0.0005190542037711021,0.09214153774234539,0.09214153774234539,0.09214153774234539,0.09215094185374034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488864.3992703941,595.2842091026326,0.0,0.09214153774234539,0.09214153773741879,0.09214153773741879,0.36895404443007146,0.36895404443007146,0.5,9.786445622449744,0.051020103669941363,0.051020103669941363,-1.1937117960769683e-12,5.4784743952041026e-05,0.05079883697004561,-1.1937117960769683e-12,27951.7001929823,21146.89993303291,0.7565514722550637,0.598815346984175,0.41733375243402154,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520261647419577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.09234096891,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6357216007204,260.6357216007204,-12.51427839927959,244.82103718777412,276.45040601366526,107762.95325797766,107822.97501584208,-60.021757864416834,0.0,nan,276.45040601366526,3.300406013665281,270.12453224849014,-3.0254677515098365,263.79865848330456,-9.351341516695413,257.4727847181335,-15.677215281866495,251.14691095295453,-22.00308904704545,244.82103718777412,-28.328962812225853,1.0,1.0,25732.562594343566,25732.562594343566,276.0190798565655,2.86907985656552,276.0190798565655,276.0190798565655,86891.5622587509,86895.3605336042,-3.7982748532958794,0.0,8648.866644398773,8648.866644398773,0.9209750339792423,3407.7603537486675,276.0190798565655,2.86907985656552,1.0,0.002,0.13664287342823886,0.004760231326044929,0.00021077610985194455,0.0017892238911688713,0.10538805492597227,0.10538805492597227,0.0,1.0208158103541809e-12,1.0,1.0001023374532854,0.050798836971239325,0.09214153773741879,0.0,9.419344923867599e-06,12.119780210692994,0.0,1599339.8018816668,265.97211182244337,5.478474514575282e-05,1.0,1286690.3493450787,2589.3187661529782,,,,,,,,,,,,,,,,,,,3.0,14237.599940124495,1589.0038784345088,0.36895404443007146,6.175450102142607,2.667235763109173
1577.0,-30.08995697056298,4.939795399762221,35.04714259512422,30.554972926061623,5.056827149170084,-26.57527855860619,-40.07297748522831,1.5421487371747369,-7.178013430597673,-7.178068359200475,40.09433961506695,35499.97334962444,15437.672606371825,15437.672606371825,50937.64595599626,86902.15440012694,86895.36873551272,15437.672606371825,102333.04134188454,102333.04134188454,102333.04134188454,130284.8303418485,125887.44159741425,4397.388744434259,0.0,98880.79507941619,47478.77251246454,57113.35840772405,27951.788999963956,85065.14740768801,21146.955449345223,1589.0110243315494,0.0,0.874982813608687,2.6604874257222595,0.0014947306463915918,1.0,1.0,-7.127118913290474,325534.98695549514,1558604.9030498166,4.787826087838903,1558604.9030498166,4.787826087838903,0.7565510547239925,0.09214141639786266,3.390805482541444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390805482541444,1.2845286224603583,1.2848257142493251,2.6397274636409183,5593.265736842365,14237.58320189548,6455.080351980081,0.00047670351421090176,29161.447210266986,2973.640051420922,19294.667146045616,1967.5084912835289,0.6616498490943367,0.6616498490943367,30635.840599596067,30484.863174865135,1.006194499445497,0.8,4345.850239922167,4324.433322199387,1.006194499445497,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.5748550686465,2034.6934298245008,8.930867275492533,4.939795399762221,-0.8194516192104206,5.7592470189726415,2.6671660747391814,3.5,0.7620474499254805,0.6,0.00023127263781748836,1.000071117456572,0.00023125619146533485,198.99652845558685,0.0,3.298643146687176e-06,9.348354677711457,0.014422157332744908,7.820693017803792e-05,0.00015306570763945043,0.0005190160406529343,0.09214141638583033,0.09214141638583033,0.09214141638583033,0.09215084717610912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488863.0665187428,595.2846431430173,0.0,0.09214141638583033,0.09214141639786266,0.09214141639786266,0.3689531390807756,0.3689531390807756,0.5,9.786728543737954,0.051051741383844274,0.051051741383844274,5.468336894409731e-11,5.492860282174661e-05,0.05094944591002104,5.468336894409731e-11,27951.788999963956,21146.955449345223,0.7565510547239925,0.5988074729579863,0.41732688923097105,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452030290145563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.10157006131,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6353058713704,260.6353058713704,-12.514694128629571,244.82037265098347,276.45023909175455,107764.6857939399,107824.53229704677,-59.84650310684781,0.0,nan,276.45023909175455,3.3002390917545767,270.1242658036056,-3.025734196394353,263.7982925154473,-9.351707484552662,257.47231922729384,-15.67768077270614,251.1463459391374,-22.003654060862573,244.82037265098347,-28.329627349016505,1.0,1.0,25732.562594343566,25732.562594343566,276.01895540798733,2.8689554079873574,276.01895540798733,276.01895540798733,86891.50282933134,86895.36873551272,-3.8659061813814333,0.0,8648.866644398773,8648.866644398773,0.9209750836410011,3407.7595099541513,276.01895540798733,2.8689554079873574,1.0,0.002,0.1366334261776717,0.004760247870697023,0.00021076148303101103,0.001789238515729828,0.10538074151550551,0.10538074151550551,0.0,-1.2391611174666917e-12,1.0,1.0001026407242748,0.05094944585533767,0.09214141639786266,0.0,9.447249651877816e-06,12.155688983657233,0.0,1599339.6540620006,265.9719865694023,5.4928548138377664e-05,1.0,1286690.7757900804,2589.3170490136417,,,,,,,,,,,,,,,,,,,3.0,14237.58320189548,1589.0110243315494,0.3689531390807756,6.175450102142607,2.6671660747391814
1578.0,-30.090639208837704,4.939898030722485,35.04714462598423,30.554839479178213,5.056699893659622,-26.575905298585393,-40.07358237924052,1.5419659833873085,-7.178145905970155,-7.178200809728763,40.09434378515912,35499.59527822881,15437.684285006197,15437.684285006197,50937.279563235,86902.11436297405,86895.32691632834,15437.684285006197,102333.01120133454,102333.01120133454,102333.01120133454,130284.88477949028,125887.37604454697,4397.508734943315,0.0,98880.9415727185,47478.58083867024,57113.7341489425,27951.87357815575,85065.60772709825,21147.0074152382,1589.0181431564604,0.0,0.8749820611939795,2.660474223826571,0.0014947306463915918,1.0,1.0,-7.12727714717829,325533.27521195746,1558605.0832091495,4.787851816974252,1558605.0832091495,4.787851816974252,0.7565506246337805,0.09214129630613753,3.390804844837148,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390804844837148,1.284529511017693,1.2848265818852451,2.6397251411925273,5593.260815852911,14237.566548007277,6455.0754674532245,0.0004767032941626302,29161.495897729113,2973.6450161603725,19294.65254586797,1967.507002479743,0.6616482437504346,0.6616482437504346,30635.835990282405,30484.863174865135,1.00619431021183,0.8,4345.849586067515,4324.433322199387,1.00619431021183,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.547820644709,2034.6934298245008,8.931013710253207,4.939898030722485,-0.8195034700468362,5.759401500769322,2.6670965522244714,3.5,0.762027586349849,0.6,0.00023125619146533485,1.0000710628706746,0.00023123975890425302,198.9970922706087,0.0,3.2727669843076236e-06,9.275021633527805,0.014425430099729216,7.820157353871864e-05,0.0001530546179266162,0.0005189783399902688,0.09214129630189466,0.09214129630189466,0.09214129630189466,0.09215072349901228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488861.72268061107,595.2850806729406,0.0,0.09214129630189466,0.09214129630613753,0.09214129630613753,0.36895223960920215,0.36895223960920215,0.5,9.787011358709782,0.05107446949398309,0.05107446949398309,-1.4665602066088468e-11,5.490375860972563e-05,0.05092366255047409,-1.4665602066088468e-11,27951.87357815575,21147.0074152382,0.7565506246337805,0.5987999254251912,0.4173201864626209,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520343834672569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.028237017126,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63489213883236,260.63489213883236,-12.515107861167621,244.81970994103852,276.4500743366239,107766.51136968727,107826.07042110754,-59.55905142024945,0.0,nan,276.4500743366239,3.3000743366239362,270.12400145751104,-3.025998542488935,263.79792857839163,-9.352071421608343,257.4718556992741,-15.678144300725876,251.14578282015475,-22.004217179845227,244.81970994103852,-28.330290058961452,1.0,1.0,25732.562594343566,25732.562594343566,276.01881812223775,2.8688181222377693,276.01881812223775,276.01881812223775,86891.50209466522,86895.32691632834,-3.8248216631182004,0.0,8648.866644398773,8648.866644398773,0.9209751213609201,3407.758869061334,276.01881812223775,2.8688181222377693,1.0,0.002,0.13662398373033577,0.004760263153526981,0.00021074686058222326,0.001789253138964373,0.10537343029111162,0.10537343029111162,0.0,-4.534038075543201e-13,1.0,1.0001025886806811,0.050923662565139693,0.09214129630613753,0.0,9.442446584874473e-06,12.149513174836438,0.0,1599339.4974690273,265.9718540940298,5.4903773275327694e-05,1.0,1286691.2262229072,2589.315235285842,,,,,,,,,,,,,,,,,,,3.0,14237.566548007277,1589.0181431564604,0.36895223960920215,6.175450102142607,2.6670965522244714
1579.0,-30.091319521593906,4.940000536657963,35.04714670490407,30.554726428259187,5.056557505999931,-26.576531818832766,-40.07418720340354,1.5417698032148184,-7.1782806140078605,-7.1783355448295625,40.09434923353791,35499.2024221397,15437.699288245034,15437.699288245034,50936.901710384736,86902.14225552029,86895.29800089038,15437.699288245034,102332.99728913541,102332.99728913541,102332.99728913541,130284.96247894166,125887.33349368646,4397.628985255193,0.0,98881.14286959855,47478.36092953949,57114.20215562118,27951.96518980625,85066.16734542743,21147.06426499955,1589.0256529124108,0.0,0.8749812911157668,2.6604607936050253,0.0014947306463915918,1.0,1.0,-7.127383418881948,325531.5339517644,1558605.3185921956,4.7878781501491705,1558605.3185921956,4.7878781501491705,0.756550178901612,0.09214117983173181,3.3908021371547608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908021371547608,1.2845304623330194,1.2848275123113562,2.6397210783123355,5593.252207097316,14237.549881934821,6455.072091477396,0.00047670388932218515,29161.57854983842,2973.653444329962,19294.6424548503,1967.5059734823103,0.6616460224152443,0.6616460224152443,30635.81641920735,30484.863174865135,1.006193506728664,0.8,4345.8468098107005,4324.433322199387,1.006193506728664,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.52084110089,2034.6934298245008,8.93116178941343,4.940000536657963,-0.8195563879787029,5.759556924636666,2.667027171563755,3.5,0.7620077633039299,0.6,0.00023123975890425302,1.0000708626945456,0.00023122337379294415,198.99765449715392,0.0,3.2700318738420676e-06,9.267270330468419,0.014428700131603057,7.819621785708847e-05,0.00015304354104716454,0.0005189403660604578,0.09214117981963939,0.09214117981963939,0.09214117981963939,0.09215061271991547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488860.38421001734,595.2855165185042,0.0,0.09214117981963939,0.09214117983173181,0.09214117983173181,0.3689513424058391,0.3689513424058391,0.5,9.787294343065003,0.051099178690265035,0.051099178690265035,-1.0231815394945443e-12,5.493082170460184e-05,0.05095212594761733,-1.0231815394945443e-12,27951.96518980625,21147.06426499955,0.756550178901612,0.5987915442757132,0.4173128228287094,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452038473646397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.02048571407,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63447883944417,260.63447883944417,-12.515521160555807,244.81904892080968,276.449908758077,107768.1062734172,107827.60297036964,-59.49669695244494,0.0,nan,276.449908758077,3.299908758077038,270.12373679062665,-3.026263209373326,263.79756482317333,-9.352435176826646,257.4713928557163,-15.67860714428366,251.1452208882617,-22.004779111738287,244.81904892080968,-28.3309510791903,1.0,1.0,25732.562594343566,25732.562594343566,276.0186800438737,2.8686800438737237,276.0186800438737,276.0186800438737,86891.52636669287,86895.29800089038,-3.7716341975174146,0.0,8648.866644398773,8648.866644398773,0.9209752815190589,3407.7561478405346,276.0186800438737,2.8686800438737237,1.0,0.002,0.13661453602641246,0.004760278048364428,0.00021073222904698362,0.0017892677696160215,0.10536611452349182,0.10536611452349182,0.0,-1.3369947510222246e-12,1.0,1.000102645904709,0.050952125948640514,0.09214117983173181,0.0,9.447702327588073e-06,12.156280021824536,0.0,1599339.338310365,265.9717193859921,5.493082272778338e-05,1.0,1286691.6844243908,2589.313390278401,,,,,,,,,,,,,,,,,,,3.0,14237.549881934821,1589.0256529124108,0.3689513424058391,6.175450102142607,2.667027171563755
1580.0,-30.091998059726183,4.940102951643927,35.04714876064198,30.554555367585294,5.0564190680727945,-26.5771563469461,-40.07479174816979,1.5415773552574294,-7.178411866666636,-7.17846673832507,40.094352722531696,35498.85721029448,15437.710202224756,15437.710202224756,50936.56741251924,86902.06252541383,86895.24842013625,15437.710202224756,102332.95862236101,102332.95862236101,102332.95862236101,130285.00393535443,125887.25506469543,4397.7488706589875,0.0,98881.25154635466,47478.20370244994,57114.497604338576,27952.045312993418,85066.542917332,21147.113138500008,1589.0325257406898,0.0,0.8749805483242092,2.6604477175617522,0.0014947306463915918,1.0,1.0,-7.1275764028229105,325529.8384688817,1558605.4693246135,4.787903550271952,1558605.4693246135,4.787903550271952,0.7565497587638012,0.09214105948653872,3.3908034660028807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908034660028807,1.284531396098905,1.2848284252448914,2.639720193917159,5593.250333170062,14237.533231695645,6455.065957822642,0.0004767029951452982,29161.599171926366,2973.6555471977044,19294.624120945777,1967.5041039443415,0.6616449258215082,0.6616449258215082,30635.826024095823,30484.863174865135,1.0061939010537517,0.8,4345.848172313118,4324.433322199387,1.0061939010537517,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.493913126439,2034.6934298245008,8.931307240938768,4.940102951643927,-0.8196075913109677,5.7597105429548945,2.666957924238828,3.5,0.7619879783539509,0.6,0.00023122337379294415,1.0000706782332693,0.00023120703248836842,198.99821525990245,0.0,3.260598719140256e-06,9.240536770043486,0.014431960730322197,7.819086498836438e-05,0.0001530325088045798,0.0005189031612656855,0.09214105949325216,0.09214105949325216,0.09214105949325216,0.09215048014154818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488859.03800838615,595.2859547831986,0.0,0.09214105949325216,0.09214105948653872,0.09214105948653872,0.3689504485750987,0.3689504485750987,0.5,9.787576965263677,0.051105295398087947,0.051105295398087947,1.517719283583574e-11,5.4871658448973903e-05,0.050890335502174366,1.517719283583574e-11,27952.045312993418,21147.113138500008,0.7565497587638012,0.5987849707495413,0.41730692223842236,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520425523035203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.99375215364,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6340664148483,260.6340664148483,-12.515933585151686,244.8183896255097,276.4497432041848,107769.86796220072,107829.23872801289,-59.370765812171804,0.0,nan,276.4497432041848,3.2997432041848356,270.1234724884532,-3.0265275115467603,263.7972017727162,-9.352798227283756,257.47093105698116,-15.67906894301882,251.14466034124436,-22.005339658755616,244.8183896255097,-28.331610374490282,1.0,1.0,25732.562594343566,25732.562594343566,276.018543117748,2.868543117748004,276.018543117748,276.018543117748,86891.4458736083,86895.24842013625,-3.802546527949744,0.0,8648.866644398773,8648.866644398773,0.9209752029183267,3407.757483332895,276.018543117748,2.868543117748004,1.0,0.002,0.13660509980509236,0.004760293532729894,0.00021071761676052503,0.001789282384551276,0.10535880838026251,0.10535880838026251,0.0,1.3118009282997445e-12,1.0,1.0001025213328674,0.050890335486997174,0.09214105948653872,0.0,9.436222803572821e-06,12.141513623769809,0.0,1599339.1831133566,265.97158813333334,5.487164327178107e-05,1.0,1286692.1305813899,2589.311593771488,,,,,,,,,,,,,,,,,,,3.0,14237.533231695645,1589.0325257406898,0.3689504485750987,6.175450102142607,2.666957924238828
1581.0,-30.092674030077212,4.940205345396605,35.0471508909084,30.554423841554694,5.056285038244021,-26.577778123231916,-40.07539210198445,1.5413891314217787,-7.178535944155385,-7.178590930338839,40.09435898433988,35498.48168524208,15437.712750337554,15437.712750337554,50936.19443557963,86902.0412637155,86895.25175143777,15437.712750337554,102332.96450177532,102332.96450177532,102332.96450177532,130285.09619976245,125887.22708198628,4397.869117776183,0.0,98881.41088350234,47478.00817029066,57114.891903568525,27952.131697987137,85067.02360155566,21147.167007023207,1589.0395257942873,0.0,0.874979833685655,2.660435337196471,0.0014947306463915918,1.0,1.0,-7.127580547463651,325528.23347570957,1558605.7398495662,4.787927987714365,1558605.7398495662,4.787927987714365,0.756549347846198,0.0921409403263166,3.3908024069707854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908024069707854,1.2845323100225057,1.2848293183877968,2.6397174913501216,5593.244606754809,14237.516594331008,6455.06141071683,0.00047670295460350043,29161.655270806314,2973.6612676914456,19294.61052934221,1967.50271798649,0.6616431869235494,0.6616431869235494,30635.81836943241,30484.863174865135,1.0061935867944187,0.8,4345.847086460072,4324.433322199387,1.0061935867944187,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.4670406392975,2034.6934298245008,8.9314475702283,4.940205345396605,-0.8196553927964345,5.75986073819304,2.6668888203206906,3.5,0.7619682343773402,0.6,0.00023120703248836842,1.0000704111480845,0.00023119075408194702,198.9987739033403,0.0,3.251890445588422e-06,9.215857522797588,0.014435212620767785,7.818554956316986e-05,0.00015302148292519857,0.0005188656126210022,0.09214094032050457,0.09214094032050457,0.09214094032050457,0.0921503819987307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488857.70219402394,595.2863898034468,0.0,0.09214094032050457,0.0921409403263166,0.0921409403263166,0.36894955598737206,0.36894955598737206,0.5,9.787860215072524,0.051131642815278155,0.051131642815278155,-1.1425527191022411e-11,5.498618344290662e-05,0.051010382875176674,-1.1425527191022411e-11,27952.131697987137,21147.167007023207,0.756549347846198,0.5987772027167545,0.41730014972091845,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520466203431022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.969072906395,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6336553401655,260.6336553401655,-12.516344659834488,244.81773222511794,276.44957845521134,107771.59357830112,107830.7700172875,-59.17643898638179,0.0,nan,276.44957845521134,3.2995784552113605,270.12320920919564,-3.026790790804341,263.79683996317533,-9.353160036824647,257.4704707171564,-15.679529282843589,251.14410147113634,-22.00589852886364,244.81773222511794,-28.33226777488204,1.0,1.0,25732.562594343566,25732.562594343566,276.01841931090627,2.8684193109062903,276.01841931090627,276.01841931090627,86891.40041891727,86895.25175143777,-3.851332520498545,0.0,8648.866644398773,8648.866644398773,0.9209752655595711,3407.756419005639,276.01841931090627,2.8684193109062903,1.0,0.002,0.1365956413440282,0.004760310337354677,0.0002107029731977676,0.0017892970264949957,0.1053514865988838,0.1053514865988838,0.0,-3.072368748302523e-13,1.0,1.0001027630432469,0.0510103828866022,0.0921409403263166,0.0,9.458460766169978e-06,12.170131029991643,0.0,1599339.0366407621,265.9714640558446,5.498619486843381e-05,1.0,1286692.5529279013,2589.3098931421664,,,,,,,,,,,,,,,,,,,3.0,14237.516594331008,1589.0395257942873,0.36894955598737206,6.175450102142607,2.6668888203206906
1582.0,-30.093349203560457,4.940307620373795,35.04715301785858,30.554305656719976,5.056154324455614,-26.57839885075926,-40.07599228117613,1.5412039716098047,-7.1786689655584155,-7.178723906149546,40.094363149175614,35498.10090781562,15437.727003267413,15437.727003267413,50935.82791108303,86902.03579307611,86895.20583715373,15437.727003267413,102332.93284042114,102332.93284042114,102332.93284042114,130285.14943349427,125887.16007379864,4397.989359695628,0.0,98881.58432775416,47477.80611237352,57115.30912820071,27952.216593073128,85067.52572127384,21147.21916254584,1589.0466723874129,0.0,0.8749790783558065,2.6604220834230605,0.0014947306463915918,1.0,1.0,-7.127761106846833,325526.51497255755,1558605.9197817338,4.787953816644174,1558605.9197817338,4.787953816644174,0.7565489159734959,0.0921408235168168,3.3908006278224208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908006278224208,1.2845332094892667,1.2848301971512894,2.6397142578903123,5593.237755441478,14237.499985789651,6455.057337262239,0.0004767031652771242,29161.721723301707,2973.66804396014,19294.598353513844,1967.5014763975307,0.6616412616713393,0.6616412616713393,30635.805509781516,30484.863174865135,1.0061930588463228,0.8,4345.845262253005,4324.433322199387,1.0061930588463228,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.4402317607332,2034.6934298245008,8.931594347084399,4.940307620373795,-0.8197073332207596,5.760014953594554,2.6668198806888217,3.5,0.7619485373396634,0.6,0.00023119075408194702,1.0000703285303405,0.0002311744959193968,198.99933189098618,0.0,3.239382918959984e-06,9.180411192332594,0.014438452003686746,7.818023601797728e-05,0.00015301051806396973,0.0005188281607147424,0.09214082352510801,0.09214082352510801,0.09214082352510801,0.0921502578120081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488856.357287479,595.2868276790152,0.0,0.09214082352510801,0.0921408235168168,0.0921408235168168,0.36894866860770337,0.36894866860770337,0.5,9.788143246945822,0.0511464102405057,0.0511464102405057,-1.1766587704187259e-11,5.494059115562777e-05,0.05096279930273795,-1.1766587704187259e-11,27952.216593073128,21147.21916254584,0.7565489159734959,0.5987693597434081,0.4172932103859016,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452050673009717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.933626575934,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6332457438516,260.6332457438516,-12.516754256148374,244.81707654288502,276.4494149448169,107773.31327165668,107832.27689081532,-58.963619158648264,0.0,nan,276.4494149448169,3.299414944816931,270.1229472644346,-3.0270527355654053,263.7964795840464,-9.353520415953597,257.4700119036563,-15.679988096343664,251.1435442232706,-22.006455776729382,244.81707654288502,-28.33292345711496,1.0,1.0,25732.562594343566,25732.562594343566,276.01828102639024,2.868281026390264,276.01828102639024,276.01828102639024,86891.42783784114,86895.20583715373,-3.777999312587781,0.0,8648.866644398773,8648.866644398773,0.9209753707953265,3407.7546309615327,276.01828102639024,2.868281026390264,1.0,0.002,0.13658619173043432,0.0047603255581890455,0.00021068833949980075,0.0017893116620752373,0.10534416974990037,0.10534416974990037,0.0,1.575037843204452e-12,1.0,1.0001026670870408,0.05096279931450454,0.0921408235168168,0.0,9.449615766373857e-06,12.158754507906112,0.0,1599338.8793721497,265.97133103444156,5.4940602922215476e-05,1.0,1286693.005145525,2589.308072234992,,,,,,,,,,,,,,,,,,,3.0,14237.499985789651,1589.0466723874129,0.36894866860770337,6.175450102142607,2.6668198806888217
1583.0,-30.094021710279918,4.940409847228689,35.04715524010394,30.554179578926437,5.05601894178623,-26.579017645077514,-40.07658837419001,1.5410148765651674,-7.178794773679613,-7.178849846866418,40.094370152575095,35497.7188716273,15437.732778091528,15437.732778091528,50935.45164971883,86902.02730032163,86895.2143307765,15437.732778091528,102332.94710886803,102332.94710886803,102332.94710886803,130285.25444347016,125887.14442259517,4398.110020874987,0.0,98881.75334447339,47477.60095679091,57115.724875202744,27952.307334602134,85068.03220980488,21147.27603273951,1589.0539225746445,0.0,0.874978351111545,2.660409528627972,0.0014947306463915918,1.0,1.0,-7.127748118951331,325524.8873943415,1558606.222345534,4.78797868519784,1558606.222345534,4.78797868519784,0.7565484945338061,0.09214070811458223,3.3907991585333863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907991585333863,1.2845341273177258,1.2848310943067012,2.6397112279249564,5593.231335308475,14237.483370679867,6455.053084108342,0.00047670327998838207,29161.784205243952,2973.6744153450927,19294.58564055222,1967.5001800362227,0.6616394080950169,0.6616394080950169,30635.794889787005,30484.863174865135,1.0061926228465132,0.8,4345.8437557526195,4324.433322199387,1.0061926228465132,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.4134750360502,2034.6934298245008,8.931735953846074,4.940409847228689,-0.8197558751458951,5.760165722374584,2.6667510758826016,3.5,0.7619288788236005,0.6,0.0002311744959193968,1.0000700511275886,0.0002311583030196188,198.99988767746962,0.0,3.2353634852669187e-06,9.169020117246447,0.014441687367172013,7.817495897925054e-05,0.00015299953694014628,0.0005187907011126458,0.09214070812309158,0.09214070812309158,0.09214070812309158,0.09215016679752812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488855.0225838505,595.2872623733716,0.0,0.09214070812309158,0.09214070811458223,0.09214070811458223,0.3689477830518341,0.3689477830518341,0.5,9.788427010597461,0.05118344225195415,0.05118344225195415,5.2239101933082566e-11,5.507318678610318e-05,0.05110172791506784,5.2239101933082566e-11,27952.307334602134,21147.27603273951,0.7565484945338061,0.5987613716524649,0.41728623490524164,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452054720920418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.922235500846,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6328371751069,260.6328371751069,-12.517162824893092,244.81642268460064,276.44925166561177,107774.98786842493,107833.8035637565,-58.815695331575135,0.0,nan,276.44925166561177,3.2992516656117914,270.12268586941593,-3.0273141305840454,263.7961200732096,-9.353879926790398,257.46955427700203,-15.680445722997945,251.14298848080125,-22.007011519198727,244.81642268460064,-28.33357731539934,1.0,1.0,25732.562594343566,25732.562594343566,276.0181560677238,2.8681560677238167,276.0181560677238,276.0181560677238,86891.3948735338,86895.2143307765,-3.819457242701901,0.0,8648.866644398773,8648.866644398773,0.9209754577030318,3407.7531543260534,276.0181560677238,2.8681560677238167,1.0,0.002,0.1365767163780532,0.004760342126101932,0.00021067366914241805,0.0017893263324816923,0.10533683457120903,0.10533683457120903,0.0,1.624110134573753e-12,1.0,1.000102946827485,0.05110172786282874,0.09214070811458223,0.0,9.475354820344823e-06,12.191876826832951,0.0,1599338.7308792057,265.97120522632036,5.5073134547001246e-05,1.0,1286693.4334380177,2589.3063476668954,,,,,,,,,,,,,,,,,,,3.0,14237.483370679867,1589.0539225746445,0.3689477830518341,6.175450102142607,2.6667510758826016
1584.0,-30.094693376931314,4.940511959400986,35.04715744761092,30.55402496773752,5.055888296476608,-26.579635209590332,-40.07718802951274,1.5408301291236874,-7.178926662512538,-7.178981675956434,40.094374171810585,35497.37461191024,15437.74653984372,15437.74653984372,50935.12115175396,86901.95971225313,86895.16705764853,15437.74653984372,102332.91359749225,102332.91359749225,102332.91359749225,130285.30406537761,125887.07356390888,4398.230501468724,0.0,98881.87209654422,47477.44283230342,57116.032515823106,27952.390467885358,85068.42298370847,21147.32701200656,1589.0609559215995,0.0,0.874977602712523,2.6603963894223748,0.0014947306463915918,1.0,1.0,-7.127942238387504,325523.1837228116,1558606.3959854865,4.7880042771781985,1558606.3959854865,4.7880042771781985,0.7565480682699689,0.09214059246428719,3.3907998123400476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907998123400476,1.2845350246820397,1.284831971077044,2.639709892830186,5593.228506402863,14237.466786488469,6455.047369781856,0.0004767026022896532,29161.813604178595,2973.677413202123,19294.568560047952,1967.4984383095098,0.6616381553609284,0.6616381553609284,30635.799615489817,30484.863174865135,1.0061928168584287,0.8,4345.8444261176655,4324.433322199387,1.0061928168584287,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.3867786784565,2034.6934298245008,8.931881874060384,4.940511959400986,-0.8198071828632774,5.7603191422642634,2.6666824270177845,3.5,0.7619092648622241,0.6,0.0002311583030196188,1.0000699640048445,0.00023114213139041845,199.0004427724236,0.0,3.222385236994585e-06,9.132239761642653,0.014444909752409007,7.816965073669908e-05,0.00015298865228291974,0.0005187538934510811,0.09214059246662815,0.09214059246662815,0.09214059246662815,0.09215004073387996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488853.67496107734,595.2877011248208,0.0,0.09214059246662815,0.09214059246428719,0.09214059246428719,0.3689469031255892,0.3689469031255892,0.5,9.78871045994318,0.05120275909297334,0.05120275909297334,-7.844391802791506e-11,5.501344389813312e-05,0.05103943756893159,-7.844391802791506e-11,27952.390467885358,21147.32701200656,0.7565480682699689,0.5987547360729679,0.41728027118485994,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520587528643334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.885455145246,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6324299541388,260.6324299541388,-12.517570045861191,244.8157705068082,276.4490894014672,107776.76496559968,107835.38664138,-58.62167578032705,0.0,nan,276.4490894014672,3.2990894014671994,270.12242562254244,-3.0275743774575403,263.79576184360553,-9.354238156394445,257.46909806467056,-15.680901935329416,251.1424342857388,-22.007565714261176,244.8157705068082,-28.33422949319177,1.0,1.0,25732.562594343566,25732.562594343566,276.0180187728161,2.8680187728161286,276.0180187728161,276.0180187728161,86891.35363271023,86895.16705764853,-3.813424938300159,0.0,8648.866644398773,8648.866644398773,0.9209754190307001,3407.753811401748,276.0180187728161,2.8680187728161286,1.0,0.002,0.1365672525956424,0.0047603575999084205,0.00021065901409910394,0.0017893409865032185,0.10532950704955196,0.10532950704955196,0.0,6.023224453921561e-13,1.0,1.0001028212487582,0.05103943764737551,0.09214059246428719,0.0,9.46378310646065e-06,12.176991821346109,0.0,1599338.5749288027,265.97107333748744,5.5013522342051147e-05,1.0,1286693.8817557252,2589.3045424668053,,,,,,,,,,,,,,,,,,,3.0,14237.466786488469,1589.0609559215995,0.3689469031255892,6.175450102142607,2.6666824270177845
1585.0,-30.095363293595764,4.940613947141944,35.04715966388558,30.55391355827453,5.055750084784387,-26.58025195575832,-40.077783808205254,1.540638746921946,-7.179059133227895,-7.179114117315703,40.0943788398094,35496.98939915971,15437.761471733787,15437.761471733787,50934.7508708935,86901.98279682292,86895.12753267812,15437.761471733787,102332.8890044119,102332.8890044119,102332.8890044119,130285.36566838485,125887.01467772022,4398.350990664639,0.0,98882.06697944408,47477.22900170293,57116.48664193461,27952.476663972957,85068.96330590756,21147.380147383687,1589.0681497306539,0.0,0.8749768483889274,2.6603831888688325,0.0014947306463915918,1.0,1.0,-7.1281053220536705,325521.47214810026,1558606.597655461,4.788030071780803,1558606.597655461,4.788030071780803,0.7565476362471975,0.09214047842655544,3.390797248813968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390797248813968,1.2845359530297789,1.2848328788652688,2.639705989401264,5593.220235505377,14237.450196709542,6455.043886755941,0.0004767031285786171,29161.893125291113,2973.6855220988937,19294.55814905041,1967.4973766832109,0.661635994143223,0.661635994143223,30635.7810863683,30484.863174865135,1.006192056152498,0.8,4345.8417976672745,4324.433322199387,1.006192056152498,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.3601348501188,2034.6934298245008,8.932028204337477,4.940613947141944,-0.8198587662191166,5.760472713361061,2.6666139139351417,3.5,0.7618896896957548,0.6,0.00023114213139041845,1.0000697820950943,0.00023112600293370293,199.00099642383537,0.0,3.2181613712234275e-06,9.120269326047193,0.01444812791378023,7.81643771406927e-05,0.00015297775424972574,0.0005187165482397094,0.09214047841546584,0.09214047841546584,0.09214047841546584,0.0921499212225487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488852.33128298336,595.2881386240106,0.0,0.09214047841546584,0.09214047842655544,0.09214047842655544,0.3689460246416382,0.3689460246416382,0.5,9.788993742271236,0.05121230777820074,0.05121230777820074,-3.063860276597552e-11,5.498408779658348e-05,0.05100879526202107,-3.063860276597552e-11,27952.476663972957,21147.380147383687,0.7565476362471975,0.5987465803213375,0.41727309255565653,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520627797930585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.87348470965,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6320233071313,260.6320233071313,-12.517976692868672,244.8151199374472,276.44892667681376,107778.3555005458,107836.89455136638,-58.539050820565706,0.0,nan,276.44892667681376,3.298926676813778,270.1221653289461,-3.0278346710538813,263.7954039810689,-9.35459601893109,257.46864263319253,-15.681357366807447,251.1418812853194,-22.008118714680563,244.8151199374472,-28.33488006255277,1.0,1.0,25732.562594343566,25732.562594343566,276.01788176149734,2.867881761497358,276.01788176149734,276.01788176149734,86891.38259700511,86895.12753267812,-3.744935673006694,0.0,8648.866644398773,8648.866644398773,0.9209755706619418,3407.751235058038,276.01788176149734,2.867881761497358,1.0,0.002,0.1365577945150059,0.004760372940093258,0.0002106443675948211,0.0017893556314430021,0.10532218379741055,0.10532218379741055,0.0,-9.621769526957369e-13,1.0,1.000102759417806,0.05100879529265967,0.09214047842655544,0.0,9.458079729577886e-06,12.169657581114771,0.0,1599338.418333095,265.9709408667721,5.498411843518625e-05,1.0,1286694.3321546628,2589.302728888267,,,,,,,,,,,,,,,,,,,3.0,14237.450196709542,1589.0681497306539,0.3689460246416382,6.175450102142607,2.6666139139351417
