time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1586.0,-30.096030799812045,4.94071592898879,35.04716195959836,30.553778015915327,5.0556271746533525,-26.580865002370953,-40.0783752213232,1.5404613771848488,-7.179179862185322,-7.179234976254952,40.09438556430194,35496.62244656895,15437.762178832505,15437.762178832505,50934.38462540146,86901.93164657506,86895.14057853053,15437.762178832505,102332.90275736303,102332.90275736303,102332.90275736303,130285.46463917037,125886.99292535459,4398.471713815788,0.0,98882.20033450192,47477.04598524923,57116.83816583632,27952.561881807345,85069.40004764366,21147.433428699267,1589.075010170695,0.0,0.8749761504637545,2.660371140764196,0.0014947306463915918,1.0,1.0,-7.1280899110752785,325519.9102618562,1558606.8881701014,4.7880539378261675,1558606.8881701014,4.7880539378261675,0.7565472359248355,0.09214036243809479,3.390797038088992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390797038088992,1.2845368157630963,1.2848337210793357,2.6397040524483866,5593.216131334657,14237.433619599798,6455.0386987814445,0.00047670273364914704,29161.934266118926,2973.689717295807,19294.54264184746,1967.4957953885844,0.6616345289641623,0.6616345289641623,30635.77956325174,30484.863174865135,1.0061919936215409,0.8,4345.841581605423,4324.433322199387,1.0061919936215409,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.3335423346407,2034.6934298245008,8.932166043586184,4.94071592898879,-0.8199047687930365,5.760620697781826,2.6665455335026658,3.5,0.7618701524293331,0.6,0.00023112600293370293,1.0000695313822476,0.00023110993354057268,199.00154808584256,0.0,3.209578957166105e-06,9.09594676460874,0.014451337492737396,7.81591425123292e-05,0.00015296686042137373,0.0005186795772425663,0.09214036243882251,0.09214036243882251,0.09214036243882251,0.09214982823340621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488850.9942144952,595.2885740729101,0.0,0.09214036243882251,0.09214036243809479,0.09214036243809479,0.36894514818754354,0.36894514818754354,0.5,9.789277716994766,0.05124297320060123,0.05124297320060123,-1.6484591469634324e-11,5.511406965297283e-05,0.0511450651796963,-1.6484591469634324e-11,27952.561881807345,21147.433428699267,0.7565472359248355,0.5987392011331375,0.41726663673058517,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520667962511187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.84916214821,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.631618739914,260.631618739914,-12.51838126008596,244.8144712395324,276.4487662402934,107780.16876216364,107838.40841625215,-58.23965408855089,0.0,nan,276.4487662402934,3.298766240293446,270.12190724014977,-3.0280927598502103,263.7950482399866,-9.354951760013364,257.4681892398363,-15.681810760163671,251.14133023968535,-22.008669760314632,244.8144712395324,-28.335528760467582,1.0,1.0,25732.562594343566,25732.562594343566,276.0177624109467,2.867762410946739,276.0177624109467,276.0177624109467,86891.32755573803,86895.14057853053,-3.813022792499396,0.0,8648.866644398773,8648.866644398773,0.9209755831262124,3407.751023279437,276.0177624109467,2.867762410946739,1.0,0.002,0.13654831118963537,0.004760390443805372,0.00021062968715414285,0.0017893703132478343,0.10531484357707142,0.10531484357707142,0.0,4.0197706274724965e-13,1.0,1.0001030338061128,0.051145065196180894,0.09214036243809479,0.0,9.483325943852087e-06,12.202145639670778,0.0,1599338.275838423,265.97082013781466,5.51140861375643e-05,1.0,1286694.743164582,2589.3010739153483,,,,,,,,,,,,,,,,,,,3.0,14237.433619599798,1589.075010170695,0.36894514818754354,6.175450102142607,2.6665455335026658
1587.0,-30.096696426740365,4.9408178399597995,35.04716436361303,30.553671286348276,5.055493360404448,-26.581477448022092,-40.078966529667355,1.5402743816705813,-7.179306238415336,-7.179361491643446,40.094393280491026,35496.23654519447,15437.770684010773,15437.770684010773,50934.00722920524,86901.95376991922,86895.15377838294,15437.770684010773,102332.92446239371,102332.92446239371,102332.92446239371,130285.58084731597,125886.98775675042,4398.593090565557,0.0,98882.3940317057,47476.83121182091,57117.29202209421,27952.656384922262,85069.94840701648,21147.492947484927,1589.0824553598209,0.0,0.8749754172433296,2.6603585287947342,0.0014947306463915918,1.0,1.0,-7.128070482259602,325518.27528300934,1558607.2215284857,4.788079010843291,1558607.2215284857,4.788079010843291,0.7565468074401667,0.09214025214752608,3.3907944001413397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907944001413397,1.2845377233887332,1.284834608271943,2.639700133676184,5593.207827926599,14237.417068448813,6455.035245109538,0.00047670327013989985,29162.014077758282,2973.697855818071,19294.532318591013,1967.4947427093873,0.6616323641825156,0.6616323641825156,30635.760496209245,30484.863174865135,1.0061912108316018,0.8,4345.838876848197,4324.433322199387,1.0061912108316018,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.3070149593989,2034.6934298245008,8.932308062392167,4.9408178399597995,-0.8199533963810044,5.760771236340804,2.6664773212717003,3.5,0.7618506632204858,0.6,0.00023110993354057268,1.000069335996498,0.00023109391041400948,199.00209819739771,0.0,3.197834109719234e-06,9.062661866944309,0.014454535326847115,7.815390913533712e-05,0.00015295602440523558,0.0005186424310211549,0.09214025214504541,0.09214025214504541,0.09214025214504541,0.0921497459014864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488849.65790187864,595.2890093241383,0.0,0.09214025214504541,0.09214025214752608,0.09214025214752608,0.3689442772075519,0.3689442772075519,0.5,9.789562529835235,0.05129875915241655,0.05129875915241655,4.4565240386873484e-11,5.525322808352939e-05,0.051291009383817254,4.4565240386873484e-11,27952.656384922262,21147.492947484927,0.7565468074401667,0.5987309053663922,0.4172594107541128,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520707982785472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.81587725054,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6312150538959,260.6312150538959,-12.518784946104063,244.81382429827542,276.44860580951325,107781.77937212944,107839.89217173857,-58.11279960914492,0.0,nan,276.44860580951325,3.298605809513276,270.12164950727447,-3.028350492725508,263.7946932050122,-9.355306794987769,257.46773690277445,-15.68226309722553,251.14078060052577,-22.009219399474205,244.81382429827542,-28.336175701724557,1.0,1.0,25732.562594343566,25732.562594343566,276.01763742175274,2.867637421752761,276.01763742175274,276.01763742175274,86891.3319849031,86895.15377838294,-3.821793479844928,0.0,8648.866644398773,8648.866644398773,0.9209757391593821,3407.7483721420463,276.01763742175274,2.867637421752761,1.0,0.002,0.13653880082379108,0.004760407051239219,0.00021061496257019445,0.0017893850374665528,0.10530748128509722,0.10530748128509722,0.0,3.67470810724857e-14,1.0,1.0001033276757474,0.051291009339252014,0.09214025214752608,0.0,9.510366002582129e-06,12.23694203288652,0.0,1599338.1266824373,265.97069376158464,5.5253183518289006e-05,1.0,1286695.1734101616,2589.2993414897596,,,,,,,,,,,,,,,,,,,3.0,14237.417068448813,1589.0824553598209,0.3689442772075519,6.175450102142607,2.6664773212717003
1588.0,-30.097361240565125,4.940919629482435,35.04716674449597,30.553522996511333,5.055366522847314,-26.58208846422549,-40.07955762846393,1.540093746471518,-7.179437240804418,-7.179492420187688,40.094397421107274,35495.885152665534,15437.785257722171,15437.785257722171,50933.670410387705,86901.88975692831,86895.10659030176,15437.785257722171,102332.89184802392,102332.89184802392,102332.89184802392,130285.63073542347,125886.91656713758,4398.714168285896,0.0,98882.51460778592,47476.66420986251,57117.611553248236,27952.738887399544,85070.35044064777,21147.543547664427,1589.0894346477323,0.0,0.8749746733638163,2.6603454797383783,0.0014947306463915918,1.0,1.0,-7.128278623567098,325516.58327752235,1558607.4004134417,4.788104448382698,1558607.4004134417,4.788104448382698,0.756546384697825,0.09214014009168855,3.390794851043221,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390794851043221,1.2845386011772206,1.2848354656799106,2.6396986808615273,5593.204749586675,14237.400532696021,6455.0296532311295,0.0004767026513857292,29162.045759672976,2973.701086474278,19294.51560409224,1967.4930383048484,0.661631072219695,0.661631072219695,30635.763755320877,30484.863174865135,1.006191344633141,0.8,4345.839339169805,4324.433322199387,1.006191344633141,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.2805450990231,2034.6934298245008,8.932453299610362,4.940919629482435,-0.8200040966818429,5.760923726164278,2.666409257629603,3.5,0.7618312164656008,0.6,0.00023109391041400948,1.0000692516729717,0.00023107790788230183,199.00264763963943,0.0,3.1886358057591753e-06,9.036593873521502,0.014457723962652875,7.814867793674046e-05,0.00015294523247726902,0.0005186059067755322,0.09214014009741768,0.09214014009741768,0.09214014009741768,0.09214962028586446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488848.306247015,595.2894493919115,0.0,0.09214014009741768,0.09214014009168855,0.09214014009168855,0.36894341229253125,0.36894341229253125,0.5,9.78984693759814,0.051329556275618415,0.051329556275618415,-9.777068044058979e-12,5.517938325283467e-05,0.051213796620572793,-9.777068044058979e-12,27952.738887399544,21147.543547664427,0.756546384697825,0.5987241165289817,0.41725330821847795,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520747890597077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.78980925712,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6308127970316,260.6308127970316,-12.519187202968396,244.81317899815355,276.4484465959068,107783.54653475473,107841.45360049327,-57.90706573853684,0.0,nan,276.4484465959068,3.298446595906796,270.12139307636386,-3.0286069236361186,263.79433955679923,-9.355660443200748,257.46728603725916,-15.68271396274082,251.14023251770703,-22.009767482292943,244.81317899815355,-28.33682100184643,1.0,1.0,25732.562594343566,25732.562594343566,276.0175010372241,2.8675010372241445,276.0175010372241,276.0175010372241,86891.30365900636,86895.10659030176,-3.8029312954022316,0.0,8648.866644398773,8648.866644398773,0.9209757124887856,3407.748825298437,276.0175010372241,2.8675010372241445,1.0,0.002,0.13652930479772016,0.004760422820972001,0.00021060025820989031,0.0017893997427819155,0.10530012910494516,0.10530012910494516,0.0,9.918055959845518e-13,1.0,1.000103172039842,0.05121379663034986,0.09214014009168855,0.0,9.496027831832308e-06,12.218497405928172,0.0,1599337.9717586888,265.97056275919556,5.517939302990271e-05,1.0,1286695.618663804,2589.297548634549,,,,,,,,,,,,,,,,,,,3.0,14237.400532696021,1589.0894346477323,0.36894341229253125,6.175450102142607,2.666409257629603
1589.0,-30.098024289613445,4.941021273466384,35.04716912547464,30.55339230867105,5.055225039180358,-26.582699356731176,-40.08014488555489,1.5399001062608273,-7.179570213611726,-7.179625341685847,40.094402185694655,35495.50740403096,15437.802722812039,15437.802722812039,50933.310126843004,86901.88781055226,86895.06390842712,15437.802722812039,102332.86663123916,102332.86663123916,102332.86663123916,130285.69225130719,125886.85702434211,4398.835226965076,0.0,98882.68507807502,47476.45845868694,57118.02957709787,27952.825620068026,85070.85519716589,21147.59703749886,1589.096664817191,0.0,0.8749739159804273,2.660332231807747,0.0014947306463915918,1.0,1.0,-7.128465187227107,325514.8655248547,1558607.6062553152,4.788130347725418,1558607.6062553152,4.788130347725418,0.7565459508435697,0.09214003018944976,3.3907934397453894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907934397453894,1.2845395397400163,1.2848363839026589,2.63969565345701,5593.198334879781,14237.38399104484,6455.0254282909755,0.0004767027705741789,29162.108171797103,2973.7074507397638,19294.502975463387,1967.4917505430894,0.6616292231616934,0.6616292231616934,30635.753554482275,30484.863174865135,1.0061909258417587,0.8,4345.837892128822,4324.433322199387,1.0061909258417587,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.2541267761849,2034.6934298245008,8.9325999479076,4.941021273466384,-0.8200557414781677,5.761077014944552,2.666341327202198,3.5,0.7618118077720565,0.6,0.00023107790788230183,1.0000690682109266,0.00023106194884688175,199.0031956260322,0.0,3.184546178760258e-06,9.025003870606572,0.014460908508831635,7.814348105764013e-05,0.00015293442682466168,0.0005185690511882842,0.0921400301816438,0.0921400301816438,0.0921400301816438,0.09214950090376392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488846.9589948504,595.2898880571544,0.0,0.0921400301816438,0.09214003018944976,0.09214003018944976,0.3689425484658457,0.3689425484658457,0.5,9.790131058508923,0.05134419313554872,0.05134419313554872,7.048583938740194e-12,5.512807410923415e-05,0.0511601544587279,7.048583938740194e-12,27952.825620068026,21147.59703749886,0.7565459508435697,0.5987163289800786,0.41724639210178627,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520787749868056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.77821925421,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6304105384413,260.6304105384413,-12.519589461558667,244.81253521245793,276.44828586442145,107785.10116416335,107843.0084783793,-57.90731421592207,0.0,nan,276.44828586442145,3.298285864421473,270.1211357340372,-3.0288642659627953,263.79398560363177,-9.35601439636821,257.46683547324676,-15.683164526753217,251.1396853428528,-22.010314657147177,244.81253521245793,-28.337464787542046,1.0,1.0,25732.562594343566,25732.562594343566,276.0173631807586,2.867363180758616,276.0173631807586,276.0173631807586,86891.29786782947,86895.06390842712,-3.7660405976494076,0.0,8648.866644398773,8648.866644398773,0.9209757959662643,3407.7474069441164,276.0173631807586,2.867363180758616,1.0,0.002,0.13651981873714913,0.004760438189987274,0.00021058556837005412,0.0017894144311881442,0.10529278418502706,0.10529278418502706,0.0,-4.418015432661182e-13,1.0,1.000103063880284,0.05116015445167932,0.09214003018944976,0.0,9.486060219519804e-06,12.205676410826397,0.0,1599337.8145377247,265.97042978638825,5.512806706065021e-05,1.0,1286696.0706943797,2589.295728493232,,,,,,,,,,,,,,,,,,,3.0,14237.38399104484,1589.096664817191,0.3689425484658457,6.175450102142607,2.666341327202198
1590.0,-30.098685585223546,4.94112281329418,35.04717144767507,30.55326888514685,5.0550878352012605,-26.58330824317976,-40.0807356351055,1.5397104931263814,-7.179699057924722,-7.1797540692795,40.0944052517031,35495.14541206165,15437.815221048993,15437.815221048993,50932.96063311064,86901.88922125458,86895.00598706648,15437.815221048993,102332.82120811548,102332.82120811548,102332.82120811548,130285.72280620775,125886.76705260713,4398.955753600612,0.0,98882.85883860328,47476.26840005907,57118.43382060468,27952.90159809227,85071.33541869695,21147.64312138583,1589.1032777014416,0.0,0.8749731884987427,2.6603194027852073,0.0014947306463915918,1.0,1.0,-7.128716041684584,325513.20197684376,1558607.7387156286,4.78815522458135,1558607.7387156286,4.78815522458135,0.7565455431227617,0.09213991600618814,3.3907917656439617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907917656439617,1.2845404593823861,1.2848372832564547,2.6396924603482494,5593.19156906548,14237.367462587554,6455.021352928048,0.0004767029684935285,29162.173814535014,2973.714144436175,19294.490793930872,1967.490508372469,0.6616273161472658,0.6616273161472658,30635.741454102303,30484.863174865135,1.006190429065504,0.8,4345.836175628208,4324.433322199387,1.006190429065504,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.2277570874446,2034.6934298245008,8.932743475354256,4.94112281329418,-0.8201053729575847,5.761228186251764,2.6662735225198264,3.5,0.7617924350056647,0.6,0.00023106194884688175,1.0000688859270306,0.00023104603302670994,199.00374216592556,0.0,3.175899047705156e-06,9.000497901196413,0.01446408440787934,7.813825359469242e-05,0.00015292369525218933,0.0005185324066329702,0.0921399160032284,0.0921399160032284,0.0921399160032284,0.092149363381738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488845.60690149793,595.2903282138892,0.0,0.0921399160032284,0.09213991600618814,0.09213991600618814,0.3689416861976651,0.3689416861976651,0.5,9.790414479676489,0.051329946525299874,0.051329946525299874,6.423306331271306e-12,5.5011354788803146e-05,0.05103802759492737,6.423306331271306e-12,27952.90159809227,21147.64312138583,0.7565455431227617,0.59870884102657,0.4172397816181517,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520827503539133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.753713284794,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6300088269043,260.6300088269043,-12.519991173095661,244.81189300761147,276.44812464619423,107786.69468384715,107844.52324668245,-57.828562835283925,0.0,nan,276.44812464619423,3.2981246461942533,270.12087831848527,-3.0291216815147095,263.7936319907578,-9.356368009242203,257.4663856630476,-15.68361433695236,251.1391393353299,-22.010860664670076,244.81189300761147,-28.338106992388504,1.0,1.0,25732.562594343566,25732.562594343566,276.0172277561764,2.867227756176419,276.0172277561764,276.0172277561764,86891.30197506338,86895.00598706648,-3.704012003101525,0.0,8648.866644398773,8648.866644398773,0.9209758949884048,3407.7457244721813,276.0172277561764,2.867227756176419,1.0,0.002,0.13651035534335404,0.0047604542135886675,0.00021057091531098674,0.0017894290845906998,0.10528545765549337,0.10528545765549337,0.0,-9.831328459664057e-14,1.0,1.0001028177769282,0.051038027588504065,0.09213991600618814,0.0,9.463394199833514e-06,12.176516275128574,0.0,1599337.662103377,265.97030094207526,5.5011348365496815e-05,1.0,1286696.5084623434,2589.2939657833767,,,,,,,,,,,,,,,,,,,3.0,14237.367462587554,1589.1032777014416,0.3689416861976651,6.175450102142607,2.6662735225198264
1591.0,-30.099345192963565,4.941224247165821,35.047173737697946,30.553135089017474,5.054952188586026,-26.583915454807855,-40.08132233340291,1.539522450390481,-7.179827703930641,-7.179882634655474,40.094408967741636,35494.783489059155,15437.827936060943,15437.827936060943,50932.6114251201,86901.86978118139,86894.95731924978,15437.827936060943,102332.78525531072,102332.78525531072,102332.78525531072,130285.7658277523,125886.6897107349,4399.076117017398,0.0,98883.01441684402,47476.0810941538,57118.81480298913,27952.98057244157,85071.7953754307,21147.691357340038,1589.1100312834335,0.0,0.8749724593921565,2.660306589511712,0.0014947306463915918,1.0,1.0,-7.128928861726649,325511.5405315626,1558607.8992568806,4.788180157028114,1558607.8992568806,4.788180157028114,0.7565451312977062,0.09213980263925156,3.3907908591070943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907908591070943,1.2845413715930891,1.284838175232352,2.63968988005566,5593.186101735109,14237.350947155845,6455.016750009579,0.0004767028800322384,29162.227493701317,2973.719618187793,19294.47703549954,1967.4891054029197,0.6616256264946466,0.6616256264946466,30635.73490166694,30484.863174865135,1.0061901600579144,0.8,4345.835246131833,4324.433322199387,1.0061901600579144,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.2014407950278,2034.6934298245008,8.93288685661496,4.941224247165821,-0.8201549008091567,5.761379147974978,2.666205855823655,3.5,0.7617731016639014,0.6,0.00023104603302670994,1.0000687104706076,0.00023103015883577178,199.00428731348885,0.0,3.167307773829434e-06,8.976150231032616,0.014467251715653169,7.813306230071758e-05,0.00015291297072599238,0.0005184959033766056,0.09213980263635464,0.09213980263635464,0.09213980263635464,0.09214923438928375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488844.26021148084,595.2907666437435,0.0,0.09213980263635464,0.09213980263925156,0.09213980263925156,0.36894082382976084,0.36894082382976084,0.5,9.790697432653465,0.05130163915458752,0.05130163915458752,-1.602984411874786e-11,5.49307248434161e-05,0.050953772928835406,-1.602984411874786e-11,27952.98057244157,21147.691357340038,0.7565451312977062,0.5987014991319882,0.4172332714081909,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520867152288448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.729365614636,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62960785797696,260.62960785797696,-12.520392142023013,244.81125240188473,276.4479633140665,107788.32628374598,107846.04794367471,-57.72165992869516,0.0,nan,276.4479633140665,3.2979633140665214,270.1206211316374,-3.029378868362585,263.7932789491901,-9.356721050809881,257.4659367667598,-15.684063233240181,251.1385945843231,-22.011405415676876,244.81125240188473,-28.338747598115248,1.0,1.0,25732.562594343566,25732.562594343566,276.01709356372595,2.867093563725973,276.01709356372595,276.01709356372595,86891.28504727584,86894.95731924978,-3.6722719739336753,0.0,8648.866644398773,8648.866644398773,0.9209759486095302,3407.74481340263,276.01709356372595,2.867093563725973,1.0,0.002,0.13650090759372444,0.004760470201177431,0.00021055628646115385,0.0017894437136905467,0.10527814323057692,0.10527814323057692,0.0,1.517007006124338e-13,1.0,1.0001026479593467,0.05095377294486525,0.09213980263925156,0.0,9.447750572442643e-06,12.156391805093365,0.0,1599337.5099540956,265.97017229606934,5.493074087326022e-05,1.0,1286696.9456784066,2589.292205297538,,,,,,,,,,,,,,,,,,,3.0,14237.350947155845,1589.1100312834335,0.36894082382976084,6.175450102142607,2.666205855823655
1592.0,-30.10000226340298,4.941325649912991,35.047176083980915,30.553006147407018,5.0548211467085835,-26.58451992239272,-40.081904840748734,1.539338805728105,-7.179948730662829,-7.180003744099944,40.094415171005984,35494.415268772114,15437.831670914222,15437.831670914222,50932.24693968634,86901.84898933348,86894.95880447731,15437.831670914222,102332.79047539154,102332.79047539154,102332.79047539154,130285.85454201553,125886.65782325613,4399.196718759392,0.0,98883.1690518476,47475.88770286676,57119.20149886759,27953.064066623992,85072.26556549157,21147.7433757531,1589.1168170162878,0.0,0.8749717620755342,2.6602945173229546,0.0014947306463915918,1.0,1.0,-7.128963244906174,325509.9754455384,1558608.1672537301,4.78820400241314,1558608.1672537301,4.78820400241314,0.7565447324611381,0.09213968967084736,3.3907898686236164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907898686236164,1.2845422631521835,1.2848390466053177,2.6396872768536537,5593.180585862434,14237.334443494612,6455.012171892235,0.0004767028032236737,29162.281616697786,2973.725137197492,19294.463351200433,1967.4877099927533,0.6616239293208381,0.6616239293208381,30635.72774246629,30484.863174865135,1.0061898661398372,0.8,4345.834230562707,4324.433322199387,1.0061898661398372,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.1751776218641,2034.6934298245008,8.933024771341856,4.941325649912991,-0.8202008193386483,5.761526469251639,2.666138326397091,3.5,0.7617538075420259,0.6,0.00023103015883577178,1.000068446523583,0.0002310143467068419,199.00483036666589,0.0,3.159032054327455e-06,8.952696841964007,0.014470410747707496,7.812790840507507e-05,0.0001529022504306967,0.0005184594016501573,0.09213968964875623,0.09213968964875623,0.09213968964875623,0.09214913627571902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488842.9234293951,595.2912019711372,0.0,0.09213968964875623,0.09213968967084736,0.09213968967084736,0.3689399622838845,0.3689399622838845,0.5,9.790980826167905,0.05129361715773939,0.05129361715773939,-3.751665644813329e-12,5.5013437133766274e-05,0.051040499193788946,-3.751665644813329e-12,27953.064066623992,21147.7433757531,0.7565447324611381,0.5986939057180384,0.4172266370577293,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520906700045608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.70591222557,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62920814592434,260.62920814592434,-12.52079185407564,244.8106135846534,276.44780270719286,107789.9985691104,107847.53929642562,-57.540727315202204,0.0,nan,276.44780270719286,3.2978027071928864,270.1203648826919,-3.0296351173080893,263.7929270581723,-9.357072941827653,257.46548923367203,-15.684510766327946,251.13805140916344,-22.01194859083654,244.8106135846534,-28.33938641534658,1.0,1.0,25732.562594343566,25732.562594343566,276.0169726260066,2.8669726260066,276.0169726260066,276.0169726260066,86891.24007311714,86894.95880447731,-3.7187313601752976,0.0,8648.866644398773,8648.866644398773,0.9209760071960398,3407.7438179667347,276.0169726260066,2.8669726260066,1.0,0.002,0.13649144378012998,0.0047604875675500745,0.000210541636054926,0.0017894583613020166,0.10527081802746299,0.10527081802746299,0.0,-2.643057647744307e-12,1.0,1.0001028225512874,0.05104049919754061,0.09213968967084736,0.0,9.463810493575085e-06,12.177059954327808,0.0,1599337.3670395198,265.97005126933715,5.501344088543192e-05,1.0,1286697.3575384596,2589.2905469113452,,,,,,,,,,,,,,,,,,,3.0,14237.334443494612,1589.1168170162878,0.3689399622838845,6.175450102142607,2.666138326397091
1593.0,-30.100657960236813,4.941427016812336,35.04717850826807,30.55291083818304,5.054707083668393,-26.585121455841733,-40.082486894074805,1.5391705792728725,-7.1800697004655945,-7.180124825115686,40.09442211414892,35494.035842249374,15437.835972478717,15437.835972478717,50931.87181472809,86901.84921421453,86894.96932839614,15437.835972478717,102332.80530087485,102332.80530087485,102332.80530087485,130285.95611210236,125886.6383907272,4399.317721375162,0.0,98883.34508557498,47475.68375687812,57119.623698552066,27953.150811227504,85072.77450977957,21147.797724116466,1589.1237578182363,0.0,0.8749710620417765,2.6602824476412703,0.0014947306463915918,1.0,1.0,-7.128967682097084,325508.4107325991,1558608.467214728,4.788227940737005,1558608.467214728,4.788227940737005,0.7565443290071745,0.09213957895476813,3.390787480636982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390787480636982,1.2845430824833801,1.284839845813396,2.6396837341427615,5593.173079283167,14237.317968677044,6455.008422802783,0.0004767031692648921,29162.354069739304,2973.7325253516037,19294.45214492117,1967.4865672702883,0.6616219012628446,0.6616219012628446,30635.710482130766,30484.863174865135,1.0061891575238378,0.8,4345.83178209608,4324.433322199387,1.0061891575238378,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.1489762804629,2034.6934298245008,8.933162698568934,4.941427016812336,-0.8202466476271484,5.761673664439485,2.666070956637763,3.5,0.7617345590393609,0.6,0.0002310143467068419,1.0000683037986668,0.00023099856862711805,199.0053722871998,0.0,3.146690035426671e-06,8.917719560399187,0.014473557437742923,7.812275884043703e-05,0.00015289158786640486,0.0005184228820321147,0.09213957894603178,0.09213957894603178,0.09213957894603178,0.09214904695134782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488841.58711669623,595.2916371817116,0.0,0.09213957894603178,0.09213957895476813,0.09213957895476813,0.36893910519914386,0.36893910519914386,0.5,9.791264864623924,0.051310518051820964,0.051310518051820964,-6.934897101018578e-12,5.512465008905565e-05,0.05115714301859953,-6.934897101018578e-12,27953.150811227504,21147.797724116466,0.7565443290071745,0.5986859145974274,0.4172196809940546,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520946095879774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.670934944,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6288111306133,260.6288111306133,-12.521188869386663,244.80997662234287,276.4476456388809,107791.77791604224,107848.93043154487,-57.15251550264055,0.0,nan,276.4476456388809,3.2976456388809083,270.12011183558064,-3.029888164419333,263.79257803225823,-9.357421967741743,257.4650442289635,-15.68495577103647,251.1375104256538,-22.012489574346176,244.80997662234287,-28.340023377657104,1.0,1.0,25732.562594343566,25732.562594343566,276.0168527617883,2.866852761788323,276.0168527617883,276.0168527617883,86891.26927026035,86894.96932839614,-3.7000581357860938,0.0,8648.866644398773,8648.866644398773,0.9209761484439932,3407.741418040167,276.0168527617883,2.866852761788323,1.0,0.002,0.13648195836178872,0.004760505039527249,0.00021052695234235612,0.0017894730468091568,0.10526347617117805,0.10526347617117805,0.0,-8.484870792080379e-13,1.0,1.0001030574050622,0.051157143025534424,0.09213957895476813,0.0,9.485417813439968e-06,12.20486594144694,0.0,1599337.2242322424,265.9699302995344,5.512465702395275e-05,1.0,1286697.7693016075,2589.2888889168753,,,,,,,,,,,,,,,,,,,3.0,14237.317968677044,1589.1237578182363,0.36893910519914386,6.175450102142607,2.666070956637763
1594.0,-30.101312509974917,4.941528228531774,35.04718099841168,30.55278769405561,5.054574720458607,-26.585723786931485,-40.08306901725007,1.5389859973815143,-7.180201638986091,-7.1802568009302,40.09442886283855,35493.671034795974,15437.854594135459,15437.854594135459,50931.525628931435,86901.84153351648,86894.95309375625,15437.854594135459,102332.8076878917,102332.8076878917,102332.8076878917,130286.05331242883,125886.61416651649,4399.439145912347,0.0,98883.50998714755,47475.49125599526,57120.02081239144,27953.24562453713,85073.26643692856,21147.857066639386,1589.1313524263328,0.0,0.8749703021949948,2.6602692930698666,0.0014947306463915918,1.0,1.0,-7.129060427836919,325506.7052345256,1558608.7587745027,4.788253924451524,1558608.7587745027,4.788253924451524,0.7565438858404325,0.09213947456573536,3.3907860550946025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907860550946025,1.2845439782291506,1.284840721497415,2.6396807836576213,5593.166827559204,14237.301499475025,6455.004160992402,0.0004767032579982841,29162.414962329054,2973.7387346677056,19294.43940608474,1967.485268270484,0.661620082939242,0.661620082939242,30635.700178328316,30484.863174865135,1.0061887345054994,0.8,4345.83032044915,4324.433322199387,1.0061887345054994,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.1228361983524,2034.6934298245008,8.933308599808075,4.941528228531774,-0.8202976412969862,5.76182586982876,2.6660037450689207,3.5,0.7617153557339773,0.6,0.00023099856862711805,1.0000681846679473,0.00023098281914029343,199.0059132622815,0.0,3.1399226294224615e-06,8.898540731783257,0.014476697360372345,7.811760897168026e-05,0.00015288095965543778,0.000518386626089139,0.09213947456491019,0.09213947456491019,0.09213947456491019,0.09214895165686321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488840.2485393354,595.2920731192584,0.0,0.09213947456491019,0.09213947456573536,0.09213947456573536,0.3689382533992977,0.3689382533992977,0.5,9.79154917776258,0.05133586161434778,0.05133586161434778,-4.547473508864641e-12,5.5161944089832105e-05,0.05119637309326208,-4.547473508864641e-12,27953.24562453713,21147.857066639386,0.7565438858404325,0.5986783834930206,0.4172129803092749,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520985409560538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.65175611538,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6284147623651,260.6284147623651,-12.521585237634895,244.8093412094709,276.44748831525624,107793.38068890096,107850.44005645633,-57.05936755539136,0.0,nan,276.44748831525624,3.2974883152562597,270.119858894107,-3.0301411058929943,263.792229472935,-9.357770527064986,257.46460005178994,-15.685399948210033,251.13697063063137,-22.01302936936861,244.8093412094709,-28.34065879052909,1.0,1.0,25732.562594343566,25732.562594343566,276.0167189088909,2.8667189088909026,276.0167189088909,276.0167189088909,86891.27430398959,86894.95309375625,-3.6787897666654317,0.0,8648.866644398773,8648.866644398773,0.9209762327639304,3407.7399853700754,276.0167189088909,2.8667189088909026,1.0,0.002,0.1364724656911495,0.0047605206081465104,0.00021051225275313151,0.0017894877473904644,0.10525612637656576,0.10525612637656576,0.0,1.4359607253267015e-13,1.0,1.0001031363169535,0.051196373097809555,0.09213947456573536,0.0,9.492671055168596e-06,12.214202931833686,0.0,1599337.068357436,265.9697983610139,5.516194863730561e-05,1.0,1286698.2181146224,2589.2870817401745,,,,,,,,,,,,,,,,,,,3.0,14237.301499475025,1589.1313524263328,0.3689382533992977,6.175450102142607,2.6660037450689207
1595.0,-30.10196532273092,4.941629312533509,35.04718345606275,30.552633047942095,5.054436083380155,-26.58632518211897,-40.083647263795115,1.5387959427378513,-7.180330857864533,-7.18038592988364,40.094432905643366,35493.31757502558,15437.869920277986,15437.869920277986,50931.18749530357,86901.79370437529,86894.90457455374,15437.869920277986,102332.77449483173,102332.77449483173,102332.77449483173,130286.10050884298,125886.54041947395,4399.560089369026,0.0,98883.63833572558,47475.313561737654,57120.360859986584,27953.326014011254,85073.68687399784,21147.906284918598,1589.1381856135988,0.0,0.8749695686719412,2.660256423934516,0.0014947306463915918,1.0,1.0,-7.1292836092621314,325505.0365322829,1558608.9334345267,4.7882790080268,1558608.9334345267,4.7882790080268,0.7565434708670615,0.09213936564847591,3.390786419572558,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390786419572558,1.284544899509677,1.2848416227587909,2.639679174209366,5593.16341733148,14237.285031396597,6454.9987333713725,0.00047670271790061815,29162.44967979754,2973.742274864255,19294.42318256227,1967.4836139315944,0.6616187389747507,0.6616187389747507,30635.70281277049,30484.863174865135,1.0061888426614274,0.8,4345.83069415821,4324.433322199387,1.0061888426614274,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.0967433533096,2034.6934298245008,8.933452354248033,4.941629312533509,-0.82034727638443,5.761976588917939,2.665936655632305,3.5,0.7616961873235157,0.6,0.00023098281914029343,1.0000680040840733,0.00023096711243336137,199.006452804362,0.0,3.1342410089454964e-06,8.882439019351537,0.01447983160138129,7.811249370903408e-05,0.00015287032543125935,0.0005183506234279516,0.09213936564584684,0.09213936564584684,0.09213936564584684,0.09214882486536723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488838.8994615449,595.292512340427,0.0,0.09213936564584684,0.09213936564847591,0.09213936564847591,0.36893740540592623,0.36893740540592623,0.5,9.791832954225821,0.05133628692573211,0.05133628692573211,-3.399236447876319e-11,5.507201910859294e-05,0.05110232062150999,-3.399236447876319e-11,27953.326014011254,21147.906284918598,0.7565434708670615,0.598671450206895,0.41720676367999115,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521024654667607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.635654402955,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6280185110853,260.6280185110853,-12.521981488914662,244.8087073073073,276.4473297148608,107794.97765743198,107852.02018659723,-57.04252916525471,0.0,nan,276.4473297148608,3.2973297148608367,270.11960523335665,-3.030394766643326,263.79188075183345,-9.358119248166531,257.4641562703329,-15.685843729667056,251.1364317888209,-22.01356821117909,244.8087073073073,-28.34129269269269,1.0,1.0,25732.562594343566,25732.562594343566,276.01658417004603,2.8665841700460533,276.01658417004603,276.01658417004603,86891.21913207804,86894.90457455374,-3.685442475703894,0.0,8648.866644398773,8648.866644398773,0.9209762112052898,3407.7403516704208,276.01658417004603,2.8665841700460533,1.0,0.002,0.13646299048048727,0.004760536606001413,0.00021049758133160517,0.0017895024185653181,0.10524879066580259,0.10524879066580259,0.0,-1.0307683526167288e-13,1.0,1.0001029467639717,0.051102320655502353,0.09213936564847591,0.0,9.475211241219041e-06,12.191741581199151,0.0,1599336.9155171074,265.96966914213544,5.507205310095742e-05,1.0,1286698.657246043,2589.285313548874,,,,,,,,,,,,,,,,,,,3.0,14237.285031396597,1589.1381856135988,0.36893740540592623,6.175450102142607,2.665936655632305
1596.0,-30.10261549661754,4.941730370793916,35.0471859430968,30.552495025936537,5.054305745901282,-26.586923372368307,-40.08422502139581,1.5386136216491493,-7.180449943158749,-7.18050506256153,40.094438668728685,35492.96482859906,15437.87300936174,15437.87300936174,50930.837837960804,86901.75681717062,86894.90074239217,15437.87300936174,102332.7737517539,102332.7737517539,102332.7737517539,130286.1794054807,125886.4983571786,4399.68104830209,0.0,98883.77712495897,47475.13587058648,57120.712504858326,27953.405653726786,85074.11815858512,21147.955689769275,1589.1447370378785,0.0,0.8749688840386318,2.660244549406977,0.0014947306463915918,1.0,1.0,-7.129352994723433,325503.497016213,1558609.182413066,4.7883024197906945,1558609.182413066,4.7883024197906945,0.7565430828622415,0.09213925465083897,3.3907860959828082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907860959828082,1.2845457845381856,1.2848424878147018,2.639677103608922,5593.1590299776035,14237.268576297385,6454.993712182594,0.00047670239507138345,29162.493394115983,2973.74673248418,19294.408173892993,1967.4820834732548,0.6616172325575549,0.6616172325575549,30635.700473867764,30484.863174865135,1.0061887466387485,0.8,4345.830362372929,4324.433322199387,1.0061887466387485,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.0707008682514,2034.6934298245008,8.933588771342015,4.941730370793916,-0.82039209603822,5.762122466832136,2.665869696353715,3.5,0.7616770561010614,0.6,0.00023096711243336137,1.0000677295430216,0.00023095147019582484,199.0069901680162,0.0,3.1257360317872616e-06,8.8583359140851,0.014482957337413078,7.81073830809486e-05,0.00015285972935241276,0.0005183146449238564,0.09213925463912018,0.09213925463912018,0.09213925463912018,0.09214872133302636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488837.5576356717,595.2929492857688,0.0,0.09213925463912018,0.09213925465083897,0.09213925465083897,0.3689365579684861,0.3689365579684861,0.5,9.792116952674675,0.05134292799124296,0.05134292799124296,-3.126388037344441e-12,5.511940275937377e-05,0.0511520678380748,-3.126388037344441e-12,27953.405653726786,21147.955689769275,0.7565430828622415,0.5986643052005729,0.41720050230126715,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521063795831581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.61155129768,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6276233499118,260.6276233499118,-12.522376650088177,244.80807517243113,276.4471715273893,107796.64015178006,107853.52575381211,-56.88560203206583,0.0,nan,276.4471715273893,3.2971715273893096,270.11935225640707,-3.0306477435929082,263.79153298540245,-9.358467014597522,257.4637137144164,-15.686286285583606,251.1358944434244,-22.014105556575572,244.80807517243113,-28.341924827568846,1.0,1.0,25732.562594343566,25732.562594343566,276.01646459428565,2.8664645942856737,276.01646459428565,276.01646459428565,86891.15475310732,86894.90074239217,-3.7459892848564778,0.0,8648.866644398773,8648.866644398773,0.9209762303454189,3407.740026462722,276.01646459428565,2.8664645942856737,1.0,0.002,0.1364535060645572,0.004760554410511347,0.00021048290002765175,0.0017895170987598445,0.10524145001382587,0.10524145001382587,0.0,-1.212503621811356e-12,1.0,1.0001030468706518,0.05115206784120119,0.09213925465083897,0.0,9.484414800806556e-06,12.203587631444009,0.0,1599336.7748462465,265.96955005684123,5.511940588576181e-05,1.0,1286699.062382448,2589.2836822422873,,,,,,,,,,,,,,,,,,,3.0,14237.268576297385,1589.1447370378785,0.3689365579684861,6.175450102142607,2.665869696353715
1597.0,-30.103265044144578,4.9418313112495476,35.0471884145893,30.552376666478835,5.054183404765939,-26.587520199256204,-40.08480253452433,1.5384385598367456,-7.180577419043175,-7.18063247497953,40.09444319437422,35492.604088319706,15437.887145811297,15437.887145811297,50930.491234131005,86901.73624605018,86894.86096764856,15437.887145811297,102332.74811345986,102332.74811345986,102332.74811345986,130286.23542944192,125886.43343575964,4399.801993682284,0.0,98883.93153796766,47474.94995965541,57121.090642569165,27953.487315982056,85074.57795855122,21148.005930929197,1589.1515914822571,0.0,0.8749681581766423,2.6602318511124587,0.0014947306463915918,1.0,1.0,-7.129546746087385,325501.8505093039,1558609.3779322263,4.788327241438144,1558609.3779322263,4.788327241438144,0.7565426700388145,0.09213914664382723,3.3907848652178347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907848652178347,1.2845466354876551,1.2848433188664934,2.639674396819843,5593.153294616351,14237.2521523031,6454.989257169008,0.0004767023730243849,29162.54951834434,2973.75245556274,19294.394857559255,1967.4807255851138,0.6616155026302606,0.6616155026302606,30635.691577913283,30484.863174865135,1.0061883814190529,0.8,4345.829100436414,4324.433322199387,1.0061883814190529,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.044720626694,2034.6934298245008,8.933731263744482,4.9418313112495476,-0.8204408169335613,5.762272128183109,2.6658028977831605,3.5,0.7616579707951887,0.6,0.00023095147019582484,1.000067664652395,0.0002309358440022149,199.00752701654838,0.0,3.1129146116375478e-06,8.82200000938081,0.014486070252024716,7.810227492430892e-05,0.0001528491952715159,0.0005182787379873815,0.09213914663574287,0.09213914663574287,0.09213914663574287,0.09214860249149973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488836.21138833923,595.2933876086761,0.0,0.09213914663574287,0.09213914664382723,0.09213914664382723,0.3689357141237356,0.3689357141237356,0.5,9.792400626881628,0.05133799533257388,0.05133799533257388,-1.3642420526593924e-11,5.505593634325123e-05,0.05108572889213292,-1.3642420526593924e-11,27953.487315982056,21148.005930929197,0.7565426700388145,0.5986569955004021,0.41719400718757477,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521102778975339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.57521539298,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62722986452854,260.62722986452854,-12.522770135471433,244.80744466440717,276.447015064648,107798.33855715297,107854.98292018459,-56.644363031598004,0.0,nan,276.447015064648,3.297015064648008,270.11910098460675,-3.0308990153932314,263.7911869045482,-9.358813095451751,257.4632728245044,-15.686727175495605,251.1353587444568,-22.014641255543182,244.80744466440717,-28.342555335592806,1.0,1.0,25732.562594343566,25732.562594343566,276.0163325830288,2.86633258302885,276.0163325830288,276.0163325830288,86891.17292772373,86894.86096764856,-3.6880399248329923,0.0,8648.866644398773,8648.866644398773,0.9209763031443797,3407.7387895439238,276.0163325830288,2.86633258302885,1.0,0.002,0.1364440339699682,0.004760570701043907,0.00021046823416791824,0.0017895317650789477,0.10523411708395912,0.10523411708395912,0.0,-7.531341002231517e-13,1.0,1.0001029131419135,0.05108572890577534,0.09213914664382723,0.0,9.47209382143512e-06,12.187738343033946,0.0,1599336.624102675,265.9694225809568,5.505594998567176e-05,1.0,1286699.495675749,2589.2819375619015,,,,,,,,,,,,,,,,,,,3.0,14237.2521523031,1589.1515914822571,0.3689357141237356,6.175450102142607,2.6658028977831605
1598.0,-30.10391271176542,4.941932113787227,35.047190906915255,30.552273603994422,5.054046789149615,-26.588116761676496,-40.085379977803655,1.5382508390413956,-7.180706461431271,-7.180761498447304,40.094448738442104,35492.23228373925,15437.903695909306,15437.903695909306,50930.135979648556,86901.77315809706,86894.83217145082,15437.903695909306,102332.73586736013,102332.73586736013,102332.73586736013,130286.31017312326,125886.38714381974,4399.9230293035225,0.0,98884.13193347381,47474.741193336165,57121.5452668196,27953.57430576314,85075.11957258274,21148.05988248767,1589.158738593458,0.0,0.874967419402012,2.6602189917217003,0.0014947306463915918,1.0,1.0,-7.129695452280032,325500.18319027894,1558609.617451001,4.788352504673948,1558609.617451001,4.788352504673948,0.756542245766675,0.09213904127074082,3.3907819379742214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907819379742214,1.28454754560334,1.284844209118748,2.6396702477693053,5593.144503276134,14237.23571918442,6454.986052681108,0.00047670302662267144,29162.633794301393,2973.7610493187167,19294.385279130478,1967.479748857202,0.6616132622047585,0.6616132622047585,30635.67041982893,30484.863174865135,1.006187512782843,0.8,4345.826099054237,4324.433322199387,1.006187512782843,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1728.0187918119973,2034.6934298245008,8.933874891326358,4.941932113787227,-0.8204902969077166,5.762422410694944,2.665736232105266,3.5,0.7616389234586475,0.6,0.0002309358440022149,1.0000674691708722,0.00023092026400346497,199.00806231389245,0.0,3.109730146998121e-06,8.812975236592676,0.014489179982171713,7.809716769428894e-05,0.00015283867630792595,0.0005182426230488039,0.09213904127154918,0.09213904127154918,0.09213904127154918,0.09214849367654554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488834.8705563121,595.2938242189377,0.0,0.09213904127154918,0.09213904127074082,0.09213904127074082,0.36893487168367656,0.36893487168367656,0.5,9.792684199911383,0.05133070081967617,0.05133070081967617,-4.888534022029489e-12,5.503701601128341e-05,0.05106604616725008,-4.888534022029489e-12,27953.57430576314,21148.05988248767,0.756542245766675,0.5986490084941576,0.41718698089467476,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521141724763484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.56619062019,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6268366234679,260.6268366234679,-12.523163376532068,244.80681568238447,276.4468575645501,107799.83043390601,107856.4396256768,-56.60919177076897,0.0,nan,276.4468575645501,3.2968575645501232,270.11884918812297,-3.031150811877012,263.7908408116797,-9.359159188320291,257.4628324352509,-15.687167564749075,251.13482405881916,-22.015175941180814,244.80681568238447,-28.34318431761551,1.0,1.0,25732.562594343566,25732.562594343566,276.0162002300846,2.866200230084644,276.0162002300846,276.0162002300846,86891.20617721471,86894.83217145082,-3.625994236106635,0.0,8648.866644398773,8648.866644398773,0.9209764762889099,3407.7358476640925,276.0162002300846,2.866200230084644,1.0,0.002,0.1364345655464549,0.004760586692565904,0.0002104535732842109,0.0017895464271212604,0.10522678664210544,0.10522678664210544,0.0,4.0547122950873593e-13,1.0,1.000102873390071,0.05106604617213861,0.09213904127074082,0.0,9.468423816759722e-06,12.183020304344808,0.0,1599336.4715703453,265.9692935385687,5.5037020899817435e-05,1.0,1286699.9344473865,2589.2801708244183,,,,,,,,,,,,,,,,,,,3.0,14237.23571918442,1589.158738593458,0.36893487168367656,6.175450102142607,2.665736232105266
