time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1599.0,-30.10455810178797,4.942032905655024,35.0471934526853,30.552131006866716,5.05392811589528,-26.588709480011936,-40.08595309043301,1.5380794941022862,-7.180823013610734,-7.180878139907303,40.094455265073286,35491.89017591228,15437.904976257832,15437.904976257832,50929.79515217012,86901.70367533254,86894.84252115965,15437.904976257832,102332.74749741748,102332.74749741748,102332.74749741748,130286.40261353595,125886.35852323026,4400.044090305692,0.0,98884.24364029181,47474.579737885615,57121.84878045133,27953.65511611846,85075.50389656979,21148.11030800355,1589.1652843663937,0.0,0.8749667456435587,2.660207365080829,0.0014947306463915918,1.0,1.0,-7.12971845606512,325498.6758850626,1558609.8994178465,4.7883755446311245,1558609.8994178465,4.7883755446311245,0.7565418625991869,0.0921389320288879,3.3907825101728206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907825101728206,1.2845483790450134,1.284845022738599,2.639668980543706,5593.141818177152,14237.219302074946,6454.980348552743,0.0004767023299714023,29162.661817331333,2973.7639068725134,19294.368229109074,1967.478010238876,0.6616120417938823,0.6616120417938823,30635.674555674344,30484.863174865135,1.0061876825782166,0.8,4345.826685745003,4324.433322199387,1.0061876825782166,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.9929119894311,2034.6934298245008,8.934009433224025,4.942032905655024,-0.8205338215270936,5.762566727182118,2.6656696930562154,3.5,0.7616199123017758,0.6,0.00023092026400346497,1.0000672322559532,0.00023090473975690085,199.00859573133127,0.0,3.1005453620745645e-06,8.786945556119315,0.014492280527533787,7.809209907224593e-05,0.00015282816493121905,0.0005182070687105848,0.09213893202690422,0.09213893202690422,0.09213893202690422,0.09214839953798831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488833.53229617677,595.2942600401043,0.0,0.09213893202690422,0.0921389320288879,0.0921389320288879,0.36893403153960425,0.36893403153960425,0.5,9.792968225358226,0.05133907325398468,0.05133907325398468,2.3590018827235326e-11,5.512629655868295e-05,0.0511596838421724,2.3590018827235326e-11,27953.65511611846,21148.11030800355,0.7565418625991869,0.5986422979532137,0.4171810750490694,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521180558034303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.540160939716,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6264454204807,260.6264454204807,-12.52355457951927,244.8061885054222,276.4467023355375,107801.61074693527,107857.92654635511,-56.31579941984153,0.0,nan,276.4467023355375,3.296702335537532,270.1185995695188,-3.031400430481199,263.7904968034909,-9.359503196509081,257.46239403746944,-15.68760596253054,251.13429127144568,-22.0157087285543,244.8061885054222,-28.34381149457778,1.0,1.0,25732.562594343566,25732.562594343566,276.01608478527953,2.866084785279554,276.01608478527953,276.01608478527953,86891.13243095743,86894.84252115965,-3.7100902022211812,0.0,8648.866644398773,8648.866644398773,0.9209764424437462,3407.736422723685,276.01608478527953,2.866084785279554,1.0,0.002,0.13642507978107132,0.004760604945175003,0.00021043889099445377,0.0017895611090431134,0.10521944549722688,0.10521944549722688,0.0,3.7567171595753734e-14,1.0,1.000103061905505,0.05115968381858238,0.0921389320288879,0.0,9.485765642505098e-06,12.205337793053054,0.0,1599336.333951663,265.96917698638924,5.5126272968664125e-05,1.0,1286700.3311110418,2589.2785736384894,,,,,,,,,,,,,,,,,,,3.0,14237.219302074946,1589.1652843663937,0.36893403153960425,6.175450102142607,2.6656696930562154
1600.0,-30.10520187890489,4.9421336320684395,35.047196110880655,30.552026791870617,5.053808398315161,-26.589300851194757,-40.086522221658356,1.537907370534227,-7.180944209928612,-7.1809994829563495,40.09446360033373,35491.51293190275,15437.912830731031,15437.912830731031,50929.42576263378,86901.70246674826,86894.86667622758,15437.912830731031,102332.77950695861,102332.77950695861,102332.77950695861,130286.52744102733,125886.36158649044,4400.165854536885,0.0,98884.4135854339,47474.37326424673,57122.267023541295,27953.747934068717,85076.01495761001,21148.168991894032,1589.1725214619748,0.0,0.8749660387244078,2.6601952691309636,0.0014947306463915918,1.0,1.0,-7.129685782305785,325497.1078280665,1558610.2595228183,4.788399718580924,1558610.2595228183,4.788399718580924,0.7565414498897887,0.09213882899048743,3.3907804983754826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907804983754826,1.2845492160137988,1.2848458399579705,2.6396656944743007,5593.134855390399,14237.202909004434,6454.976410143987,0.00047670258197474413,29162.72923971612,2973.770782042402,19294.356456941743,1967.4768098118873,0.6616101085170436,0.6616101085170436,30635.66001442388,30484.863174865135,1.006187085593392,0.8,4345.82462299446,4324.433322199387,1.006187085593392,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.9670960013975,2034.6934298245008,8.934147453649514,4.9421336320684395,-0.8205795165696586,5.762713148638098,2.665603318792646,3.5,0.7616009482264703,0.6,0.00023090473975690085,1.0000670645832754,0.0002308892552652137,199.0091278182133,0.0,3.0894585085126113e-06,8.75552541312474,0.0144953699860423,7.808706596280621e-05,0.00015281767379409465,0.0005181711881081222,0.09213882899133731,0.09213882899133731,0.09213882899133731,0.09214832573348598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488832.1985536472,595.2946944796103,0.0,0.09213882899133731,0.09213882899048743,0.09213882899048743,0.36893319591020457,0.36893319591020457,0.5,9.793253128341156,0.051378290790353276,0.051378290790353276,-3.126388037344441e-11,5.527302772634357e-05,0.051313700650553074,-3.126388037344441e-11,27953.747934068717,21148.168991894032,0.7565414498897887,0.5986343599663182,0.4171741347968256,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521219254940803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.50874079672,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62605593669724,260.62605593669724,-12.523944063302736,244.80556307442723,276.4465487989677,107803.27778486749,107859.34609496965,-56.06831010215224,0.0,nan,276.4465487989677,3.296548798967706,270.1183516540581,-3.0316483459419032,263.79015450915364,-9.35984549084634,257.4619573642423,-15.688042635757654,251.13376021933462,-22.01623978066536,244.80556307442723,-28.34443692557275,1.0,1.0,25732.562594343566,25732.562594343566,276.0159662350898,2.865966235089843,276.0159662350898,276.0159662350898,86891.13709438464,86894.86667622758,-3.7295818429411156,0.0,8648.866644398773,8648.866644398773,0.9209765614401968,3407.73440086736,276.0159662350898,2.865966235089843,1.0,0.002,0.13641556547881864,0.0047606224831576015,0.00021042416266676115,0.0017895758376721689,0.10521208133338057,0.10521208133338057,0.0,3.389298390554796e-13,1.0,1.0001033720360537,0.051313700681816954,0.09213882899048743,0.0,9.514302861205486e-06,12.24206056790375,0.0,1599336.190925359,265.96905579007137,5.5273058990223944e-05,1.0,1286700.7437634426,2589.2769120746216,,,,,,,,,,,,,,,,,,,3.0,14237.202909004434,1589.1725214619748,0.36893319591020457,6.175450102142607,2.665603318792646
1601.0,-30.105843949418983,4.94223429115115,35.04719886827233,30.55192914269867,5.053687354418709,-26.589890819035965,-40.08709107348693,1.5377342239935494,-7.181065196536963,-7.18112059769934,40.09447177876217,35491.1360090713,15437.920910400326,15437.920910400326,50929.05691947162,86901.71560372946,86894.88784563036,15437.920910400326,102332.80875603069,102332.80875603069,102332.80875603069,130286.64823266926,125886.36022220763,4400.288010461635,0.0,98884.59511213566,47474.16432639485,57122.700873045345,27953.83947663857,85076.54034968391,21148.226786937303,1589.179690180618,0.0,0.8749653336801361,2.6601831962276656,0.0014947306463915918,1.0,1.0,-7.129672356079766,325495.54272824316,1558610.6128513487,4.788423828441287,1558610.6128513487,4.788423828441287,0.7565410399029866,0.09213872727164302,3.39077799680879,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39077799680879,1.2845500576853868,1.2848466619322743,2.6396620174682695,5593.1270642558475,14237.1865267328,6454.97281620137,0.00047670301815098037,29162.804290106957,2973.778435052435,19294.345714406754,1967.4757143781776,0.6616080375011147,0.6616080375011147,30635.64193312316,30484.863174865135,1.0061863432734157,0.8,4345.822058069733,4324.433322199387,1.0061863432734157,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.9413374148169,2034.6934298245008,8.934285311732335,4.94223429115115,-0.820625049803609,5.762859340954759,2.665537092770118,3.5,0.7615820265057479,0.6,0.0002308892552652137,1.0000668871467815,0.00023087381277461065,199.00965849707762,0.0,3.0815551853698318e-06,8.733127395338103,0.01449845154122767,7.808203562389374e-05,0.00015280721964131995,0.0005181353581133157,0.0921387272547125,0.0921387272547125,0.0921387272547125,0.09214824895612851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488830.8604658312,595.2951303250161,0.0,0.0921387272547125,0.09213872727164302,0.09213872727164302,0.36893236650431094,0.36893236650431094,0.5,9.793538775147757,0.05143648983386129,0.05143648983386129,-1.1141310096718371e-11,5.540116239899362e-05,0.05144824161959605,-1.1141310096718371e-11,27953.83947663857,21148.226786937303,0.7565410399029866,0.5986263276590894,0.41716712813185236,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452125785533548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.48634277894,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62566789411676,260.62566789411676,-12.524332105883218,244.8049393546732,276.44639643356186,107804.89993274696,107860.76077505424,-55.86084230724341,0.0,nan,276.44639643356186,3.296396433561881,270.1181050177797,-3.0318949822202512,263.7898136020106,-9.360186397989366,257.4615221862257,-15.688477813774284,251.13323077044944,-22.016769229550533,244.8049393546732,-28.345060645326782,1.0,1.0,25732.562594343566,25732.562594343566,276.0158475679973,2.8658475679973208,276.0158475679973,276.0158475679973,86891.15291358813,86894.88784563036,-3.7349320422363235,0.0,8648.866644398773,8648.866644398773,0.9209767094061202,3407.731886792834,276.0158475679973,2.8658475679973208,1.0,0.002,0.13640602624711953,0.004760640156369898,0.00021040939599058605,0.001789590601927819,0.10520469799529303,0.10520469799529303,0.0,-2.0815948791053085e-12,1.0,1.000103642936488,0.05144824163073736,0.09213872727164302,0.0,9.539229006091005e-06,12.274136986041503,0.0,1599336.0481203517,265.968934803463,5.5401173540303716e-05,1.0,1286701.1556389097,2589.275253640667,,,,,,,,,,,,,,,,,,,3.0,14237.1865267328,1589.179690180618,0.36893236650431094,6.175450102142607,2.665537092770118
1602.0,-30.10648488633191,4.942334788959546,35.04720161246668,30.551812529470794,5.053552216630235,-26.59048117603715,-40.08766380194572,1.5375485063053862,-7.181194933822212,-7.181250256575936,40.09447691280045,35490.78262543098,15437.940263568382,15437.940263568382,50928.72288899936,86901.72690539909,86894.84725505336,15437.940263568382,102332.78751862174,102332.78751862174,102332.78751862174,130286.7124609961,125886.30246299501,4400.409998001092,0.0,98884.77166119372,47473.97591823386,57123.10638106651,27953.92494237436,85077.03132344087,21148.279604675583,1589.186778947964,0.0,0.8749645929498778,2.6601702744628346,0.0014947306463915918,1.0,1.0,-7.129884163993552,325493.86722385656,1558610.8346551857,4.788449158654224,1558610.8346551857,4.788449158654224,0.7565406163274646,0.09213862646755074,3.390776074396541,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390776074396541,1.2845509580591294,1.2848475426762156,2.6396586706998195,5593.119972855104,14237.17015719087,6454.968940331545,0.00047670330044079825,29162.872891508272,2973.78543044855,19294.334129172476,1967.4745330130552,0.6616060839050825,0.6616060839050825,30635.628037943537,30484.863174865135,1.006185772812904,0.8,4345.820086967635,4324.433322199387,1.006185772812904,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.91563596881,2034.6934298245008,8.93442940280624,4.942334788959546,-0.8206746409409762,5.763009429900523,2.6654710143135163,3.5,0.7615631469467189,0.6,0.00023087381277461065,1.0000667694019296,0.00023085839849741255,199.01018824150037,0.0,3.0732047812559297e-06,8.709462350079304,0.014501524746008925,7.807697130672422e-05,0.00015279684146788644,0.0005180998742926707,0.09213862646041053,0.09213862646041053,0.09213862646041053,0.09214813437623522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488829.5096319135,595.2955701681698,0.0,0.09213862646041053,0.09213862646755074,0.09213862646755074,0.3689315427941578,0.3689315427941578,0.5,9.79382401138779,0.05146973815550382,0.05146973815550382,1.4438228390645236e-11,5.53227537238854e-05,0.051366092582384226,1.4438228390645236e-11,27953.92494237436,21148.279604675583,0.7565406163274646,0.5986189468151695,0.41716056699844406,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452129635359881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.46267773368,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62527985248545,260.62527985248545,-12.524720147514529,244.8043171026998,276.4462426022725,107806.39012919851,107862.25083456778,-55.86070536926567,0.0,nan,276.4462426022725,3.296242602272514,270.1178575023537,-3.032142497646305,263.78947240244634,-9.360527597553641,257.4610873025269,-15.688912697473086,251.1327022026134,-22.01729779738659,244.8043171026998,-28.34568289730018,1.0,1.0,25732.562594343566,25732.562594343566,276.01571321595355,2.8657132159535763,276.01571321595355,276.01571321595355,86891.17005068657,86894.84725505336,-3.677204366787919,0.0,8648.866644398773,8648.866644398773,0.9209768231154226,3407.729954768524,276.01571321595355,2.8657132159535763,1.0,0.002,0.13639650226943445,0.004760656262730061,0.00021039464916983776,0.001789605350170421,0.10519732458491889,0.10519732458491889,0.0,-6.597413587661194e-13,1.0,1.00010347736052,0.051366092567946,0.09213862646755074,0.0,9.523977198344378e-06,12.254516666807168,0.0,1599335.8946819454,265.96880506617777,5.532273928565701e-05,1.0,1286701.596570124,2589.273478214238,,,,,,,,,,,,,,,,,,,3.0,14237.17015719087,1589.186778947964,0.3689315427941578,6.175450102142607,2.6654710143135163
1603.0,-30.107123301585755,4.942435238472941,35.047204366275594,30.55166434440764,5.053422180218268,-26.591068753414298,-40.08823230452833,1.5373676319847005,-7.181313606712536,-7.181368938853653,40.09448267857313,35490.44832047868,15437.946058829604,15437.946058829604,50928.39437930829,86901.67348468241,86894.83861490877,15437.946058829604,102332.78467373838,102332.78467373838,102332.78467373838,130286.78835407205,125886.25655902123,4400.531795050823,0.0,98884.89265831676,47473.81543756104,57123.419134173026,27954.00368033367,85077.42281450669,21148.328405644817,1589.1932739290096,0.0,0.8749639107852581,2.660158445612748,0.0014947306463915918,1.0,1.0,-7.129992835193605,325492.33356879075,1558611.0837515977,4.788472486164394,1558611.0837515977,4.788472486164394,0.7565402311413154,0.0921385215866253,3.3907764979239396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907764979239396,1.2845518357262495,1.2848484007445078,2.6396571968673337,5593.116849980921,14237.153788956402,6454.9634361386115,0.00047670270445869333,29162.904933091493,2973.78869778074,19294.317676771458,1967.472855335049,0.6616047928366,0.6616047928366,30635.631099196165,30484.863174865135,1.0061858984912837,0.8,4345.820521221933,4324.433322199387,1.0061858984912837,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.8899805984556,2034.6934298245008,8.934565413408247,4.942435238472941,-0.8207189689507777,5.763154207423718,2.665405054970968,3.5,0.7615443014202766,0.6,0.00023085839849741255,1.0000665070488042,0.0002308430458076989,199.01071590420852,0.0,3.0675982067998203e-06,8.69357331807069,0.014504592344215724,7.807194465693231e-05,0.00015278645384048025,0.0005180647168834413,0.09213852157905951,0.09213852157905951,0.09213852157905951,0.09214802938877306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488828.1618710843,595.2960090418783,0.0,0.09213852157905951,0.0921385215866253,0.0921385215866253,0.368930720158274,0.368930720158274,0.5,9.794109244241547,0.05149433246583612,0.05149433246583612,-1.375610736431554e-11,5.5332141130293166e-05,0.05137610366006129,-1.375610736431554e-11,27954.00368033367,21148.328405644817,0.7565402311413154,0.5986123309158867,0.41715471797797743,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521334784086422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.44678870167,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6248925046353,260.6248925046353,-12.525107495364693,244.80369653357258,276.44608847569884,107808.01271136643,107863.77354309482,-55.760831728383636,0.0,nan,276.44608847569884,3.296088475698866,270.11761008727194,-3.0323899127280356,263.78913169885374,-9.36086830114624,257.4606533104188,-15.689346689581157,251.13217492199573,-22.01782507800425,244.80369653357258,-28.3463034664274,1.0,1.0,25732.562594343566,25732.562594343566,276.0155935346843,2.865593534684308,276.0155935346843,276.0155935346843,86891.08908291553,86894.83861490877,-3.7495319932495477,0.0,8648.866644398773,8648.866644398773,0.9209767980640844,3407.7303804135595,276.0155935346843,2.865593534684308,1.0,0.002,0.13638697645513415,0.004760674317612074,0.0002103799042532715,0.0017896200950189409,0.10518995212663575,0.10518995212663575,0.0,-7.277876218347856e-13,1.0,1.0001034974277554,0.0513761036738174,0.0921385215866253,0.0,9.52581358456701e-06,12.256883392538372,0.0,1599335.7544435111,265.96868639328744,5.533215488640053e-05,1.0,1286702.0001730907,2589.271853092983,,,,,,,,,,,,,,,,,,,3.0,14237.153788956402,1589.1932739290096,0.368930720158274,6.175450102142607,2.665405054970968
1604.0,-30.10776044385322,4.942535629707174,35.04720714893557,30.55154982665556,5.053309133560802,-26.591653486097055,-40.08879658123476,1.5372021758137029,-7.181432770007518,-7.181488132460456,40.09448901860949,35490.08928977719,15437.953052323895,15437.953052323895,50928.042342101086,86901.64104451764,86894.83577847776,15437.953052323895,102332.78883080166,102332.78883080166,102332.78883080166,130286.87460698621,125886.22084425969,4400.653762726515,0.0,98885.03505530815,47473.63094018994,57123.78235013134,27954.085776184562,85077.86812631591,21148.37956599327,1589.199944068135,0.0,0.8749632235460576,2.660146565574627,0.0014947306463915918,1.0,1.0,-7.130080089422904,325490.79331220477,1558611.357655629,4.788495987229469,1558611.357655629,4.788495987229469,0.7565398394824486,0.09213841850463494,3.390775524118,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390775524118,1.28455264116563,1.2848491866474756,2.6396547836616016,5593.1117366875515,14237.137449874606,6454.958760987003,0.00047670255129432927,29162.95530386957,2973.7938341706467,19294.303702430436,1967.4714303488386,0.661603170919729,0.661603170919729,30635.624060534563,30484.863174865135,1.006185609522133,0.8,4345.819522751886,4324.433322199387,1.006185609522133,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.8643844572478,2034.6934298245008,8.934701815254572,4.942535629707174,-0.8207634790530598,5.763299108760234,2.665339248555775,3.5,0.7615254995873643,0.6,0.0002308430458076989,1.0000663747776994,0.00023082772466878713,199.0112425172326,0.0,3.055349770971095e-06,8.658861250932084,0.014507647693986695,7.80669556678313e-05,0.0001527760901398676,0.0005180294271167085,0.09213841849965193,0.09213841849965193,0.09213841849965193,0.09214793224675487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488826.81602567225,595.2964473200481,0.0,0.09213841849965193,0.09213841850463494,0.09213841850463494,0.3689299002253485,0.3689299002253485,0.5,9.7943946561006,0.05152058255322345,0.05152058255322345,-1.602984411874786e-11,5.536245294024411e-05,0.05140804303755431,-1.602984411874786e-11,27954.085776184562,21148.37956599327,0.7565398394824486,0.5986050598551406,0.4171483144956656,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521373063568894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.41207663453,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62450738467516,260.62450738467516,-12.525492615324822,244.80307771565475,276.445937053696,107809.74947844319,107865.1895935106,-55.44011506739688,0.0,nan,276.445937053696,3.2959370536960364,270.11736518608706,-3.032634813912921,263.78879331848395,-9.361206681516023,257.46022145086766,-15.689778549132313,251.1316495832613,-22.018350416738684,244.80307771565475,-28.346922284345226,1.0,1.0,25732.562594343566,25732.562594343566,276.0154740131234,2.865474013123446,276.0154740131234,276.0154740131234,86891.08526694839,86894.83577847776,-3.750511529375217,0.0,8648.866644398773,8648.866644398773,0.9209768556639962,3407.7294017385902,276.0154740131234,2.865474013123446,1.0,0.002,0.13637744473937782,0.004760692307142653,0.00021036515002048584,0.001789634849687447,0.10518257501024292,0.10518257501024292,0.0,-2.920671517137041e-13,1.0,1.0001035616635683,0.05140804305358415,0.09213841850463494,0.0,9.531715896005805e-06,12.264481772072198,0.0,1599335.6136547788,265.96856722999246,5.536246897008823e-05,1.0,1286702.4055145767,2589.2702209730264,,,,,,,,,,,,,,,,,,,3.0,14237.137449874606,1589.199944068135,0.3689299002253485,6.175450102142607,2.665339248555775
1605.0,-30.108395832043396,4.9426359273027245,35.04721003868508,30.551451513916277,5.053187387038831,-26.5922375101401,-40.0893607531674,1.5370290650811136,-7.181554784790592,-7.181610274209428,40.094497673717655,35489.720700656784,15437.964289062551,15437.964289062551,50927.68498971933,86901.65548186244,86894.85839462467,15437.964289062551,102332.82268368722,102332.82268368722,102332.82268368722,130287.00274690386,125886.22638053946,4400.776366364406,0.0,98885.21551898065,47473.42796163362,57124.20839705225,27954.180063216638,85078.38846026889,21148.439255961766,1589.207268675961,0.0,0.8749625109277388,2.660134390501259,0.0014947306463915918,1.0,1.0,-7.130068832502275,325489.2149648343,1558611.7315800134,4.788520356191849,1558611.7315800134,4.788520356191849,0.7565394230178059,0.09213832126233637,3.3907730651319326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907730651319326,1.2845534823368296,1.2848500083310168,2.6396511408489722,5593.104018004716,14237.121115014463,6454.95515695546,0.0004767029751027391,29163.029674807534,2973.8014178957683,19294.29292973897,1967.470331840024,0.661601114317911,0.661601114317911,30635.60628700101,30484.863174865135,1.0061848798376176,0.8,4345.817001485501,4324.433322199387,1.0061848798376176,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.8388463441065,2034.6934298245008,8.934840376883166,4.9426359273027245,-0.820809350070709,5.7634452773734335,2.665273591975557,3.5,0.7615067405644449,0.6,0.00023082772466878713,1.000066192384474,0.00023081244664257755,199.01176768292214,0.0,3.049078891608591e-06,8.641089578818747,0.014510696772878303,7.806196789973806e-05,0.00015276575676904908,0.0005179940133269879,0.09213832125558348,0.09213832125558348,0.09213832125558348,0.09214786015679054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488825.4777427012,595.2968832506072,0.0,0.09213832125558348,0.09213832126233637,0.09213832126233637,0.36892908372665234,0.36892908372665234,0.5,9.794680822133662,0.051569338608601356,0.051569338608601356,-1.2789769243681803e-11,5.548941885535896e-05,0.05154144170717245,-1.2789769243681803e-11,27954.180063216638,21148.439255961766,0.7565394230178059,0.5985971985529822,0.41714143089617023,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521411266915134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.39430496242,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62412345609295,260.62412345609295,-12.525876543907032,244.80246055442672,276.4457863577594,107811.33234341464,107866.60095233118,-55.26860891652333,0.0,nan,276.4457863577594,3.2957863577594253,270.1171211970901,-3.0328788029098632,263.7884560364258,-9.36154396357415,257.45979087576166,-15.690209124238322,251.13112571509424,-22.018874284905735,244.80246055442672,-28.34753944557326,1.0,1.0,25732.562594343566,25732.562594343566,276.0153544863005,2.8653544863005322,276.0153544863005,276.0153544863005,86891.10255517987,86894.85839462467,-3.7558394447987666,0.0,8648.866644398773,8648.866644398773,0.9209770011111911,3407.726930457592,276.0153544863005,2.8653544863005322,1.0,0.002,0.13636788830827287,0.004760709873547072,0.0002103503564009229,0.0017896496430765331,0.10517517820046145,0.10517517820046145,0.0,-5.225438137745897e-13,1.0,1.0001038302609575,0.05154144171996222,0.09213832126233637,0.0,9.556430390054973e-06,12.296285940441448,0.0,1599335.4696321737,265.9684452152094,5.5489431645128207e-05,1.0,1286702.8208815022,2589.26854848688,,,,,,,,,,,,,,,,,,,3.0,14237.121115014463,1589.207268675961,0.36892908372665234,6.175450102142607,2.665273591975557
1606.0,-30.109029532846353,4.942736146543936,35.047212987096074,30.551351245399587,5.053065766568145,-26.592820002899558,-40.08992094369603,1.536856236619552,-7.181675055911853,-7.181730610850764,40.09450514572189,35489.345726407686,15437.973691500238,15437.973691500238,50927.31941790792,86901.66651289354,86894.86703240452,15437.973691500238,102332.84072390477,102332.84072390477,102332.84072390477,130287.10818593143,125886.2091183342,4400.899067597233,0.0,98885.39255432891,47473.218591866666,57124.637736069155,27954.26746202666,85078.90519809582,21148.49414561205,1589.2142182344242,0.0,0.8749618129336603,2.6601223961784988,0.0014947306463915918,1.0,1.0,-7.13012028512361,325487.65995009436,1558612.0543895725,4.78854422508229,1558612.0543895725,4.78854422508229,0.756539021254639,0.0921382228538046,3.3907707503686604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907707503686604,1.2845543221000588,1.2848508286616205,2.6396476132089495,5593.096543358813,14237.104794056257,6454.951458520929,0.0004767033459764793,29163.101794356822,2973.8087720431363,19294.28187487066,1967.4692045571792,0.6615990991261492,0.6615990991261492,30635.589555906427,30484.863174865135,1.0061841929500672,0.8,4345.814628094402,4324.433322199387,1.0061841929500672,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.8133620738952,2034.6934298245008,8.934977602540375,4.942736146543936,-0.8208543210838242,5.76359046762776,2.6652080744663933,3.5,0.7614880212761124,0.6,0.00023081244664257755,1.0000660169362472,0.0002307972101178712,199.0122914563785,0.0,3.040507002674001e-06,8.616796845578119,0.014513737279880977,7.805701562221087e-05,0.00015275543102036667,0.0005179586474638168,0.0921382228484345,0.0921382228484345,0.0921382228484345,0.09214777411781146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488824.1319463734,595.2973215675571,0.0,0.0921382228484345,0.0921382228538046,0.0921382228538046,0.368928272970043,0.368928272970043,0.5,9.79496735951409,0.051621461505249044,0.051621461505249044,4.2518877307884395e-11,5.5554938910518104e-05,0.05161032572715385,4.2518877307884395e-11,27954.26746202666,21148.49414561205,0.756539021254639,0.5985892660387424,0.4171344899628773,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452144936527734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.37001222918,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.623740667146,260.623740667146,-12.526259332853954,244.80184504128135,276.4456362930107,107812.91127893618,107868.01583270419,-55.10455376797207,0.0,nan,276.4456362930107,3.295636293010716,270.1168780426616,-3.0331219573383805,263.78811979231625,-9.361880207683726,257.4593615419769,-15.690638458023102,251.1306032916292,-22.019396708370778,244.80184504128135,-28.348154958718624,1.0,1.0,25732.562594343566,25732.562594343566,276.0152351483773,2.8652351483773373,276.0152351483773,276.0152351483773,86891.11600335847,86894.86703240452,-3.751029046048643,0.0,8648.866644398773,8648.866644398773,0.9209771380276631,3407.7246041205035,276.0152351483773,2.8652351483773373,1.0,0.002,0.136358319125363,0.004760727812918073,0.00021033554389646213,0.0017896644557369797,0.10516777194823106,0.10516777194823106,0.0,-3.665583461764932e-13,1.0,1.000103968910775,0.05161032568463497,0.0921382228538046,0.0,9.569182988439562e-06,12.31269866073267,0.0,1599335.327583342,265.9683249440881,5.5554896391640796e-05,1.0,1286703.2301093545,2589.26690072144,,,,,,,,,,,,,,,,,,,3.0,14237.104794056257,1589.2142182344242,0.368928272970043,6.175450102142607,2.6652080744663933
1607.0,-30.109661288270978,4.942836268060263,35.047215970579785,30.55120693696665,5.052934241890736,-26.59340173525521,-40.090484731458105,1.5366746888620597,-7.181796836372371,-7.181852413411962,40.094512054482855,35489.01618360244,15437.985418498041,15437.985418498041,50927.001602100485,86901.6237922017,86894.86366622963,15437.985418498041,102332.84908472767,102332.84908472767,102332.84908472767,130287.2027293441,125886.18086127569,4401.021868068418,0.0,98885.52044044214,47473.059196222566,57124.95693802174,27954.35364461644,85079.31058263818,21148.54805650334,1589.2211458081674,0.0,0.8749611089721039,2.660110256344774,0.0014947306463915918,1.0,1.0,-7.130218678131712,325486.08599696687,1558612.3528657285,4.78856829806314,1558612.3528657285,4.78856829806314,0.7565386173962284,0.09213812537091438,3.3907708802838346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907708802838346,1.2845552025539069,1.2848516897455227,2.6396459050902794,5593.092924060319,14237.088485722436,6454.94618290629,0.00047670286451289467,29163.138392932236,2973.8125040592085,19294.26610570546,1967.4675965498373,0.6615977281231665,0.6615977281231665,30635.590494932556,30484.863174865135,1.0061842315013596,0.8,4345.814761300048,4324.433322199387,1.0061842315013596,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.7879333809715,2034.6934298245008,8.935115890228884,4.942836268060263,-0.8208999544353315,5.763736222495594,2.665142700482997,3.5,0.7614693429951419,0.6,0.0002307972101178712,1.000065814607506,0.00023078202128972054,199.01281362434298,0.0,3.0322556956446925e-06,8.593412641457059,0.014516769535576622,7.805203183716258e-05,0.0001527451782807086,0.0005179239026179896,0.0921381253748001,0.0921381253748001,0.0921381253748001,0.0921476811314276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488822.7827664651,595.2977609574514,0.0,0.0921381253748001,0.09213812537091438,0.09213812537091438,0.36892746642775054,0.36892746642775054,0.5,9.795254033685733,0.05166837690859438,0.05166837690859438,-1.1652900866465643e-11,5.557703957492777e-05,0.05163373528023385,-1.1652900866465643e-11,27954.35364461644,21148.54805650334,0.7565386173962284,0.5985826783661429,0.41712862904703124,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452148736265275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.34662802506,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6233580870833,260.6233580870833,-12.52664191291666,244.80123112254262,276.4454850516257,107814.46463012713,107869.53911283032,-55.074482703190924,0.0,nan,276.4454850516257,3.2954850516257466,270.1166342658012,-3.033365734198753,263.7877834799887,-9.362216520011259,257.45893269418025,-15.691067305819729,251.13008190836155,-22.01991809163843,244.80123112254262,-28.34876887745736,1.0,1.0,25732.562594343566,25732.562594343566,276.015112956612,2.865112956611995,276.015112956612,276.015112956612,86891.04919578148,86894.86366622963,-3.8144704481528606,0.0,8648.866644398773,8648.866644398773,0.9209771303432815,3407.7247346852537,276.015112956612,2.865112956611995,1.0,0.002,0.13634874562242766,0.004760745512439937,0.0002103207241041226,0.0017896792766393923,0.10516036205206129,0.10516036205206129,0.0,7.435150585488604e-13,1.0,1.0001040159626966,0.05163373529188675,0.09213812537091438,0.0,9.573504037376476e-06,12.318262533827887,0.0,1599335.1836894145,265.9682031636276,5.557705122782863e-05,1.0,1286703.6443224382,2589.2652328844,,,,,,,,,,,,,,,,,,,3.0,14237.088485722436,1589.2211458081674,0.36892746642775054,6.175450102142607,2.665142700482997
1608.0,-30.110291440731142,4.942936308807821,35.0472189361691,30.551115644071274,5.052810651745675,-26.59398123149538,-40.09104439811779,1.5365004424516175,-7.181916729963518,-7.18197226062998,40.0945175051452,35488.64547083023,15437.995110739004,15437.995110739004,50926.64058156924,86901.65490956165,86894.84328899557,15437.995110739004,102332.83839973458,102332.83839973458,102332.83839973458,130287.27033496843,125886.1259165028,4401.144418465627,0.0,98885.71331478433,47472.849859943264,57125.40383871229,27954.431935233846,85079.83577394614,21148.59645167892,1589.2276479859358,0.0,0.874960421537634,2.6600983123281723,0.0014947306463915918,1.0,1.0,-7.130387132367673,325484.5373180894,1558612.5883484848,4.788591805899783,1558612.5883484848,4.788591805899783,0.756538229811895,0.09213802555912223,3.3907678953517584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907678953517584,1.2845560487661034,1.284852516641116,2.639641842493991,5593.084315906282,14237.072195237668,6454.942962345747,0.0004767034886359823,29163.220947780595,2973.8209223109416,19294.25647923448,1967.4666149229838,0.6615955251919053,0.6615955251919053,30635.568919858797,30484.863174865135,1.0061833457465583,0.8,4345.811700765797,4324.433322199387,1.0061833457465583,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.7625579431976,2034.6934298245008,8.935252728891781,4.942936308807821,-0.8209446185266716,5.763880927334492,2.665077464051329,3.5,0.7614507040146654,0.6,0.00023078202128972054,1.0000656479489107,0.0002307668719179026,199.0133344698124,0.0,3.02277142591645e-06,8.566534221047219,0.014519792307002538,7.804708477290704e-05,0.0001527349365168135,0.0005178887192398001,0.09213802555959086,0.09213802555959086,0.09213802555959086,0.09214757199964607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488821.4278847737,595.2982021306873,0.0,0.09213802555959086,0.09213802555912223,0.09213802555912223,0.36892666316285316,0.36892666316285316,0.5,9.795540427766921,0.05169547423986387,0.05169547423986387,2.3078428057488054e-11,5.5530666486447444e-05,0.051585128262331637,2.3078428057488054e-11,27954.431935233846,21148.59645167892,0.756538229811895,0.5985747400462711,0.4171216969097379,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521525243570303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.31974960465,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6229765449781,260.6229765449781,-12.52702345502189,244.80061885733247,276.44533423262334,107815.9980064419,107870.9230697075,-54.92506326556149,0.0,nan,276.44533423262334,3.295334232623361,270.1163911575614,-3.033608842438582,263.78744808250025,-9.36255191749973,257.4585050074565,-15.691494992543483,251.1295619323946,-22.02043806760537,244.80061885733247,-28.34938114266751,1.0,1.0,25732.562594343566,25732.562594343566,276.0149907533356,2.8649907533356327,276.0149907533356,276.0149907533356,86891.08637233528,86894.84328899557,-3.7569166602916084,0.0,8648.866644398773,8648.866644398773,0.9209773068996536,3407.721734828517,276.0149907533356,2.8649907533356327,1.0,0.002,0.13633918115068389,0.004760763517288124,0.00021030591909220812,0.0017896940813081734,0.10515295954610406,0.10515295954610406,0.0,4.0038155083022e-13,1.0,1.0001039179572557,0.05158512823925321,0.09213802555912223,0.0,9.564472263520976e-06,12.306645215618211,0.0,1599335.041928553,265.96808327003646,5.553064340801939e-05,1.0,1286704.051885426,2589.2635918256306,,,,,,,,,,,,,,,,,,,3.0,14237.072195237668,1589.2276479859358,0.36892666316285316,6.175450102142607,2.665077464051329
1609.0,-30.110920810661494,4.943036173773091,35.04722183770087,30.550982686132215,5.052682612260739,-26.594560468368424,-40.091604029852874,1.5363222699358514,-7.182045413086712,-7.182100784478646,40.094521588148226,35488.30406287836,15438.016204834268,15438.016204834268,50926.320267712625,86901.62437440302,86894.78520452892,15438.016204834268,102332.8014093632,102332.8014093632,102332.8014093632,130287.31319934793,125886.04651887351,4401.266680474424,0.0,98885.85174869825,47472.67723104581,57125.74946405826,27954.511789984743,85080.261254043,21148.64533047585,1589.2344400805214,0.0,0.8749596911708064,2.6600855050483467,0.0014947306463915918,1.0,1.0,-7.13068267493486,325482.87652437255,1558612.7647447444,4.788616781897076,1558612.7647447444,4.788616781897076,0.7565378171996111,0.09213792817652293,3.3907674553654994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907674553654994,1.2845569132581485,1.2848533618714373,2.6396397235254927,5593.079826066304,14237.055915807106,6454.938056019835,0.0004767032020929885,29163.265558722633,2973.825471361029,19294.241813897996,1967.4651194748458,0.661594010281443,0.661594010281443,30635.565739640057,30484.863174865135,1.006183215184143,0.8,4345.811249635548,4324.433322199387,1.006183215184143,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.7372376884623,2034.6934298245008,8.935395885481276,4.943036173773091,-0.8209934143340227,5.764029588107114,2.665012370123609,3.5,0.7614321057496026,0.6,0.0002307668719179026,1.0000655667623275,0.00023075174227326034,199.0138546708941,0.0,3.014927000611166e-06,8.544303119732044,0.014522807234003149,7.804213830721969e-05,0.0001527247336106829,0.0005178540563564691,0.0921379281809346,0.0921379281809346,0.0921379281809346,0.09214744524899345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488820.07063076855,595.2986440082295,0.0,0.0921379281809346,0.09213792817652293,0.09213792817652293,0.36892586150515666,0.36892586150515666,0.5,9.79582594212495,0.05168691559237004,0.05168691559237004,-1.000444171950221e-11,5.5371391908920486e-05,0.05141810954376069,-1.000444171950221e-11,27954.511789984743,21148.64533047585,0.7565378171996111,0.5985679817748869,0.41711559813989124,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521563028560023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.297518503336,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62259551876497,260.62259551876497,-12.52740448123501,244.80000803972442,276.4451829978047,107817.55870025339,107872.40949832763,-54.85079807423308,0.0,nan,276.4451829978047,3.295182997804716,270.1161480061873,-3.033851993812675,263.7871130145659,-9.362886985434102,257.45807802296304,-15.691921977036941,251.12904303134442,-22.020956968655554,244.80000803972442,-28.34999196027556,1.0,1.0,25732.562594343566,25732.562594343566,276.0148555136398,2.8648555136398386,276.0148555136398,276.0148555136398,86891.08471383982,86894.78520452892,-3.700490689094295,0.0,8648.866644398773,8648.866644398773,0.9209773329244858,3407.7212926423267,276.0148555136398,2.8648555136398386,1.0,0.002,0.13632964766704575,0.004760779859690416,0.00021029115815050046,0.0017897088429348299,0.10514557907525023,0.10514557907525023,0.0,1.0853301764257584e-12,1.0,1.0001035814353685,0.051418109553765134,0.09213792817652293,0.0,9.533485296415214e-06,12.266778326282623,0.0,1599334.8896204638,265.96795458691327,5.5371401913362206e-05,1.0,1286704.4889548614,2589.2618319603753,,,,,,,,,,,,,,,,,,,3.0,14237.055915807106,1589.2344400805214,0.36892586150515666,6.175450102142607,2.665012370123609
1610.0,-30.111548527563276,4.943135881830884,35.047224667505645,30.550853500049584,5.052548016515492,-26.595138873156188,-40.092163521889574,1.5361383620814808,-7.1821721150881785,-7.182227325716641,40.094525321708474,35487.96235240037,15438.035033612648,15438.035033612648,50925.99738601302,86901.61481457001,86894.72699731968,15438.035033612648,102332.76203093232,102332.76203093232,102332.76203093232,130287.35039199355,125885.96195808955,4401.3884339039905,0.0,98886.00637693427,47472.49931692103,57126.118955570266,27954.588361061225,85080.7073166315,21148.692002284915,1589.2410257482932,0.0,0.8749589731791977,2.660072895441194,0.0014947306463915918,1.0,1.0,-7.130977741403342,325481.2413576164,1558612.9260444609,4.788641334730453,1558612.9260444609,4.788641334730453,0.7565374145070065,0.09213782901105884,3.3907664541622022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907664541622022,1.2845578045316488,1.2848542339147098,2.639637112631517,5593.074293895268,14237.039631048143,6454.933575303095,0.000476703145817625,29163.31977259909,2973.830999637908,19294.22842073581,1967.4637537523834,0.661592321148021,0.661592321148021,30635.558502946715,30484.863174865135,1.006182918085045,0.8,4345.810223073689,4324.433322199387,1.006182918085045,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.7119614167423,2034.6934298245008,8.935537507625577,4.943135881830884,-0.8210412825547229,5.764177164385607,2.664947389902812,3.5,0.761413539972232,0.6,0.00023075174227326034,1.0000653948836635,0.00023073665327666242,199.01437350806987,0.0,3.011008900057638e-06,8.533199222763347,0.014525818242903207,7.80371933660227e-05,0.00015271454890723764,0.0005178193694971744,0.09213782900716168,0.09213782900716168,0.09213782900716168,0.0921473146764703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488818.71624240465,595.2990849356032,0.0,0.09213782900716168,0.09213782901105884,0.09213782901105884,0.36892505904775186,0.36892505904775186,0.5,9.796110511978856,0.05164564000563132,0.05164564000563132,3.660716174636036e-11,5.5210628488566726e-05,0.05124958431332516,3.660716174636036e-11,27954.588361061225,21148.692002284915,0.7565374145070065,0.5985610485875457,0.4171093949693013,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521600766815463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.286414606366,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62221446889595,260.62221446889595,-12.52778553110403,244.79939863243644,276.4450303053541,107819.03753082918,107873.89173439426,-54.854203565047115,0.0,nan,276.4450303053541,3.295030305354146,270.1159039707706,-3.0340960292293744,263.7867776361802,-9.363222363819773,257.4576513016104,-15.692348698389594,251.128524967024,-22.021475032975985,244.79939863243644,-28.35060136756354,1.0,1.0,25732.562594343566,25732.562594343566,276.01472224236284,2.864722242362859,276.01472224236284,276.01472224236284,86891.07746556583,86894.72699731968,-3.6495317538501695,0.0,8648.866644398773,8648.866644398773,0.9209773921448463,3407.7202864330134,276.01472224236284,2.864722242362859,1.0,0.002,0.13632014544831086,0.00476079641977148,0.00021027644629713745,0.0017897235535529663,0.10513822314856872,0.10513822314856872,0.0,-1.4989615451654892e-13,1.0,1.0001032418808902,0.051249584276718,0.09213782901105884,0.0,9.502219085368365e-06,12.226552041233857,0.0,1599334.739651314,265.9678278849118,5.521059188140498e-05,1.0,1286704.9192814818,2589.2600992468565,,,,,,,,,,,,,,,,,,,3.0,14237.039631048143,1589.2410257482932,0.36892505904775186,6.175450102142607,2.664947389902812
1611.0,-30.11217533128802,4.943235510349499,35.04722746192556,30.55072951773184,5.052418154004853,-26.59571598275444,-40.09271903252227,1.5359588054329183,-7.182291138491507,-7.18234627667239,40.09452996041558,35487.60893935373,15438.044578563517,15438.044578563517,50925.65351791725,86901.60391721297,86894.69752179584,15438.044578563517,102332.74210035935,102332.74210035935,102332.74210035935,130287.40481934053,125885.89495494819,4401.509864392341,0.0,98886.16059437835,47472.31079833087,57126.49977338609,27954.66271898118,85081.16249236726,21148.737635654732,1589.2473192554867,0.0,0.8749582938676485,2.660061041198911,0.0014947306463915918,1.0,1.0,-7.131172351105931,325479.7042760365,1558613.1264486013,4.788664564862561,1558613.1264486013,4.788664564862561,0.7565370345639966,0.09213772719203969,3.390765346559556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390765346559556,1.2845586753741687,1.284855085574478,2.639634460895208,5593.068675184229,14237.023358425855,6454.929135135731,0.0004767031096351778,29163.37478047937,2973.8366088806447,19294.21514877842,1967.4624003893707,0.6615906181644343,0.6615906181644343,30635.550497198812,30484.863174865135,1.0061825894127883,0.8,4345.809087417517,4324.433322199387,1.0061825894127883,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.68673123023,2034.6934298245008,8.93567352199932,4.943235510349499,-0.821085513439102,5.764321023788601,2.6648825287898674,3.5,0.7613950082256764,0.6,0.00023073665327666242,1.0000653000824316,0.00023072158713800358,199.0148915928467,0.0,3.0029272048014783e-06,8.51029569840739,0.014528821170108008,7.803228390013516e-05,0.00015270436937652726,0.000517784683950159,0.09213772719999305,0.09213772719999305,0.09213772719999305,0.09214719740070036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488817.368453312,595.299523759493,0.0,0.09213772719999305,0.09213772719203969,0.09213772719203969,0.3689242555225197,0.3689242555225197,0.5,9.796394621544167,0.05159471710942398,0.05159471710942398,-1.0544454198679887e-10,5.51381808691076e-05,0.05117392556644518,-1.0544454198679887e-10,27954.66271898118,21148.737635654732,0.7565370345639966,0.5985538046977891,0.4171030096413806,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521638406138728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.263511082005,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62183391298214,260.62183391298214,-12.528166087017837,244.79879057980997,276.4448772461536,107820.56194872905,107875.345044826,-54.78309609694,0.0,nan,276.4448772461536,3.2948772461536464,270.11565991288984,-3.034340087110138,263.7864425796082,-9.363557420391771,257.4572252463484,-15.692774753651577,251.12800791308268,-22.021992086917294,244.79879057980997,-28.351209420190003,1.0,1.0,25732.562594343566,25732.562594343566,276.0145998833856,2.8645998833856083,276.0145998833856,276.0145998833856,86891.05016862584,86894.69752179584,-3.6473531700030435,0.0,8648.866644398773,8648.866644398773,0.9209774576586308,3407.719173292354,276.0145998833856,2.8645998833856083,1.0,0.002,0.1363106572787191,0.004760814275234526,0.00021026175939089847,0.0017897382422930276,0.10513087969544924,0.10513087969544924,0.0,1.6839260021106472e-12,1.0,1.0001030893887446,0.05117392567188972,0.09213772719203969,0.0,9.488171737146427e-06,12.208481087279985,0.0,1599334.5988817194,265.96770886150847,5.513828631364959e-05,1.0,1286705.3237963095,2589.258470466268,,,,,,,,,,,,,,,,,,,3.0,14237.023358425855,1589.2473192554867,0.3689242555225197,6.175450102142607,2.6648825287898674
