time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1612.0,-30.112799773475828,4.94333500193224,35.047230189954874,30.550614825356774,5.0522921674979795,-26.5962905793745,-40.0932741589844,1.5357829733786164,-7.182415329379353,-7.182470320750439,40.094533633726186,35487.25843256568,15438.061010759133,15438.061010759133,50925.31944332481,86901.60096654565,86894.64329016041,15438.061010759133,102332.70430091955,102332.70430091955,102332.70430091955,130287.44205095767,125885.81107750455,4401.630973453123,0.0,98886.32179565856,47472.12388783176,57126.886564251996,27954.737750038134,85081.62431429012,21148.783366974283,1589.2537732337287,0.0,0.8749575899859757,2.660048680385725,0.0014947306463915918,1.0,1.0,-7.131450163107559,325478.1013905439,1558613.2851459985,4.788688635232652,1558613.2851459985,4.788688635232652,0.7565366399098283,0.09213762652089175,3.3907638204377255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907638204377255,1.284559528752686,1.2848559197955518,2.639631519241599,5593.06244217322,14237.00708317365,6454.924946013409,0.00047670320919615197,29163.43544767827,2973.8427952132756,19294.202627211467,1967.4611235448872,0.6615888125329726,0.6615888125329726,30635.539466394916,30484.863174865135,1.0061821365482995,0.8,4345.807522641724,4324.433322199387,1.0061821365482995,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.6615561074343,2034.6934298245008,8.935813241999998,4.94333500193224,-0.8211321523402004,5.764467154272441,2.664817809862701,3.5,0.7613765171036289,0.6,0.00023072158713800358,1.0000650543842975,0.00023070657866357524,199.01540772806388,0.0,2.9983859519102952e-06,8.497425787713777,0.014531819556059918,7.802737811470769e-05,0.0001526942090232959,0.0005177499995465474,0.09213762652224723,0.09213762652224723,0.09213762652224723,0.09214706929026537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488816.01997412695,595.2999627600423,0.0,0.09213762652224723,0.09213762652089175,0.09213762652089175,0.36892345286193845,0.36892345286193845,0.5,9.796677906057624,0.05152508444490422,0.05152508444490422,-3.808509063674137e-12,5.49913710869987e-05,0.05102015764288126,-3.808509063674137e-12,27954.737750038134,21148.783366974283,0.7565366399098283,0.5985466292369728,0.4170966259585775,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521675990891847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.25064117131,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62145432826065,260.62145432826065,-12.528545671739323,244.79818407867626,276.44472457784417,107822.11204927102,107876.75533666777,-54.643287396733946,0.0,nan,276.44472457784417,3.2947245778441925,270.1154164780155,-3.034583521984473,263.7861083781688,-9.363891621831158,257.456800278345,-15.693199721654992,251.12749217851405,-22.02250782148593,244.79818407867626,-28.35181592132372,1.0,1.0,25732.562594343566,25732.562594343566,276.0144695689327,2.8644695689327477,276.0144695689327,276.0144695689327,86891.0686059135,86894.64329016041,-3.5746842469088733,0.0,8648.866644398773,8648.866644398773,0.9209775479274616,3407.717639539914,276.0144695689327,2.8644695689327477,1.0,0.002,0.13630119763790505,0.004760831103160318,0.00021024711430508644,0.0017897528863614538,0.10512355715254322,0.10512355715254322,0.0,6.665401737493415e-13,1.0,1.0001027795616908,0.05102015764668977,0.09213762652089175,0.0,9.459641922576196e-06,12.171775613382287,0.0,1599334.4518994978,265.9675846706206,5.499137489550776e-05,1.0,1286705.7456301139,2589.256771952344,,,,,,,,,,,,,,,,,,,3.0,14237.00708317365,1589.2537732337287,0.36892345286193845,6.175450102142607,2.664817809862701
1613.0,-30.113422607344656,4.9434343559029825,35.0472328802492,30.550490912888222,5.052161812319433,-26.59686416537996,-40.09382911082355,1.5356033703319416,-7.182539283650783,-7.1825941694545525,40.09453800099538,35486.91746869381,15438.077523788066,15438.077523788066,50924.99499248188,86901.59182663861,86894.59957518536,15438.077523788066,102332.67709897342,102332.67709897342,102332.67709897342,130287.49264400806,125885.74079305021,4401.751850957859,0.0,98886.4762165757,47471.946103592934,57127.255681091956,27954.815545034642,85082.0712261266,21148.831094960384,1589.2603542551199,0.0,0.8749568844930111,2.6600363385485597,0.0014947306463915918,1.0,1.0,-7.131684419260637,325476.50103485025,1558613.4738226065,4.788712760727751,1558613.4738226065,4.788712760727751,0.7565362418825495,0.09213752657354733,3.3907627030581966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907627030581966,1.2845603996481942,1.2848567716117092,2.6396288597926834,5593.056807120093,14236.990834337445,6454.920522410454,0.0004767031784701979,29163.490599736753,2973.8484191580974,19294.189404766206,1967.4597752307066,0.6615871079897537,0.6615871079897537,30635.531389978485,30484.863174865135,1.0061818049748308,0.8,4345.806376960862,4324.433322199387,1.0061818049748308,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.6364292630308,2034.6934298245008,8.935952763147966,4.9434343559029825,-0.8211786962901195,5.764613052193102,2.664753215674077,3.5,0.7613580616211648,0.6,0.00023070657866357524,1.0000648871558466,0.00023069160974114147,199.01592253627405,0.0,2.98691765773336e-06,8.464924642016342,0.014534806473717651,7.802247415747222e-05,0.00015268410450610303,0.0005177155669091341,0.09213752656270235,0.09213752656270235,0.09213752656270235,0.09214694903018983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488814.6778098012,595.300399739287,0.0,0.09213752656270235,0.09213752657354733,0.09213752657354733,0.3689226495990976,0.3689226495990976,0.5,9.796960577427296,0.05144722549795233,0.05144722549795233,2.034994395216927e-11,5.488580376322716e-05,0.05090975019390953,2.034994395216927e-11,27954.815545034642,21148.831094960384,0.7565362418825495,0.598539671855615,0.417090427598766,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521713434226007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.218140025616,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6210752872094,260.6210752872094,-12.52892471279057,244.79757908503277,276.44457148938534,107823.62604629416,107878.19106903333,-54.56502273918601,0.0,nan,276.44457148938534,3.294571489385362,270.115173008519,-3.0348269914809975,263.7857745276378,-9.364225472362193,257.4563760467749,-15.693623953225085,251.12697756590666,-22.02302243409332,244.79757908503277,-28.35242091496721,1.0,1.0,25732.562594343566,25732.562594343566,276.014340665812,2.864340665812051,276.014340665812,276.014340665812,86891.06187052978,86894.59957518536,-3.5377046555804554,0.0,8648.866644398773,8648.866644398773,0.920977614019513,3407.7165165734878,276.014340665812,2.864340665812051,1.0,0.002,0.13629175848470526,0.004760847878812614,0.00021023250091333818,0.001789767497788031,0.10511625045666909,0.10511625045666909,0.0,-1.2986309076701286e-12,1.0,1.0001025570736406,0.05090975017355959,0.09213752657354733,0.0,9.43915177380157e-06,12.145414796706758,0.0,1599334.3052549872,265.9674607163492,5.488578341328321e-05,1.0,1286706.166799483,2589.2550761153907,,,,,,,,,,,,,,,,,,,3.0,14236.990834337445,1589.2603542551199,0.3689226495990976,6.175450102142607,2.664753215674077
1614.0,-30.114043014551616,4.943533660999218,35.047235595823956,30.55036839740353,5.052036662680503,-26.597435046813754,-40.09437990663571,1.5354286949729623,-7.182654394342364,-7.182709308092797,40.09454411098193,35486.57250953663,15438.08338872645,15438.08338872645,50924.65589826308,86901.57411743593,86894.59841202146,15438.08338872645,102332.6818007479,102332.6818007479,102332.6818007479,130287.57537698484,125885.7026542992,4401.872722685636,0.0,98886.62362523156,47471.765691867964,57127.619925959545,27954.89357623694,85082.51350219648,21148.87962706992,1589.2667315618269,0.0,0.874956220655788,2.6600248630965493,0.0014947306463915918,1.0,1.0,-7.1317701228005035,325475.0132340106,1558613.7377899543,4.788735461758287,1558613.7377899543,4.788735461758287,0.7565358662301447,0.09213742508332771,3.3907617580655254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907617580655254,1.2845612474189432,1.284857600348556,2.6396263820651225,5593.051557112711,14236.97459690649,6454.915945492523,0.0004767030634011458,29163.542201103413,2973.853681033117,19294.175724052224,1967.458380186121,0.6615854682879442,0.6615854682879442,30635.524559573416,30484.863174865135,1.006181524555788,0.8,4345.805408033066,4324.433322199387,1.006181524555788,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.6113505303,2034.6934298245008,8.936085876020462,4.943533660999218,-0.8212210511476048,5.764754712146823,2.6646887457918043,3.5,0.7613396416548012,0.6,0.00023069160974114147,1.0000646346660542,0.00023067670002966854,199.01643534104667,0.0,2.979053907531046e-06,8.442638773942983,0.014537785527625182,7.801760720766121e-05,0.00015267400253348026,0.000517681169241324,0.09213742507874023,0.09213742507874023,0.09213742507874023,0.09214685135488906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488813.3435173472,595.3008342421105,0.0,0.09213742507874023,0.09213742508332771,0.09213742508332771,0.36892184657578986,0.36892184657578986,0.5,9.797243364726485,0.05138764600548029,0.05138764600548029,-3.1377567211166024e-11,5.491375043220614e-05,0.05093918529229313,-3.1377567211166024e-11,27954.89357623694,21148.87962706992,0.7565358662301447,0.5985325750507878,0.41708420507135713,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452175078130454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.195854157544,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62069738482296,260.62069738482296,-12.529302615177016,244.79697579126957,276.4444189783744,107825.1968739372,107879.5979805776,-54.4011066404119,0.0,nan,276.4444189783744,3.2944189783744378,270.11493034096077,-3.035069659039209,263.7854417035288,-9.36455829647116,257.4559530661114,-15.694046933888558,251.12646442869286,-22.02353557130712,244.79697579126957,-28.353024208730403,1.0,1.0,25732.562594343566,25732.562594343566,276.01422539268634,2.8642253926863646,276.01422539268634,276.01422539268634,86891.02019823164,86894.59841202146,-3.5782137898204383,0.0,8648.866644398773,8648.866644398773,0.9209776699150187,3407.715566855853,276.01422539268634,2.8642253926863646,1.0,0.002,0.13628231389410297,0.004760866227542887,0.00021021788289159803,0.0017897821166250434,0.105108941445799,0.105108941445799,0.0,-4.833585788566186e-13,1.0,1.0001026162690652,0.0509391853236707,0.09213742508332771,0.0,9.444590302474133e-06,12.152416283110234,0.0,1599334.169250513,265.9673456056576,5.4913781809773354e-05,1.0,1286706.558348725,2589.2534995452297,,,,,,,,,,,,,,,,,,,3.0,14236.97459690649,1589.2667315618269,0.36892184657578986,6.175450102142607,2.6646887457918043
1615.0,-30.11466263003205,4.9436328399326195,35.047238285850604,30.55028513716536,5.051916133741497,-26.598004753649448,-40.09493045797569,1.5352582573366103,-7.182776546875061,-7.182831376270133,40.09454880502605,35486.20492773159,15438.098528425237,15438.098528425237,50924.30345615683,86901.61382080278,86894.5617545974,15438.098528425237,102332.66028302263,102332.66028302263,102332.66028302263,130287.63204257624,125885.63856884878,4401.993473727455,0.0,98886.82136694489,47471.555956209915,57128.07267859441,27954.971759553602,85083.04443814802,21148.92775221321,1589.2732892790875,0.0,0.8749555237864223,2.660012698524369,0.0014947306463915918,1.0,1.0,-7.131980356546535,325473.435897699,1558613.940585003,4.7887592924016635,1558613.940585003,4.7887592924016635,0.7565354719052997,0.09213732556319734,3.3907584405854463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907584405854463,1.2845620752508675,1.284858409218017,2.6396220983896406,5593.042480518391,14236.958387328532,6454.912950732343,0.0004767037974683655,29163.62905222796,2973.8625373830982,19294.166772513636,1967.4574673832183,0.6615831911028801,0.6615831911028801,30635.50058083126,30484.863174865135,1.0061805401200175,0.8,4345.8020065261935,4324.433322199387,1.0061805401200175,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.5863302347445,2034.6934298245008,8.936224059105346,4.9436328399326195,-0.8212666760520877,5.764899515984707,2.664624426755674,3.5,0.7613212647873354,0.6,0.00023067670002966854,1.0000645525085192,0.00023066181023119852,199.01694749373857,0.0,2.9672776293061347e-06,8.409264801453586,0.014540752805254489,7.80127426985516e-05,0.00015266395733111693,0.0005176466018936612,0.09213732555454375,0.09213732555454375,0.09213732555454375,0.09214673678578005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488812.0045560086,595.3012701942212,0.0,0.09213732555454375,0.09213732556319734,0.09213732556319734,0.36892104670941256,0.36892104670941256,0.5,9.797525700053589,0.05132487883071235,0.05132487883071235,-1.3017142919125035e-11,5.48293950828338e-05,0.05085101972360917,-1.3017142919125035e-11,27954.971759553602,21148.92775221321,0.7565354719052997,0.598524697751933,0.4170772821079369,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452178798305525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.162480185056,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6203209061012,260.6203209061012,-12.529679093898778,244.7963740670678,276.444267745133,107826.72449392044,107880.92065560796,-54.19616168750978,0.0,nan,276.444267745133,3.294267745133027,270.11468900952724,-3.0353109904727376,263.7851102739023,-9.364889726097658,257.45553153829377,-15.694468461706208,251.12595280268326,-22.02404719731672,244.7963740670678,-28.353625932932175,1.0,1.0,25732.562594343566,25732.562594343566,276.01409908610117,2.8640990861011915,276.01409908610117,276.01409908610117,86891.08879617638,86894.5617545974,-3.472958421014482,0.0,8648.866644398773,8648.866644398773,0.920977866141053,3407.7122327883735,276.01409908610117,2.8640990861011915,1.0,0.002,0.13627288566887863,0.004760883277684356,0.0002102032871375535,0.001789796712051512,0.10510164356877674,0.10510164356877674,0.0,-8.1093465276183e-13,1.0,1.0001024385833355,0.05085101973662631,0.09213732556319734,0.0,9.428224285563504e-06,12.131361935603646,0.0,1599334.0247649085,265.9672234531249,5.482940809997672e-05,1.0,1286706.9734625625,2589.2518280939394,,,,,,,,,,,,,,,,,,,3.0,14236.958387328532,1589.2732892790875,0.36892104670941256,6.175450102142607,2.664624426755674
1616.0,-30.115280516691534,4.943731888204095,35.04724097932841,30.550171352829807,5.051789179672481,-26.59857354706006,-40.09548086961729,1.5350822100090928,-7.182898807697427,-7.1829535936109155,40.094554284658955,35485.861154716134,15438.114207910412,15438.114207910412,50923.975362626545,86901.61530808953,86894.53590328006,15438.114207910412,102332.65011119048,102332.65011119048,102332.65011119048,130287.70330646174,125885.58911704227,4402.114189419474,0.0,98886.98419421274,47471.37311424762,57128.4567555168,27955.053195271266,85083.50995078807,21148.97820338262,1589.2800050401365,0.0,0.8749548230348708,2.6600005186011466,0.0014947306463915918,1.0,1.0,-7.132147933469639,325471.8566397816,1558614.1773194978,4.7887832558269565,1558614.1773194978,4.7887832558269565,0.7565350727703166,0.0921372274856331,3.3907568433694966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907568433694966,1.2845629292763903,1.284859244312675,2.6396191000775264,5593.0361274548095,14236.942172931256,6454.908836106342,0.0004767039283269423,29163.690810676293,2973.8688349922036,19294.15447362117,1967.4562132452131,0.6615813683828362,0.6615813683828362,30635.489036154555,30484.863174865135,1.0061800661589155,0.8,4345.8003688549215,4324.433322199387,1.0061800661589155,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.5613592765117,2034.6934298245008,8.9363623034355,4.943731888204095,-0.8213123644317601,5.765044252635855,2.6645602351689153,3.5,0.7613029243339758,0.6,0.00023066181023119852,1.000064372717895,0.00023064696285932503,199.01745821976564,0.0,2.9633222402995535e-06,8.398055229008934,0.014543716127494789,7.800787970408509e-05,0.00015265393052711342,0.0005176123596020615,0.09213722746641952,0.09213722746641952,0.09213722746641952,0.09214663043601524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488810.6706056478,595.3017045538486,0.0,0.09213722746641952,0.0921372274856331,0.0921372274856331,0.3689202477240548,0.3689202477240548,0.5,9.797807784491736,0.05126564767317632,0.05126564767317632,-7.958078640513122e-12,5.478591350538409e-05,0.050805660141293174,-7.958078640513122e-12,27955.053195271266,21148.97820338262,0.7565350727703166,0.5985175669419462,0.4170709597575488,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452182513751308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.15127061261,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6199451652629,260.6199451652629,-12.530054834737086,244.7957738672605,276.4441164632641,107828.23246113495,107882.32240052988,-54.08993939495804,0.0,nan,276.4441164632641,3.2941164632641176,270.11444794406856,-3.0355520559314186,263.7847794248579,-9.365220575142075,257.4551109056628,-15.694889094337157,251.12544238646365,-22.02455761353633,244.7957738672605,-28.354226132739484,1.0,1.0,25732.562594343566,25732.562594343566,276.01397387977715,2.863973879777177,276.01397387977715,276.01397387977715,86891.09262650105,86894.53590328006,-3.443276779013104,0.0,8648.866644398773,8648.866644398773,0.9209779606149374,3407.710627586344,276.01397387977715,2.863973879777177,1.0,0.002,0.13626346587137575,0.004760900263367136,0.00021018870432651612,0.0017898112933529796,0.10509435216325806,0.10509435216325806,0.0,-2.3205044656637863e-12,1.0,1.0001023471190134,0.05080566014925125,0.0921372274856331,0.0,9.419795062864013e-06,12.120519911038599,0.0,1599333.8802087824,265.96710119230255,5.478592146346273e-05,1.0,1286707.3890834153,2589.2501546027265,,,,,,,,,,,,,,,,,,,3.0,14236.942172931256,1589.2800050401365,0.3689202477240548,6.175450102142607,2.6645602351689153
1617.0,-30.11588264185327,4.943830790810749,35.04724361457421,30.550048977043502,5.051661918565939,-26.599128185857907,-40.096017870213814,1.534907462500197,-7.183022324465753,-7.183076970332442,40.09455799148622,35485.534523203794,15438.13168768193,15438.13168768193,50923.66621088573,86901.60491637328,86894.48246011283,15438.13168768193,102332.61414779477,102332.61414779477,102332.61414779477,130287.74220411663,125885.5077598088,4402.23444430784,0.0,98887.13191896795,47471.2009412579,57128.81219745561,27955.128056321857,85083.94025377747,21149.023854477557,1589.2864355839697,0.0,0.8749541227153441,2.6599882244217095,0.0014947306463915918,1.0,1.0,-7.13241762348764,325470.26240675163,1558614.3374647277,4.7888072045023655,1558614.3374647277,4.7888072045023655,0.7565346798579538,0.09213712761622724,3.390755883275419,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390755883275419,1.2845637771368126,1.2848600732952875,2.63961661042096,5593.030852171296,14236.925972514176,6454.904284902548,0.0004767038217178309,29163.74263529832,2973.874119632935,19294.14086976846,1967.4548260382967,0.661579726273397,0.661579726273397,30635.482096594154,30484.863174865135,1.0061797812586508,0.8,4345.799384442886,4324.433322199387,1.0061797812586508,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.5364370472503,2034.6934298245008,8.936501341800456,4.943830790810749,-0.8213586053744368,5.7651893961851854,2.6644961694640314,3.5,0.7612846198468661,0.6,0.00023064696285932503,1.0000627309143708,0.0002306324950720255,199.0179559200531,0.0,2.954886211506013e-06,8.374147523408041,0.014546671013706295,7.80031354689229e-05,0.00015264382739040212,0.0005175779557696835,0.09213712760771181,0.09213712760771181,0.09213712760771181,0.09214650363336994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488809.3319636548,595.3021403526213,0.0,0.09213712760771181,0.09213712761622724,0.09213712761622724,0.3689194504216597,0.3689194504216597,0.5,9.798089063737379,0.05118942330233267,0.05118942330233267,-5.6274984672199935e-12,5.464586666903415e-05,0.050659346844781794,-5.6274984672199935e-12,27955.128056321857,21149.023854477557,0.7565346798579538,0.5985109065118182,0.41706501153287084,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521862188485235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.127362907006,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61957143309826,260.61957143309826,-12.530428566901719,244.79517763433364,276.44396523186117,107829.80288055868,107883.60366047382,-53.80077991515201,0.0,nan,276.44396523186117,3.2939652318611934,270.11420771235976,-3.03579228764022,263.7844501928443,-9.365549807155674,257.4546926733484,-15.695307326651573,251.1249351538421,-22.025064846157875,244.79517763433364,-28.354822365666337,1.0,1.0,25732.562594343566,25732.562594343566,276.0138443238452,2.8638443238452282,276.0138443238452,276.0138443238452,86891.09591542436,86894.48246011283,-3.386544688473805,0.0,8648.866644398773,8648.866644398773,0.9209780174036256,3407.709662691796,276.0138443238452,2.8638443238452282,1.0,0.002,0.13625407322247826,0.004760916940024079,0.00021017416290093518,0.0017898258363304397,0.10508708145046759,0.10508708145046759,0.0,-7.686251808636246e-13,1.0,1.0001020523097304,0.05065934685040929,0.09213712761622724,0.0,9.392647979507673e-06,12.085593499101794,0.0,1599333.7340318924,265.9669776755342,5.4645872296532616e-05,1.0,1286707.8086466598,2589.248465239136,,,,,,,,,,,,,,,,,,,3.0,14236.925972514176,1589.2864355839697,0.3689194504216597,6.175450102142607,2.6644961694640314
1618.0,-30.116498335437715,4.943929591070538,35.0472462358795,30.549934005271666,5.051534435315312,-26.59969505836319,-40.096564090903826,1.5347311582277496,-7.183141390340552,-7.183195981028392,40.094562859753545,35485.18455911783,15438.143969215622,15438.143969215622,50923.32852833345,86901.60572618693,86894.45459068946,15438.143969215622,102332.59855990509,102332.59855990509,102332.59855990509,130287.80287923635,125885.44834833071,4402.354530905637,0.0,98887.29334477712,47471.014726598376,57129.19846464305,27955.20431933126,85084.4027839743,21149.070827688036,1589.292825566056,0.0,0.8749534421580027,2.659976364319951,0.0014947306463915918,1.0,1.0,-7.132594202885343,325468.7245962163,1558614.5477860698,4.788830477397549,1558614.5477860698,4.788830477397549,0.7565342963014323,0.09213702718713414,3.3907543411595786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907543411595786,1.2845646314948251,1.28486090926459,2.6396136543272393,5593.024588563423,14236.910067256213,6454.900261719707,0.0004767039570613673,29163.803506614226,2973.8803267797084,19294.128844205716,1967.4535997721666,0.6615779330645226,0.6615779330645226,30635.470950179373,30484.863174865135,1.0061793236480672,0.8,4345.797803267099,4324.433322199387,1.0061793236480672,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.5115617030121,2034.6934298245008,8.936637132544814,4.943929591070538,-0.8214027522557252,5.765332343326263,2.6644322248973786,3.5,0.7612663499706797,0.6,0.0002306324950720255,1.0000641448722332,0.00023061770212898773,199.01846483790368,0.0,2.8793494550353793e-06,8.160076355570265,0.01454955036316133,7.799831005073344e-05,0.00015263418502129209,0.0005175450254703005,0.092137027201095,0.092137027201095,0.092137027201095,0.09214639159411916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488808.00059459085,595.302573841314,0.0,0.092137027201095,0.09213702718713414,0.09213702718713414,0.3689186525773445,0.3689186525773445,0.5,9.79837000006991,0.05111533640132393,0.05111533640132393,2.2680524125462398e-11,5.459068785285126e-05,0.05060177814306144,2.2680524125462398e-11,27955.20431933126,21149.070827688036,0.7565342963014323,0.5985036841314574,0.41705863117137,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521898294508295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.91329173917,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6191980907059,260.6191980907059,-12.530801909294098,244.79458230138133,276.4438138800289,107831.27919272504,107885.02386281398,-53.744670088956504,0.0,nan,276.4438138800289,3.2938138800289494,270.11396756430315,-3.036032435696825,263.78412124856516,-9.36587875143482,257.4542749328435,-15.695725067156502,251.1244286171134,-22.025571382886568,244.79458230138133,-28.355417698618652,1.0,1.0,25732.562594343566,25732.562594343566,276.01372209082837,2.8637220908283894,276.01372209082837,276.01372209082837,86891.08779201255,86894.45459068946,-3.366798676914186,0.0,8648.866644398773,8648.866644398773,0.9209781086183515,3407.7081128653767,276.01372209082837,2.8637220908283894,1.0,0.002,0.13624469127010727,0.004760934350097614,0.00021015963986145513,0.0017898403623470567,0.10507981993072756,0.10507981993072756,0.0,2.2085115854164616e-12,1.0,1.000101936256446,0.050601778120380914,0.09213702718713414,0.0,9.381955194703023e-06,12.071838806419972,0.0,1599333.5932347942,265.9668586096594,5.4590665172327135e-05,1.0,1286708.2133621396,2589.2468356613385,,,,,,,,,,,,,,,,,,,3.0,14236.910067256213,1589.292825566056,0.3689186525773445,6.175450102142607,2.6644322248973786
1619.0,-30.11711149008274,4.944028286254018,35.04724883522875,30.549797240551584,5.051410847035139,-26.600259256374784,-40.09710626034064,1.5345586133002278,-7.183260406015734,-7.183314927111403,40.094567468871105,35484.84698325974,15438.156578235354,15438.156578235354,50923.00356149509,86901.56124429243,86894.42263404334,15438.156578235354,102332.5792122787,102332.5792122787,102332.5792122787,130287.85901328892,125885.38458256128,4402.474430727639,0.0,98887.41576463093,47470.843456251176,57129.524787088616,27955.27980101022,85084.80458809884,21149.117236529455,1589.2991783327677,0.0,0.874952762962339,2.659964510882272,0.0014947306463915918,1.0,1.0,-7.132785731031731,325467.1876259405,1558614.746911659,4.788853703750239,1558614.746911659,4.788853703750239,0.7565339137033137,0.09213692665176096,3.3907544485831838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907544485831838,1.2845654689446442,1.284861727904069,2.639612017104051,5593.0211194839485,14236.893870106676,6454.894970513396,0.0004767034508975304,29163.838686682462,2973.883914148304,19294.113028435968,1967.4519870124832,0.6615765927016507,0.6615765927016507,30635.471726637326,30484.863174865135,1.0061793555251657,0.8,4345.797913411619,4324.433322199387,1.0061793555251657,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.4867382342507,2034.6934298245008,8.936772848407196,4.944028286254018,-0.8214468434913842,5.765475129745402,2.6643684142937665,3.5,0.7612481183696476,0.6,0.00023061770212898773,1.000063880670849,0.00023060297105649688,199.0189716594116,0.0,2.944068813814705e-06,8.343491018350873,0.014552494431975146,7.799352069500678e-05,0.00015262418143398095,0.0005175111221586379,0.09213692665169257,0.09213692665169257,0.09213692665169257,0.09214627776817268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488806.6699139475,595.3030070928039,0.0,0.09213692665169257,0.09213692665176096,0.09213692665176096,0.36891785603696103,0.36891785603696103,0.5,9.798650533891056,0.051041526906772106,0.051041526906772106,2.4442670110147446e-11,5.452109564885177e-05,0.05052919607965123,2.4442670110147446e-11,27955.27980101022,21149.117236529455,0.7565339137033137,0.5984970384314416,0.4170526941331561,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521935214329915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.09670640195,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6188256521179,260.6188256521179,-12.531174347882086,244.79398817872433,276.4436631255103,107832.84913308054,107886.46369542477,-53.61456234422654,0.0,nan,276.4436631255103,3.2936631255103066,270.11372813615486,-3.0362718638451156,263.78379314679313,-9.366206853206847,257.4538581574415,-15.696141842558461,251.12392316808305,-22.026076831916924,244.79398817872433,-28.356011821275644,1.0,1.0,25732.562594343566,25732.562594343566,276.0135994498513,2.8635994498513355,276.0135994498513,276.0135994498513,86891.04561905598,86894.42263404334,-3.377014987359871,0.0,8648.866644398773,8648.866644398773,0.9209781022643454,3407.7082208260995,276.0135994498513,2.8635994498513355,1.0,0.002,0.1362353227914676,0.004760951702685408,0.00021014513764031425,0.001789854862522503,0.10507256882015713,0.10507256882015713,0.0,1.6281724232736217e-13,1.0,1.000101789963096,0.05052919605520856,0.09213692665176096,0.0,9.368478866285586e-06,12.05450249346751,0.0,1599333.4524765352,265.96673959398424,5.452107120618166e-05,1.0,1286708.6178577119,2589.245206970463,,,,,,,,,,,,,,,,,,,3.0,14236.893870106676,1589.2991783327677,0.36891785603696103,6.175450102142607,2.6643684142937665
1620.0,-30.117725352755045,4.944126881551089,35.04725144470897,30.549704131577187,5.0512913033841675,-26.60082368714119,-40.09765220163388,1.534389637746374,-7.1833785596655275,-7.183433060242552,40.09457295987475,35484.49187215352,15438.16856466061,15438.16856466061,50922.66043681413,86901.58263595958,86894.40448344263,15438.16856466061,102332.57304810324,102332.57304810324,102332.57304810324,130287.93143639101,125885.33709683816,4402.59433955285,0.0,98887.59615349982,47470.6474978039,57129.94295077325,27955.35838828777,85085.30133906101,21149.16593094977,1589.3056594342354,0.0,0.87495208485975,2.659952737868554,0.0014947306463915918,1.0,1.0,-7.132925131561308,325465.661165473,1558614.984137535,4.7888768927457,1558614.984137535,4.7888768927457,0.7565335288210959,0.09213682727714144,3.3907518612734613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907518612734613,1.2845662895755392,1.2848625298002017,2.639608316666843,5593.013278701545,14236.877703297441,6454.891486239451,0.0004767039147261817,29163.914140376142,2973.8916082837814,19294.10261370798,1967.450925005785,0.6615745239421121,0.6615745239421121,30635.453025558003,30484.863174865135,1.0061785877616285,0.8,4345.795260568138,4324.433322199387,1.0061785877616285,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.4619662557814,2034.6934298245008,8.936907941378502,4.944126881551089,-0.8214905211874521,5.765617402738541,2.6643047366592336,3.5,0.761229924759781,0.6,0.00023060297105649688,1.0000639547596402,0.0002305882238420652,199.01947906844504,0.0,2.9317628985695046e-06,8.308616054545976,0.014555426194873716,7.798869829460607e-05,0.0001526142727618908,0.0005174771294242769,0.09213682727869713,0.09213682727869713,0.09213682727869713,0.09214617428088286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488805.34409270977,595.3034388058811,0.0,0.09213682727869713,0.09213682727714144,0.09213682727714144,0.36891706055828266,0.36891706055828266,0.5,9.798930944834108,0.05097792912647492,0.05097792912647492,-9.606537787476555e-12,5.450057705047584e-05,0.05050792868127019,-9.606537787476555e-12,27955.35838828777,21149.16593094977,0.7565335288210959,0.5984895115301956,0.41704608567758905,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521971982083293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.06183143814,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6184542563362,260.6184542563362,-12.531545743663798,244.79339496078387,276.4435135518875,107834.35793396937,107887.82237893478,-53.4644449653793,0.0,nan,276.4435135518875,3.2935135518875427,270.1134898336677,-3.0365101663322775,263.78346611544464,-9.366533884555338,257.45344239722783,-15.696557602772145,251.12341867900554,-22.02658132099444,244.79339496078387,-28.356605039216106,1.0,1.0,25732.562594343566,25732.562594343566,276.0134792181098,2.8634792181098305,276.0134792181098,276.0134792181098,86891.07887817884,86894.40448344263,-3.3256052637880202,0.0,8648.866644398773,8648.866644398773,0.9209782553012755,3407.7056205798285,276.0134792181098,2.8634792181098305,1.0,0.002,0.13622595827543932,0.004760969188923225,0.00021013064188848133,0.0017898693585290922,0.10506532094424066,0.10506532094424066,0.0,4.1757352783888813e-13,1.0,1.0001017470301516,0.050507928690876724,0.09213682727714144,0.0,9.364516868800266e-06,12.04940831917456,0.0,1599333.3128061402,265.96662144033445,5.450058665701363e-05,1.0,1286709.019588564,2589.2435894131577,,,,,,,,,,,,,,,,,,,3.0,14236.877703297441,1589.3056594342354,0.36891706055828266,6.175450102142607,2.6643047366592336
1621.0,-30.118334303663257,4.944225437504124,35.04725415352872,30.549585457798116,5.051169902705641,-26.60138388303894,-40.09819374242795,1.5342194820871327,-7.183490458468441,-7.183545097177659,40.09458104501726,35484.156336767264,15438.173286063568,15438.173286063568,50922.32962283083,86901.5649395922,86894.43478629123,15438.173286063568,102332.6080723548,102332.6080723548,102332.6080723548,130288.0510340626,125885.33634437741,4402.714689685198,0.0,98887.7409013332,47470.47326134918,57130.29737776003,27955.442961707806,85085.74033946783,21149.219363103643,1589.3122757556152,0.0,0.8749514305776913,2.659941570399325,0.0014947306463915918,1.0,1.0,-7.132892675600488,325464.21348239423,1558615.3334373734,4.788899267174533,1558615.3334373734,4.788899267174533,0.7565331514178816,0.09213672948469086,3.390750901888235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390750901888235,1.2845671157595626,1.2848633372299825,2.639605872117697,5593.008098995243,14236.86150186557,6454.886895376222,0.0004767037868197736,29163.96508108714,2973.8968027906717,19294.088891310566,1967.4495257106726,0.6615728978438121,0.6615728978438121,30635.446091119135,30484.863174865135,1.0061783030717097,0.8,4345.794276882616,4324.433322199387,1.0061783030717097,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.4372463100199,2034.6934298245008,8.937038563363771,4.944225437504124,-0.821531240959998,5.765756678464122,2.664241193384273,3.5,0.7612117695383638,0.6,0.0002305882238420652,1.0000634433333486,0.00023057359548458547,199.0199824197513,0.0,2.934982933900188e-06,8.317741634673133,0.014558361177807616,7.798391503697188e-05,0.00015260430880509334,0.000517443197712901,0.09213672948041314,0.09213672948041314,0.09213672948041314,0.09214610211621511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488804.0271190993,595.3038677668933,0.0,0.09213672948041314,0.09213672948469086,0.09213672948469086,0.3689162672586723,0.3689162672586723,0.5,9.79921212336178,0.05095372431020451,0.05095372431020451,-4.007461029686965e-11,5.463870922994829e-05,0.050652421577183304,-4.007461029686965e-11,27955.442961707806,21149.219363103643,0.7565331514178816,0.5984825356124923,0.4170399904284267,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522008792471643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.07095701827,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6180839914604,260.6180839914604,-12.531916008539554,244.7928033145775,276.4433646683428,107835.90410015763,107889.2057448759,-53.301644718317476,0.0,nan,276.4433646683428,3.2933646683428037,270.1132523975879,-3.036747602412049,263.78314012683825,-9.36685987316173,257.45302785608624,-15.69697214391374,251.12291558533005,-22.02708441466993,244.7928033145775,-28.35719668542248,1.0,1.0,25732.562594343566,25732.562594343566,276.01337068485327,2.863370684853294,276.01337068485327,276.01337068485327,86891.02782167877,86894.43478629123,-3.40696461245534,0.0,8648.866644398773,8648.866644398773,0.9209783120479909,3407.704656397676,276.01337068485327,2.863370684853294,1.0,0.002,0.13621656698649592,0.004760987862614223,0.00021011610746933776,0.0017898838922340242,0.10505805373466888,0.10505805373466888,0.0,-2.96638148072903e-13,1.0,1.0001020379808474,0.050652421617257914,0.09213672948469086,0.0,9.391288536982871e-06,12.083859244170752,0.0,1599333.1807517107,265.96650954153154,5.463874930455859e-05,1.0,1286709.4005880603,2589.2420553313964,,,,,,,,,,,,,,,,,,,3.0,14236.86150186557,1589.3122757556152,0.3689162672586723,6.175450102142607,2.664241193384273
1622.0,-30.11894485747592,4.944323880993315,35.0472568649901,30.549496958870463,5.0510548666138355,-26.601944885069933,-40.098735387995816,1.5340548941664813,-7.183609051201756,-7.18366365217849,40.09458653891471,35483.79744285016,15438.186782000543,15438.186782000543,50921.984224850705,86901.58490922197,86894.41353605395,15438.186782000543,102332.6003180545,102332.6003180545,102332.6003180545,130288.12234817531,125885.28738272339,4402.834965451925,0.0,98887.92002735708,47470.273886338204,57130.717934465414,27955.522030120817,85086.23996458623,21149.268368463763,1589.3187908179643,0.0,0.8749507501122682,2.659929755651831,0.0014947306463915918,1.0,1.0,-7.133050570808393,325462.6815826118,1558615.5707885895,4.7889225370158695,1558615.5707885895,4.7889225370158695,0.7565327646422191,0.09213663237362402,3.3907482434732614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907482434732614,1.284567915661523,1.2848641185243037,2.6396021589306966,5593.000231197559,14236.845378370617,6454.883440143853,0.00047670426000597356,29164.040774098503,2973.9045213297613,19294.07856338979,1967.4484725558464,0.661570826650519,0.661570826650519,30635.426876086865,30484.863174865135,1.006177514208256,0.8,4345.791551132287,4324.433322199387,1.006177514208256,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.4125854388005,2034.6934298245008,8.937173963033795,4.944323880993315,-0.8215750270270767,5.765898908020392,2.664177802566024,3.5,0.7611936578760068,0.6,0.00023057359548458547,1.0000636106545762,0.00023055892948016288,199.02048709825664,0.0,2.911335448447707e-06,8.250724660900802,0.014561272513256064,7.797913112521036e-05,0.0001525944643593751,0.0005174094119902943,0.09213663236472194,0.09213663236472194,0.09213663236472194,0.09214599889679785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488802.6984977397,595.3043003904456,0.0,0.09213663236472194,0.09213663237362402,0.09213663237362402,0.3689154797072912,0.3689154797072912,0.5,9.799493118116827,0.05092887179296213,0.05092887179296213,-7.219114195322618e-12,5.460097673903874e-05,0.05061308137010201,-7.219114195322618e-12,27955.522030120817,21149.268368463763,0.7565327646422191,0.5984749619450214,0.4170333235740454,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522045308501315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.0039400445,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61771508475096,260.61771508475096,-12.532284915249022,244.79221273533088,276.4432174341703,107837.43701071416,107890.54313971485,-53.10612900068071,0.0,nan,276.4432174341703,3.2932174341703444,270.1130164944016,-3.036983505598357,263.78281555463536,-9.367184445364614,257.45261461486916,-15.697385385130815,251.12241367509847,-22.027586324901506,244.79221273533088,-28.3577872646691,1.0,1.0,25732.562594343566,25732.562594343566,276.0132496728557,2.8632496728557157,276.0132496728557,276.0132496728557,86891.0765723618,86894.41353605395,-3.3369636921561323,0.0,8648.866644398773,8648.866644398773,0.9209784692906402,3407.701984690628,276.0132496728557,2.8632496728557157,1.0,0.002,0.1362071830099797,0.004761005351781063,0.0002101015815318164,0.0017898984178284975,0.1050507907659082,0.1050507907659082,0.0,-6.396862206603515e-13,1.0,1.0001019586446254,0.05061308137732112,0.09213663237362402,0.0,9.383975886327734e-06,12.07445377111776,0.0,1599333.0405376197,265.9663909487982,5.460098395815294e-05,1.0,1286709.8037527993,2589.2404320034734,,,,,,,,,,,,,,,,,,,3.0,14236.845378370617,1589.3187908179643,0.3689154797072912,6.175450102142607,2.664177802566024
1623.0,-30.119551399247207,4.94442219829851,35.04725960976828,30.549382615741365,5.050932415242564,-26.602503017796394,-40.09927661446852,1.5338840337704192,-7.183728608706872,-7.183783211296553,40.09459292310954,35483.46609487563,15438.20192414246,15438.20192414246,50921.66801901809,86901.5772794584,86894.4025238461,15438.20192414246,102332.60444798856,102332.60444798856,102332.60444798856,130288.20985238164,125885.25448677591,4402.955365605728,0.0,98888.0725062253,47470.10171014551,57131.07866231089,27955.605404393074,85086.68406670397,21149.320395144452,1589.325534900206,0.0,0.874950060604461,2.659917840359429,0.0014947306463915918,1.0,1.0,-7.133168266760833,325461.136712975,1558615.8466038164,4.788946116102224,1558615.8466038164,4.788946116102224,0.7565323694195851,0.09213653755401241,3.390746956505438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390746956505438,1.2845687449756202,1.284864929189157,2.6395994529430893,5592.994497534528,14236.829202465782,6454.879087230109,0.0004767042566889027,29164.096812503234,2973.910235656747,19294.065552239314,1967.4471457877373,0.6615691093155184,0.6615691093155184,30635.417573878076,30484.863174865135,1.0061771323108126,0.8,4345.790231566527,4324.433322199387,1.0061771323108126,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.3879750370472,2034.6934298245008,8.937310058449004,4.94442219829851,-0.821619278805457,5.766041477103967,2.664114542081103,3.5,0.7611755834517437,0.6,0.00023055892948016288,1.000063192961319,0.0002305443606992949,199.02098846268208,0.0,2.9188353439700174e-06,8.27197936481103,0.014564191348600035,7.797435118597644e-05,0.00015258457829418645,0.0005173756944606785,0.09213653755153972,0.09213653755153972,0.09213653755153972,0.09214590451676849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488801.37411163584,595.3047316791116,0.0,0.09213653755153972,0.09213653755401241,0.09213653755401241,0.36891469409696015,0.36891469409696015,0.5,9.79977412784329,0.05090972899193957,0.05090972899193957,-4.985167834092863e-11,5.460258967104892e-05,0.05061494453570958,-4.985167834092863e-11,27955.605404393074,21149.320395144452,0.7565323694195851,0.5984681219813185,0.41702725266691854,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452208192082606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.025194748414,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61734697988703,260.61734697988703,-12.532653020112946,244.79162365462972,276.44307030514386,107838.93845713214,107891.92915649213,-52.99069936000306,0.0,nan,276.44307030514386,3.2930703051438854,270.1127809750411,-3.0372190249588584,263.78249164494076,-9.367508355059215,257.4522023148354,-15.697797685164574,251.12191298473127,-22.02808701526871,244.79162365462972,-28.35837634537026,1.0,1.0,25732.562594343566,25732.562594343566,276.0131288404832,2.8631288404832276,276.0131288404832,276.0131288404832,86891.07114050268,86894.4025238461,-3.3313833434222033,0.0,8648.866644398773,8648.866644398773,0.9209785454135061,3407.700691287965,276.0131288404832,2.8631288404832276,1.0,0.002,0.13619779870820445,0.0047610226675082095,0.00021008705466759437,0.0017899129456635198,0.10504352733379718,0.10504352733379718,0.0,3.3111404243446607e-13,1.0,1.0001019623006004,0.05061494458556126,0.09213653755401241,0.0,9.38430278036081e-06,12.074878204338912,0.0,1599332.899238698,265.9662713912931,5.460263952272726e-05,1.0,1286710.2103321792,2589.238794928142,,,,,,,,,,,,,,,,,,,3.0,14236.829202465782,1589.325534900206,0.36891469409696015,6.175450102142607,2.664114542081103
1624.0,-30.120156014018445,4.944520486684442,35.047262435876824,30.549289751239144,5.050823186689315,-26.603058093939126,-40.099809773359425,1.5337252665882177,-7.183838507380756,-7.183893228370274,40.094600759194755,35483.105616999215,15438.205394186496,15438.205394186496,50921.31101118571,86901.57796467797,86894.43113713493,15438.205394186496,102332.63653132143,102332.63653132143,102332.63653132143,130288.32347491058,125885.247492956,4403.075981954584,0.0,98888.23443230096,47469.902018893226,57131.480459341925,27955.686943589142,85087.16740293107,21149.371804791033,1589.3319551598536,0.0,0.8749494185105086,2.6599068745685672,0.0014947306463915918,1.0,1.0,-7.133154439276154,325459.7151460838,1558616.185142213,4.788968073798696,1558616.185142213,4.788968073798696,0.7565320017879601,0.09213644106954845,3.3907449002223644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907449002223644,1.284569517535614,1.2848656832116945,2.6395962646905624,5592.987742010004,14236.813086583716,6454.875178619614,0.00047670448425573934,29164.162254086372,2973.9169088410795,19294.053869140982,1967.4459544432586,0.6615672242201153,0.6615672242201153,30635.40271105399,30484.863174865135,1.0061765221252008,0.8,4345.788123199126,4324.433322199387,1.0061765221252008,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.3634134230806,2034.6934298245008,8.93743914813671,4.944520486684442,-0.8216589340033265,5.766179420687768,2.664051407603159,3.5,0.761157545029474,0.6,0.0002305443606992949,1.00006299250185,0.00023052983904798218,199.02148823647968,0.0,2.8994931690406936e-06,8.217163641061326,0.014567090841769076,7.796964276190514e-05,0.00015257471793738976,0.00051734194674907,0.09213644106385452,0.09213644106385452,0.09213644106385452,0.09214582924531131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488800.05368769565,595.305161749366,0.0,0.09213644106385452,0.09213644106954845,0.09213644106954845,0.3689139112227979,0.3689139112227979,0.5,9.8000557724477,0.050915700666678276,0.050915700666678276,4.604316927725449e-12,5.472098951031512e-05,0.05073878909411178,4.604316927725449e-12,27955.686943589142,21149.371804791033,0.7565320017879601,0.5984605266038223,0.4170206471790116,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522118292740336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.970379024664,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61698090833346,260.61698090833346,-12.533019091666517,244.79103625306462,276.44292556360267,107840.5387104705,107893.23670390346,-52.6979934329856,0.0,nan,276.44292556360267,3.2929255636026937,270.1125477014965,-3.0374522985034673,263.78216983938904,-9.367830160610936,257.4517919772769,-15.698208022723065,251.12141411517098,-22.028585884829,244.79103625306462,-28.35896374693536,1.0,1.0,25732.562594343566,25732.562594343566,276.0130221317376,2.8630221317376368,276.0130221317376,276.0130221317376,86891.07337041601,86894.43113713493,-3.3577667189238127,0.0,8648.866644398773,8648.866644398773,0.9209786670405713,3407.6986247234763,276.0130221317376,2.8630221317376368,1.0,0.002,0.13618839146153133,0.004761041763660475,0.0002100724965229383,0.0017899275030245992,0.10503624826146915,0.10503624826146915,0.0,-4.5246272006860266e-13,1.0,1.0001022116613556,0.05073878908950746,0.09213644106954845,0.0,9.407246206372911e-06,12.104403264378117,0.0,1599332.7695196564,265.9661614926192,5.4720984905998193e-05,1.0,1286710.5844617977,2589.2372885117907,,,,,,,,,,,,,,,,,,,3.0,14236.813086583716,1589.3319551598536,0.3689139112227979,6.175450102142607,2.664051407603159
