time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1625.0,-30.12075954946048,4.944618629678756,35.047265304896996,30.549175582733028,5.050700251193032,-26.603613569395108,-40.10034677395595,1.5335542711192338,-7.183959147831899,-7.184013874846617,40.09460764948744,35482.7702486405,15438.222840999628,15438.222840999628,50920.993089640135,86901.57204624983,86894.42261314901,15438.222840999628,102332.64545414865,102332.64545414865,102332.64545414865,130288.41898117674,125885.22211195616,4403.196869220589,0.0,98888.38736243606,47469.72524119335,57131.84680138078,27955.773527028105,85087.62032840888,21149.426049339672,1589.3388800592102,0.0,0.8749487209863566,2.6598948509394846,0.0014947306463915918,1.0,1.0,-7.133268648338117,325458.15623799915,1558616.4828213512,4.788991927065349,1558616.4828213512,4.788991927065349,0.7565315990592089,0.092136349601628,3.390743592504173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390743592504173,1.2845703471853427,1.2848664943976504,2.6395935418669163,5592.981972673428,14236.796989087823,6454.870872850994,0.0004767044949719646,29164.218604156915,2973.922654949133,19294.04099891043,1967.4446420449829,0.6615655046612618,0.6615655046612618,30635.39325885958,30484.863174865135,1.006176134070251,0.8,4345.7867823571405,4324.433322199387,1.006176134070251,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.3389119315548,2034.6934298245008,8.937576021914662,4.944618629678756,-0.8217036257832957,5.766322255462052,2.663988428263412,3.5,0.7611395509324035,0.6,0.00023052983904798218,1.0000628803584306,0.00023051534416051761,199.02198712031654,0.0,2.890120655909905e-06,8.19060193884867,0.014569980962424985,7.796490067672966e-05,0.0001525649383712525,0.0005173085872231184,0.09213634960691831,0.09213634960691831,0.09213634960691831,0.09214574074454986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488798.72824862844,595.3055934046881,0.0,0.09213634960691831,0.092136349601628,0.092136349601628,0.36891313357047695,0.36891313357047695,0.5,9.800337508438687,0.0509256456203957,0.0509256456203957,2.7853275241795927e-12,5.472701474218411e-05,0.050745226508524865,2.7853275241795927e-12,27955.773527028105,21149.426049339672,0.7565315990592089,0.5984536045678872,0.41701448591098494,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522154549273276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.94381732245,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61661535243087,260.61661535243087,-12.533384647569108,244.7904502871563,276.4427804177057,107842.00818981668,107894.63195235703,-52.62376254036481,0.0,nan,276.4427804177057,3.2927804177057283,270.1123143915975,-3.0376856084024553,263.78184836548655,-9.368151634513424,257.451382339374,-15.698617660625985,251.12091631326533,-22.02908368673465,244.7904502871563,-28.359549712843688,1.0,1.0,25732.562594343566,25732.562594343566,276.0129004997002,2.862900499700231,276.0129004997002,276.0129004997002,86891.0705802747,86894.42261314901,-3.352032874317956,0.0,8648.866644398773,8648.866644398773,0.9209787443907597,3407.6973104666936,276.0129004997002,2.862900499700231,1.0,0.002,0.13617898304111545,0.00476105898606508,0.0002100579320016185,0.0017899420688956532,0.10502896600080924,0.10502896600080924,0.0,8.972718401611957e-13,1.0,1.0001022245296425,0.05074522650573954,0.092136349601628,0.0,9.408421395412382e-06,12.105919252607604,0.0,1599332.6269466085,265.9660408521681,5.4727011956856586e-05,1.0,1286710.9947382398,2589.2356365533205,,,,,,,,,,,,,,,,,,,3.0,14236.796989087823,1589.3388800592102,0.36891313357047695,6.175450102142607,2.663988428263412
1626.0,-30.121363714208854,4.944716655450945,35.04726815187267,30.54905889965596,5.0505778185548795,-26.604169560934093,-40.100883844401665,1.5333836652588246,-7.184076947326616,-7.184131601405382,40.094612751496385,35482.43480116953,15438.236907679999,15438.236907679999,50920.671708849535,86901.5605860179,86894.394942322,15438.236907679999,102332.631850002,102332.631850002,102332.631850002,130288.48145972747,125885.16407556448,4403.31738416299,0.0,98888.53580526658,47469.549834238496,57132.20663447565,27955.849609725465,85088.05624420111,21149.472987106208,1589.3452293618461,0.0,0.8749480466350429,2.6598831193700874,0.0014947306463915918,1.0,1.0,-7.133462524345703,325456.6350649304,1558616.7032413383,4.78901498791194,1558616.7032413383,4.78901498791194,0.7565312191316336,0.09213625477859855,3.3907424737632375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907424737632375,1.284571174958823,1.284867303741283,2.6395909700152878,5592.976523228441,14236.780893060666,6454.866436390201,0.00047670443498367483,29164.27200545092,2973.928100365662,19294.027738032233,1967.4432898117334,0.6615638386045125,0.6615638386045125,30635.38517259326,30484.863174865135,1.0061758020927958,0.8,4345.785635279021,4324.433322199387,1.0061758020927958,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.3144568759824,2034.6934298245008,8.937710702428534,4.944716655450945,-0.8217469193389766,5.766463574789921,2.6639255688778376,3.5,0.7611215911079536,0.6,0.00023051534416051761,1.0000629462373622,0.00023050083500024548,199.0224865265524,0.0,2.88480130628254e-06,8.175526902004718,0.014572865763731268,7.796015824143296e-05,0.00015255518591908467,0.0005172753484886878,0.09213625477287413,0.09213625477287413,0.09213625477287413,0.09214563142696382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488797.39627024735,595.3060270996492,0.0,0.09213625477287413,0.09213625477859855,0.09213625477859855,0.3689123589669022,0.3689123589669022,0.5,9.800618806824891,0.05091730591624355,0.05091730591624355,2.063416104647331e-11,5.465407878091355e-05,0.0506690770596947,2.063416104647331e-11,27955.849609725465,21149.472987106208,0.7565312191316336,0.5984467615843541,0.41700840714160414,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522190741255308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.92874228561,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61625020693,260.61625020693,-12.533749793070001,244.7898653917517,276.4426350221081,107843.47957656198,107896.04425954339,-52.564682981403635,0.0,nan,276.4426350221081,3.2926350221081293,270.11208109603905,-3.0379189039609287,263.781527169966,-9.368472830033966,257.4509732438928,-15.699026756107173,251.12041931782238,-22.029580682177595,244.7898653917517,-28.360134608248273,1.0,1.0,25732.562594343566,25732.562594343566,276.0127795737827,2.8627795737827455,276.0127795737827,276.0127795737827,86891.06147038427,86894.394942322,-3.333471937730792,0.0,8648.866644398773,8648.866644398773,0.9209788105631247,3407.6961861320538,276.0127795737827,2.8627795737827455,1.0,0.002,0.13616958875610968,0.004761076660042425,0.00021004339054762417,0.001789956608815591,0.10502169527381208,0.10502169527381208,0.0,-6.367848956467803e-13,1.0,1.0001020710525477,0.05066907703906054,0.09213625477859855,0.0,9.394284459773565e-06,12.08773286305805,0.0,1599332.4876196084,265.96592305267336,5.4654058146752504e-05,1.0,1286711.3950847308,2589.234024578808,,,,,,,,,,,,,,,,,,,3.0,14236.780893060666,1589.3452293618461,0.3689123589669022,6.175450102142607,2.6639255688778376
1627.0,-30.121963948248364,4.94481456384536,35.04727097871116,30.54893669849264,5.050455940251503,-26.604721959396063,-40.101420356053836,1.533213951369572,-7.184194468186547,-7.184249051438843,40.094617864450456,35482.116163374514,15438.250993076708,15438.250993076708,50920.36715645122,86901.5390501686,86894.3676834126,15438.250993076708,102332.6186764893,102332.6186764893,102332.6186764893,130288.54434799535,125885.1066300705,4403.437717924859,0.0,98888.67447892315,47469.39048823788,57132.537767428075,27955.92567150605,85088.46343893412,21149.519926120298,1589.3515715715546,0.0,0.874947373775134,2.6598714153676184,0.0014947306463915918,1.0,1.0,-7.133653845545837,325455.1174699333,1558616.9241351294,4.789037997778972,1558616.9241351294,4.789037997778972,0.7565308398167924,0.09213615999561545,3.3907417673200704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907417673200704,1.284571998591446,1.2848681089247447,2.6395887276369665,5592.971771897855,14236.764764308558,6454.861699819689,0.00047670421788468035,29164.318979407704,2973.9328903761943,19294.013580106002,1967.4418461050413,0.6615622875929004,0.6615622875929004,30635.380066417452,30484.863174865135,1.0061755924614169,0.8,4345.784910941939,4324.433322199387,1.0061755924614169,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.2900514694647,2034.6934298245008,8.937845140683153,4.94481456384536,-0.821790066390724,5.766604630236084,2.6638628377019122,3.5,0.7611036679148321,0.6,0.00023050083500024548,1.000062537003638,0.00023048642107009252,199.0229826858331,0.0,2.887649154772487e-06,8.183597704625228,0.01457575341288604,7.795542100667418e-05,0.0001525454139935713,0.0005172421066411338,0.0921361600030323,0.0921361600030323,0.0921361600030323,0.09214552280702934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488796.06633037823,595.3064601313494,0.0,0.0921361600030323,0.09213615999561545,0.09213615999561545,0.3689115852919406,0.3689115852919406,0.5,9.800899693671152,0.05089575902411525,0.05089575902411525,-4.433786671143025e-12,5.4583252278916916e-05,0.05059520589298927,-4.433786671143025e-12,27955.92567150605,21149.519926120298,0.7565308398167924,0.5984403184457021,0.4170026667462287,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522226971147338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.93681308823,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6158858049418,260.6158858049418,-12.53411419505818,244.78928205619283,276.4424895536904,107844.97770058479,107897.4353505583,-52.45764997351494,0.0,nan,276.4424895536904,3.292489553690416,270.1118480541919,-3.0381519458080675,263.7812065546918,-9.3687934453082,257.45056505519204,-15.699434944807933,251.11992355569197,-22.03007644430801,244.78928205619283,-28.360717943807146,1.0,1.0,25732.562594343566,25732.562594343566,276.01265897201733,2.862658972017357,276.01265897201733,276.01265897201733,86891.04228981839,86894.3676834126,-3.3253935942047974,0.0,8648.866644398773,8648.866644398773,0.9209788523484986,3407.695476156671,276.01265897201733,2.862658972017357,1.0,0.002,0.13616020818779237,0.004761094335717562,0.0002100288703777543,0.0017899711309321221,0.10501443518887714,0.10501443518887714,0.0,1.3098762526031482e-12,1.0,1.0001019221649423,0.05059520589742306,0.09213615999561545,0.0,9.380570015558046e-06,12.070090078064709,0.0,1599332.3486247612,265.96580553181343,5.458325671270359e-05,1.0,1286711.7944907385,2589.2324163925714,,,,,,,,,,,,,,,,,,,3.0,14236.764764308558,1589.3515715715546,0.3689115852919406,6.175450102142607,2.6638628377019122
1628.0,-30.122562725578153,4.944912363354439,35.047273796691705,30.548840795550518,5.050335046507326,-26.60527294836942,-40.101949114445574,1.533045269269729,-7.184310869444062,-7.184365401822487,40.09462326256524,35481.7579268563,15438.26405937982,15438.26405937982,50920.02198623612,86901.56065401067,86894.34642243366,15438.26405937982,102332.61048181349,102332.61048181349,102332.61048181349,130288.612666971,125885.0547396935,4403.557927277512,0.0,98888.85016958852,47469.18599339379,57132.96019577192,27956.00218515752,85088.96238092944,21149.567265825033,1589.3579088705867,0.0,0.8749467059194326,2.659859820744133,0.0014947306463915918,1.0,1.0,-7.133823259892665,325453.6140899835,1558617.1573482275,4.789060836538416,1558617.1573482275,4.789060836538416,0.756530462608628,0.09213606534873148,3.3907393739624245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907393739624245,1.284572817203243,1.2848689092085352,2.639585182368021,5592.964259898381,14236.748694162827,6454.858120656975,0.0004767046164281046,29164.391379932815,2973.9402731751225,19294.002881749133,1967.440755176246,0.6615602784368333,0.6615602784368333,30635.36276721124,30484.863174865135,1.0061748822516123,0.8,4345.782456961308,4324.433322199387,1.0061748822516123,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.2656956191267,2034.6934298245008,8.93797873629747,4.944912363354439,-0.8218326712724711,5.7667450346269105,2.6638002344933125,3.5,0.7610857812838036,0.6,0.00023048642107009252,1.0000623855341992,0.00023047204294857518,199.0234776431609,0.0,2.8687033712676e-06,8.129905354172378,0.014578622116257307,7.795075249123778e-05,0.00015253566857885474,0.0005172086973840058,0.09213606534878249,0.09213606534878249,0.09213606534878249,0.09214541821544536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488794.7392177999,595.3068922565903,0.0,0.09213606534878249,0.09213606534873148,0.09213606534873148,0.36891081264593206,0.36891081264593206,0.5,9.801180280465164,0.05086750739553736,0.05086750739553736,3.0809133022557944e-11,5.453237844221803e-05,0.050542141929838635,3.0809133022557944e-11,27956.00218515752,21149.567265825033,0.756530462608628,0.59843275274971,0.4169960113981675,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522262965497947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.88312073777,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61552223321814,260.61552223321814,-12.534477766781833,244.7887002574353,276.4423442090008,107846.4269526278,107898.76508161932,-52.338128991523824,0.0,nan,276.4423442090008,3.2923442090008166,270.111615418689,-3.038384581310993,263.7808866283767,-9.369113371623257,257.4501578380599,-15.699842161940069,251.11942904774716,-22.030570952252816,244.7887002574353,-28.361299742564682,1.0,1.0,25732.562594343566,25732.562594343566,276.01254016339493,2.8625401633949537,276.01254016339493,276.01254016339493,86891.06620131001,86894.34642243366,-3.2802211236557923,0.0,8648.866644398773,8648.866644398773,0.9209789939130636,3407.6930708322366,276.01254016339493,2.8625401633949537,1.0,0.002,0.13615083747523235,0.004761112157871278,0.00021001436589050682,0.0017899856344657885,0.10500718294525341,0.10500718294525341,0.0,3.562952884117454e-13,1.0,1.0001018151884682,0.0505421418990295,0.09213606534873148,0.0,9.370713447438409e-06,12.057411223284896,0.0,1599332.2109810102,265.9656891305559,5.453234763308501e-05,1.0,1286712.190156762,2589.2308232665946,,,,,,,,,,,,,,,,,,,3.0,14236.748694162827,1589.3579088705867,0.36891081264593206,6.175450102142607,2.6638002344933125
1629.0,-30.123160014376232,4.945010062651195,35.047276620317746,30.54874932803216,5.0502189542875735,-26.605822117511753,-40.10248136529697,1.53288105738965,-7.184426112367078,-7.184480618845265,40.094629061387934,35481.416808550275,15438.27608464866,15438.27608464866,50919.69289319894,86901.57957349712,86894.33275056275,15438.27608464866,102332.60883521142,102332.60883521142,102332.60883521142,130288.68837523418,125885.0102857099,4403.678089524277,0.0,98889.02412717827,47468.99956071793,57133.36062940038,27956.079540022765,85089.44016942315,21149.615289573714,1589.3642586867102,0.0,0.8749460428063773,2.659848338783021,0.0014947306463915918,1.0,1.0,-7.133965410103144,325452.1253593337,1558617.4078729495,4.789083513134445,1558617.4078729495,4.789083513134445,0.7565300871066448,0.09213597109165976,3.390736930144131,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390736930144131,1.2845736148368199,1.2848696885552484,2.639581640928269,5592.956756012507,14236.732633192045,6454.8545419654065,0.0004767050138832266,29164.463703462472,2973.9476481227,19293.992184800547,1967.4396643910559,0.6615582710855719,0.6615582710855719,30635.345103272597,30484.863174865135,1.0061741570680132,0.8,4345.77995124152,4324.433322199387,1.0061741570680132,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.2413902469732,2034.6934298245008,8.938111471750444,4.945010062651195,-0.8218747119263989,5.766884774577594,2.663737761618294,3.5,0.7610679318909411,0.6,0.00023047204294857518,1.0000622307469396,0.00023045770139367948,199.02397137221524,0.0,2.861583746356241e-06,8.109728337173587,0.014581483700003664,7.794605340121207e-05,0.0001525259895473631,0.0005171755055650218,0.09213597109494182,0.09213597109494182,0.09213597109494182,0.09214531874884856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488793.41479613463,595.3073235254351,0.0,0.09213597109494182,0.09213597109165976,0.09213597109165976,0.3689100414719697,0.3689100414719697,0.5,9.80146071137923,0.05083910579133999,0.05083910579133999,3.433342499192804e-11,5.4506478193161456e-05,0.05051520874212656,3.433342499192804e-11,27956.079540022765,21149.615289573714,0.7565300871066448,0.5984255248572773,0.4169896609720616,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522298872663626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.86294372077,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61515991262394,260.61515991262394,-12.53484008737604,244.78812001682076,276.44219980842644,107847.91505092129,107900.07307292744,-52.1580220061327,0.0,nan,276.44219980842644,3.29219980842646,270.1113838501067,-3.0386161498933006,263.7805678917856,-9.369432108214369,257.449751933463,-15.700248066536972,251.11893597514106,-22.03106402485892,244.78812001682076,-28.36187998317922,1.0,1.0,25732.562594343566,25732.562594343566,276.01242336560193,2.8624233656019555,276.01242336560193,276.01242336560193,86891.09671056383,86894.33275056275,-3.2360399989265716,0.0,8648.866644398773,8648.866644398773,0.9209791384622669,3407.6906147948516,276.01242336560193,2.8624233656019555,1.0,0.002,0.1361414717740329,0.004761130163318859,0.00020999986962769073,0.0017900001310016446,0.10499993481384537,0.10499993481384537,0.0,6.293351256791979e-13,1.0,1.0001017608460498,0.050515208707793136,0.09213597109165976,0.0,9.365701787308878e-06,12.05096632869506,0.0,1599332.074741348,265.9655738876329,5.4506443859736464e-05,1.0,1286712.581968485,2589.2292456611626,,,,,,,,,,,,,,,,,,,3.0,14236.732633192045,1589.3642586867102,0.3689100414719697,6.175450102142607,2.663737761618294
1630.0,-30.12375564721106,4.945107644366861,35.047279461977304,30.548624402750306,5.050096914028537,-26.606370391083846,-40.10300966966895,1.5327116578962938,-7.184542677573631,-7.184597167475466,40.09463522894429,35481.08824460179,15438.290194321773,15438.290194321773,50919.378438923566,86901.5542729281,86894.3208869461,15438.290194321773,102332.61108126787,102332.61108126787,102332.61108126787,130288.7707586186,125884.97246096081,4403.798297657786,0.0,98889.15810868726,47468.829887889195,57133.69802310896,27956.159677350737,85089.8577004597,21149.665208653554,1589.3707747655396,0.0,0.8749453708547251,2.6598367240300664,0.0014947306463915918,1.0,1.0,-7.134099091929329,325450.6194276067,1558617.6743286026,4.789106492007467,1558617.6743286026,4.789106492007467,0.7565297041062615,0.09213587854652741,3.3907364196342513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907364196342513,1.2845744366561194,1.2848704921402103,2.6395795548140364,5592.952335786776,14236.716582082272,6454.849701676983,0.00047670472955910025,29164.50760845461,2973.952125185931,19293.97771685454,1967.4381890711447,0.6615567790783252,0.6615567790783252,30635.341413302678,30484.863174865135,1.0061740055782755,0.8,4345.779427800468,4324.433322199387,1.0061740055782755,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.217136301739,2034.6934298245008,8.938245151607132,4.945107644366861,-0.8219173679003751,5.767025012267236,2.6636754215117393,3.5,0.7610501204319255,0.6,0.00023045770139367948,1.000062058512297,0.0002304434004190808,199.0244637345774,0.0,2.8543132109944813e-06,8.089123639958359,0.014584338013214657,7.79413894125094e-05,0.00015251631198117007,0.0005171426136228531,0.09213587853544017,0.09213587853544017,0.09213587853544017,0.09214522338717805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488792.0925839664,595.3077540929745,0.0,0.09213587853544017,0.09213587854652741,0.09213587854652741,0.36890927234525817,0.36890927234525817,0.5,9.80174105416189,0.050813443996617025,0.050813443996617025,-1.5973000699887052e-11,5.448990185641378e-05,0.050498075546158816,-1.5973000699887052e-11,27956.159677350737,21149.665208653554,0.7565297041062615,0.5984188928623448,0.41698375345161853,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452233469073483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.842339023555,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61479822549484,260.61479822549484,-12.53520177450514,244.78754128300898,276.44205516798075,107849.3968756574,107901.46370725975,-52.066831602375025,0.0,nan,276.44205516798075,3.2920551679807772,270.11115239098575,-3.0388476090142262,263.780249613994,-9.36975038600599,257.4493468369976,-15.700653163002357,251.11844406000202,-22.031555939997958,244.78754128300898,-28.362458716991,1.0,1.0,25732.562594343566,25732.562594343566,276.0123054452756,2.862305445275638,276.0123054452756,276.0123054452756,86891.064492687,86894.3208869461,-3.256394259093213,0.0,8648.866644398773,8648.866644398773,0.9209791686583658,3407.6901017324226,276.0123054452756,2.862305445275638,1.0,0.002,0.1361321092655605,0.004761147913388463,0.0002099853777238805,0.001790014620934734,0.10499268886194026,0.10499268886194026,0.0,-1.341385769820791e-12,1.0,1.0001017262419927,0.05049807556213182,0.09213587854652741,0.0,9.362507181890852e-06,12.046859500445038,0.0,1599331.936951944,265.96545732242635,5.448991782941448e-05,1.0,1286712.9783084507,2589.22764982447,,,,,,,,,,,,,,,,,,,3.0,14236.716582082272,1589.3707747655396,0.36890927234525817,6.175450102142607,2.6636754215117393
1631.0,-30.124349734871224,4.945205121717686,35.04728229309303,30.54851348223167,5.049978015924505,-26.60691695979003,-40.10353769464416,1.5325452408151368,-7.184657729889977,-7.184712168564928,40.094640608074016,35480.75633994452,15438.30271834671,15438.30271834671,50919.05905829123,86901.54642241204,86894.30077119834,15438.30271834671,102332.60348954504,102332.60348954504,102332.60348954504,130288.83856336167,125884.92026793685,4403.918295424827,0.0,98889.30736794292,47468.654727534835,57134.058489342315,27956.23507381663,85090.29356315895,21149.71184303186,1589.37702580274,0.0,0.8749447105654546,2.659825263998655,0.0014947306463915918,1.0,1.0,-7.134267514208659,325449.1334983577,1558617.906720564,4.7891290720810265,1558617.906720564,4.7891290720810265,0.756529331907083,0.09213578459967696,3.3907351404606514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907351404606514,1.2845752444451568,1.2848712817437842,2.639576899152531,5592.946708758716,14236.700544237336,6454.845362215654,0.0004767047133778216,29164.56263065957,2973.9577358893785,19293.96474591423,1967.4368664033314,0.6615550862275313,0.6615550862275313,30635.332167424123,30484.863174865135,1.0061736259937057,0.8,4345.778116225439,4324.433322199387,1.0061736259937057,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.1929316813553,2034.6934298245008,8.9383776619084,4.945205121717686,-0.8219592667059059,5.767164388423592,2.6636132087670505,3.5,0.7610323453620145,0.6,0.0002304434004190808,1.0000618978185651,0.00023042913735814448,199.0249548218101,0.0,2.846243800384412e-06,8.066254930289423,0.014587184257015042,7.793672814819007e-05,0.00015250667227089074,0.0005171097328236252,0.09213578459048796,0.09213578459048796,0.09213578459048796,0.0921451192445867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488790.7680288816,595.3081853837332,0.0,0.09213578459048796,0.09213578459967696,0.09213578459967696,0.3689085055359523,0.3689085055359523,0.5,9.802021092098975,0.050781665515785335,0.050781665515785335,3.0752289603697136e-11,5.443867496524035e-05,0.050444654356283536,3.0752289603697136e-11,27956.23507381663,21149.71184303186,0.756529331907083,0.5984120741162581,0.4169777168956251,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522370409669747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.81947031389,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.614437482774,260.614437482774,-12.53556251722597,244.7869640774922,276.44191088805616,107850.88152377316,107902.81240261327,-51.93087884012974,0.0,nan,276.44191088805616,3.2919108880561794,270.11092152594335,-3.0390784740566232,263.77993216383186,-9.370067836168118,257.4489428017166,-15.701057198283365,251.1179534396038,-22.032046560396168,244.7869640774922,-28.363035922507777,1.0,1.0,25732.562594343566,25732.562594343566,276.01218811836145,2.8621881183614732,276.01218811836145,276.01218811836145,86891.05895687071,86894.30077119834,-3.2418143276299816,0.0,8648.866644398773,8648.866644398773,0.9209792443200694,3407.6888161629545,276.01218811836145,2.8621881183614732,1.0,0.002,0.13612275668025914,0.004761165903331963,0.00020997090179911775,0.0017900290973545264,0.10498545089955887,0.10498545089955887,0.0,-8.463559714178004e-13,1.0,1.0001016185474843,0.050444654325531246,0.09213578459967696,0.0,9.352584644357198e-06,12.034095700201176,0.0,1599331.800901397,265.96534227011,5.443864421295075e-05,1.0,1286713.3693852047,2589.2260751811496,,,,,,,,,,,,,,,,,,,3.0,14236.700544237336,1589.37702580274,0.3689085055359523,6.175450102142607,2.6636132087670505
1632.0,-30.1249414190148,4.945302564451409,35.04728520735601,30.548442026507132,5.049863558879746,-26.607460921230878,-40.10406533544881,1.5323830610517974,-7.184765652378644,-7.184820209163381,40.09464866926769,35480.4068741923,15438.306872159505,15438.306872159505,50918.7137463518,86901.59689292104,86894.33232988085,15438.306872159505,102332.63920204036,102332.63920204036,102332.63920204036,130288.95534966912,125884.91669226109,4404.03865740804,0.0,98889.50722010266,47468.45407939474,57134.50348967547,27956.31614762876,85090.81963730423,21149.76305619606,1589.3833761043397,0.0,0.8749440785617323,2.659814495469589,0.0014947306463915918,1.0,1.0,-7.134252001984862,325447.7375091736,1558618.2549868964,4.789150684886733,1558618.2549868964,4.789150684886733,0.7565289698582112,0.09213569172852505,3.3907314788187293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907314788187293,1.2845760323407103,1.2848720514979723,2.6395724296990464,5592.937238523102,14236.68451749297,6454.842604793061,0.0004767055487173138,29164.653066114814,2973.9669577393724,19293.95650379357,1967.436025940925,0.6615527522324759,0.6615527522324759,30635.30570103874,30484.863174865135,1.0061725394306515,0.8,4345.774361833686,4324.433322199387,1.0061725394306515,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.1687778621329,2034.6934298245008,8.938505066811617,4.945302564451409,-0.821997795791642,5.767300360243051,2.663551127175161,3.5,0.7610146077643317,0.6,0.00023042913735814448,1.0000616476887239,0.00023041493281008926,199.0254439243659,0.0,2.8387050584716055e-06,8.04489013570853,0.014590022962073514,7.793207053267216e-05,0.00015249706682547232,0.0005170766049126523,0.09213569173747162,0.09213569173747162,0.09213569173747162,0.09214504778871267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488789.45333026274,595.3086135984919,0.0,0.09213569173747162,0.09213569172852505,0.09213569172852505,0.368907740174292,0.368907740174292,0.5,9.802301776619933,0.05077841251869586,0.05077841251869586,-2.7398527890909463e-11,5.455678473254011e-05,0.05056820717851451,-2.7398527890909463e-11,27956.31614762876,21149.76305619606,0.7565289698582112,0.5984043162751342,0.41697103195651336,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522406036110787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.79810551931,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6140781349815,260.6140781349815,-12.535921865018452,244.78638857792427,276.4417676920377,107852.32904779662,107904.05911844414,-51.730070647533424,0.0,nan,276.4417676920377,3.291767692037695,270.1106918692177,-3.039308130782274,263.77961604639705,-9.370383953602925,257.44854022356816,-15.701459776431818,251.11746440074427,-22.03253559925571,244.78638857792427,-28.363611422075707,1.0,1.0,25732.562594343566,25732.562594343566,276.0120837266437,2.862083726643732,276.0120837266437,276.0120837266437,86891.08892383777,86894.33232988085,-3.2434060430823592,0.0,8648.866644398773,8648.866644398773,0.9209794609020538,3407.6851362128227,276.0120837266437,2.862083726643732,1.0,0.002,0.13611338120846694,0.00476118522549422,0.00020995639357138224,0.0017900436079183965,0.10497819678569112,0.10497819678569112,0.0,1.489778786445406e-12,1.0,1.000101867321114,0.05056820720591304,0.09213569172852505,0.0,9.375474221317713e-06,12.063551469508658,0.0,1599331.6735162819,265.96523434762133,5.4556812131068e-05,1.0,1286713.736791987,2589.2245958446197,,,,,,,,,,,,,,,,,,,3.0,14236.68451749297,1589.3833761043397,0.368907740174292,6.175450102142607,2.663551127175161
1633.0,-30.12553239149635,4.945399899110732,35.04728815107689,30.54832824217158,5.049756203627985,-26.608003531982565,-40.10458899484945,1.5322273440878813,-7.184880236792765,-7.1849347975360445,40.09465534774162,35480.07895407582,15438.319841283503,15438.319841283503,50918.398795359324,86901.55951327115,86894.32922912927,15438.319841283503,102332.64907041278,102332.64907041278,102332.64907041278,130289.04606912553,125884.88692100852,4404.159148117001,0.0,98889.63252422556,47468.2886707039,57134.82650391295,27956.396998712746,85091.2235026257,21149.813625745264,1589.3898786134116,0.0,0.8749434155167637,2.6598030759228566,0.0014947306463915918,1.0,1.0,-7.1343622948948,325446.2569219406,1558618.5435147607,4.7891733592394665,1558618.5435147607,4.7891733592394665,0.7565285908165887,0.0921356012926118,3.390730963351526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390730963351526,1.2845767898925082,1.2848727909765587,2.6395704717934834,5592.933089956156,14236.66851909613,6454.837674850929,0.0004767052083646636,29164.694454696375,2973.9711782001373,19293.94176786663,1967.4345232945634,0.6615513081351598,0.6615513081351598,30635.301975236052,30484.863174865135,1.0061723864698677,0.8,4345.773833309572,4324.433322199387,1.0061723864698677,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.144682964094,2034.6934298245008,8.938637274318294,4.945399899110732,-0.8220394033314857,5.7674393024422175,2.663489197602697,3.5,0.7609969136007706,0.6,0.00023041493281008926,1.0000615738366456,0.00023040074615218265,199.02593244076198,0.0,2.8270664824367448e-06,8.011906411225734,0.01459285002855595,7.792744831642126e-05,0.00015248748449366798,0.0005170440351962657,0.09213560129651324,0.09213560129651324,0.09213560129651324,0.09214495933143503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488788.1316620962,595.3090440128209,0.0,0.09213560129651324,0.0921356012926118,0.0921356012926118,0.36890698007215317,0.36890698007215317,0.5,9.802582519531988,0.050779059479623356,0.050779059479623356,-5.826450433232822e-11,5.456074325138616e-05,0.05057250264121649,-5.826450433232822e-11,27956.396998712746,21149.813625745264,0.7565285908165887,0.5983977747574415,0.4169651991545403,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452244151858297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.76512179482,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6137206388145,260.6137206388145,-12.53627936118545,244.78581466162137,276.4416266160068,107853.92913694328,107905.39265648037,-51.46351953709716,0.0,nan,276.4416266160068,3.291626616006795,270.1104642251313,-3.039535774868682,263.7793018342558,-9.370698165744159,257.44813944337557,-15.70186055662441,251.11697705249645,-22.033022947503525,244.78581466162137,-28.364185338378604,1.0,1.0,25732.562594343566,25732.562594343566,276.0119687797557,2.8619687797557276,276.0119687797557,276.0119687797557,86891.08223956203,86894.32922912927,-3.2469895672402345,0.0,8648.866644398773,8648.866644398773,0.9209794913913467,3407.6846181682836,276.0119687797557,2.8619687797557276,1.0,0.002,0.13610400495706024,0.004761203382220655,0.00020994188133229008,0.001790058119562757,0.10497094066614504,0.10497094066614504,0.0,8.950470573032554e-13,1.0,1.0001018758802875,0.05057250269948099,0.0921356012926118,0.0,9.376252892200763e-06,12.0645570497032,0.0,1599331.5380963255,265.9651197632072,5.456080151589049e-05,1.0,1286714.1264650177,2589.223026855992,,,,,,,,,,,,,,,,,,,3.0,14236.66851909613,1589.3898786134116,0.36890698007215317,6.175450102142607,2.663489197602697
1634.0,-30.126121733183247,4.9454970958313496,35.04729114203261,30.54822521461176,5.049635382831542,-26.608546021580544,-40.105112619325496,1.5320596711985859,-7.184997347531976,-7.185051925489951,40.09466259803446,35479.74272310936,15438.33639408086,15438.33639408086,50918.079117190224,86901.56995976945,86894.32847754275,15438.33639408086,102332.66487162361,102332.66487162361,102332.66487162361,130289.14689104614,125884.86706230388,4404.279828742264,0.0,98889.79572347377,47468.10480744193,57135.212128924264,27956.482019422532,85091.6941483468,21149.86700792009,1589.3966413374808,0.0,0.8749427361289935,2.6597914031676275,0.0014947306463915918,1.0,1.0,-7.134461351549703,325444.7435274612,1558618.8567468936,4.789196592494285,1558618.8567468936,4.789196592494285,0.7565281995505155,0.09213551367028383,3.3907290940971135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907290940971135,1.2845776033212848,1.2848735863679595,2.639567345196085,5592.92646507145,14236.652515233449,6454.833759041075,0.00047670541568015036,29164.75866374286,2973.9777257007095,19293.93006324893,1967.4333297557198,0.6615494503383228,0.6615494503383228,30635.288464243375,30484.863174865135,1.0061718317835204,0.8,4345.771916706351,4324.433322199387,1.0061718317835204,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.1206383446854,2034.6934298245008,8.938771300236061,4.9454970958313496,-0.822082213006329,5.7675793088376786,2.6634273978323453,3.5,0.7609792565235273,0.6,0.00023040074615218265,1.0000614042148042,0.0002303865994439424,199.02641961120193,0.0,2.8235128180811338e-06,8.001835326441933,0.01459567354137403,7.792282666187263e-05,0.00015247791949031002,0.0005170113178231915,0.09213551367590055,0.09213551367590055,0.09213551367590055,0.09214487546363666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488786.8122155653,595.3094737318792,0.0,0.09213551367590055,0.09213551367028383,0.09213551367028383,0.3689062228773207,0.3689062228773207,0.5,9.802863375490872,0.05078411847148345,0.05078411847148345,-1.261923898709938e-11,5.457795799657106e-05,0.05059057394026922,-1.261923898709938e-11,27956.482019422532,21149.86700792009,0.7565281995505155,0.5983907081274099,0.4169589415067332,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522476958543138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.75505071004,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6133635817241,260.6133635817241,-12.536636418275862,244.78524219998388,276.4414849634636,107855.33818194938,107906.73849388899,-51.400311939610226,0.0,nan,276.4414849634636,3.291484963463631,270.11023641076804,-3.0397635892319386,263.7789878580741,-9.37101214192586,257.44773930537644,-15.702260694623533,251.11649075267852,-22.03350924732146,244.78524219998388,-28.364757800016093,1.0,1.0,25732.562594343566,25732.562594343566,276.01185156490175,2.8618515649017695,276.01185156490175,276.01185156490175,86891.08929475475,86894.32847754275,-3.2391827879910124,0.0,8648.866644398773,8648.866644398773,0.9209796019555767,3407.682739567599,276.01185156490175,2.8618515649017695,1.0,0.002,0.1360946253730141,0.004761221104324378,0.00020992736286760345,0.0017900726382249642,0.10496368143380172,0.10496368143380172,0.0,1.0925674427675336e-12,1.0,1.0001019121845423,0.05059057395288846,0.09213551367028383,0.0,9.379585708872134e-06,12.068849167965709,0.0,1599331.399708941,265.965002652468,5.4577970615810045e-05,1.0,1286714.524773712,2589.221423097981,,,,,,,,,,,,,,,,,,,3.0,14236.652515233449,1589.3966413374808,0.3689062228773207,6.175450102142607,2.6634273978323453
1635.0,-30.126709504090147,4.945594195865489,35.047294127649884,30.548149009142094,5.049521253802147,-26.60908642830008,-40.10563592948017,1.5318981779727003,-7.185110336712569,-7.1851648759179305,40.09466842589069,35479.396021377295,15438.347996239023,15438.347996239023,50917.74401761632,86901.61203705236,86894.31592814243,15438.347996239023,102332.66392438146,102332.66392438146,102332.66392438146,130289.22129711916,125884.82107321174,4404.400223907412,0.0,98889.98720597842,47467.90713975615,57135.64451802475,27956.55737273771,85092.20189076246,21149.913765733916,1589.4028385906968,0.0,0.8749420854872866,2.6597801474897023,0.0014947306463915918,1.0,1.0,-7.134614717236957,325443.28411549533,1558619.1085262946,4.789218842731326,1558619.1085262946,4.789218842731326,0.7565278329426426,0.09213542266094253,3.390725784217899,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390725784217899,1.2845783877687358,1.2848743528226554,2.6395631566770024,5592.917590102123,14236.636524341939,6454.8307721497085,0.0004767061220414258,29164.843605537473,2973.986387353222,19293.92113523075,1967.4324193512311,0.6615472174713617,0.6615472174713617,30635.26454039416,30484.863174865135,1.0061708496032458,0.8,4345.768522986322,4324.433322199387,1.0061708496032458,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.096640429991,2034.6934298245008,8.938902221705078,4.945594195865489,-0.8221230151256878,5.767717210991177,2.663365718674916,3.5,0.7609616339071188,0.6,0.0002303865994439424,1.0000612408437548,0.00023037249123820106,199.0269054852788,0.0,2.8155686903430813e-06,7.979321668432292,0.014598489110064373,7.79182080347929e-05,0.00015246839140914948,0.0005169785060292299,0.09213542266139295,0.09213542266139295,0.09213542266139295,0.0921447762860773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488785.4870780222,595.3099052325,0.0,0.09213542266139295,0.09213542266094253,0.09213542266094253,0.36890546880949426,0.36890546880949426,0.5,9.803143984905034,0.05077855773487272,0.05077855773487272,3.359446054673754e-11,5.4539205336823215e-05,0.0505501586809487,3.359446054673754e-11,27956.55737273771,21149.913765733916,0.7565278329426426,0.5983831994732283,0.41695237910195515,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522512300870958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.732537052034,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6130076350189,260.6130076350189,-12.536992364981074,244.78467126067824,276.441344009359,107856.76541403252,107908.00587986028,-51.24046582776006,0.0,nan,276.441344009359,3.2913440093590225,270.1100094596245,-3.03999054037547,263.7786749098893,-9.371325090110702,257.44734036014944,-15.702659639850538,251.11600581041293,-22.033994189587048,244.78467126067824,-28.36532873932174,1.0,1.0,25732.562594343566,25732.562594343566,276.011737163486,2.861737163485998,276.011737163486,276.011737163486,86891.14282052209,86894.31592814243,-3.1731076203432167,0.0,8648.866644398773,8648.866644398773,0.9209797977310119,3407.6794131389884,276.011737163486,2.861737163485998,1.0,0.002,0.1360852532988533,0.004761239533186964,0.00020991285778986716,0.0017900871425197027,0.10495642889493358,0.10495642889493358,0.0,3.095700779054411e-13,1.0,1.0001018306885079,0.05055015864735424,0.09213542266094253,0.0,9.37207498346629e-06,12.05918860832928,0.0,1599331.2661136487,265.9648896632874,5.453917174236267e-05,1.0,1286714.908875937,2589.219876542545,,,,,,,,,,,,,,,,,,,3.0,14236.636524341939,1589.4028385906968,0.36890546880949426,6.175450102142607,2.663365718674916
1636.0,-30.127295091079763,4.945691263255621,35.04729721869947,30.548062291368865,5.049414385835358,-26.609624143379396,-40.106155013758666,1.531743438158302,-7.185216704971197,-7.185271396248157,40.094677439084776,35479.05370345898,15438.351913498922,15438.351913498922,50917.4056169579,86901.62067809369,86894.36078213197,15438.351913498922,102332.7126956309,102332.7126956309,102332.7126956309,130289.35380852438,125884.83267849247,4404.52113003191,0.0,98890.15071988286,47467.71918207034,57136.035042013915,27956.641112893478,85092.67615490739,21149.96700377023,1589.409278152588,0.0,0.8749414582295647,2.6597695301759576,0.0014947306463915918,1.0,1.0,-7.134562169572291,325441.9077897794,1558619.4979207946,4.789240293317084,1558619.4979207946,4.789240293317084,0.7565274711780723,0.09213533383736246,3.3907235312742516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907235312742516,1.28457914055455,1.28487508765786,2.639559856008937,5592.910596382561,14236.620545273665,6454.827018002359,0.0004767064129182065,29164.911207821013,2973.993280867678,19293.909913833097,1967.4312750871193,0.6615452992930472,0.6615452992930472,30635.248256086063,30484.863174865135,1.0061701810601764,0.8,4345.766212974164,4324.433322199387,1.0061701810601764,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.0726939737597,2034.6934298245008,8.93902843080529,4.945691263255621,-0.8221606974954527,5.767851960751074,2.6633041723449336,3.5,0.7609440492414096,0.6,0.00023037249123820106,1.0000610135841637,0.00023035843624436345,199.02738955612975,0.0,2.8079125306459683e-06,7.957624111850674,0.014601297022595019,7.791362695445691e-05,0.00015245886428374414,0.0005169458586782389,0.09213533383151469,0.09213533383151469,0.09213533383151469,0.09214471573126591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488784.1732674226,595.3103332033598,0.0,0.09213533383151469,0.09213533383736246,0.09213533383736246,0.3689047164279595,0.3689047164279595,0.5,9.803425440788411,0.0508035755868832,0.0508035755868832,3.1320723792305216e-11,5.469127694368581e-05,0.050709226675849095,3.1320723792305216e-11,27956.641112893478,21149.96700377023,0.7565274711780723,0.5983758875354331,0.41694603233386335,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522547549164113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.71083949545,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6126534554512,260.6126534554512,-12.537346544548768,244.78410201014947,276.44120490075346,107858.28911430029,107909.27519199859,-50.98607769828718,0.0,nan,276.44120490075346,3.2912049007534847,270.1097843226332,-3.0402156773668025,263.77836374451533,-9.371636255484646,257.4469431663877,-15.703056833612266,251.11552258826794,-22.03447741173204,244.78410201014947,-28.36589798985051,1.0,1.0,25732.562594343566,25732.562594343566,276.01163582926756,2.861635829267584,276.01163582926756,276.01163582926756,86891.14353109465,86894.36078213197,-3.2172510373202385,0.0,8648.866644398773,8648.866644398773,0.9209799309899014,3407.677148930623,276.01163582926756,2.861635829267584,1.0,0.002,0.13607585174874906,0.004761259222213353,0.00020989831001598077,0.0017901016894287134,0.10494915500799039,0.10494915500799039,0.0,-5.553058013418877e-13,1.0,1.0001021509966033,0.05070922664452837,0.09213533383736246,0.0,9.401549421686326e-06,12.09711721299549,0.0,1599331.1406125946,265.9647832950288,5.4691245622962015e-05,1.0,1286715.2711117344,2589.2184180316913,,,,,,,,,,,,,,,,,,,3.0,14236.620545273665,1589.409278152588,0.3689047164279595,6.175450102142607,2.6633041723449336
1637.0,-30.127881791204892,4.945788203425063,35.04730035886397,30.547948786430084,5.049300712196253,-26.61016354086715,-40.10667437743393,1.5315824618240024,-7.185331758962036,-7.185386474986436,40.094685038268736,35478.723128969556,15438.367180046604,15438.367180046604,50917.09030901616,86901.59804066717,86894.36623760797,15438.367180046604,102332.73341765458,102332.73341765458,102332.73341765458,130289.45942017631,125884.817144574,4404.642275602304,0.0,98890.2860856065,47467.54686032336,57136.37691698126,27956.726002521722,85093.10291950298,21150.020438908476,1589.4159844085466,0.0,0.8749407888715532,2.6597580616455767,0.0014947306463915918,1.0,1.0,-7.134651205456919,325440.42088748695,1558619.82622626,4.789263183644648,1558619.82622626,4.789263183644648,0.7565270853604504,0.09213524855582916,3.390722711994384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390722711994384,1.2845799223971488,1.2848758516248804,2.639557611695325,5592.905840951328,14236.60459036417,6454.822355168607,0.00047670621025146394,29164.95817714341,2973.9980704056343,19293.895976310974,1967.4298538553915,0.6615437560075642,0.6615437560075642,30635.242334319213,30484.863174865135,1.0061699379454059,0.8,4345.765372941334,4324.433322199387,1.0061699379454059,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.0488064316473,2034.6934298245008,8.939160909959854,4.945788203425063,-0.8222024243999773,5.76799062782504,2.6632427780007326,3.5,0.7609265080002093,0.6,0.00023035843624436345,1.0000611298613893,0.0002303443553258506,199.0278745492316,0.0,2.7973287337274775e-06,7.927629631383671,0.014604094351328747,7.790904365756803e-05,0.0001524493925867954,0.0005169136178737955,0.09213524855480562,0.09213524855480562,0.09213524855480562,0.09214463671141832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488782.8517054742,595.3107636266506,0.0,0.09213524855480562,0.09213524855582916,0.09213524855582916,0.3689039701128339,0.3689039701128339,0.5,9.803707085785828,0.050831922676138674,0.050831922676138674,-3.524291969370097e-12,5.4716024408207886e-05,0.05073526952952534,-3.524291969370097e-12,27956.726002521722,21150.020438908476,0.7565270853604504,0.5983691810743239,0.41694005638191367,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522582666651551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.680845014984,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6123000018229,260.6123000018229,-12.537699998177061,244.7835338872066,276.4410661164395,107859.76602780822,107910.64760197277,-50.88157416451002,0.0,nan,276.4410661164395,3.291066116439538,270.10955967059266,-3.0404403294073177,263.77805322474927,-9.371946775250706,257.4465467788979,-15.703453221102052,251.1150403330512,-22.034959666948765,244.7835338872066,-28.366466112793375,1.0,1.0,25732.562594343566,25732.562594343566,276.01152138130277,2.8615213813027935,276.01152138130277,276.01152138130277,86891.13006768045,86894.36623760797,-3.2361699275206774,0.0,8648.866644398773,8648.866644398773,0.920979979449302,3407.676325554356,276.01152138130277,2.8615213813027935,1.0,0.002,0.1360664453887481,0.004761277417808111,0.0002098837511504393,0.0017901162489684854,0.10494187557521965,0.10494187557521965,0.0,1.18924835257328e-13,1.0,1.000102203358571,0.05073526953304963,0.09213524855582916,0.0,9.406360511593529e-06,12.103311396931199,0.0,1599331.0046662453,265.96466824103794,5.4716027932499856e-05,1.0,1286715.6624513406,2589.216842338232,,,,,,,,,,,,,,,,,,,3.0,14236.60459036417,1589.4159844085466,0.3689039701128339,6.175450102142607,2.6632427780007326
