time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1638.0,-30.12846471781437,4.945885012695946,35.047303496942355,30.547837761137657,5.049180533904437,-26.610700192640394,-40.10719332201404,1.5314160087212083,-7.185446971331771,-7.185501637733992,40.094691258390405,35478.400141055805,15438.382887687845,15438.382887687845,50916.78302874365,86901.5942736931,86894.35183766327,15438.382887687845,102332.73472535111,102332.73472535111,102332.73472535111,130289.53938373222,125884.77616050928,4404.76322322294,0.0,98890.43520115939,47467.375874706864,57136.73258494725,27956.804658381116,85093.53724332836,21150.069407079787,1589.4223931768038,0.0,0.8749401243965296,2.6597465857404172,0.0014947306463915918,1.0,1.0,-7.134818075847932,325438.9329049021,1558620.0949532336,4.789285907008196,1558620.0949532336,4.789285907008196,0.7565267084534015,0.09213516208000573,3.39072143543342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39072143543342,1.2845807299069583,1.284876641231698,2.6395549586665594,5592.900219501728,14236.588593635293,6454.8180304501175,0.0004767061959664423,29165.01313488723,2974.0036745358743,19293.883049437998,1967.4285356811959,0.6615420661806124,0.6615420661806124,30635.233107317355,30484.863174865135,1.006169559136115,0.8,4345.76406404406,4324.433322199387,1.006169559136115,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.0249666831555,2034.6934298245008,8.939293400800155,4.945885012695946,-0.8222441861278877,5.768129198823834,2.6631815070572733,3.5,0.7609090020163638,0.6,0.0002303443553258506,1.0000607369678514,0.00023033036575783035,199.0283564250413,0.0,2.80249528331559e-06,7.942271632916381,0.014606896846612063,7.790446430808668e-05,0.0001524398910177639,0.0005168812060890666,0.0921351620791271,0.0921351620791271,0.0921351620791271,0.09214454070055798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488781.5248547457,595.3111957027362,0.0,0.0921351620791271,0.09213516208000573,0.09213516208000573,0.3689032272364977,0.3689032272364977,0.5,9.80398844434429,0.05084428957235332,0.05084428957235332,-5.2295945351943374e-11,5.46664022067489e-05,0.05068356188604639,-5.2295945351943374e-11,27956.804658381116,21150.069407079787,0.7565267084534015,0.5983625158646899,0.4169341326075552,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522617851056148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.695487016514,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61194689386315,260.61194689386315,-12.538053106136829,244.78296727949072,276.4409265082363,107861.16949724419,107912.00131051986,-50.83181327562873,0.0,nan,276.4409265082363,3.290926508236339,270.10933466248633,-3.0406653375136443,263.77774281674033,-9.372257183259649,257.4461509709871,-15.703849029012872,251.1145591252381,-22.03544087476189,244.78296727949072,-28.367032720509258,1.0,1.0,25732.562594343566,25732.562594343566,276.0114045536036,2.86140455360362,276.0114045536036,276.0114045536036,86891.12268844023,86894.35183766327,-3.2291492230433505,0.0,8648.866644398773,8648.866644398773,0.9209800549563067,3407.6750426105873,276.0114045536036,2.86140455360362,1.0,0.002,0.13605704863231594,0.00476129555661426,0.00020986920706925552,0.001790130792892019,0.10493460353462776,0.10493460353462776,0.0,-3.872553319683725e-14,1.0,1.0001020991158995,0.050683561938342336,0.09213516208000573,0.0,9.39675647896361e-06,12.090957417729157,0.0,1599330.8684276487,265.9645530286682,5.466645450269425e-05,1.0,1286716.0540764271,2589.2152654967203,,,,,,,,,,,,,,,,,,,3.0,14236.588593635293,1589.4223931768038,0.3689032272364977,6.175450102142607,2.6631815070572733
1639.0,-30.129046198846368,4.945981711495623,35.047306607745696,30.547741648647957,5.04906329415112,-26.611235249545505,-40.10770821534095,1.5312523448272737,-7.185560005915704,-7.1856145957242035,40.09469674760963,35478.05951805657,15438.396144347158,15438.396144347158,50916.45566240373,86901.60985180948,86894.33146684499,15438.396144347158,102332.72761119215,102332.72761119215,102332.72761119215,130289.6060515917,125884.72217759766,4404.883873994039,0.0,98890.60121235746,47467.1853428496,57137.12874389762,27956.87844039955,85094.00718429717,21150.11503949717,1589.4285150526655,0.0,0.8749394750154792,2.659735329950638,0.0014947306463915918,1.0,1.0,-7.135011052934033,325437.4734161432,1558620.332102182,4.789308114216902,1558620.332102182,4.789308114216902,0.7565263441190861,0.09213507378112759,3.3907193216499483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907193216499483,1.2845815241850524,1.284877417721083,2.6395516810823234,5592.893274694032,14236.572652945842,6454.814272132653,0.0004767064789927055,29165.080276900244,2974.0105211157984,19293.871815575592,1967.4273901460328,0.6615401580381388,0.6615401580381388,30635.217828857083,30484.863174865135,1.0061689318877185,0.8,4345.761896716546,4324.433322199387,1.0061689318877185,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1727.0011742154068,2034.6934298245008,8.939424231347713,4.945981711495623,-0.8222848845186785,5.768266596014302,2.663120358193032,3.5,0.7608915309122948,0.6,0.00023033036575783035,1.0000605866330936,0.00023031641166190156,199.02883710791937,0.0,2.7843207301634034e-06,7.890764949283085,0.014609681167342226,7.789992095423255e-05,0.00015243044480359782,0.000516848854403255,0.09213507377293736,0.09213507377293736,0.09213507377293736,0.09214443726977903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488780.19666541304,595.3116281780531,0.0,0.09213507377293736,0.09213507378112759,0.09213507378112759,0.36890248589401103,0.36890248589401103,0.5,9.804269347515522,0.050837374571187866,0.050837374571187866,2.6204816094832495e-11,5.4589808485161484e-05,0.05060354279015655,2.6204816094832495e-11,27956.87844039955,21150.11503949717,0.7565263441190861,0.5983553642282767,0.4169278271408462,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522652809324348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.64398033288,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6115944672793,260.6115944672793,-12.538405532720674,244.78240218791183,276.4407867466478,107862.57506856958,107913.3087940867,-50.733725517101774,0.0,nan,276.4407867466478,3.290786746647825,270.1091098348989,-3.040890165101075,263.77743292315483,-9.372567076845144,257.44575601140485,-15.704243988595124,251.11407909965766,-22.03592090034232,244.78240218791183,-28.36759781208815,1.0,1.0,25732.562594343566,25732.562594343566,276.0112892402969,2.8612892402969123,276.0112892402969,276.0112892402969,86891.14057604247,86894.33146684499,-3.190890802521608,0.0,8648.866644398773,8648.866644398773,0.9209801799839554,3407.672918258198,276.0112892402969,2.8612892402969123,1.0,0.002,0.1360476667283017,0.004761314023258379,0.0002098546868525344,0.0017901453122864753,0.1049273434262672,0.1049273434262672,0.0,-8.609905323420097e-13,1.0,1.0001019378502227,0.05060354276395174,0.09213507378112759,0.0,9.381903489685573e-06,12.071849441815223,0.0,1599330.734724559,265.9644399940843,5.458978228034539e-05,1.0,1286716.4382032885,2589.213718847469,,,,,,,,,,,,,,,,,,,3.0,14236.572652945842,1589.4285150526655,0.36890248589401103,6.175450102142607,2.663120358193032
1640.0,-30.12962540475729,4.946078363658296,35.047309777610685,30.54765178766104,5.048950453066663,-26.61176781897894,-40.108222724497296,1.5310928672603938,-7.185666503618791,-7.185721172067518,40.0947046732769,35477.72389659338,15438.401740759644,15438.401740759644,50916.12563735302,86901.62688876304,86894.35823715122,15438.401740759644,102332.75997791086,102332.75997791086,102332.75997791086,130289.71740657683,125884.71263205532,4405.004774521506,0.0,98890.76874284318,47466.99968124638,57137.521179552,27956.95742866598,85094.47860821798,21150.164868537944,1589.4347284167886,0.0,0.8749388516562651,2.6597247081404376,0.0014947306463915918,1.0,1.0,-7.13503527424956,325436.09638564766,1558620.6745128296,4.789329431563227,1558620.6745128296,4.789329431563227,0.7565259890137896,0.09213498630309701,3.3907170201306176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907170201306176,1.284582298812947,1.2848781746012894,2.639548297733747,5592.886105784389,14236.55672178524,6454.810609745749,0.00047670681235814784,29165.149481873807,2974.0175780591544,19293.86086845605,1967.4262738505045,0.6615382129430614,0.6615382129430614,30635.201193436897,30484.863174865135,1.0061682489302022,0.8,4345.759536897348,4324.433322199387,1.0061682489302022,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.9774313425246,2034.6934298245008,8.93955037313839,4.946078363658296,-0.8223224963744826,5.768400860032779,2.6630593373520943,3.5,0.7608740963863126,0.6,0.00023031641166190156,1.0000603498598228,0.00023030251293752892,199.02931591210174,0.0,2.777267485600704e-06,7.870776054192396,0.014612458434827827,7.789538123494563e-05,0.00015242103042695593,0.0005168165820945262,0.09213498629506635,0.09213498629506635,0.09213498629506635,0.0921443638441876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488778.87822908064,595.3120575989825,0.0,0.09213498629506635,0.09213498630309701,0.09213498630309701,0.36890174540524373,0.36890174540524373,0.5,9.804550672360842,0.05084598404721419,0.05084598404721419,-6.0254023992456496e-12,5.4668448740358144e-05,0.050685897817970726,-6.0254023992456496e-12,27956.95742866598,21150.164868537944,0.7565259890137896,0.5983481709991441,0.41692157325430895,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452268768106108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.623991437795,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61124320489205,260.61124320489205,-12.538756795107929,244.78183876977164,276.4406476400137,107864.01592968343,107914.58206260568,-50.5661329222476,0.0,nan,276.4406476400137,3.290647640013731,270.1088858659608,-3.0411141340391623,263.7771240919176,-9.372875908082392,257.4453623178688,-15.704637682131192,251.11360054381973,-22.03639945618025,244.78183876977164,-28.36816123022834,1.0,1.0,25732.562594343566,25732.562594343566,276.0111857591922,2.8611857591922103,276.0111857591922,276.0111857591922,86891.13718581377,86894.35823715122,-3.2210513374448055,0.0,8648.866644398773,8648.866644398773,0.9209803161158976,3407.6706052312707,276.0111857591922,2.8611857591922103,1.0,0.002,0.13603826957248324,0.004761333685731476,0.00020984014585894174,0.0017901598533532086,0.10492007292947086,0.10492007292947086,0.0,-7.878498201052686e-13,1.0,1.0001021036425755,0.05068589782399613,0.09213498630309701,0.0,9.397155263406703e-06,12.09147755554231,0.0,1599330.6089663103,265.9643334963812,5.4668454765760544e-05,1.0,1286716.800628752,2589.2122595780097,,,,,,,,,,,,,,,,,,,3.0,14236.55672178524,1589.4347284167886,0.36890174540524373,6.175450102142607,2.6630593373520943
1641.0,-30.13020376670517,4.946174895892344,35.047312954361786,30.547573591489368,5.048841217183348,-26.612299268312636,-40.10873705903066,1.5309367187904623,-7.185779673184584,-7.185834308576095,40.09471121167837,35477.38449767945,15438.416132107608,15438.416132107608,50915.80062978706,86901.65620332882,86894.35055625421,15438.416132107608,102332.76668836182,102332.76668836182,102332.76668836182,130289.80285021814,125884.67715511264,4405.125695105493,0.0,98890.94739548973,47466.809417818564,57137.93108630129,27957.036161856326,85094.96724815761,21150.214030289382,1589.4410926518697,0.0,0.8749381972034103,2.659713434063323,0.0014947306463915918,1.0,1.0,-7.135182845619397,325434.63459935115,1558620.9569891822,4.789351812255725,1558620.9569891822,4.789351812255725,0.7565256169445476,0.0921349009838997,3.3907141254301196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907141254301196,1.2845830577584396,1.2848789158665934,2.6395444848438356,5592.878026728201,14236.540816820198,6454.80733178418,0.00047670734922642267,29165.227069369994,2974.025489781933,19293.851070409557,1967.425274727818,0.6615361171205285,0.6615361171205285,30635.18027049011,30484.863174865135,1.0061673899509025,0.8,4345.756568870634,4324.433322199387,1.0061673899509025,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.953745486991,2034.6934298245008,8.939681315989192,4.946174895892344,-0.8223632018887121,5.7685380977810565,2.662998463606993,3.5,0.7608567038877123,0.6,0.00023030251293752892,1.0000602622070418,0.00023028863523611297,199.02979402064767,0.0,2.766253603936106e-06,7.839562713554924,0.014615224688431763,7.789084330089322e-05,0.00015241166963663572,0.0005167844011173296,0.09213490097912078,0.09213490097912078,0.09213490097912078,0.09214427329008433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488777.5538371967,595.3124888892762,0.0,0.09213490097912078,0.0921349009838997,0.0921349009838997,0.368901009282457,0.368901009282457,0.5,9.804831840794638,0.050848379484818906,0.050848379484818906,-4.206412995699793e-12,5.463539150696306e-05,0.05065146295669365,-4.206412995699793e-12,27957.036161856326,21150.214030289382,0.7565256169445476,0.5983409157594973,0.41691519069769156,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522722416516625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.592778097154,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61089329950227,260.61089329950227,-12.539106700497712,244.78127689935747,276.44050969964803,107865.4602596624,107915.83104587397,-50.37078621160211,0.0,nan,276.44050969964803,3.290509699648055,270.108663139587,-3.0413368604129687,263.7768165795332,-9.373183420466773,257.4449700194731,-15.705029980526888,251.11312345941494,-22.03687654058504,244.78127689935747,-28.368723100642512,1.0,1.0,25732.562594343566,25732.562594343566,276.0110717346023,2.8610717346023193,276.0110717346023,276.0110717346023,86891.19160319223,86894.35055625421,-3.1589530619821744,0.0,8648.866644398773,8648.866644398773,0.9209804873336811,3407.6676960572704,276.0110717346023,2.8610717346023193,1.0,0.002,0.1360288788184693,0.004761352159638179,0.0002098256119275681,0.0017901743876505495,0.10491280596378405,0.10491280596378405,0.0,-4.218825809532145e-13,1.0,1.000102034192425,0.05065146296090006,0.0921349009838997,0.0,9.390753924396696e-06,12.083244458031317,0.0,1599330.475164849,265.9642203268154,5.4635395713376056e-05,1.0,1286717.1853624731,2589.210710487924,,,,,,,,,,,,,,,,,,,3.0,14236.540816820198,1589.4410926518697,0.368901009282457,6.175450102142607,2.662998463606993
1642.0,-30.13078268695761,4.946271298326965,35.04731615342989,30.547466757148527,5.04872546817087,-26.612831871441088,-40.109251568187005,1.5307746526478143,-7.185893486046382,-7.185948107315195,40.0947182090991,35477.06008819559,15438.43170825673,15438.43170825673,50915.49179645232,86901.65055068186,86894.3477799374,15438.43170825673,102332.77948819412,102332.77948819412,102332.77948819412,130289.89658040245,125884.64992327464,4405.246657127802,0.0,98891.09461233317,47466.63799941359,57138.285125466195,27957.11709220832,85095.4022176745,21150.26472587284,1589.4475768203556,0.0,0.8749375372832409,2.6597020937854916,0.0014947306463915918,1.0,1.0,-7.135311277591541,325433.164261815,1558621.2592977695,4.78937437993824,1558621.2592977695,4.78937437993824,0.7565252402855029,0.09213481717074493,3.390712803308147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390712803308147,1.2845838443362319,1.2848796847975468,2.639541839373039,5592.872421293031,14236.524909455682,6454.803037534457,0.0004767073383694666,29165.281859274583,2974.031076797335,19293.838234609764,1967.4239658405027,0.6615344342531807,0.6615344342531807,30635.170714167733,30484.863174865135,1.0061669976217453,0.8,4345.755213257565,4324.433322199387,1.0061669976217453,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.9301080171897,2034.6934298245008,8.939812698026724,4.946271298326965,-0.8224042155987954,5.768675513925761,2.6629377147703615,3.5,0.7608393470772461,0.6,0.00023028863523611297,1.0000603206672105,0.00023027474490985825,199.03027259275387,0.0,2.7620760542978057e-06,7.827723537879981,0.01461798676448606,7.788630407069257e-05,0.00015240233116542039,0.0005167525355365991,0.09213481717190908,0.09213481717190908,0.09213481717190908,0.09214418681643508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488776.23204297613,595.3129193563972,0.0,0.09213481717190908,0.09213481717074493,0.09213481717074493,0.3689002752118188,0.3689002752118188,0.5,9.805112931165688,0.05084761100800961,0.05084761100800961,-6.991740519879386e-12,5.462126881639051e-05,0.050636829723657684,-6.991740519879386e-12,27957.11709220832,21150.26472587284,0.7565252402855029,0.5983342280492454,0.41690924731097784,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452275710151743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.58093892148,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61054386152296,260.61054386152296,-12.539456138477021,244.7807161396204,276.4403715834254,107866.87233336228,107917.17583329827,-50.30349993602135,0.0,nan,276.4403715834254,3.29037158342544,270.10844049466334,-3.041559505336636,263.7765094059047,-9.373490594095301,257.444578317143,-15.70542168285698,251.11264722838087,-22.037352771619112,244.7807161396204,-28.369283860379568,1.0,1.0,25732.562594343566,25732.562594343566,276.01095761485965,2.8609576148596716,276.01095761485965,276.01095761485965,86891.18796471947,86894.3477799374,-3.1598152179212775,0.0,8648.866644398773,8648.866644398773,0.9209805655354564,3407.6663673246876,276.01095761485965,2.8609576148596716,1.0,0.002,0.13601949079529882,0.004761370506118422,0.00020981108193074185,0.0017901889185548787,0.10490554096537093,0.10490554096537093,0.0,4.856206582692923e-13,1.0,1.000102004626037,0.050636829730649424,0.09213481717074493,0.0,9.388023918207649e-06,12.079735345180698,0.0,1599330.3406296081,265.9641065139536,5.462127580813103e-05,1.0,1286717.5723479567,2589.2091523327176,,,,,,,,,,,,,,,,,,,3.0,14236.524909455682,1589.4475768203556,0.3689002752118188,6.175450102142607,2.6629377147703615
1643.0,-30.131357838871036,4.946367583008886,35.04731933988744,30.5473557318561,5.0486100719318125,-26.613361047794598,-40.10976174669338,1.530613280824724,-7.186005937011714,-7.186060499279925,40.09472424339033,35476.73778950313,15438.445838568046,15438.445838568046,50915.18362807118,86901.63740203845,86894.3339377625,15438.445838568046,102332.77977633054,102332.77977633054,102332.77977633054,130289.97253179897,125884.60515193199,4405.367379866975,0.0,98891.23429291912,47466.46765120817,57138.629601901055,27957.192755468415,85095.82235736947,21150.311746914605,1589.4537747416723,0.0,0.87493688892109,2.6596908943163076,0.0014947306463915918,1.0,1.0,-7.135485220600117,325431.71210586175,1558621.5199965725,4.789396552385032,1558621.5199965725,4.789396552385032,0.7565248747221809,0.09213473179485299,3.3907117991049627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907117991049627,1.2845846276939314,1.2848804504914255,2.639539448009682,5592.867354281033,14236.508971627734,6454.798509658278,0.0004767072059232227,29165.331692013217,2974.036158322487,19293.82470048486,1967.4225857438432,0.6615328398877212,0.6615328398877212,30635.163455767823,30484.863174865135,1.0061666996324548,0.8,4345.754183616518,4324.433322199387,1.0061666996324548,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.9065176980282,2034.6934298245008,8.93994300232739,4.946367583008886,-0.8224445493561117,5.768812132364998,2.6628770876646257,3.5,0.7608220250470359,0.6,0.00023027474490985825,1.0000599282963212,0.00023026094576366935,199.03074805172625,0.0,2.764595420877607e-06,7.834863422767138,0.014620751359906939,7.788180328891352e-05,0.00015239294162094474,0.0005167205452544511,0.09213473179257047,0.09213473179257047,0.09213473179257047,0.09214408984073849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488774.90727280226,595.313350744141,0.0,0.09213473179257047,0.09213473179485299,0.09213473179485299,0.36889954350598075,0.36889954350598075,0.5,9.80539367272411,0.05083417255701761,0.05083417255701761,6.366462912410498e-12,5.4562268189783936e-05,0.05057527867978706,6.366462912410498e-12,27957.192755468415,21150.311746914605,0.7565248747221809,0.5983276524932933,0.41690340144448673,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522791820158902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.588078806366,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6101951806144,260.6101951806144,-12.539804819385552,244.78015694271875,276.44023341851016,107868.30489634017,107918.49941137312,-50.1945150329772,0.0,nan,276.44023341851016,3.2902334185101836,270.10821812335064,-3.0417818766493383,263.77620282819464,-9.373797171805336,257.44418753303563,-15.705812466964346,251.1121722378765,-22.03782776212347,244.78015694271875,-28.36984305728123,1.0,1.0,25732.562594343566,25732.562594343566,276.0108436224338,2.8608436224338334,276.0108436224338,276.0108436224338,86891.1771467277,86894.3339377625,-3.156791034794878,0.0,8648.866644398773,8648.866644398773,0.9209806249327427,3407.6653581004875,276.0108436224338,2.8608436224338334,1.0,0.002,0.13601011420051431,0.004761389051199094,0.00020979657017350636,0.0017902034298670365,0.10489828508675318,0.10489828508675318,0.0,4.054265603792295e-14,1.0,1.0001018805596509,0.0505752786734206,0.09213473179485299,0.0,9.376595359160646e-06,12.065033601175129,0.0,1599330.2076404907,265.96399406298826,5.456226182332102e-05,1.0,1286717.954549245,2589.2076134419026,,,,,,,,,,,,,,,,,,,3.0,14236.508971627734,1589.4537747416723,0.36889954350598075,6.175450102142607,2.6628770876646257
1644.0,-30.131931641894706,4.9464637640053555,35.047322529586936,30.54728553341704,5.048498921825423,-26.613888585525423,-40.110271715652175,1.5304558654296843,-7.1861167361479374,-7.1861712687968735,40.09473070984316,35476.3933678536,15438.458280808958,15438.458280808958,50914.85164866256,86901.68527105144,86894.32919471509,15438.458280808958,102332.78747552405,102332.78747552405,102332.78747552405,130290.05648314142,125884.5684494694,4405.488033672017,0.0,98891.42716802367,47466.26791636532,57139.06583517594,27957.269007617375,85096.33484279332,21150.359306404986,1589.459961130317,0.0,0.8749362478996425,2.6596798561834643,0.0014947306463915918,1.0,1.0,-7.135626798509975,325430.2809172952,1558621.7993648709,4.789418473817373,1558621.7993648709,4.789418473817373,0.7565245124851878,0.09213464656861671,3.3907083027498044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907083027498044,1.2845853923614512,1.2848811976079337,2.639535155009564,5592.858257928929,14236.493089994838,6454.795658910182,0.0004767079697591249,29165.41864949706,2974.0450255180986,19293.81617940803,1967.4217168358236,0.6615305753459754,0.6615305753459754,30635.1381840422,30484.863174865135,1.0061656621169304,0.8,4345.750598693346,4324.433322199387,1.0061656621169304,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.8829758606819,2034.6934298245008,8.940072081673282,4.9464637640053555,-0.8224840910996774,5.768947855105033,2.6628165857075503,3.5,0.7608047387735858,0.6,0.00023026094576366935,1.0000597880252633,0.00023024717973947026,199.0312223976162,0.0,2.7464543884535904e-06,7.783451736877475,0.014623497814295392,7.787730459606484e-05,0.0001523836411676045,0.0005166884773102435,0.09213464657340151,0.09213464657340151,0.09213464657340151,0.09214399855603514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488773.5854616295,595.313781189808,0.0,0.09213464657340151,0.09213464656861671,0.09213464656861671,0.3688988130786213,0.3688988130786213,0.5,9.8056742343582,0.05081666790380268,0.05081666790380268,-9.43600753089413e-12,5.453264896004839e-05,0.05054447028692266,-9.43600753089413e-12,27957.269007617375,21150.359306404986,0.7565245124851878,0.5983201478973504,0.4168968432470396,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452282631296498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.536667120476,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60984762777,260.60984762777,-12.540152372229954,244.77959929609523,276.44009595944453,107869.69374489837,107919.72586925577,-50.03212435740862,0.0,nan,276.44009595944453,3.2900959594445567,270.10799662677306,-3.042003373226919,263.7758972941061,-9.374102705893904,257.44379796143676,-15.70620203856322,251.1116986287646,-22.038301371235377,244.77959929609523,-28.37040070390475,1.0,1.0,25732.562594343566,25732.562594343566,276.0107323045158,2.860732304515807,276.0107323045158,276.0107323045158,86891.23610857346,86894.32919471509,-3.093086141627282,0.0,8648.866644398773,8648.866644398773,0.9209808317374385,3407.6618442635536,276.0107323045158,2.860732304515807,1.0,0.002,0.1360007433355551,0.004761407863940277,0.00020978206795829293,0.0017902179330875692,0.10489103397914647,0.10489103397914647,0.0,1.045862181581203e-12,1.0,1.0001018184161785,0.05054447029635867,0.09213464656861671,0.0,9.370866622712027e-06,12.057665862983832,0.0,1599330.0766449797,265.96388326385204,5.453265839605592e-05,1.0,1286718.3312330847,2589.206096767796,,,,,,,,,,,,,,,,,,,3.0,14236.493089994838,1589.459961130317,0.3688988130786213,6.175450102142607,2.6628165857075503
1645.0,-30.132503156919466,4.946559884460178,35.04732579477084,30.547160852607362,5.048385349638259,-26.614414306260848,-40.1107813702896,1.530296498984354,-7.186222989062344,-7.186277617331927,40.094739267135665,35476.092922078526,15438.465545805226,15438.465545805226,50914.55846788375,86901.64526308932,86894.3623919,15438.465545805226,102332.82793770522,102332.82793770522,102332.82793770522,130290.17851679583,125884.56949932172,4405.609017474111,0.0,98891.5429368377,47466.12271127689,57139.35580617867,27957.35057909061,85096.70638526928,21150.411001315675,1589.4662926642447,0.0,0.8749356233409865,2.65966925703372,0.0014947306463915918,1.0,1.0,-7.135633094176512,325428.90685443516,1558622.169064001,4.789439832280096,1558622.169064001,4.789439832280096,0.7565241542284816,0.09213456290012895,3.3907083061744117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907083061744117,1.2845861660858604,1.2848819538259457,2.639533567846145,5592.854894920098,14236.477216212968,6454.790458179349,0.00047670746514914537,29165.452762998862,2974.0485041271854,19293.800634075535,1967.4201316530657,0.6615292685787779,0.6615292685787779,30635.138208795335,30484.863174865135,1.0061656631331553,0.8,4345.750602204705,4324.433322199387,1.0061656631331553,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.8594840813576,2034.6934298245008,8.940197907311536,4.946559884460178,-0.8225214849938771,5.769081369454055,2.6627562129465003,3.5,0.7607874894132858,0.6,0.00023024717973947026,1.0000595498971436,0.00023023346936005087,199.03169485407125,0.0,2.7398686238989074e-06,7.764787680129504,0.01462623768291929,7.787280891602709e-05,0.00015237437082344318,0.0005166570447991487,0.09213456289948728,0.09213456289948728,0.09213456289948728,0.0921439326249939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488772.27120721573,595.3142092787936,0.0,0.09213456289948728,0.09213456290012895,0.09213456290012895,0.36889808460358015,0.36889808460358015,0.5,9.805955326399113,0.05082106098814165,0.05082106098814165,-1.5802470443304628e-11,5.462826959501399e-05,0.05064452315542667,-1.5802470443304628e-11,27957.35057909061,21150.411001315675,0.7565241542284816,0.5983140902935974,0.4168914923858867,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522860725031923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.51800306373,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.609500985696,260.609500985696,-12.540499014303975,244.7790432910631,276.4399586803298,107871.16387197385,107921.06488593205,-49.901013958172754,0.0,nan,276.4399586803298,3.289958680329846,270.1077756024755,-3.0422243975244783,263.77559252462527,-9.37440747537471,257.44340944676685,-15.706590553233127,251.11122636891542,-22.038773631084553,244.7790432910631,-28.370956708936887,1.0,1.0,25732.562594343566,25732.562594343566,276.0106297943085,2.8606297943085224,276.0106297943085,276.0106297943085,86891.1665971983,86894.3623919,-3.1957947016926482,0.0,8648.866644398773,8648.866644398773,0.9209808315348776,3407.661847705284,276.0106297943085,2.8606297943085224,1.0,0.002,0.13599135393596193,0.004761427530924732,0.00020976753905911557,0.0017902324610437276,0.10488376952955779,0.10488376952955779,0.0,1.0284308127328501e-13,1.0,1.0001020198547386,0.05064452317122914,0.09213456290012895,0.0,9.389399824832343e-06,12.081516269560783,0.0,1599329.951199123,265.96377701093763,5.462828539748443e-05,1.0,1286718.6928826424,2589.2046406287095,,,,,,,,,,,,,,,,,,,3.0,14236.477216212968,1589.4662926642447,0.36889808460358015,6.175450102142607,2.6627562129465003
1646.0,-30.133073923159493,4.9466558811117025,35.047329046768255,30.547105601895623,5.048276999264972,-26.614938830916554,-40.11128704352302,1.5301419070067952,-7.18633503631321,-7.186389600696066,40.09474541702267,35475.735977673954,15438.480401976569,15438.480401976569,50914.21637965052,86901.71297329501,86894.34879975837,15438.480401976569,102332.82920173494,102332.82920173494,102332.82920173494,130290.25586975517,125884.52603001456,4405.729839740617,0.0,98891.75262558229,47465.90756485272,57139.82784525507,27957.426668020227,85097.2545132753,21150.45835050211,1589.4725020766778,0.0,0.8749349767932854,2.659658098453654,0.0014947306463915918,1.0,1.0,-7.13581172776901,325427.4599925464,1558622.4347560047,4.789461942737418,1558622.4347560047,4.789461942737418,0.756523788889897,0.09213447950187773,3.390703976058489,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390703976058489,1.2845869173676951,1.284882687667679,2.639528653309449,5592.844481606568,14236.461369140576,6454.788162298289,0.00047670852318122393,29165.55185113465,2974.058608305043,19293.793771533405,1967.4194318685184,0.661526785778367,0.661526785778367,30635.10691062287,30484.863174865135,1.0061643782057699,0.8,4345.746162399311,4324.433322199387,1.0061643782057699,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.8360473585562,2034.6934298245008,8.940327847332087,4.9466558811117025,-0.8225615377460986,5.769217418857801,2.6626959822237137,3.5,0.7607702806353468,0.6,0.00023023346936005087,1.000059472152445,0.000230219777694336,199.03216669350357,0.0,2.728800052934196e-06,7.733419350015511,0.014628966482972225,7.786834859321696e-05,0.0001523651207668339,0.0005166250207967356,0.09213447950063511,0.09213447950063511,0.09213447950063511,0.09214383791424177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488770.94694695907,595.314640504986,0.0,0.09213447950063511,0.09213447950187773,0.09213447950187773,0.3688973609272333,0.3688973609272333,0.5,9.80623607864285,0.05081330245019444,0.05081330245019444,-1.1766587704187259e-11,5.4564382878652395e-05,0.050577872927078715,-1.1766587704187259e-11,27957.426668020227,21150.45835050211,0.756523788889897,0.5983062164679804,0.41688461255985276,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522895000038076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.486634733614,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60915563157783,260.60915563157783,-12.540844368422142,244.77848880595377,276.43982245720235,107872.5369665594,107922.25257193508,-49.71560537568513,0.0,nan,276.43982245720235,3.2898224572023764,270.1075557269527,-3.0424442730472947,263.77528899670426,-9.374711003295715,257.44302226645124,-15.70697773354874,251.11075553620282,-22.03924446379716,244.77848880595377,-28.371511194046207,1.0,1.0,25732.562594343566,25732.562594343566,276.0105162393926,2.8605162393926094,276.0105162393926,276.0105162393926,86891.26277773731,86894.34879975837,-3.0860220210597618,0.0,8648.866644398773,8648.866644398773,0.9209810876552402,3407.6574959387813,276.0105162393926,2.8605162393926094,1.0,0.002,0.1359819769094704,0.004761446150103509,0.000209753026831353,0.0017902469730978175,0.1048765134156765,0.1048765134156765,0.0,-7.082962688587102e-14,1.0,1.0001018855183437,0.0505778729388453,0.09213447950187773,0.0,9.377026180446339e-06,12.065598440906143,0.0,1599329.818679758,265.96366496368677,5.45643946452401e-05,1.0,1286719.07369377,2589.20310733913,,,,,,,,,,,,,,,,,,,3.0,14236.461369140576,1589.4725020766778,0.3688973609272333,6.175450102142607,2.6626959822237137
1647.0,-30.133642293249263,4.946751815037502,35.04733238699387,30.546997545193904,5.048165932271609,-26.6154614706866,-40.11179243735967,1.5299851097196335,-7.186440816846186,-7.18649549481148,40.094754466627165,35475.422026062035,15438.487929320834,15438.487929320834,50913.90995538287,86901.69648714851,86894.38848299273,15438.487929320834,102332.87641231356,102332.87641231356,102332.87641231356,130290.38621347326,125884.53515934208,4405.851054131181,0.0,98891.88829125784,47465.74520405708,57140.158985778624,27957.5098011597,85097.66878693833,21150.511201523703,1589.4788962838052,0.0,0.8749343528448212,2.6596475444279233,0.0014947306463915918,1.0,1.0,-7.13579880527044,325426.09181068226,1558622.8257239724,4.789483280371712,1558622.8257239724,4.789483280371712,0.7565234297314406,0.09213439791459413,3.3907030156241413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907030156241413,1.2845876789252448,1.2848834318115132,2.639526340826331,5592.839581732332,14236.445518018338,6454.7836017611435,0.00047670836050367694,29165.600123505475,2974.06353071696,19293.780139782688,1967.4180418167966,0.6615252234852258,0.6615252234852258,30635.09996858134,30484.863174865135,1.0061640932045326,0.8,4345.745177635314,4324.433322199387,1.0061640932045326,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.8126582285495,2034.6934298245008,8.940453300335665,4.946751815037502,-0.8225986544056632,5.769350469443165,2.662635874354357,3.5,0.7607531069583876,0.6,0.000230219777694336,1.0000592227497596,0.00023020614425346177,199.0326365540572,0.0,2.725081892873837e-06,7.7228820844044535,0.014631691564865098,7.786389097084124e-05,0.00015235588672349478,0.0005165935645614438,0.09213439790408777,0.09213439790408777,0.09213439790408777,0.09214377723814043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488769.63369797997,595.3150682901339,0.0,0.09213439790408777,0.09213439791459413,0.09213439791459413,0.3688966385655287,0.3688966385655287,0.5,9.80651745631389,0.050828636183894105,0.050828636183894105,1.3358203432289883e-11,5.4677965295013564e-05,0.05069668954104145,1.3358203432289883e-11,27957.5098011597,21150.511201523703,0.7565234297314406,0.5982997029314352,0.41687889376714826,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522929230292256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.476097468,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60881130211175,260.60881130211175,-12.54118869788823,244.77793595360583,276.43968665061954,107873.98265472637,107923.55075617302,-49.56810144664676,0.0,nan,276.43968665061954,3.289686650619558,270.1073365112144,-3.0426634887855926,263.7749863718157,-9.375013628184263,257.4426362324071,-15.70736376759288,251.1102860930082,-22.03971390699178,244.77793595360583,-28.372064046394144,1.0,1.0,25732.562594343566,25732.562594343566,276.0104149335355,2.8604149335355373,276.0104149335355,276.0104149335355,86891.22233823563,86894.38848299273,-3.166144757095026,0.0,8648.866644398773,8648.866644398773,0.9209811444635785,3407.656530702262,276.0104149335355,2.8604149335355373,1.0,0.002,0.13597257787005212,0.004761465936191711,0.00020973848327074618,0.0017902615155407046,0.10486924163537309,0.10486924163537309,0.0,-1.1885492590124613e-12,1.0,1.0001021247502797,0.05069668952768325,0.09213439791459413,0.0,9.39903829733489e-06,12.093925236187534,0.0,1599329.6938171736,265.9635591831538,5.467795193681013e-05,1.0,1286719.4337974752,2589.2016574266668,,,,,,,,,,,,,,,,,,,3.0,14236.445518018338,1589.4788962838052,0.3688966385655287,6.175450102142607,2.662635874354357
1648.0,-30.134209930149453,4.946847619695269,35.04733572032046,30.546902201045327,5.048058310243243,-26.61598310611374,-40.11229769149793,1.5298314861874867,-7.186552720723228,-7.186607341799689,40.09476094802107,35475.10317888366,15438.50344143856,15438.50344143856,50913.60662032222,86901.69429985373,86894.3783081035,15438.50344143856,102332.88174954207,102332.88174954207,102332.88174954207,130290.46879980099,125884.49667562914,4405.972124171848,0.0,98892.03682337361,47465.576899503445,57140.5110265224,27957.58705025893,85098.09807678133,21150.559395209308,1589.4851571445756,0.0,0.8749337057624712,2.6596363994166667,0.0014947306463915918,1.0,1.0,-7.135969978253343,325424.64672031056,1558623.1057386198,4.789505409152964,1558623.1057386198,4.789505409152964,0.7565230632095419,0.09213431659801075,3.3907013884062103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907013884062103,1.2845884255208273,1.2848841610647135,2.639523540025261,5592.833647170951,14236.429695873434,6454.779477919565,0.0004767084291153017,29165.65792597193,2974.0694249281796,19293.767813344242,1967.4167848698835,0.6615234897945916,0.6615234897945916,30635.088207011864,30484.863174865135,1.0061636103405818,0.8,4345.743509196696,4324.433322199387,1.0061636103405818,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.7893237819799,2034.6934298245008,8.940583097667904,4.946847619695269,-0.8226385846246176,5.769486204319887,2.662575907557159,3.5,0.7607359735877598,0.6,0.00023020614425346177,1.0000591466263207,0.00023019252914195879,199.03310581045352,0.0,2.7134996825021515e-06,7.690058100211098,0.0146344050645476,7.785943481644014e-05,0.00015234670943702164,0.0005165621992072268,0.09213431659633732,0.09213431659633732,0.09213431659633732,0.0921436859177266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488768.309462274,595.3154995237646,0.0,0.09213431659633732,0.09213431659801075,0.09213431659801075,0.36889592138532057,0.36889592138532057,0.5,9.806798536286378,0.05083121110470756,0.05083121110470756,-8.526512829121202e-12,5.4621076458261086e-05,0.050637363546343295,-8.526512829121202e-12,27957.58705025893,21150.559395209308,0.7565230632095419,0.5982931201868281,0.41687304394130636,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522963316996618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.44327348381,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6084681908271,260.6084681908271,-12.541531809172852,244.77738459510752,276.43955178654824,107875.42937021128,107924.82210768093,-49.39273746967949,0.0,nan,276.43955178654824,3.289551786548259,270.10711834825804,-3.0428816517419364,263.77468490997154,-9.375315090028437,257.442251471681,-15.707748528318973,251.10981803339627,-22.04018196660371,244.77738459510752,-28.372615404892457,1.0,1.0,25732.562594343566,25732.562594343566,276.0103019101054,2.86030191010542,276.0103019101054,276.0103019101054,86891.24520366,86894.3783081035,-3.133104443506454,0.0,8648.866644398773,8648.866644398773,0.9209812407112064,3407.654895348241,276.0103019101054,2.86030191010542,1.0,0.002,0.13596318984781516,0.004761484628131099,0.00020972395415372306,0.0017902760459979595,0.10486197707686153,0.10486197707686153,0.0,1.5168248601593604e-13,1.0,1.0001020051665162,0.05063736355486981,0.09213431659801075,0.0,9.388022798212158e-06,12.079754950099536,0.0,1599329.5614768267,265.96344727927675,5.4621084984773915e-05,1.0,1286719.8141444637,2589.20012600846,,,,,,,,,,,,,,,,,,,3.0,14236.429695873434,1589.4851571445756,0.36889592138532057,6.175450102142607,2.662575907557159
1649.0,-30.13477602224233,4.946943291551393,35.04733906778816,30.546810349356406,5.047944188832188,-26.616504001131975,-40.11279899915678,1.5296721677098493,-7.186664674972121,-7.186719269000897,40.0947680226757,35474.770694787425,15438.51937762816,15438.51937762816,50913.290072415584,86901.7124950522,86894.37623158724,15438.51937762816,102332.8956092154,102332.8956092154,102332.8956092154,130290.56227289743,125884.46908140057,4406.093191496849,0.0,98892.20108360394,47465.390116219976,57140.90107487107,27957.666663682023,85098.5677385531,21150.60928335822,1589.4915318879396,0.0,0.874933055928204,2.6596252460668266,0.0014947306463915918,1.0,1.0,-7.136110056066116,325423.200598953,1558623.4113834754,4.789527632064258,1558623.4113834754,4.789527632064258,0.7565226933202402,0.09213423656082995,3.3906992202098913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906992202098913,1.284589198712845,1.2848849169439984,2.6395202634487065,5592.82670449841,14236.413869471093,6454.775766087136,0.00047670872051960264,29165.72502042287,2974.0762666581218,19293.756718428715,1967.415653503359,0.661521587579892,0.661521587579892,30635.07253523611,30484.863174865135,1.0061629669456065,0.8,4345.741286075376,4324.433322199387,1.0061629669456065,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.7660361684448,2034.6934298245008,8.940712901607096,4.946943291551393,-0.822678550266815,5.769621841818208,2.6625160616539816,3.5,0.7607188747582805,0.6,0.00023019252914195879,1.0000589859298097,0.00023017895182246293,199.0335737917293,0.0,2.7098579283938377e-06,7.679737369068136,0.014637114922475993,7.785501370155059e-05,0.00015233751544040818,0.0005165306948125043,0.09213423656631832,0.09213423656631832,0.09213423656631832,0.09214360061742362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488766.9888494972,595.315929607198,0.0,0.09213423656631832,0.09213423656082995,0.09213423656082995,0.3688952056912704,0.3688952056912704,0.5,9.807079460251538,0.05082767028636681,0.05082767028636681,-4.376943252282217e-12,5.4594028767951386e-05,0.050609212934773495,-4.376943252282217e-12,27957.666663682023,21150.60928335822,0.7565226933202402,0.5982860984080911,0.4168668361584647,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522997359882193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.43295275267,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60812562582277,260.60812562582277,-12.541874374177212,244.77683466660048,276.439416585047,107876.78583616074,107926.09993389588,-49.31409773512987,0.0,nan,276.439416585047,3.289416585047036,270.1069002013542,-3.0430997986457555,263.7743838176675,-9.375616182332465,257.4418674339771,-15.708132566022869,251.1093510502904,-22.040648949709578,244.77683466660048,-28.3731653333995,1.0,1.0,25732.562594343566,25732.562594343566,276.01018974281305,2.860189742813077,276.01018974281305,276.01018974281305,86891.26549842473,86894.37623158724,-3.1107331625098595,0.0,8648.866644398773,8648.866644398773,0.9209813689568982,3407.652716310941,276.01018974281305,2.860189742813077,1.0,0.002,0.13595380706248011,0.0047615032833189215,0.00020970943308688353,0.0017902905681127185,0.10485471654344176,0.10485471654344176,0.0,1.1996020496396476e-12,1.0,1.0001019483754792,0.05060921293915044,0.09213423656082995,0.0,9.382787274445038e-06,12.073021869202156,0.0,1599329.4291188184,265.96333532502786,5.459403314489464e-05,1.0,1286720.1947638993,2589.198593494604,,,,,,,,,,,,,,,,,,,3.0,14236.413869471093,1589.4915318879396,0.3688952056912704,6.175450102142607,2.6625160616539816
1650.0,-30.135341983054563,4.947038827837751,35.047342378843325,30.546717903949343,5.047830139161805,-26.617024770828667,-40.11330407867206,1.5295129269377432,-7.186776718983992,-7.1868312109950026,40.094773667013826,35474.45224115723,15438.535645855834,15438.535645855834,50912.98788701306,86901.72949607648,86894.35361717039,15438.535645855834,102332.88926302623,102332.88926302623,102332.88926302623,130290.62954859059,125884.41564626092,4406.213902329658,0.0,98892.36428599629,47465.2178264806,57141.27384390632,27957.74028556436,85099.01412947068,21150.654871681545,1589.4976212956824,0.0,0.8749324115616665,2.659614092254254,0.0014947306463915918,1.0,1.0,-7.136328537384031,325421.7542923391,1558623.6552345976,4.7895496680115155,1558623.6552345976,4.7895496680115155,0.7565223317637881,0.09213415484781635,3.3906970961356655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906970961356655,1.2845899714643279,1.2848856724311757,2.6395170221285063,5592.819836529853,14236.398055095162,6454.7720285766,0.00047670899632075545,29165.791423451734,2974.0830378826345,19293.74554675961,1967.4145143101478,0.6615196984247039,0.6615196984247039,30635.057182373992,30484.863174865135,1.0061623366435106,0.8,4345.73910819358,4324.433322199387,1.0061623366435106,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.7427948905658,2034.6934298245008,8.940842661419222,4.947038827837751,-0.8227185224569986,5.76975735029475,2.6624563353634043,3.5,0.7607018101038298,0.6,0.00023017895182246293,1.0000589725237563,0.000230165378389218,199.03404166642073,0.0,2.7023424217718782e-06,7.658438423301503,0.014639817264897765,7.785055955676133e-05,0.0001523283922657016,0.000516499437314329,0.09213415484388483,0.09213415484388483,0.09213415484388483,0.09214349933288488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488765.6641654422,595.3163609447087,0.0,0.09213415484388483,0.09213415484781635,0.09213415484781635,0.3688944920486572,0.3688944920486572,0.5,9.807359793927828,0.050803535245165676,0.050803535245165676,6.235723049030639e-11,5.449201103147061e-05,0.05050267361099259,6.235723049030639e-11,27957.74028556436,21150.654871681545,0.7565223317637881,0.5982794090840279,0.41686090730952496,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523031310272925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.4116538069,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6077835262294,260.6077835262294,-12.542216473770566,244.77628593140992,276.43928112104936,107878.1377012388,107927.38480044265,-49.24709920388647,0.0,nan,276.43928112104936,3.2892811210493846,270.1066820831208,-3.0433179168791753,263.77408304519093,-9.375916954809043,257.44148400726596,-15.708515992734021,251.1088849693394,-22.041115030660563,244.77628593140992,-28.37371406859006,1.0,1.0,25732.562594343566,25732.562594343566,276.0100751860929,2.8600751860928995,276.0100751860929,276.0100751860929,86891.29231319955,86894.35361717039,-3.0613039708405267,0.0,8648.866644398773,8648.866644398773,0.9209814945927891,3407.650581616344,276.0100751860929,2.8600751860928995,1.0,0.002,0.13594444404381825,0.004761521847241281,0.00020969494251057877,0.001790305056997182,0.10484747125528938,0.10484747125528938,0.0,-4.922390620110129e-13,1.0,1.0001017336959444,0.05050267354863536,0.09213415484781635,0.0,9.363018593391693e-06,12.047588672280583,0.0,1599329.296548716,265.963223281016,5.449194867424012e-05,1.0,1286720.5754331863,2589.197060781366,,,,,,,,,,,,,,,,,,,3.0,14236.398055095162,1589.4976212956824,0.3688944920486572,6.175450102142607,2.6624563353634043
