time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1651.0,-30.135905008803782,4.947134262142353,35.047345689525784,30.546636669337772,5.047719604917018,-26.617542547433768,-40.11380116045473,1.5293571435215227,-7.186885250812622,-7.1869397089074525,40.09478027837573,35474.11072160206,15438.547883688818,15438.547883688818,50912.65860529088,86901.7585153697,86894.35171453081,15438.547883688818,102332.89959821964,102332.89959821964,102332.89959821964,130290.7148125848,125884.38029426208,4406.334518322718,0.0,98892.53773871304,47465.02005480549,57141.68631545283,27957.815214365164,85099.501529818,21150.701647612386,1589.5036882286809,0.0,0.8749317825880507,2.6596032807850034,0.0014947306463915918,1.0,1.0,-7.1364722287768245,325420.35248636274,1558623.9408645132,4.789571177573565,1558623.9408645132,4.789571177573565,0.7565219773233505,0.09213407295139928,3.390694416200392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390694416200392,1.284590728039696,1.2848864117434864,2.6395133813355796,5592.812122126525,14236.382224479481,6454.768631747261,0.0004767094581860864,29165.865631008975,2974.090604947559,19293.7353934094,1967.413478956565,0.6615176671765371,0.6615176671765371,30635.037811731432,30484.863174865135,1.0061615413940794,0.8,4345.736360369138,4324.433322199387,1.0061615413940794,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.719599538513,2034.6934298245008,8.94096985278615,4.947134262142353,-0.822756839485554,5.769891101627907,2.6623967276290417,3.5,0.7606847793225834,0.6,0.000230165378389218,1.000058666955726,0.00023015187607929377,199.03450711665062,0.0,2.7015752780298854e-06,7.656264337936696,0.014642518840175794,7.784617617160424e-05,0.00015231920221761374,0.0005164678684393613,0.0921340729563379,0.0921340729563379,0.0921340729563379,0.09214341022435191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488764.34519198484,595.3167904710602,0.0,0.0921340729563379,0.09213407295139928,0.09213407295139928,0.3688937787147331,0.3688937787147331,0.5,9.807639913607495,0.050775931238149496,0.050775931238149496,-4.439471013029106e-11,5.445809483717312e-05,0.05046748013063507,-4.439471013029106e-11,27957.815214365164,21150.701647612386,0.7565219773233505,0.5982721131151586,0.4168545065939346,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452306525294194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.40947972154,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60744239383354,260.60744239383354,-12.54255760616644,244.7757387114952,276.4391460761724,107879.50977255993,107928.6176380957,-49.107865535778515,0.0,nan,276.4391460761724,3.2891460761724147,270.1064646032363,-3.043535396763673,263.7737831302992,-9.376216869700784,257.4411016573663,-15.708898342633688,251.1084201844319,-22.04157981556807,244.7757387114952,-28.374261288504783,1.0,1.0,25732.562594343566,25732.562594343566,276.0099664681933,2.8599664681933064,276.0099664681933,276.0099664681933,86891.32484442681,86894.35171453081,-3.026870104004047,0.0,8648.866644398773,8648.866644398773,0.9209816531069894,3407.647888281394,276.0099664681933,2.8599664681933064,1.0,0.002,0.1359350875670846,0.0047615410025319506,0.00020968046351075068,0.0017903195373127857,0.10484023175537534,0.10484023175537534,0.0,8.235365514530635e-13,1.0,1.0001016627226584,0.05046748017502978,0.09213407295139928,0.0,9.356477497302077e-06,12.039175561500775,0.0,1599329.1682258302,265.96311474918735,5.445813923188325e-05,1.0,1286720.9443909044,2589.195575224431,,,,,,,,,,,,,,,,,,,3.0,14236.382224479481,1589.5036882286809,0.3688937787147331,6.175450102142607,2.6623967276290417
1652.0,-30.136466061006036,4.94722965680577,35.04734908687425,30.546537099313014,5.047617645432661,-26.618057690369856,-40.114301594998665,1.529209274765248,-7.1869873760931,-7.187041956077693,40.09478940027273,35473.805261576264,15438.552640844728,15438.552640844728,50912.35790242099,86901.7377945376,86894.39740383215,15438.552640844728,102332.95004467688,102332.95004467688,102332.95004467688,130290.8458391138,125884.39032103383,4406.455518079967,0.0,98892.66948737773,47464.8666011598,57142.003206908805,27957.89579443692,85099.89900134572,21150.75292938645,1589.5098712155375,0.0,0.8749311786239771,2.659593090243883,0.0014947306463915918,1.0,1.0,-7.13644705541634,325419.0314468028,1558624.3349560916,4.789591831880566,1558624.3349560916,4.789591831880566,0.7565216311305889,0.0921339923347908,3.390693372122972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390693372122972,1.2845914474546083,1.2848871139781368,2.6395110903482673,5592.807267799321,14236.366433797535,6454.764077563884,0.0004767092901091847,29165.91346785785,2974.0954829485963,19293.721780650518,1967.4120908414718,0.6615161154445949,0.6615161154445949,30635.030265111585,30484.863174865135,1.0061612315724273,0.8,4345.735289842623,4324.433322199387,1.0061612315724273,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.696453968493,2034.6934298245008,8.941092457427631,4.94722965680577,-0.8227921278936705,5.77002178469944,2.662337248357326,3.5,0.7606677852449504,0.6,0.00023015187607929377,1.0000584615765797,0.00023013842182432236,199.03497093727364,0.0,2.6874256007034422e-06,7.616164152393555,0.014645206265776497,7.784176345149618e-05,0.0001523101126277976,0.0005164368893943767,0.09213399234082312,0.09213399234082312,0.09213399234082312,0.09214335198693584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488763.03512172546,595.3172172232353,0.0,0.09213399234082312,0.0921339923347908,0.0921339923347908,0.368893067192629,0.368893067192629,0.5,9.807920705463117,0.05077705045584935,0.05077705045584935,-1.0857093002414331e-11,5.4579984578140284e-05,0.05059490066133776,-1.0857093002414331e-11,27957.89579443692,21150.75292938645,0.7565216311305889,0.5982657852698027,0.41684897018520906,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523099019735284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.369379535994,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60710301172224,260.60710301172224,-12.542896988277732,244.77519315019043,276.4390128732547,107881.01051082952,107929.86641377398,-48.85590294445737,0.0,nan,276.4390128732547,3.2890128732547055,270.10624892864087,-3.043751071359111,263.77348498403063,-9.376515015969346,257.44072103941454,-15.709278960585436,251.10795709480232,-22.04204290519766,244.77519315019043,-28.374806849809545,1.0,1.0,25732.562594343566,25732.562594343566,276.0098695037154,2.8598695037154016,276.0098695037154,276.0098695037154,86891.29573769307,86894.39740383215,-3.1016661390749505,0.0,8648.866644398773,8648.866644398773,0.9209817148626034,3407.6468389835873,276.0098695037154,2.8598695037154016,1.0,0.002,0.13592570748389582,0.004761561359923449,0.00020966595078835096,0.001790334050396117,0.10483297539417548,0.10483297539417548,0.0,1.184467888354357e-12,1.0,1.0001019192865477,0.050594900672194854,0.0921339923347908,0.0,9.380084955359284e-06,12.069555033689824,0.0,1599329.0476943261,265.9630126239069,5.4579995435233286e-05,1.0,1286721.292091701,2589.194175256668,,,,,,,,,,,,,,,,,,,3.0,14236.366433797535,1589.5098712155375,0.368893067192629,6.175450102142607,2.662337248357326
1653.0,-30.137026188641908,4.9473249044103795,35.047352510417966,30.546467389818304,5.047504733273949,-26.618573096447076,-40.11479829261077,1.5290516410726709,-7.18709944780187,-7.187154009706252,40.094796950746,35473.463909183476,15438.570287787938,15438.570287787938,50912.03419697141,86901.79204822944,86894.39903877465,15438.570287787938,102332.96932656258,102332.96932656258,102332.96932656258,130290.94731809583,125884.37066083762,4406.5766572582115,0.0,98892.86333088778,47464.664617927774,57142.4430144,27957.97799153325,85100.42100593325,21150.804649732872,1589.5163745351483,0.0,0.8749305262277295,2.6595819243224468,0.0014947306463915918,1.0,1.0,-7.136577874998579,325417.58371153293,1558624.6611585568,4.789614142486544,1558624.6611585568,4.789614142486544,0.7565212568712283,0.09213391543985924,3.3906898304232493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906898304232493,1.2845922124387794,1.2848878618542487,2.6395067614383825,5592.79809535873,14236.35066388479,6454.7613043428455,0.0004767100794569512,29166.001102065795,2974.1044191508618,19293.71349130725,1967.4112455636994,0.6615138435944412,0.6615138435944412,30635.004665606673,30484.863174865135,1.0061601806012648,0.8,4345.731658422287,4324.433322199387,1.0061601806012648,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.673365433929,2034.6934298245008,8.941222235108771,4.9473249044103795,-0.8228320679326302,5.77015697234301,2.662277916184361,3.5,0.7606508331955316,0.6,0.00023013842182432236,1.0000583655022346,0.00023012499046367723,199.03543399546493,0.0,2.6778672472168846e-06,7.589075778612651,0.014647884133023713,7.783738391149268e-05,0.0001523010379128297,0.0005164055804139375,0.09213391544014833,0.09213391544014833,0.09213391544014833,0.09214327342282361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488761.71770217986,595.3176462892364,0.0,0.09213391544014833,0.09213391543985924,0.09213391543985924,0.3688923610334368,0.3688923610334368,0.5,9.808201445190301,0.05077777254501825,0.05077777254501825,-1.4438228390645236e-11,5.4561904391903226e-05,0.05057613470768274,-1.4438228390645236e-11,27957.97799153325,21150.804649732872,0.7565212568712283,0.598258311711781,0.4168424020688481,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452313266831676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.34229116221,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6067641500134,260.6067641500134,-12.543235849986559,244.77464900605736,276.43887929396953,107882.30681289102,107931.08780104989,-48.78098815887335,0.0,nan,276.43887929396953,3.2888792939695577,270.10603323638645,-3.0439667636135255,263.7731871788064,-9.376812821193596,257.44034112122165,-15.709658878778328,251.1074950636388,-22.042504936361183,244.77464900605736,-28.375350993942618,1.0,1.0,25732.562594343566,25732.562594343566,276.00975763912226,2.8597576391222788,276.00975763912226,276.00975763912226,86891.35703951518,86894.39903877465,-3.0419992594688665,0.0,8648.866644398773,8648.866644398773,0.9209819243487558,3407.643279575366,276.00975763912226,2.8597576391222788,1.0,0.002,0.13591633089433658,0.004761579960440881,0.000209651439250522,0.00179034856081946,0.10482571962526101,0.10482571962526101,0.0,6.998221446785635e-14,1.0,1.0001018813979607,0.05057613472212097,0.09213391543985924,0.0,9.376589667352378e-06,12.065061145124398,0.0,1599328.9152094626,265.9629005521981,5.456191883013162e-05,1.0,1286721.6731401612,2589.1926410205574,,,,,,,,,,,,,,,,,,,3.0,14236.35066388479,1589.5163745351483,0.3688923610334368,6.175450102142607,2.662277916184361
1654.0,-30.137584719595058,4.947420036069423,35.047355918538656,30.546358809247636,5.047392545481656,-26.61908699308998,-40.1152947457507,1.5288948189451725,-7.187208379074377,-7.187262879177443,40.094803352851805,35473.15490537285,15438.5842013109,15438.5842013109,50911.73910668375,86901.77834387288,86894.39120010534,15438.5842013109,102332.97540141625,102332.97540141625,102332.97540141625,130291.02758165401,125884.33009161183,4406.697490042181,0.0,98892.99815959457,47464.50377119841,57142.7715426624,27958.052180237766,85100.82372290017,21150.850870553,1589.522414656194,0.0,0.874929895992675,2.6595710763043128,0.0014947306463915918,1.0,1.0,-7.136751210157513,325416.1771207406,1558624.9377477227,4.789635695245167,1558624.9377477227,4.789635695245167,0.7565209026079271,0.09213383585575326,3.3906889015335273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906889015335273,1.2845929735811072,1.284888605917024,2.639504474387073,5592.793249371443,14236.334893792451,6454.756755269344,0.0004767099111254836,29166.048856581223,2974.109288756224,19293.69989382213,1967.409859006096,0.6615122942670574,0.6615122942670574,30634.997951564834,30484.863174865135,1.0061599049606438,0.8,4345.730706001209,4324.433322199387,1.0061599049606438,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.6503213006445,2034.6934298245008,8.9413496240984,4.947420036069423,-0.8228704860940779,5.770290522163501,2.662218698639761,3.5,0.7606339138970746,0.6,0.00023012499046367723,1.0000581993892932,0.00023011159810919799,199.0358957355724,0.0,2.673316695154055e-06,7.576179514066592,0.014650557449718868,7.78330067547151e-05,0.00015229198370896214,0.0005163747389545027,0.09213383585446717,0.09213383585446717,0.09213383585446717,0.09214318135230523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488760.39653488674,595.3180765178917,0.0,0.09213383585446717,0.09213383585575326,0.09213383585575326,0.3688916573394426,0.3688916573394426,0.5,9.808481810343965,0.050764294769749085,0.050764294769749085,1.4210854715202004e-12,5.450010309004938e-05,0.0505116690199543,1.4210854715202004e-12,27958.052180237766,21150.850870553,0.7565209026079271,0.5982520130763868,0.41683679844132016,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523166261596843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.329394897664,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60642592509157,260.60642592509157,-12.543574074908406,244.77410630380393,276.4387455463796,107883.69196619416,107932.38128515574,-48.689318961577655,0.0,nan,276.4387455463796,3.28874554637963,270.10581769786404,-3.044182302135937,263.7728898493514,-9.377110150648605,257.4399620008326,-15.710037999167355,251.1070341523178,-22.042965847682183,244.77410630380393,-28.375893696196044,1.0,1.0,25732.562594343566,25732.562594343566,276.00964786332776,2.8596478633277798,276.00964786332776,276.00964786332776,86891.342170046,86894.39120010534,-3.049030059337383,0.0,8648.866644398773,8648.866644398773,0.9209819792911508,3407.6423460411947,276.00964786332776,2.8596478633277798,1.0,0.002,0.13590696627292906,0.004761599079008773,0.00020963694754732795,0.0017903630525264275,0.10481847377366398,0.10481847377366398,0.0,7.375523802810591e-14,1.0,1.0001017514651056,0.05051166901853321,0.09213383585575326,0.0,9.364621838770613e-06,12.049665347679522,0.0,1599328.786374472,265.9627916209256,5.450010166896391e-05,1.0,1286722.0433603115,2589.1911503843176,,,,,,,,,,,,,,,,,,,3.0,14236.334893792451,1589.522414656194,0.3688916573394426,6.175450102142607,2.662218698639761
1655.0,-30.138141770743687,4.947515062290889,35.04735932529431,30.546287702769064,5.047285237714515,-26.61959906989851,-40.115787147637434,1.5287425368459198,-7.187316004289357,-7.1873704672211485,40.094810129692654,35472.81372982884,15438.596853680692,15438.596853680692,50911.41058350953,86901.8184951481,86894.39088114833,15438.596853680692,102332.98773482902,102332.98773482902,102332.98773482902,130291.11483294758,125884.29659578187,4406.818237165721,0.0,98893.18010076345,47464.30403665626,57143.19562678576,27958.127098118573,85101.32272490434,21150.897703238974,1589.528458821276,0.0,0.8749292714251684,2.6595603556881384,0.0014947306463915918,1.0,1.0,-7.136897442206305,325414.7870896801,1558625.2305264778,4.789657054204303,1558625.2305264778,4.789657054204303,0.7565205505007634,0.09213375646870176,3.390685738079113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390685738079113,1.2845937134113594,1.2848893287129084,2.6395004916183407,5592.784810362419,14236.319137016068,6454.753686455575,0.0004767105391365598,29166.12972713546,2974.1175352577548,19293.690720932413,1967.4089236316595,0.6615101455501664,0.6615101455501664,30634.975086021845,30484.863174865135,1.0061589662307617,0.8,4345.727462407315,4324.433322199387,1.0061589662307617,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.627325126928,2034.6934298245008,8.941476037711707,4.947515062290889,-0.8229082759797857,5.770423338270675,2.6621596048642564,3.5,0.7606170299612162,0.6,0.00023011159810919799,1.0000580454533283,0.0002300982419524338,199.0363562542041,0.0,2.6655592697845074e-06,7.554194970569294,0.014653223008988652,7.782866554205357e-05,0.00015228293256714441,0.0005163435676082799,0.09213375647609563,0.09213375647609563,0.09213375647609563,0.09214309452423947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488759.0782491596,595.3185058268604,0.0,0.09213375647609563,0.09213375646870176,0.09213375646870176,0.36889095481729867,0.36889095481729867,0.5,9.808761954024993,0.05074531598631893,0.05074531598631893,-5.962874638498761e-11,5.4462931814214244e-05,0.050473025014866835,-5.962874638498761e-11,27958.127098118573,21150.897703238974,0.7565205505007634,0.5982446447757814,0.41683034521680773,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523199759264813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.307410354166,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60608879934426,260.60608879934426,-12.543911200655714,244.7735650812358,276.43861251745295,107885.04971284057,107933.58079951677,-48.53108667619603,0.0,nan,276.43861251745295,3.2886125174529752,270.1056030302097,-3.0443969697902844,263.77259354296723,-9.377406457032748,257.4395840557218,-15.710415944278168,251.1065745684783,-22.043425431521683,244.7735650812358,-28.376434918764176,1.0,1.0,25732.562594343566,25732.562594343566,276.0095402384056,2.8595402384056,276.0095402384056,276.0095402384056,86891.39336394539,86894.39088114833,-2.9975172029371606,0.0,8648.866644398773,8648.866644398773,0.9209821664045412,3407.6391667695084,276.0095402384056,2.8595402384056,1.0,0.002,0.13589760883301483,0.004761618397612424,0.00020962246747816484,0.0017903775335856866,0.10481123373908242,0.10481123373908242,0.0,1.0638512640270825e-12,1.0,1.0001016735427675,0.05047302507449558,0.09213375646870176,0.0,9.35744138905677e-06,12.040429528289156,0.0,1599328.6591178135,265.9626839957106,5.446299144296063e-05,1.0,1286722.4092228946,2589.189677294435,,,,,,,,,,,,,,,,,,,3.0,14236.319137016068,1589.528458821276,0.36889095481729867,6.175450102142607,2.6621596048642564
1656.0,-30.13869738321546,4.947609972989003,35.04736275171426,30.546193301584594,5.04717599797526,-26.62011004509611,-40.11628314675761,1.5285886598171168,-7.1874242658740854,-7.187478717044094,40.09481751059683,35472.5055930229,15438.610716738869,15438.610716738869,50911.11630976177,86901.82310288036,86894.39714797748,15438.610716738869,102333.00786471635,102333.00786471635,102333.00786471635,130291.21311585078,125884.2740745611,4406.939041289688,0.0,98893.33049173509,47464.14134373012,57143.54349778329,27958.205251134437,85101.74874891773,21150.946804613508,1589.5346743411935,0.0,0.87492864083056,2.6595495688471473,0.0014947306463915918,1.0,1.0,-7.1370179273810095,325413.3885148584,1558625.5494027964,4.789678619297588,1558625.5494027964,4.789678619297588,0.7565201920017839,0.09213367875705261,3.3906840284179394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906840284179394,1.284594460626733,1.2848900589420957,2.6394976253935263,5592.778737175975,14236.303391267404,6454.749651169805,0.0004767106443307347,29166.188787540246,2974.123557742985,19293.678659193203,1967.4076936765566,0.6615083924655742,0.6615083924655742,30634.96272853804,30484.863174865135,1.0061584589024357,0.8,4345.725709435212,4324.433322199387,1.0061584589024357,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.6043780724335,2034.6934298245008,8.941602901513782,4.947609972989003,-0.8229463650666213,5.770556338055624,2.6621006378345147,3.5,0.7606001822384327,0.6,0.0002300982419524338,1.0000578958009951,0.00023008492100163547,199.03681558534583,0.0,2.6583607759058547e-06,7.533794438917192,0.014655881369764558,7.782429284105825e-05,0.00015227394911137554,0.0005163128471960671,0.09213367875731968,0.09213367875731968,0.09213367875731968,0.09214301469739504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488757.7631973881,595.3189341127469,0.0,0.09213367875731968,0.09213367875705261,0.09213367875705261,0.3688902540772992,0.3688902540772992,0.5,9.809042033183587,0.0507279275927317,0.0507279275927317,8.810729923425242e-12,5.445117000135724e-05,0.05046078966307732,8.810729923425242e-12,27958.205251134437,21150.946804613508,0.7565201920017839,0.5982381920255102,0.41682463773664835,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523233168329166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.28700982252,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6057525280775,260.6057525280775,-12.54424747192246,244.77302530025466,276.4384797559006,107886.4257748402,107934.83385442654,-48.40807958632746,0.0,nan,276.4384797559006,3.288479755900596,270.10538886477104,-3.0446111352289336,263.7722979736424,-9.377702026357554,257.439207082513,-15.71079291748697,251.10611619138336,-22.043883808616613,244.77302530025466,-28.37697469974532,1.0,1.0,25732.562594343566,25732.562594343566,276.0094327131665,2.859432713166541,276.0094327131665,276.0094327131665,86891.40028016965,86894.39714797748,-2.9968678078294033,0.0,8648.866644398773,8648.866644398773,0.9209822675282917,3407.637448560029,276.0094327131665,2.859432713166541,1.0,0.002,0.1358882536768614,0.00476163758498838,0.00020960799065408307,0.0017903920097821692,0.10480399532704153,0.10480399532704153,0.0,4.362521628664684e-13,1.0,1.0001016488111072,0.05046078965426659,0.09213367875705261,0.0,9.355157082180237e-06,12.037493703190508,0.0,1599328.531144508,265.9625757341259,5.445116119062732e-05,1.0,1286722.7773352521,2589.188195147409,,,,,,,,,,,,,,,,,,,3.0,14236.303391267404,1589.5346743411935,0.3688902540772992,6.175450102142607,2.6621006378345147
1657.0,-30.13925144034628,4.947704764667706,35.04736617892588,30.546084127295785,5.047063360993315,-26.6206199602105,-40.116775199398376,1.5284318808488777,-7.187532609944412,-7.1875870204151235,40.094824386252945,35472.197912377604,15438.624998895411,15438.624998895411,50910.82291127302,86901.80995979866,86894.39572738566,15438.624998895411,102333.02072628107,102333.02072628107,102333.02072628107,130291.30197967438,125884.24225178,4407.059727894373,0.0,98893.46434560273,47463.98029396416,57143.8711684873,27958.28125339331,85102.1524218806,21150.99436050459,1589.540788306729,0.0,0.8749280118965415,2.6595387770705248,0.0014947306463915918,1.0,1.0,-7.137168613601659,325411.98925206333,1558625.8464501118,4.789700127621309,1558625.8464501118,4.789700127621309,0.7565198364236887,0.09213360087941484,3.390683139054538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390683139054538,1.2845952213418255,1.2848908027193158,2.6394953699989605,5592.77395826553,14236.287655771861,6454.745088902735,0.00047671046383067594,29166.235914683046,2974.1283633741436,19293.665022271623,1967.4063030975537,0.6615068560341271,0.6615068560341271,30634.9563001914,30484.863174865135,1.0061581949909355,0.8,4345.724797541454,4324.433322199387,1.0061581949909355,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.581478886057,2034.6934298245008,8.941729763518598,4.947704764667706,-0.8229844679377543,5.77068923260546,2.6620417943322643,3.5,0.7605833698092184,0.6,0.00023008492100163547,1.0000577339895842,0.00023007163804808077,199.03727363253498,0.0,2.6513596274657554e-06,7.513953184237951,0.014658532729392024,7.781995515643891e-05,0.00015226496584519656,0.0005162822523600231,0.09213360088121673,0.09213360088121673,0.09213360088121673,0.09214292898459937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488756.4468358581,595.3193627995698,0.0,0.09213360088121673,0.09213360087941484,0.09213360087941484,0.36888955574663057,0.36888955574663057,0.5,9.809321877307113,0.05070555988203296,0.05070555988203296,1.0686562745831907e-11,5.441047073873051e-05,0.050418406813491856,1.0686562745831907e-11,27958.28125339331,21150.99436050459,0.7565198364236887,0.5982319067429762,0.4168190451462348,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523266491255382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.267168567836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60541678848676,260.60541678848676,-12.544583211513213,244.77248693652132,276.43834664045227,107887.78951849253,107936.12106066986,-48.33154217733323,0.0,nan,276.43834664045227,3.288346640452289,270.1051746996638,-3.0448253003361856,263.7720027588801,-9.377997241119886,257.43883081809605,-15.711169181903927,251.10565887730718,-22.0443411226928,244.77248693652132,-28.37751306347866,1.0,1.0,25732.562594343566,25732.562594343566,276.00932424554367,2.8593242455436894,276.00932424554367,276.00932424554367,86891.38023414684,86894.39572738566,-3.0154932388250018,0.0,8648.866644398773,8648.866644398773,0.9209823201327175,3407.636554749811,276.00932424554367,2.8593242455436894,1.0,0.002,0.1358789063941663,0.004761656732082877,0.00020959352595825077,0.001790406474523515,0.10479676297912538,0.10479676297912538,0.0,4.817656690248029e-13,1.0,1.0001015633576262,0.05041840680280529,0.09213360087941484,0.0,9.347283601293026e-06,12.027366158548723,0.0,1599328.4030328272,265.96246739005556,5.4410460052167764e-05,1.0,1286723.1456297054,2589.186712268417,,,,,,,,,,,,,,,,,,,3.0,14236.287655771861,1589.540788306729,0.36888955574663057,6.175450102142607,2.6620417943322643
1658.0,-30.13980326152669,4.947799512454087,35.047369660886226,30.546001775097125,5.046957341446682,-26.62112720124239,-40.117263061087556,1.5282812811326554,-7.187633406479222,-7.1876878904693875,40.09483282029364,35471.86867869914,15438.630265888381,15438.630265888381,50910.49894458752,86901.82872570737,86894.43124399784,15438.630265888381,102333.06150988622,102333.06150988622,102333.06150988622,130291.41924148532,125884.23867751207,4407.1805639732465,0.0,98893.62650616736,47463.79393148199,57144.25841631708,27958.3577315991,85102.61614791618,21151.042800719602,1589.5467413521162,0.0,0.8749274182440281,2.659528724567015,0.0014947306463915918,1.0,1.0,-7.137192542910441,325410.686030207,1558626.210825156,4.7897204294037,1558626.210825156,4.7897204294037,0.756519499599015,0.09213352223038623,3.3906808086845133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906808086845133,1.2845959530806457,1.28489151756239,2.639492052386724,5592.766928643304,14236.271932914566,6454.741455668653,0.00047671078250375134,29166.30378562093,2974.135284283719,19293.654162291816,1967.4051956878054,0.6615049443393524,0.6615049443393524,30634.939456201948,30484.863174865135,1.0061575034722055,0.8,4345.722408135642,4324.433322199387,1.0061575034722055,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.5586270837139,2034.6934298245008,8.94185116202244,4.947799512454087,-0.823018985703694,5.770818498157781,2.6619830731103216,3.5,0.7605665923172348,0.6,0.00023007163804808077,1.0000575012524806,0.0002300584094013965,199.03772983308255,0.0,2.6438028613148456e-06,7.492537308966273,0.014661176532253338,7.781565463778137e-05,0.00015225598341029939,0.0005162514409566898,0.09213352222597201,0.09213352222597201,0.09213352222597201,0.09214286326949069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488755.1361503975,595.3197897155538,0.0,0.09213352222597201,0.09213352223038623,0.09213352223038623,0.3688888591410038,0.3688888591410038,0.5,9.809602107728901,0.05070034036151583,0.05070034036151583,-3.609557097661309e-11,5.4483990140852256e-05,0.05049534755892182,-3.609557097661309e-11,27958.3577315991,21151.042800719602,0.756519499599015,0.5982248401870559,0.4168129052230987,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523299721045333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.245752692565,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60508228875386,260.60508228875386,-12.544917711246114,244.77195017872165,276.43821439878656,107889.17181038354,107937.32486798344,-48.153057599868774,0.0,nan,276.43821439878656,3.288214398786579,270.10496155476903,-3.0450384452309436,263.7717087107556,-9.378291289244373,257.438455866754,-15.71154413324598,251.10520302273662,-22.04479697726336,244.77195017872165,-28.378049821278324,1.0,1.0,25732.562594343566,25732.562594343566,276.00922748199423,2.859227481994253,276.00922748199423,276.00922748199423,86891.3787475404,86894.43124399784,-3.0524964574433398,0.0,8648.866644398773,8648.866644398773,0.9209824579703498,3407.634212727936,276.00922748199423,2.859227481994253,1.0,0.002,0.13586954486106312,0.004761677252490066,0.0002095790424779617,0.0017904209570780538,0.10478952123898085,0.10478952123898085,0.0,-4.43984692760635e-13,1.0,1.0001017182472591,0.05049534759501739,0.09213352223038623,0.0,9.361532502544974e-06,12.045703760752488,0.0,1599328.2840027576,265.96236659352076,5.448402623642323e-05,1.0,1286723.4886465236,2589.185331166936,,,,,,,,,,,,,,,,,,,3.0,14236.271932914566,1589.5467413521162,0.3688888591410038,6.175450102142607,2.6619830731103216
1659.0,-30.140354417374635,4.947894127443848,35.04737314446034,30.545938771124952,5.046853636671719,-26.621633611968267,-40.11775455493478,1.528132831244523,-7.187742378502378,-7.187796815261365,40.094839830805235,35471.542393829266,15438.646201717234,15438.646201717234,50910.1885955465,86901.87570958093,86894.42869318143,15438.646201717234,102333.07489489866,102333.07489489866,102333.07489489866,130291.50996361447,125884.20854747186,4407.301416142606,0.0,98893.81333012917,47463.60732617087,57144.67333773144,27958.435068715815,85103.10840644725,21151.091262357506,1589.5529355350168,0.0,0.8749267853255136,2.6595178710213365,0.0014947306463915918,1.0,1.0,-7.137350707752887,325409.27874832787,1558626.513699747,4.78974207402731,1558626.513699747,4.78974207402731,0.7565191403014038,0.0921334463514087,3.39067731405207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39067731405207,1.2845966746539677,1.2848922223073742,2.639487849340275,5592.75802289223,14236.25623638224,6454.738603394577,0.0004767115185150289,29166.388945441973,2974.1439681687402,19293.645636653728,1967.404326314667,0.6615027205714088,0.6615027205714088,30634.914196881975,30484.863174865135,1.006156466467883,0.8,4345.718824972274,4324.433322199387,1.006156466467883,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.5358314091852,2034.6934298245008,8.94197845237671,4.947894127443848,-0.8230573161681152,5.770951443611963,2.661924496633659,3.5,0.7605498561810454,0.6,0.0002300584094013965,1.0000574321806557,0.0002300451974040602,199.03818548543222,0.0,2.6329998048036777e-06,7.461921446813623,0.014663809532058142,7.78113223236984e-05,0.00015224708707769807,0.0005162207442848609,0.09213344635259864,0.09213344635259864,0.09213344635259864,0.09214277964143787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488753.81969142397,595.3202184398552,0.0,0.09213344635259864,0.0921334463514087,0.0921334463514087,0.3688881667494312,0.3688881667494312,0.5,9.809882107630193,0.05068925723992379,0.05068925723992379,-5.7980287238024175e-12,5.443675900096423e-05,0.05044610750849188,-5.7980287238024175e-12,27958.435068715815,21151.091262357506,0.7565191403014038,0.5982177331573195,0.4168066602740213,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523332816877712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.21513683041,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6047490743709,260.6047490743709,-12.545250925629091,244.77141487083145,276.43808327791106,107890.52537844826,107938.49340302817,-47.968024579902746,0.0,nan,276.43808327791106,3.2880832779110847,270.10474959649093,-3.045250403509044,263.77141591507484,-9.378584084925137,257.4380822336679,-15.711917766332078,251.10474855224916,-22.045251447750815,244.77141487083145,-28.378585129168528,1.0,1.0,25732.562594343566,25732.562594343566,276.0091182622715,2.8591182622715223,276.0091182622715,276.0091182622715,86891.45373586062,86894.42869318143,-2.974957320810063,0.0,8648.866644398773,8648.866644398773,0.9209826646721329,3407.63070062233,276.0091182622715,2.8591182622715223,1.0,0.002,0.13586019247410316,0.004761696312431328,0.0002095645696547559,0.0017904354309209523,0.10478228482737795,0.10478228482737795,0.0,5.757083178237199e-13,1.0,1.0001016189818241,0.050446107514289906,0.0921334463514087,0.0,9.352387907240496e-06,12.033940659371082,0.0,1599328.1551393112,265.9622576214976,5.4436764798992954e-05,1.0,1286723.8590536395,2589.183839784077,,,,,,,,,,,,,,,,,,,3.0,14236.25623638224,1589.5529355350168,0.3688881667494312,6.175450102142607,2.661924496633659
1660.0,-30.14090393075999,4.947988615846188,35.04737665346576,30.545843426976376,5.04674380881209,-26.62213915680533,-40.118242137227185,1.5279790348403335,-7.1878504756252255,-7.187904904099876,40.09484753167642,35471.22775508834,15438.661391999822,15438.661391999822,50909.88914708816,86901.88083672865,86894.43754576525,15438.661391999822,102333.09893776507,102333.09893776507,102333.09893776507,130291.61326270713,125884.19096025616,4407.4223024509665,0.0,98893.96218578273,47463.43602979271,57145.02906221113,27958.51432494206,85103.54338715319,21151.141168401246,1589.5591992632787,0.0,0.8749261543725858,2.6595071003081263,0.0014947306463915918,1.0,1.0,-7.137467351569342,325407.88227140176,1558626.846399212,4.789763651451017,1558626.846399212,4.789763651451017,0.7565187807397944,0.09213337153764162,3.390675667128062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390675667128062,1.284597421197959,1.2848929520501418,2.63948503334692,5592.752056140221,14236.240534784702,6454.734542720197,0.00047671160356820724,29166.447013655823,2974.1498894786523,19293.63349902627,1967.4030886211162,0.6615009874186228,0.6615009874186228,30634.90229285845,30484.863174865135,1.006155977756311,0.8,4345.717136325824,4324.433322199387,1.006155977756311,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.5130813982598,2034.6934298245008,8.942105077765433,4.947988615846188,-0.8230952448688775,5.771083860715065,2.6618660380096606,3.5,0.7605331537170459,0.6,0.0002300451974040602,1.000057261284252,0.00023003202547486245,199.03863978175812,0.0,2.6296919764527278e-06,7.452547061267031,0.014666439224034595,7.780702470868546e-05,0.00015223817269537473,0.0005161902677662468,0.09213337153721168,0.09213337153721168,0.09213337153721168,0.09214270311870985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488752.5068243747,595.3206460288391,0.0,0.09213337153721168,0.09213337153764162,0.09213337153764162,0.3688874761024424,0.3688874761024424,0.5,9.810162055338159,0.0506783746424162,0.0506783746424162,1.6655121726216748e-11,5.4428474641099456e-05,0.050437552530524954,1.6655121726216748e-11,27958.51432494206,21151.141168401246,0.7565187807397944,0.5982111569137468,0.41680083276582935,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523365872950218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.205762444864,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6044165043082,260.6044165043082,-12.545583495691801,244.7708809772653,276.43795203135187,107891.86779541886,107939.74306662097,-47.87527120212749,0.0,nan,276.43795203135187,3.2879520313518924,270.104537820531,-3.0454621794689842,263.7711236097134,-9.378876390286564,257.43770939890356,-15.712290601096413,251.10429518808405,-22.045704811915925,244.7708809772653,-28.37911902273467,1.0,1.0,25732.562594343566,25732.562594343566,276.0090111969872,2.8590111969872396,276.0090111969872,276.0090111969872,86891.45750661808,86894.43754576525,-2.980039147165371,0.0,8648.866644398773,8648.866644398773,0.9209827620849497,3407.6290454637024,276.0090111969872,2.8590111969872396,1.0,0.002,0.13585084168799502,0.004761715509779356,0.00020955009966608132,0.0017904499004448655,0.10477504983304066,0.10477504983304066,0.0,1.1094684199131066e-13,1.0,1.0001016016633655,0.05043755251386983,0.09213337153764162,0.0,9.350786255611965e-06,12.031883213020965,0.0,1599328.0273647055,265.96214952437475,5.442845798597773e-05,1.0,1286724.2266178327,2589.1823598490205,,,,,,,,,,,,,,,,,,,3.0,14236.240534784702,1589.5591992632787,0.3688874761024424,6.175450102142607,2.6618660380096606
1661.0,-30.141452010077774,4.948083002617606,35.04738016900031,30.545750527549558,5.046639114778053,-26.622642897592296,-40.11872944012282,1.52783000226791,-7.187955953937262,-7.188010358593474,40.094854738061244,35470.91835635757,15438.67358764434,15438.67358764434,50909.59194400191,86901.8791855898,86894.44438466377,15438.67358764434,102333.11797230811,102333.11797230811,102333.11797230811,130291.7072750857,125884.16422662196,4407.543048463743,0.0,98894.10586060453,47463.27161903678,57145.37137951972,27958.58930277759,85103.9606822973,21151.188198517022,1589.565193661963,0.0,0.8749255399854383,2.6594965923351093,0.0014947306463915918,1.0,1.0,-7.137597581369789,325406.51983397524,1558627.1577373887,4.789784662374348,1558627.1577373887,4.789784662374348,0.7565184340833578,0.09213329530586876,3.390674115138474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390674115138474,1.2845981453808326,1.2848936594781022,2.639482337204584,5592.746343338139,14236.224847719302,6454.730383836213,0.0004767116335389058,29166.502737337152,2974.155571712782,19293.621067843727,1967.4018209932779,0.6614992973821722,0.6614992973821722,30634.891075023133,30484.863174865135,1.0061555172157715,0.8,4345.71554501867,4324.433322199387,1.0061555172157715,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.4903776949623,2034.6934298245008,8.94222973212079,4.948083002617606,-0.82313190247047,5.771214905088076,2.6618076988901063,3.5,0.7605164853971732,0.6,0.00023003202547486245,1.0000571121018627,0.00023001888861266567,199.03909289433017,0.0,2.621722870822684e-06,7.429962615911487,0.014669060946905418,7.780272977557328e-05,0.00015222929569928917,0.0005161599324933404,0.09213329530559464,0.09213329530559464,0.09213329530559464,0.09214262182846628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488751.19229795644,595.3210741330519,0.0,0.09213329530559464,0.09213329530586876,0.09213329530586876,0.3688867879128489,0.3688867879128489,0.5,9.810441851297206,0.05066375188192751,0.05066375188192751,3.666400516522117e-11,5.440465622541524e-05,0.05041277722369841,3.666400516522117e-11,27958.58930277759,21151.188198517022,0.7565184340833578,0.5982047314349231,0.41679515350377777,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523398830657681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.18317799951,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6040850584971,260.6040850584971,-12.545914941502872,244.77034853524793,276.43782158174713,107893.25912370227,107940.97255266993,-47.71342896765355,0.0,nan,276.43782158174713,3.2878215817471528,270.10432697244414,-3.0456730275558357,263.7708323631453,-9.379167636854675,257.43733775384965,-15.71266224615033,251.10384314454848,-22.0461568554515,244.77034853524793,-28.379651464752044,1.0,1.0,25732.562594343566,25732.562594343566,276.0089065332213,2.8589065332213295,276.0089065332213,276.0089065332213,86891.46331599595,86894.44438466377,-2.9810686678247293,0.0,8648.866644398773,8648.866644398773,0.9209828538825301,3407.6274857141666,276.0089065332213,2.8589065332213295,1.0,0.002,0.13584149551070349,0.004761735156248922,0.00020953563792336897,0.001790464362209774,0.10476781896168448,0.10476781896168448,0.0,1.331430625473029e-13,1.0,1.0001015516768026,0.05041277718703441,0.09213329530586876,0.0,9.346177525278088e-06,12.025956399638922,0.0,1599327.9026632784,265.9620440460627,5.440461956141007e-05,1.0,1286724.5852235295,2589.1809159850172,,,,,,,,,,,,,,,,,,,3.0,14236.224847719302,1589.565193661963,0.3688867879128489,6.175450102142607,2.6618076988901063
1662.0,-30.1419984921526,4.94817727245666,35.04738370769562,30.545685812272154,5.046529427332186,-26.62314570020789,-40.11921283146364,1.527676635358315,-7.188062570539216,-7.188116967661108,40.09486243738556,35470.57914348745,15438.68761966159,15438.68761966159,50909.26676314904,86901.93680410944,86894.4551042444,15438.68761966159,102333.142723906,102333.142723906,102333.142723906,130291.81020636347,125884.14633727759,4407.66386908588,0.0,98894.29915416178,47463.06770551831,57145.81272071497,27958.667482457466,85104.48020317242,21151.237436699063,1589.5713701483298,0.0,0.8749249172615646,2.6594859691310937,0.0014947306463915918,1.0,1.0,-7.137711925859946,325405.14248396,1558627.4903693222,4.789805958417362,1558627.4903693222,4.789805958417362,0.7565180797679398,0.09213322088419806,3.3906704693749052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906704693749052,1.2845988897627028,1.2848943871547358,2.639477969657319,5592.737089029576,14236.209171065944,6454.72768285973,0.0004767124482282186,29166.591105620966,2974.164582769954,19293.61299444427,1967.4009977356457,0.6614970163834476,0.6614970163834476,30634.864723311814,30484.863174865135,1.006154435364492,0.8,4345.711806894019,4324.433322199387,1.006154435364492,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.467723148307,2034.6934298245008,8.942355198803433,4.94817727245666,-0.8231690942461309,5.771346366702791,2.661749486592561,3.5,0.7604998533121602,0.6,0.00023001888861266567,1.0000569459133357,0.00023000579072284048,199.0395446882315,0.0,2.614749135123932e-06,7.410199048941224,0.014671675696040542,7.779846953421815e-05,0.0001522204190784475,0.0005161292798051644,0.09213322087731031,0.09213322087731031,0.09213322087731031,0.09214254622020131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488749.88033540046,595.3215014267773,0.0,0.09213322087731031,0.09213322088419806,0.09213322088419806,0.36888610178098313,0.36888610178098313,0.5,9.810721610216472,0.050650928121740435,0.050650928121740435,2.3703705664956942e-11,5.439712191446233e-05,0.050405041801184325,2.3703705664956942e-11,27958.667482457466,21151.237436699063,0.7565180797679398,0.5981972587296445,0.4167886233346058,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523431702497636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.16341443254,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6037542237862,260.6037542237862,-12.546245776213766,244.76981751135247,276.4376909362207,107894.52666189351,107942.15211967133,-47.625457777818255,0.0,nan,276.4376909362207,3.287690936220713,270.1041162512442,-3.0458837487557844,263.7705415662715,-9.379458433728473,257.43696688130166,-15.71303311869832,251.1033921963268,-22.04660780367317,244.76981751135247,-28.380182488647506,1.0,1.0,25732.562594343566,25732.562594343566,276.00880116357393,2.8588011635739576,276.00880116357393,276.00880116357393,86891.51782057481,86894.4551042444,-2.9372836695984006,0.0,8648.866644398773,8648.866644398773,0.9209830695232399,3407.6238217217797,276.00880116357393,2.8588011635739576,1.0,0.002,0.1358321507820746,0.004761754589565436,0.00020952117792605708,0.001790478821377429,0.10476058896302853,0.10476058896302853,0.0,-6.965140270098757e-13,1.0,1.0001015360104066,0.05040504177748062,0.09213322088419806,0.0,9.344727984919658e-06,12.02409462818359,0.0,1599327.7766393283,265.96193742946076,5.439709821075667e-05,1.0,1286724.947755338,2589.179456314396,,,,,,,,,,,,,,,,,,,3.0,14236.209171065944,1589.5713701483298,0.36888610178098313,6.175450102142607,2.661749486592561
1663.0,-30.14254286204071,4.948271493948304,35.04738730564118,30.54558529928329,5.0464255861292875,-26.623646017219897,-40.11969961049033,1.5275287412801846,-7.1881622893400845,-7.188216764690808,40.09487122426428,35470.287307775136,15438.693421180036,15438.693421180036,50908.98072895517,86901.92072349647,86894.49477492053,15438.693421180036,102333.18819610057,102333.18819610057,102333.18819610057,130291.9327026632,125884.14786533009,4407.78483733311,0.0,98894.42942378571,47462.92172561448,57146.1196646347,27958.744506562627,85104.86417119733,21151.28634711415,1589.5773225232358,0.0,0.874924328193405,2.6594760236521857,0.0014947306463915918,1.0,1.0,-7.137729908362758,325403.853147175,1558627.8699879076,4.7898261035125635,1558627.8699879076,4.7898261035125635,0.7565177449992222,0.09213314546837721,3.39066948187861,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39066948187861,1.284599608469845,1.2848950892007827,2.6394757242043823,5592.73233118425,14236.193508141378,6454.72314202404,0.0004767122686910032,29166.63802010952,2974.169366716414,19293.59942158252,1967.3996136889275,0.6614954870108842,0.6614954870108842,30634.857585651796,30484.863174865135,1.0061541423328375,0.8,4345.710794380541,4324.433322199387,1.0061541423328375,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.4451158972506,2034.6934298245008,8.942475656491634,4.948271493948304,-0.8232029986790685,5.771474492627372,2.6616913963317046,3.5,0.7604832560947727,0.6,0.00023000579072284048,1.0000567260612365,0.00022999274414035244,199.03999473772365,0.0,2.6069980271832547e-06,7.388232409037344,0.014674282694067725,7.779417965433823e-05,0.00015221161106850225,0.000516099264437547,0.09213314546674974,0.09213314546674974,0.09213314546674974,0.09214248464359051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488748.5716266052,595.3219277147555,0.0,0.09213314546674974,0.09213314546837721,0.09213314546837721,0.36888541816532894,0.36888541816532894,0.5,9.811001785449747,0.05065454532001468,0.05065454532001468,1.5006662579253316e-11,5.447535073699328e-05,0.05048685632806382,1.5006662579253316e-11,27958.744506562627,21151.28634711415,0.7565177449992222,0.5981911988784382,0.41678331377655387,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523464478682222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.14144779264,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6034246125608,260.6034246125608,-12.54657538743919,244.7692880657192,276.4375611594028,107895.93433550517,107943.38366603736,-47.44933053220354,0.0,nan,276.4375611594028,3.2875611594027987,270.1039065406623,-3.046093459337669,263.7702519219258,-9.379748078074158,257.43659730319666,-15.713402696803314,251.10294268445767,-22.047057315542304,244.7692880657192,-28.380711934280782,1.0,1.0,25732.562594343566,25732.562594343566,276.00870595335056,2.8587059533505794,276.00870595335056,276.00870595335056,86891.4813830058,86894.49477492053,-3.013391914733802,0.0,8648.866644398773,8648.866644398773,0.9209831279319436,3407.622829288003,276.00870595335056,2.8587059533505794,1.0,0.002,0.13582279090167676,0.004761775296415673,0.00020950669748620964,0.00179049330250322,0.10475334874310482,0.10475334874310482,0.0,-1.0570537500864674e-14,1.0,1.000101700716745,0.05048685631305716,0.09213314546837721,0.0,9.359880734795737e-06,12.043595225908795,0.0,1599327.6588889007,265.9618377106599,5.44753357303307e-05,1.0,1286725.2871221148,2589.178089914805,,,,,,,,,,,,,,,,,,,3.0,14236.193508141378,1589.5773225232358,0.36888541816532894,6.175450102142607,2.6616913963317046
