time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1664.0,-30.14308656139288,4.948365590073636,35.047390916444975,30.545521003101044,5.046326915659856,-26.62414521368987,-40.12017863625658,1.5273855679415738,-7.188269047199867,-7.188323495368475,40.09487879114532,35469.94847827306,15438.708465168018,15438.708465168018,50908.65694344108,86901.95557513481,86894.50154095047,15438.708465168018,102333.21000611849,102333.21000611849,102333.21000611849,130292.03233924771,125884.1264748585,4407.905864389216,0.0,98894.60458859848,47462.72304780835,57146.535045322365,27958.82233312923,85105.35737845159,21151.335320211554,1589.5834856720376,0.0,0.8749237053018285,2.6594653886463893,0.0014947306463915918,1.0,1.0,-7.13786487697422,325402.47423464444,1558628.1968999868,4.789847405327581,1558628.1968999868,4.789847405327581,0.7565173907610807,0.09213307264659353,3.390666353645336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390666353645336,1.2846003049940606,1.284895769124695,2.639471857871786,5592.724138889425,14236.17786931488,6454.720020827731,0.0004767128512536986,29166.71659016995,2974.1773786328617,19293.59009211788,1967.3986623482924,0.6614933851903094,0.6614933851903094,30634.834974662394,30484.863174865135,1.0061532140545482,0.8,4345.707586896372,4324.433322199387,1.0061532140545482,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.4225639192316,2034.6934298245008,8.942601184567405,4.948365590073636,-0.8232401802034746,5.771605770277111,2.6616334486024447,3.5,0.7604666996006985,0.6,0.00022999274414035244,1.0000566564387137,0.0002299797143087633,199.0404442346555,0.0,2.5967917097656794e-06,7.359307705475936,0.014676879485777491,7.778995831578865e-05,0.00015220278582456378,0.0005160688648264357,0.0921330726447668,0.0921330726447668,0.0921330726447668,0.0921424078300809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488747.2575953497,595.3223556742768,0.0,0.0921330726447668,0.09213307264659353,0.09213307264659353,0.36888473888326634,0.36888473888326634,0.5,9.811281840783654,0.050654322723119094,0.050654322723119094,-1.801936377887614e-11,5.444816861199797e-05,0.05045861839425925,-1.801936377887614e-11,27958.82233312923,21151.335320211554,0.7565173907610807,0.5981839276822188,0.4167769171163123,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452349712832539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.112523089076,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.603096533393,260.603096533393,-12.546903466606977,244.76876007421723,276.4374329925692,107897.30988301968,107944.5386655924,-47.228782572724015,0.0,nan,276.4374329925692,3.2874329925692223,270.1036984088956,-3.0463015911043954,263.76996382522543,-9.380036174774546,257.4362292415618,-15.713770758438159,251.10249465788894,-22.047505342111037,244.76876007421723,-28.38123992578275,1.0,1.0,25732.562594343566,25732.562594343566,276.0086000049754,2.8586000049754148,276.0086000049754,276.0086000049754,86891.54939335935,86894.50154095047,-2.9521475911169546,0.0,8648.866644398773,8648.866644398773,0.9209833129614888,3407.619685413563,276.0086000049754,2.8586000049754148,1.0,0.002,0.1358134362712168,0.004761794750187054,0.00020949222217560333,0.0017905077777058032,0.10474611108780166,0.10474611108780166,0.0,-1.1859350307341643e-13,1.0,1.000101643755059,0.05045861841227861,0.09213307264659353,0.0,9.354630329594522e-06,12.036842791985048,0.0,1599327.5326699992,265.9617309528001,5.444818663136175e-05,1.0,1286725.6500671136,2589.1766285828935,,,,,,,,,,,,,,,,,,,3.0,14236.17786931488,1589.5834856720376,0.36888473888326634,6.175450102142607,2.6616334486024447
1665.0,-30.143628668107784,4.948459545857211,35.04739456098113,30.54542593834924,5.046216135031182,-26.624644187788945,-40.12066139895467,1.5272316547036455,-7.188376952423539,-7.18843139807981,40.09488698603726,35469.64374568581,15438.725306420329,15438.725306420329,50908.369052106136,86901.96417601121,86894.5145135754,15438.725306420329,102333.23981999572,102333.23981999572,102333.23981999572,130292.14327742206,125884.11628595347,4408.026991468599,0.0,98894.75398287743,47462.55873427866,57146.88360955419,27958.903457426328,85105.78706698053,21151.38657997842,1589.589833723407,0.0,0.8749230734521517,2.659454636571579,0.0014947306463915918,1.0,1.0,-7.137975290105999,325401.0801851414,1558628.55094263,4.789869013513498,1558628.55094263,4.789869013513498,0.7565170290811344,0.09213300187051093,3.390664681453523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390664681453523,1.284601051712409,1.2848964992757852,2.639469021867663,5592.718129737,14236.16222577579,6454.7160016173075,0.0004767129501916566,29166.775034941777,2974.183338341001,19293.57807842896,1967.3974372929554,0.6614916477846888,0.6614916477846888,30634.822887994484,30484.863174865135,1.0061527178449565,0.8,4345.7058723408845,4324.433322199387,1.0061527178449565,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.4000581420414,2034.6934298245008,8.942727517650544,4.948459545857211,-0.823277921162795,5.771737467020006,2.6615756200901672,3.5,0.7604501771686192,0.6,0.0002299797143087633,1.000056490723911,0.00022996672332208743,199.04089241667964,0.0,2.593463467806232e-06,7.349875467762862,0.014679472949245298,7.778570426038008e-05,0.00015219401004838321,0.0005160388545998356,0.09213300187252453,0.09213300187252453,0.09213300187252453,0.09214233673229293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488745.94664213806,595.3227826626371,0.0,0.09213300187252453,0.09213300187051093,0.09213300187051093,0.3688840617887999,0.3688840617887999,0.5,9.811561887939389,0.05065407051023385,0.05065407051023385,-1.1766587704187259e-11,5.444565624657116e-05,0.05045610797378686,-1.1766587704187259e-11,27958.903457426328,21151.38657997842,0.7565170290811344,0.5981775247791303,0.41677123222854695,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523529737891872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.103090851364,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6027687515879,260.6027687515879,-12.54723124841206,244.7682334374592,276.4373040657169,107898.60087771197,107945.78685326788,-47.18597555591639,0.0,nan,276.4373040657169,3.28730406571691,270.10348994006296,-3.0465100599370203,263.76967581441124,-9.380324185588734,257.4358616887653,-15.714138311234649,251.10204756311182,-22.047952436888153,244.7682334374592,-28.381766562540776,1.0,1.0,25732.562594343566,25732.562594343566,276.00849360218604,2.8584936021860585,276.00849360218604,276.00849360218604,86891.55145500337,86894.5145135754,-2.963058572029695,0.0,8648.866644398773,8648.866644398773,0.920983411868682,3407.6180048607907,276.00849360218604,2.8584936021860585,1.0,0.002,0.13580408212267114,0.00476181399624704,0.00020947774711191326,0.001790522253525879,0.10473887355595662,0.10473887355595662,0.0,6.377923363054538e-13,1.0,1.0001016386114723,0.050456107985553444,0.09213300187051093,0.0,9.354149725504368e-06,12.036227818694991,0.0,1599327.4051295668,265.96162304757644,5.4445668013158866e-05,1.0,1286726.0169973394,2589.17515120641,,,,,,,,,,,,,,,,,,,3.0,14236.16222577579,1589.589833723407,0.3688840617887999,6.175450102142607,2.6615756200901672
1666.0,-30.144166461518424,4.948553701806083,35.04739851181266,30.545380990393483,5.046124950317175,-26.625137320348696,-40.12113951668141,1.5270958084824784,-7.188451621800425,-7.188506623954812,40.09490311401212,35469.31395693508,15438.701301666757,15438.701301666757,50908.01525860184,86902.01681392819,86894.70617665938,15438.701301666757,102333.40747832615,102333.40747832615,102333.40747832615,130292.39834712201,125884.2489310239,4408.149416098108,0.0,98894.94433567858,47462.365655580346,57147.30964455359,27958.990868795867,85106.30051334946,21151.444745996807,1589.5956727504893,0.0,0.8749225925142899,2.6594471334329657,0.0014947306463915918,1.0,1.0,-7.13746841797672,325400.108307186,1558629.2477183538,4.78988546078469,1558629.2477183538,4.78988546078469,0.7565167443007843,0.09213292827904487,3.390660665569748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390660665569748,1.2846017138560968,1.284897144882648,2.6394645351917814,5592.708623009194,14236.146596019222,6454.713423676489,0.0004767138243928729,29166.865720271304,2974.192585671081,19293.570372791335,1967.3966515365937,0.6614893268899333,0.6614893268899333,30634.79386102442,30484.863174865135,1.0061515261634562,0.8,4345.701754717135,4324.433322199387,1.0061515261634562,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.3775967273791,2034.6934298245008,8.942829964275052,4.948553701806083,-0.8232999488603063,5.771853650666389,2.661517906068335,3.5,0.7604336874480957,0.6,0.00022996672332208743,1.0000560414875417,0.0002299538363670315,199.04133703447917,0.0,2.5857375813357193e-06,7.327980305505428,0.014682058686826633,7.778149134797036e-05,0.00015218523197411707,0.0005160084799352464,0.09213292822499938,0.09213292822499938,0.09213292822499938,0.09214236458526237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488744.6593449884,595.3232023428119,0.0,0.09213292822499938,0.09213292827904487,0.09213292827904487,0.36888338732873655,0.36888338732873655,0.5,9.811844987107026,0.05075835942108142,0.05075835942108142,1.2562395568238571e-11,5.500215439724343e-05,0.05103820597810227,1.2562395568238571e-11,27958.990868795867,21151.444745996807,0.7565167443007843,0.5981697588960125,0.4167648428258434,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523562252075732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.081195689105,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6024433866534,260.6024433866534,-12.547556613346558,244.76770883229148,276.43717794101826,107900.01669842888,107946.8547537576,-46.83805532869859,0.0,nan,276.43717794101826,3.2871779410182853,270.1032841192631,-3.0467158807368833,263.7693902975307,-9.380609702469258,257.43549647578124,-15.714503524218742,251.10160265403556,-22.048397345964418,244.76770883229148,-28.3822911677085,1.0,1.0,25732.562594343566,25732.562594343566,276.0084405367965,2.858440536796536,276.0084405367965,276.0084405367965,86891.49642686646,86894.70617665938,-3.209749792920775,0.0,8648.866644398773,8648.866644398773,0.9209836494010095,3407.613968897597,276.0084405367965,2.858440536796536,1.0,0.002,0.13579462008276064,0.004761839482149081,0.0002094631196495174,0.00179053688347501,0.10473155982475871,0.10473155982475871,0.0,3.1245275464164557e-12,1.0,1.0001028109801189,0.05103820596553987,0.09213292827904487,0.0,9.462052726874596e-06,12.175071838360768,0.0,1599327.317659998,265.96154837819955,5.500214183484786e-05,1.0,1286726.2728076456,2589.1741212343823,,,,,,,,,,,,,,,,,,,3.0,14236.146596019222,1589.5956727504893,0.36888338732873655,6.175450102142607,2.661517906068335
1667.0,-30.14470572636335,4.948647662501958,35.04740246458252,30.54533569319176,5.046045344853402,-26.625630619241864,-40.12161382762713,1.5269702377190078,-7.188563699242309,-7.188618623306319,40.09491106997906,35468.9715818669,15438.724716622832,15438.724716622832,50907.69629848973,86902.04346755134,86894.70157104403,15438.724716622832,102333.42628766687,102333.42628766687,102333.42628766687,130292.5014201031,125884.22933759075,4408.272082512356,0.0,98895.11518531099,47462.16781194674,57147.71930373806,27959.07513243623,85106.79443617428,21151.497939798486,1589.6022753508885,0.0,0.874921938805947,2.6594359741765845,0.0014947306463915918,1.0,1.0,-7.137662049865412,325398.66133916884,1558629.5914387512,4.789907816535741,1558629.5914387512,4.789907816535741,0.7565163668543509,0.09213286379379443,3.3906572252533427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906572252533427,1.2846023277296443,1.284897742341899,2.639460595751727,5592.700275808438,14236.131034602293,6454.710398144282,0.0004767144472971902,29166.9457026644,2974.2007416053802,19293.561329273103,1967.3957293543774,0.6614872028753643,0.6614872028753643,30634.768994273072,30484.863174865135,1.006150505276985,0.8,4345.69822724163,4324.433322199387,1.006150505276985,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.3552195627938,2034.6934298245008,8.942959445236738,4.948647662501958,-0.8233394348223095,5.771987097324268,2.6614604090226734,3.5,0.7604172597207638,0.6,0.0002299538363670315,1.0000561950727014,0.00022994091482060613,199.0417828705416,0.0,2.5650367646340588e-06,7.269314190972922,0.014684623723591268,7.777731218727732e-05,0.0001521765241797542,0.0005159784312240236,0.09213286379095117,0.09213286379095117,0.09213286379095117,0.09214229182735402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488743.3337660696,595.3236340777898,0.0,0.09213286379095117,0.09213286379379443,0.09213286379379443,0.3688827277729034,0.3688827277729034,0.5,9.812127827585423,0.05083888867920905,0.05083888867920905,-6.252776074688882e-12,5.492406398843741e-05,0.05095657344088522,-6.252776074688882e-12,27959.07513243623,21151.497939798486,0.7565163668543509,0.5981625396156577,0.4167584012163306,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523594507696007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.02252957457,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60212091803396,260.60212091803396,-12.547879081966016,244.76718574045663,276.4370560956138,107901.52537151185,107947.94648500673,-46.42111349489477,0.0,nan,276.4370560956138,3.2870560956138206,270.103082024575,-3.0469179754250035,263.76910795355394,-9.380892046446036,257.43513388251756,-15.714866117482416,251.10115981148698,-22.048840188512997,244.76718574045663,-28.382814259543352,1.0,1.0,25732.562594343566,25732.562594343566,276.0083280049342,2.858328004934208,276.0083280049342,276.0083280049342,86891.63846742216,86894.70157104403,-3.0631036218692316,0.0,8648.866644398773,8648.866644398773,0.9209838528894383,3407.6105113796093,276.0083280049342,2.858328004934208,1.0,0.002,0.13578517317878702,0.004761858370828061,0.00020944849976535135,0.0017905514999343923,0.10472424988267567,0.10472424988267567,0.0,-3.0025634756292163e-13,1.0,1.000102646469211,0.050956573447138,0.09213286379379443,0.0,9.446903743499574e-06,12.155582841401191,0.0,1599327.185081427,265.96143630075767,5.4924070241213485e-05,1.0,1286726.6536684532,2589.172587771194,,,,,,,,,,,,,,,,,,,3.0,14236.131034602293,1589.6022753508885,0.3688827277729034,6.175450102142607,2.6614604090226734
1668.0,-30.145243394096813,4.948741410802305,35.0474064944894,30.54523531990128,5.045934922450009,-26.62612556244219,-40.12209218982605,1.526817090764504,-7.188677198985545,-7.188732152551413,40.09492120112103,35468.671687425296,15438.750204313897,15438.750204313897,50907.42189173919,86902.04280016759,86894.72570447135,15438.750204313897,102333.47590878524,102333.47590878524,102333.47590878524,130292.64401163805,125884.2489481223,4408.395063515754,0.0,98895.25530153813,47462.008325834184,57148.0521952266,27959.168102852807,85107.22029807941,21151.557306103827,1589.6093234311938,0.0,0.8749212681421396,2.6594246611261747,0.0014947306463915918,1.0,1.0,-7.137744576927446,325397.1946114042,1558630.0291349438,4.7899307521575,1558630.0291349438,4.7899307521575,0.7565159745917345,0.0921328037867686,3.390655942957348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390655942957348,1.2846030706429432,1.2848984688261202,2.6394580710914277,5592.694926356215,14236.115425781181,6454.706122553085,0.00047671440290158204,29166.99805739687,2974.206080302333,19293.548549244893,1967.3944261541806,0.6614855773390765,0.6614855773390765,30634.75972578252,30484.863174865135,1.0061501247658695,0.8,4345.696912458973,4324.433322199387,1.0061501247658695,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.3328803555942,2034.6934298245008,8.943089933578621,4.948741410802305,-0.823379701284269,5.772121112086574,2.6614030100022728,3.5,0.7604008600006493,0.6,0.00022994091482060613,1.0000560288854172,0.0002299280322092353,199.04222738795258,0.0,2.5719276379516628e-06,7.288842925955012,0.01468719565122922,7.777309754119803e-05,0.00015216781727940809,0.0005159487139852728,0.09213280378441757,0.09213280378441757,0.09213280378441757,0.09214223777440254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488742.0178457091,595.3240627763568,0.0,0.09213280378441757,0.0921328037867686,0.0921328037867686,0.36888206987603206,0.36888206987603206,0.5,9.812410847231082,0.0509100711803967,0.0509100711803967,9.15179043659009e-12,5.4953565893356426e-05,0.05098757562399214,9.15179043659009e-12,27959.168102852807,21151.557306103827,0.7565159745917345,0.5981563222655035,0.4167527921038881,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452362685170702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.042058309555,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6017981627868,260.6017981627868,-12.548201837213185,244.76666388250595,276.4369324430697,107902.77422184711,107949.23659684898,-46.46237500185373,0.0,nan,276.4369324430697,3.286932443069702,270.1028787309499,-3.0471212690500806,263.7688250188477,-9.381174981152299,257.43477130672983,-15.715228693270149,251.10071759461735,-22.049282405382627,244.76666388250595,-28.383336117494025,1.0,1.0,25732.562594343566,25732.562594343566,276.00821726604624,2.8582172660462675,276.00821726604624,276.00821726604624,86891.64529295947,86894.72570447135,-3.0804115118808113,0.0,8648.866644398773,8648.866644398773,0.9209839287348748,3407.609222672135,276.00821726604624,2.8582172660462675,1.0,0.002,0.13577572054215295,0.0047618770213065185,0.00020943387038912457,0.0017905661295617812,0.10471693519456228,0.10471693519456228,0.0,-4.909440909361962e-14,1.0,1.000102708819211,0.05098757561484035,0.0921328037867686,0.0,9.452636607057241e-06,12.162963119055417,0.0,1599327.0509732994,265.96132280101443,5.495355674156599e-05,1.0,1286727.039731399,2589.1710333639453,,,,,,,,,,,,,,,,,,,3.0,14236.115425781181,1589.6093234311938,0.36888206987603206,6.175450102142607,2.6614030100022728
1669.0,-30.14578091437266,4.948834988070882,35.0474104266785,30.545131069980584,5.045819398552479,-26.626620883081323,-40.122570586949564,1.5266593672351434,-7.188786906407358,-7.188841656205488,40.09492644154955,35468.372593692984,15438.770728082318,15438.770728082318,50907.1433217753,86902.04651477467,86894.68909877376,15438.770728082318,102333.45982685608,102333.45982685608,102333.45982685608,130292.69666179508,125884.17960775911,4408.517054035964,0.0,98895.39805194036,47461.84822742248,57148.388693908746,27959.236834938994,85107.62552884774,21151.59958721295,1589.6151142956026,0.0,0.87492063884902,2.659413752250843,0.0014947306463915918,1.0,1.0,-7.13806721743066,325395.77989644767,1558630.255535807,4.789952272988352,1558630.255535807,4.789952272988352,0.7565156270925484,0.0921327352335128,3.3906546720744277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906546720744277,1.2846038348803412,1.2848992166893434,2.639455511504262,5592.689502898153,14236.099830980042,6454.701883147452,0.00047671437597622605,29167.05109088429,2974.211488213028,19293.53587737775,1967.3931339833432,0.6614839401233691,0.6614839401233691,30634.750539785466,30484.863174865135,1.006149747641493,0.8,4345.69560937844,4324.433322199387,1.006149747641493,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.3105769674448,2034.6934298245008,8.943217364283962,4.948834988070882,-0.8234180879583564,5.772253076029238,2.661345703510381,3.5,0.7603844867172517,0.6,0.0002299280322092353,1.0000560137656633,0.00022991515379568815,199.0426717852066,0.0,2.564183661825941e-06,7.266896497614717,0.014689759834891045,7.776888279858673e-05,0.00015215914941064856,0.0005159191308480865,0.09213273522510602,0.09213273522510602,0.09213273522510602,0.09214212920399112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488740.6840667561,595.3244970452754,0.0,0.09213273522510602,0.0921327352335128,0.0921327352335128,0.36888141539125496,0.36888141539125496,0.5,9.812692664598417,0.050922920328957844,0.050922920328957844,3.581135388230905e-12,5.474979815289771e-05,0.05077443877485166,3.581135388230905e-12,27959.236834938994,21151.59958721295,0.7565156270925484,0.598150201059481,0.41674729348042694,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523659100063575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.02011188122,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60147472266186,260.60147472266186,-12.548525277338115,244.76614301319162,276.4368064321337,107903.97867136782,107950.53963863321,-46.560967265409865,0.0,nan,276.4368064321337,3.2868064321337442,270.10267374833865,-3.0473262516613318,263.7685410645601,-9.381458935439866,257.43440838076816,-15.715591619231816,251.1002756969789,-22.049724303021065,244.76614301319162,-28.383856986808354,1.0,1.0,25732.562594343566,25732.562594343566,276.00810352996507,2.858103529965092,276.00810352996507,276.00810352996507,86891.6495872782,86894.68909877376,-3.0395114955608733,0.0,8648.866644398773,8648.866644398773,0.9209840039052338,3407.6079454348,276.00810352996507,2.858103529965092,1.0,0.002,0.1357663074330708,0.004761896219814945,0.00020941930371736638,0.0017905806952808361,0.1047096518586832,0.1047096518586832,0.0,-1.0017976032061782e-12,1.0,1.0001022794427943,0.050774438771270525,0.0921327352335128,0.0,9.413107779864218e-06,12.112103813449373,0.0,1599326.9210183294,265.9612130935926,5.474979457176232e-05,1.0,1286727.41210492,2589.169534075781,,,,,,,,,,,,,,,,,,,3.0,14236.099830980042,1589.6151142956026,0.36888141539125496,6.175450102142607,2.661345703510381
1670.0,-30.14631554636818,4.948928438665906,35.04741427311243,30.54507162831726,5.045707389473424,-26.62711325278833,-40.123048530053325,1.526505095875812,-7.188892185242764,-7.188946767961987,40.09493183170859,35468.05344132477,15438.785929009955,15438.785929009955,50906.839370334725,86902.1198617497,86894.6641468258,15438.785929009955,102333.45007583576,102333.45007583576,102333.45007583576,130292.75306478486,125884.1145819359,4408.638482848975,0.0,98895.60082169776,47461.65782455657,57148.8255523791,27959.3029889491,85108.1285413282,21151.64033090454,1589.6206754282687,0.0,0.8749200333951521,2.6594032805684376,0.0014947306463915918,1.0,1.0,-7.138346919599371,325394.42192667874,1558630.4884070773,4.789972978572706,1558630.4884070773,4.789972978572706,0.7565152943642663,0.09213266411946595,3.390650623163749,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390650623163749,1.2846045829648731,1.2848999484013595,2.639450822554371,5592.679567575992,14236.08422121071,6454.69948939444,0.00047671534656905655,29167.145723029476,2974.2211380062995,19293.52872228981,1967.3924043674253,0.6614815486404019,0.6614815486404019,30634.7212740783,30484.863174865135,1.006148546159522,0.8,4345.691457888616,4324.433322199387,1.006148546159522,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.2883141179582,2034.6934298245008,8.943341504862332,4.948928438665906,-0.8234543898474476,5.772382828513353,2.6612885016710717,3.5,0.7603681433345919,0.6,0.00022991515379568815,1.000055713020953,0.00022990234524151055,199.04311379630155,0.0,2.563353840777701e-06,7.264544784764005,0.014692323188731824,7.776467226682037e-05,0.00015215048152886776,0.00051588912501052,0.09213266411863547,0.09213266411863547,0.09213266411863547,0.09214202497286252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488739.3557924418,595.3249295299108,0.0,0.09213266411863547,0.09213266411946595,0.09213266411946595,0.3688807587813395,0.3688807587813395,0.5,9.8129734909115,0.05089667829560085,0.05089667829560085,1.4438228390645236e-11,5.458271920133484e-05,0.05059984836259446,1.4438228390645236e-11,27959.3029889491,21151.64033090454,0.7565152943642663,0.5981430944708712,0.41674108042572705,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452369133971267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.01776016836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60115130427783,260.60115130427783,-12.548848695722143,244.76562348359715,276.4366791249603,107905.14747469567,107951.70531183232,-46.55783713666044,0.0,nan,276.4366791249603,3.286679124960301,270.10246799668164,-3.047532003318338,263.7682568684172,-9.381743131582766,257.4340457401415,-15.71595425985845,251.09983461186908,-22.050165388130893,244.76562348359715,-28.384376516402824,1.0,1.0,25732.562594343566,25732.562594343566,276.00799553321235,2.8579955332123745,276.00799553321235,276.00799553321235,86891.72080406241,86894.6641468258,-2.9433427633921383,0.0,8648.866644398773,8648.866644398773,0.9209842433906624,3407.603876279568,276.00799553321235,2.8579955332123745,1.0,0.002,0.13575692670832162,0.004761916069882421,0.00020940478888837704,0.0017905952114376043,0.10470239444418852,0.10470239444418852,0.0,3.259814293499197e-13,1.0,1.000101927708093,0.05059984834815623,0.09213266411946595,0.0,9.380725281757051e-06,12.07043971849339,0.0,1599326.7963492444,265.9611078147572,5.458270476310645e-05,1.0,1286727.7695432673,2589.168094922338,,,,,,,,,,,,,,,,,,,3.0,14236.08422121071,1589.6206754282687,0.3688807587813395,6.175450102142607,2.6612885016710717
1671.0,-30.14685085668328,4.949021771922729,35.04741806774628,30.544970102515094,5.0456025751648585,-26.627605513500413,-40.12352270130066,1.5263572319461687,-7.188996272462191,-7.189050739729563,40.094938030058664,35467.751176716905,15438.800009818515,15438.800009818515,50906.55118653542,86902.10532945048,86894.65299850593,15438.800009818515,102333.45300832445,102333.45300832445,102333.45300832445,130292.82511990878,125884.06548729049,4408.759632618304,0.0,98895.72945524029,47461.4988759482,57149.14508810232,27959.372111584333,85108.51719968666,21151.683275811698,1589.6263522627673,0.0,0.8749194311401851,2.659392921839696,0.0014947306463915918,1.0,1.0,-7.13857135607816,325393.0786884343,1558630.7561946244,4.78999357477736,1558630.7561946244,4.78999357477736,0.7565149600426104,0.09213259327105677,3.390649700566294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390649700566294,1.2846053009397649,1.2849006500865399,2.6394486291515635,5592.674920018644,14236.068651385922,6454.694941878336,0.0004767151498348984,29167.191597151155,2974.225815864863,19293.515129459858,1967.391018284517,0.6614800422315706,0.6614800422315706,30634.714605501733,30484.863174865135,1.0061482723860813,0.8,4345.690511917018,4324.433322199387,1.0061482723860813,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.266096905317,2034.6934298245008,8.94346476333846,4.949021771922729,-0.8234901404333979,5.772511912356127,2.6612314175806886,3.5,0.7603518335944824,0.6,0.00022990234524151055,1.0000557839539732,0.00022988952109504688,199.04355636994052,0.0,2.5494545067388802e-06,7.225154072097987,0.014694872643238563,7.776049517222038e-05,0.00015214185006929017,0.0005158597183810408,0.09213259326648579,0.09213259326648579,0.09213259326648579,0.09214193169633215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488738.0346766339,595.3253597244619,0.0,0.09213259326648579,0.09213259327105677,0.09213259327105677,0.3688801008817434,0.3688801008817434,0.5,9.813253643677653,0.05085117555654506,0.05085117555654506,-2.944489096989855e-11,5.4467267375457595e-05,0.050479383651406806,-2.944489096989855e-11,27959.372111584333,21151.683275811698,0.7565149600426104,0.5981369769032099,0.416735625806996,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523723406262763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.9783694557,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6008284960894,260.6008284960894,-12.5491715039106,244.76510499838105,276.4365519937993,107906.48229127291,107952.95228754559,-46.46999627270077,0.0,nan,276.4365519937993,3.2865519937993213,270.1022625947109,-3.0477374052890696,263.7679731956335,-9.38202680436649,257.43368379654754,-15.716316203452436,251.0993943974641,-22.05060560253588,244.76510499838105,-28.38489500161893,1.0,1.0,25732.562594343566,25732.562594343566,276.00789027245276,2.857890272452778,276.00789027245276,276.00789027245276,86891.71403086846,86894.65299850593,-2.9389676374703413,0.0,8648.866644398773,8648.866644398773,0.9209842979605399,3407.6029490691258,276.00789027245276,2.857890272452778,1.0,0.002,0.13574756833137297,0.004761936025418604,0.000209390309025903,0.0017906096908652397,0.1046951545129515,0.1046951545129515,0.0,-1.088573675644966e-13,1.0,1.0001016849913809,0.0504793836808517,0.09213259327105677,0.0,9.35837737770144e-06,12.041687358518063,0.0,1599326.6731613162,265.9610037275378,5.4467296820348565e-05,1.0,1286728.1231049998,2589.1666713784475,,,,,,,,,,,,,,,,,,,3.0,14236.068651385922,1589.6263522627673,0.3688801008817434,6.175450102142607,2.6612314175806886
1672.0,-30.14738184909516,4.949115035036361,35.047421910194664,30.544875317160063,5.045496180604391,-26.62809404611707,-40.12399250697342,1.5262083776548625,-7.189095424689697,-7.1891499432626285,40.09494699883569,35467.44432929031,15438.80842664421,15438.80842664421,50906.25275593452,86902.10638896217,86894.69056519492,15438.80842664421,102333.49899183912,102333.49899183912,102333.49899183912,130292.9482185271,125884.06719983289,4408.881018694207,0.0,98895.86990622424,47461.33041712804,57149.488321218,27959.449226687975,85108.93754790598,21151.73229706397,1589.632293596017,0.0,0.8749188446438337,2.659383036129295,0.0014947306463915918,1.0,1.0,-7.138616917700006,325391.7970576514,1558631.1436726162,4.790013632078332,1558631.1436726162,4.790013632078332,0.7565146267929386,0.09213252428947002,3.390648279401594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390648279401594,1.284606023579349,1.2849013564174359,2.639446038057719,5592.669429801711,14236.053050151064,6454.69072720067,0.0004767151371384325,29167.245245407197,2974.2312864645114,19293.502531506267,1967.3897336507644,0.6614783936286992,0.6614783936286992,30634.70433325761,30484.863174865135,1.0061478506667842,0.8,4345.689054746798,4324.433322199387,1.0061478506667842,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.243926344594,2034.6934298245008,8.943584502183676,4.949115035036361,-0.8235235878394338,5.772638622875795,2.661174453844273,3.5,0.7603355582412209,0.6,0.00022988952109504688,1.000055334220568,0.0002298768010414346,199.04399537542415,0.0,2.552563719536925e-06,7.233965581167645,0.0146974252069581,7.775635673965579e-05,0.0001521331643553911,0.0005158300519615268,0.09213252428310434,0.09213252428310434,0.09213252428310434,0.09214187179743015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488736.7256543993,595.3257861195208,0.0,0.09213252428310434,0.09213252428947002,0.09213252428947002,0.3688794429560811,0.3688794429560811,0.5,9.813534067744998,0.05082376115331044,0.05082376115331044,3.1946001399774104e-11,5.451857293792273e-05,0.050533025562629064,3.1946001399774104e-11,27959.449226687975,21151.73229706397,0.7565146267929386,0.5981305162842679,0.4167299622243134,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523755513633172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.98718096477,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6005064360325,260.6005064360325,-12.549493563967474,244.76458809911202,276.4364247729535,107907.79307608401,107954.15537542701,-46.36229934302185,0.0,nan,276.4364247729535,3.2864247729535236,270.1020574381858,-3.0479425618141818,263.7676901034142,-9.382309896585753,257.4333227686482,-15.716677231351753,251.0989554338814,-22.051044566118577,244.76458809911202,-28.38541190088796,1.0,1.0,25732.562594343566,25732.562594343566,276.0077954124586,2.8577954124586427,276.0077954124586,276.0077954124586,86891.68577581001,86894.69056519492,-3.004789384911419,0.0,8648.866644398773,8648.866644398773,0.9209843820197021,3407.601520798602,276.0077954124586,2.8577954124586427,1.0,0.002,0.13573820002296705,0.0047619568664147025,0.0002093758158949568,0.00179062418342053,0.1046879079474784,0.1046879079474784,0.0,-6.845132100030682e-13,1.0,1.0001017929531764,0.05053302553068306,0.09213252428947002,0.0,9.368307660032025e-06,12.054468092429396,0.0,1599326.556041161,265.9609045753103,5.451854099192133e-05,1.0,1286728.460451542,2589.165313122761,,,,,,,,,,,,,,,,,,,3.0,14236.053050151064,1589.632293596017,0.3688794429560811,6.175450102142607,2.661174453844273
1673.0,-30.147912276155562,4.949208168041637,35.04742572197511,30.54481210364031,5.045395687486806,-26.6285814797928,-40.12446590987963,1.5260648911068146,-7.189200077242674,-7.189254503424974,40.09495379888308,35467.13319782614,15438.82403954828,15438.82403954828,50905.957237374416,86902.14884622597,86894.68550822824,15438.82403954828,102333.50954777653,102333.50954777653,102333.50954777653,130293.03128109238,125884.02911190856,4409.002169183822,0.0,98896.04720413314,47461.15398930184,57149.88134981255,27959.52173331585,85109.4030831284,21151.777617542863,1589.6381480759549,0.0,0.8749182367760436,2.659372618541363,0.0014947306463915918,1.0,1.0,-7.138817875827442,325390.44622704823,1558631.4374540474,4.790034420268377,1558631.4374540474,4.790034420268377,0.7565142858770344,0.09213245552426222,3.390645056927519,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390645056927519,1.2846067209009013,1.2849020375581863,2.639442096760666,5592.661078666198,14236.037517574523,6454.6877152275065,0.00047671576310465255,29167.325256318392,2974.2394453068473,19293.49352851692,1967.388815601344,0.6614762704145267,0.6614762704145267,30634.681041062897,30484.863174865135,1.0061468944232883,0.8,4345.685750630182,4324.433322199387,1.0061468944232883,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.2218079021147,2034.6934298245008,8.943708142762459,4.949208168041637,-0.8235595699370268,5.772767737978664,2.661117624503423,3.5,0.7603193212866923,0.6,0.0002298768010414346,1.0000552755446446,0.00022986409517837937,199.04443391520402,0.0,2.5318502923767945e-06,7.175263728595835,0.014699957057250477,7.77521868256874e-05,0.0001521246142157472,0.000515800571227629,0.09213245551682822,0.09213245551682822,0.09213245551682822,0.09214178618240933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488735.4085821539,595.3262150270139,0.0,0.09213245551682822,0.09213245552426222,0.09213245552426222,0.368878788786329,0.368878788786329,0.5,9.813813985892601,0.05078450555458858,0.05078450555458858,4.0472514228895307e-11,5.4426182316547056e-05,0.05043662759754852,4.0472514228895307e-11,27959.52173331585,21151.777617542863,0.7565142858770344,0.5981237723833328,0.4167240271111352,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452378736215413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.9284791122,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6001855759667,260.6001855759667,-12.549814424033286,244.7640726487332,276.43629850320076,107909.09540926904,107955.28496281886,-46.189553549834,0.0,nan,276.43629850320076,3.2862985032007828,270.1018533323074,-3.0481466676925493,263.7674081614127,-9.382591838587302,257.4329629905189,-15.71703700948109,251.09851781962698,-22.051482180373,244.7640726487332,-28.385927351266787,1.0,1.0,25732.562594343566,25732.562594343566,276.00769026759923,2.857690267599253,276.00769026759923,276.00769026759923,86891.75277165411,86894.68550822824,-2.9327365741337417,0.0,8648.866644398773,8648.866644398773,0.9209845726227839,3407.5982822121564,276.00769026759923,2.857690267599253,1.0,0.002,0.13572884960030587,0.004761976685103633,0.00020936134806191678,0.0017906386510446405,0.10468067403095839,0.10468067403095839,0.0,-8.934428717688458e-13,1.0,1.0001015987100002,0.05043662755707601,0.09213245552426222,0.0,9.350421725938893e-06,12.031457076644793,0.0,1599326.4322171905,265.9607999227573,5.442614184403283e-05,1.0,1286728.8160135571,2589.1638815273923,,,,,,,,,,,,,,,,,,,3.0,14236.037517574523,1589.6381480759549,0.368878788786329,6.175450102142607,2.661117624503423
1674.0,-30.148440555728364,4.949301214162793,35.047429591492495,30.54473338359969,5.045291888159833,-26.629067311326978,-40.12493529645724,1.52591864378439,-7.189300216856509,-7.189354700679243,40.09496308828887,35466.825041460004,15438.834465662798,15438.834465662798,50905.6595071228,86902.17212366711,86894.72456629213,15438.834465662798,102333.55903195494,102333.55903195494,102333.55903195494,130293.16002641556,125884.03645876092,4409.12356765463,0.0,98896.20657272947,47460.981422276964,57150.25016716945,27959.600994460623,85109.85116163007,21151.82810552305,1589.6442162818041,0.0,0.874917643503297,2.659362633783551,0.0014947306463915918,1.0,1.0,-7.138857754582261,325389.1517655662,1558631.8387849669,4.7900547093466646,1558631.8387849669,4.7900547093466646,0.7565139470235526,0.09213238856392562,3.3906427134408217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906427134408217,1.2846074311055047,1.2849027316031618,2.6394388132434434,5592.654121287214,14236.021978624109,6454.684128553259,0.0004767160800440069,29167.392418167725,2974.246293909513,19293.482807707573,1967.3877223830334,0.6614743797148657,0.6614743797148657,30634.66410222766,30484.863174865135,1.0061461990122904,0.8,4345.683347770011,4324.433322199387,1.0061461990122904,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.1997344930448,2034.6934298245008,8.943828548436732,4.949301214162793,-0.8235934529268158,5.772894667089608,2.6610609113517416,3.5,0.760303117529069,0.6,0.00022986409517837937,1.0000550519887261,0.00022985144139941877,199.04487068120855,0.0,2.5290313192331247e-06,7.167274758706675,0.01470248608856971,7.774805249320233e-05,0.00015211604268517705,0.0005157711517279486,0.09213238856628482,0.09213238856628482,0.09213238856628482,0.09214172948690424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488734.1020557206,595.3266406248507,0.0,0.09213238856628482,0.09213238856392562,0.09213238856392562,0.3688781352587851,0.3688781352587851,0.5,9.814094214354046,0.050763572098389886,0.050763572098389886,3.5356606531422585e-11,5.448382273698371e-05,0.05049694609698463,3.5356606531422585e-11,27959.600994460623,21151.82810552305,0.7565139470235526,0.5981171252485108,0.41671821249112295,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523819176898998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.92049014231,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5998655923757,260.5998655923757,-12.550134407624284,244.76355872468577,276.43617246006505,107910.38570875906,107956.44908884767,-46.06338008861037,0.0,nan,276.43617246006505,3.2861724600650746,270.1016497129906,-3.0483502870093844,263.7671269659091,-9.382873034090892,257.4326042188401,-15.717395781159894,251.09808147176372,-22.051918528236257,244.76355872468577,-28.386441275314212,1.0,1.0,25732.562594343566,25732.562594343566,276.0075945863198,2.857594586319806,276.0075945863198,276.0075945863198,86891.75902315062,86894.72456629213,-2.965543141515809,0.0,8648.866644398773,8648.866644398773,0.9209847112354083,3407.5959270080257,276.0075945863198,2.857594586319806,1.0,0.002,0.13571948801091285,0.004761997326840205,0.00020934686488092432,0.0017906531355275964,0.10467343244046216,0.10467343244046216,0.0,4.0852087337950316e-13,1.0,1.0001017201185798,0.05049694606162802,0.09213238856392562,0.0,9.361589900998013e-06,12.045830679048791,0.0,1599326.313938739,265.96069978314347,5.448378738037718e-05,1.0,1286729.1567391367,2589.162509668884,,,,,,,,,,,,,,,,,,,3.0,14236.021978624109,1589.6442162818041,0.3688781352587851,6.175450102142607,2.6610609113517416
1675.0,-30.14896809437946,4.9493941181347365,35.04743343255835,30.544672335404925,5.045190675523402,-26.629552217388277,-40.12540450841186,1.5257747985133199,-7.189405451615244,-7.189459840636484,40.094970006433165,35466.50813533697,15438.851523585188,15438.851523585188,50905.359658922156,86902.2202488877,86894.71899560434,15438.851523585188,102333.57051918952,102333.57051918952,102333.57051918952,130293.2449480271,125884.000248399,4409.2446996281005,0.0,98896.38773093093,47460.79737168323,57150.65595471967,27959.67442883758,85110.33038355724,21151.874049653023,1589.6501291727607,0.0,0.8749170319473916,2.659352158516545,0.0014947306463915918,1.0,1.0,-7.13906178563434,325387.7934531081,1558632.1376695212,4.790075623700791,1558632.1376695212,4.790075623700791,0.7565136033142432,0.09213232136238549,3.390639327285122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390639327285122,1.2846081299693737,1.2849034143716893,2.6394347413681385,5592.645493472055,14236.006465014128,6454.681237998166,0.0004767167687210908,29167.47497591172,2974.254712456519,19293.474167644963,1967.3868413418409,0.6614722112071303,0.6614722112071303,30634.639626926288,30484.863174865135,1.006145194197577,0.8,4345.679875823681,4324.433322199387,1.006145194197577,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.1777111092492,2034.6934298245008,8.943952539894699,4.9493941181347365,-0.8236296834075754,5.773023801542312,2.6610043272116926,3.5,0.7602869506319122,0.6,0.00022985144139941877,1.0000549750130647,0.00022983880600805569,199.0453068363311,0.0,2.5186697968414546e-06,7.137910204248683,0.01470500475836655,7.774391990191875e-05,0.00015210752149750004,0.0005157417443652908,0.09213232136669072,0.09213232136669072,0.09213232136669072,0.09214164486543279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488732.7865762939,595.3270690189923,0.0,0.09213232136669072,0.09213232136238549,0.09213232136238549,0.368877485641339,0.368877485641339,0.5,9.814373920990095,0.050728851555902565,0.050728851555902565,3.728928277269006e-11,5.43890212156839e-05,0.05039805500211969,3.728928277269006e-11,27959.67442883758,21151.874049653023,0.7565136033142432,0.5981102344393758,0.4167121426447766,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452385086297103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.89112558785,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5995466284113,260.5995466284113,-12.550453371588674,244.76304620094584,276.4360470558763,107911.6587793968,107957.57537865553,-45.9165992587216,0.0,nan,276.4360470558763,3.286047055876338,270.1014468848918,-3.0485531151081773,263.7668467139,-9.383153286099969,257.43224654292,-15.717753457079993,251.09764637193405,-22.05235362806593,244.76304620094584,-28.38695379905414,1.0,1.0,25732.562594343566,25732.562594343566,276.007488802268,2.857488802268051,276.007488802268,276.007488802268,86891.83153889254,86894.71899560434,-2.8874567118036794,0.0,8648.866644398773,8648.866644398773,0.9209849115197606,3407.5925239215476,276.007488802268,2.857488802268051,1.0,0.002,0.13571014476996132,0.004762017014425529,0.00020933240788938357,0.0017906675929359986,0.10466620394469178,0.10466620394469178,0.0,8.253822972315028e-13,1.0,1.0001015208537996,0.05039805496483041,0.09213232136238549,0.0,9.343241950992263e-06,12.022225177329643,0.0,1599326.1894229373,265.96059454838473,5.4388983926401124e-05,1.0,1286729.5142723848,2589.161070139048,,,,,,,,,,,,,,,,,,,3.0,14236.006465014128,1589.6501291727607,0.368877485641339,6.175450102142607,2.6610043272116926
1676.0,-30.14949412839985,4.949486884716558,35.047437269235985,30.544573219399922,5.045084338016618,-26.630036281760532,-40.12586980881167,1.5256264913521929,-7.1895099784062495,-7.189564310298994,40.09497756196871,35466.20687730276,15438.86801052986,15438.86801052986,50905.07488783262,86902.21440184534,86894.72387331197,15438.86801052986,102333.59188384183,102333.59188384183,102333.59188384183,130293.34179923829,125883.97607425446,4409.365724983823,0.0,98896.52071445629,47460.6345907565,57150.98458188865,27959.749915396453,85110.7344972851,21151.921516531762,1589.656123039642,0.0,0.8749164216415464,2.6593417495808485,0.0014947306463915918,1.0,1.0,-7.139225730615522,325386.44380405877,1558632.4640913766,4.790096495322817,1558632.4640913766,4.790096495322817,0.7565132585425645,0.09213225490381842,3.3906382187154285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906382187154285,1.2846088496634736,1.28490411799884,2.639432399678445,5592.640531712589,14235.990948637962,6454.676841594814,0.00047671664567356607,29167.523733016864,2974.2596842975804,19293.461026501136,1967.3855013180992,0.661470654934668,0.661470654934668,30634.631614128495,30484.863174865135,1.0061448652383567,0.8,4345.678739167447,4324.433322199387,1.0061448652383567,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.1557312067127,2034.6934298245008,8.944075978438475,4.949486884716558,-0.8236655998441691,5.773152484560727,2.660947855266834,3.5,0.760270815790524,0.6,0.00022983880600805569,1.0000548184473064,0.00022982620729222161,199.0457417491464,0.0,2.5150153508624994e-06,7.127553504344323,0.014707519773717414,7.773982196226452e-05,0.00015209898404579118,0.0005157126283334478,0.0921322549000413,0.0921322549000413,0.0921322549000413,0.092141567364828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488731.47578792565,595.3274959175757,0.0,0.0921322549000413,0.09213225490381842,0.09213225490381842,0.36887683660046405,0.36887683660046405,0.5,9.81465329439056,0.05068893537583108,0.05068893537583108,-7.673861546209082e-12,5.43318927270775e-05,0.05033857968345501,-7.673861546209082e-12,27959.749915396453,21151.921516531762,0.7565132585425645,0.5981040486668155,0.41670662445562695,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523882504734602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.880768887946,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59922816957436,260.59922816957436,-12.550771830425617,244.7625350362144,276.43592130293376,107912.94698690019,107958.79087031753,-45.8438834173042,0.0,nan,276.43592130293376,3.2859213029337866,270.101244049592,-3.0487559504079513,263.7665667962436,-9.383433203756397,257.431889542903,-15.718110457096998,251.0972122895596,-22.052787710440384,244.7625350362144,-28.38746496378559,1.0,1.0,25732.562594343566,25732.562594343566,276.00738489657624,2.8573848965762636,276.00738489657624,276.00738489657624,86891.8243475473,86894.72387331197,-2.899525764674763,0.0,8648.866644398773,8648.866644398773,0.9209849770894223,3407.5914098090057,276.00738489657624,2.8573848965762636,1.0,0.002,0.13570081256849278,0.004762036771205659,0.00020931796821975528,0.0017906820314855805,0.10465898410987765,0.10465898410987765,0.0,-2.946644664381104e-13,1.0,1.000101400978456,0.05033857969112887,0.09213225490381842,0.0,9.332201429404089e-06,12.008022327649483,0.0,1599326.0657969613,265.9604900215937,5.433190040093905e-05,1.0,1286729.8695262154,2589.1596397879525,,,,,,,,,,,,,,,,,,,3.0,14235.990948637962,1589.656123039642,0.36887683660046405,6.175450102142607,2.660947855266834
