time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1677.0,-30.150018707470647,4.94957953034639,35.047441081917384,30.54449694408106,5.044979648905095,-26.630518871832745,-40.1263348996639,1.5254798132360405,-7.189612733122601,-7.189666987079634,40.09498454297387,35465.89521373844,15438.882524733917,15438.882524733917,50904.77773847236,86902.24437484353,86894.7241576729,15438.882524733917,102333.60668240681,102333.60668240681,102333.60668240681,130293.42821796604,125883.94174764921,4409.486470316833,0.0,98896.6845452982,47460.456443043455,57151.36455806082,27959.821535559226,85111.18609362005,21151.966340270614,1589.6618882811522,0.0,0.8749158235343933,2.6593315195980254,0.0014947306463915918,1.0,1.0,-7.13940962413858,325385.1173221972,1558632.7656925006,4.790116949783965,1558632.7656925006,4.790116949783965,0.7565129238528794,0.09213218698528103,3.3906356855929003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906356855929003,1.2846095616638666,1.2849048139776136,2.6394289648609206,5592.633253746422,14235.97544481994,6454.673401061921,0.00047671703630133204,29167.593842511193,2974.2668334763853,19293.450742518082,1967.3844526436737,0.6614687123899216,0.6614687123899216,30634.613304588805,30484.863174865135,1.0061441135544373,0.8,4345.676141865858,4324.433322199387,1.0061441135544373,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.1337952531194,2034.6934298245008,8.944198049531826,4.94957953034639,-0.8237006589714868,5.773280189317877,2.660891496715908,3.5,0.7602547133474022,0.6,0.00022982620729222161,1.0000546670570287,0.00022981364405663598,199.0461754607155,0.0,2.5077207382793788e-06,7.106880572283759,0.014710027494455692,7.7735726067683e-05,0.00015209048122453861,0.0005156834130789176,0.09213218698404411,0.09213218698404411,0.09213218698404411,0.09214148409484879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488730.16443934094,595.3279229697866,0.0,0.09213218698404411,0.09213218698528103,0.09213218698528103,0.3688761888873458,0.3688761888873458,0.5,9.81493220784662,0.05064010461057933,0.05064010461057933,-8.01492205937393e-12,5.425395704605762e-05,0.05025736294106764,-8.01492205937393e-12,27959.821535559226,21151.966340270614,0.7565129238528794,0.5980973838442158,0.41670075158777475,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452391405638162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.86009595588,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59891040614565,260.59891040614565,-12.551089593854329,244.76202524969375,276.43579556259647,107914.20413377695,107959.9479093767,-45.74377559974973,0.0,nan,276.43579556259647,3.2857955625964905,270.1010415000183,-3.0489584999816657,263.7662874374339,-9.383712562566075,257.43153337485626,-15.71846662514372,251.0967793122752,-22.053220687724775,244.76202524969375,-28.387974750306228,1.0,1.0,25732.562594343566,25732.562594343566,276.007282252674,2.857282252673997,276.007282252674,276.007282252674,86891.85632066093,86894.7241576729,-2.8678370119741885,0.0,8648.866644398773,8648.866644398773,0.920985126918468,3407.588864020865,276.007282252674,2.857282252673997,1.0,0.002,0.13569149543864398,0.004762056787636638,0.00020930355257274246,0.0017906964474666465,0.10465177628637122,0.10465177628637122,0.0,3.9389064926398376e-14,1.0,1.0001012373145648,0.05025736294908256,0.09213218698528103,0.0,9.317130311596822e-06,11.988633123338207,0.0,1599325.9442359316,265.9603872668774,5.425396506097968e-05,1.0,1286730.2186829164,2589.1582339867136,,,,,,,,,,,,,,,,,,,3.0,14235.97544481994,1589.6618882811522,0.3688761888873458,6.175450102142607,2.660891496715908
1678.0,-30.150541943641638,4.94967206032939,35.04744488632108,30.5444297840819,5.044878977163813,-26.6309998515629,-40.12679971111936,1.5253368850626148,-7.189714699961314,-7.18976890071476,40.094991929504204,35465.58340868712,15438.896402333514,15438.896402333514,50904.47981102063,86902.28134738225,86894.73145327366,15438.896402333514,102333.62785560718,102333.62785560718,102333.62785560718,130293.52228303257,125883.91518265315,4409.607100379425,0.0,98896.85488028379,47460.277684390305,57151.752439881646,27959.89442742538,85111.64686730702,21152.01212749338,1589.6676961942255,0.0,0.8749152280945739,2.6593213653720524,0.0014947306463915918,1.0,1.0,-7.139566958032276,325383.80070400704,1558633.0848120886,4.790137313043238,1558633.0848120886,4.790137313043238,0.7565125892158496,0.09213211947302882,3.3906327546383865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906327546383865,1.2846102560539143,1.2849054923875571,2.6394252565395084,5592.625396258336,14235.959952614941,6454.670203200489,0.00047671755610952826,29167.669292698498,2974.274527254312,19293.44118389626,1967.383477935509,0.6614666736065181,0.6614666736065181,30634.59211949569,30484.863174865135,1.0061432438170475,0.8,4345.67313665235,4324.433322199387,1.0061432438170475,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.111905090569,2034.6934298245008,8.94431951764068,4.94967206032939,-0.8237353447940734,5.773407405123463,2.6608352562887676,3.5,0.7602386446539336,0.6,0.00022981364405663598,1.0000545273420656,0.00022980111361270696,199.04660806366553,0.0,2.500663994733371e-06,7.086881761074373,0.014712528158450425,7.773163283298749e-05,0.00015208201122364847,0.0005156542486461853,0.09213211947186786,0.09213211947186786,0.09213211947186786,0.09214140620145254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488728.8565549985,595.3283489142477,0.0,0.09213211947186786,0.09213211947302882,0.09213211947302882,0.3688755419907686,0.3688755419907686,0.5,9.81521080988435,0.050589677394157206,0.050589677394157206,2.1088908397359774e-11,5.420075342499331e-05,0.05020194268246314,2.1088908397359774e-11,27959.89442742538,21152.01212749338,0.7565125892158496,0.5980906454598753,0.416694832188826,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523945520890862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.840097144675,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59859369898527,260.59859369898527,-12.551406301014708,244.7615168592763,276.43567053869333,107915.48279001178,107961.0745101371,-45.59172012533176,0.0,nan,276.43567053869333,3.2856705386933527,270.1008398028118,-3.0491601971882005,263.7660090669262,-9.38399093307379,257.431178331044,-15.718821668955968,251.09634759515993,-22.05365240484005,244.7615168592763,-28.38848314072368,1.0,1.0,25732.562594343566,25732.562594343566,276.00718118257146,2.8571811825714803,276.00718118257146,276.00718118257146,86891.90398628832,86894.73145327366,-2.8274669853417436,0.0,8648.866644398773,8648.866644398773,0.9209853002783914,3407.5859184115784,276.00718118257146,2.8571811825714803,1.0,0.002,0.135682188597296,0.004762076896067804,0.00020928915312887377,0.0017907108469268802,0.10464457656443688,0.10464457656443688,0.0,5.575401251789458e-14,1.0,1.000101125608895,0.05020194266137423,0.09213211947302882,0.0,9.306841692960491e-06,11.97539767222146,0.0,1599325.8236408264,265.96028530003866,5.420073233608491e-05,1.0,1286730.565244213,2589.156838636411,,,,,,,,,,,,,,,,,,,3.0,14235.959952614941,1589.6676961942255,0.3688755419907686,6.175450102142607,2.6608352562887676
1679.0,-30.15106504220218,4.949764440525547,35.04744867256605,30.544332728628092,5.0447719132865965,-26.63148134666218,-40.12726462734861,1.5251882177177365,-7.189819686340968,-7.189873802562398,40.09499901438519,35465.28975467134,15438.914376691995,15438.914376691995,50904.20413136334,86902.28097072699,86894.72792040583,15438.914376691995,102333.64229709783,102333.64229709783,102333.64229709783,130293.61095295075,125883.88337302224,4409.727579928517,0.0,98896.9915351052,47460.121023971325,57152.07834570431,27959.968655852925,85112.04700155724,21152.05865111394,1589.6736424306107,0.0,0.8749146172046418,2.659310913819965,0.0014947306463915918,1.0,1.0,-7.139759837558415,325382.44548446825,1558633.3909008412,4.790158204694054,1558633.3909008412,4.790158204694054,0.7565122447548285,0.09213205325995379,3.3906314897419287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906314897419287,1.284610977218147,1.284906197619948,2.6394227901464884,5592.620170267485,14235.944469826733,6454.665929168568,0.0004767174941529409,29167.72047753044,2974.2797466546112,19293.42840852883,1967.3821752105798,0.6614650748381814,0.6614650748381814,30634.58297675655,30484.863174865135,1.006142868469106,0.8,4345.671839708173,4324.433322199387,1.006142868469106,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.0900612646783,2034.6934298245008,8.944443122150968,4.949764440525547,-0.8237714584571707,5.7735358989827175,2.6607791353842165,3.5,0.7602226101097761,0.6,0.00022980111361270696,1.0000545132348222,0.00022978858709349925,199.0470405545027,0.0,2.494142361602307e-06,7.068399452780938,0.014715022300812028,7.772753887496505e-05,0.0001520735747377419,0.0005156254512634103,0.09213205324436145,0.09213205324436145,0.09213205324436145,0.09214132439401196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488727.5494865992,595.3287745779546,0.0,0.09213205324436145,0.09213205325995379,0.09213205325995379,0.36887489650187083,0.36887489650187083,0.5,9.815488940329757,0.050532830966005804,0.050532830966005804,-3.609557097661309e-11,5.4116221406275145e-05,0.05011396500395904,-3.609557097661309e-11,27959.968655852925,21152.05865111394,0.7565122447548285,0.598084594657111,0.4166894229911126,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523976904982088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.82161483638,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59827728744926,260.59827728744926,-12.551722712550713,244.76100957678494,276.4355449981128,107916.73970751918,107962.28887066802,-45.549163148847015,0.0,nan,276.4355449981128,3.2855449981128118,270.1006379138493,-3.0493620861506656,263.7657308295808,-9.384269170419202,257.4308237453166,-15.719176254683362,251.095916661051,-22.05408333894897,244.76100957678494,-28.388990423215034,1.0,1.0,25732.562594343566,25732.562594343566,276.0070758722463,2.8570758722462983,276.0070758722463,276.0070758722463,86891.90453592264,86894.72792040583,-2.823384483184782,0.0,8648.866644398773,8648.866644398773,0.920985375094387,3407.5846471906384,276.0070758722463,2.8570758722462983,1.0,0.002,0.13567289807771382,0.004762096402022683,0.0002092747775865594,0.001790725220428323,0.10463738879327969,0.10463738879327969,0.0,-1.9851177993079894e-12,1.0,1.000100948326321,0.05011396504005461,0.09213205325995379,0.0,9.290517284618429e-06,11.954395871188622,0.0,1599325.6994325516,265.960180313659,5.411625750184612e-05,1.0,1286730.9219671292,2589.155402373789,,,,,,,,,,,,,,,,,,,3.0,14235.944469826733,1589.6736424306107,0.36887489650187083,6.175450102142607,2.6607791353842165
1680.0,-30.15157327457775,4.9498566905495105,35.04745241790836,30.544284218363487,5.044666393943838,-26.631949307769162,-40.1277199742384,1.525042427068945,-7.189922626809903,-7.189976635455422,40.09500540676734,35464.98490353078,15438.929997586674,15438.929997586674,50903.91490111745,86902.3625854941,86894.71906030644,15438.929997586674,102333.64905789311,102333.64905789311,102333.64905789311,130293.68717004993,125883.83949185761,4409.84767819233,0.0,98897.19482811358,47459.934414620795,57152.51157054754,27960.038112156813,85112.54968270435,21152.101906265056,1589.6793091895859,0.0,0.8749140205078089,2.659300668772732,0.0014947306463915918,1.0,1.0,-7.139974821137287,325381.1170003313,1558633.6670706957,4.790178610976705,1558633.6670706957,4.790178610976705,0.75651191251661,0.09213198510091246,3.390627168230213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390627168230213,1.2846116849212057,1.2849068893930953,2.639417972006213,5592.609961206404,14235.928972354115,6454.663694297561,0.00047671853405120885,29167.817610490747,2974.289651460055,19293.421728349833,1967.3814940218967,0.6614626430402045,0.6614626430402045,30634.55174063395,30484.863174865135,1.0061415860949503,0.8,4345.66740870487,4324.433322199387,1.0061415860949503,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.0682596929241,2034.6934298245008,8.944565147344367,4.9498566905495105,-0.8238065910003183,5.773663281549829,2.660723123510606,3.5,0.760206606717316,0.6,0.00022978858709349925,1.000052964180305,0.0002297764171739102,199.04746075576932,0.0,2.49336657674345e-06,7.066200878490938,0.014717515667388771,7.772352937583893e-05,0.00015206505771766032,0.0005155959160359945,0.09213198509553693,0.09213198509553693,0.09213198509553693,0.09214123503463535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488726.24212158355,595.3292003037166,0.0,0.09213198509553693,0.09213198510091246,0.09213198510091246,0.3688742517754651,0.3688742517754651,0.5,9.815766437848731,0.050464168469943615,0.050464168469943615,9.492850949754938e-11,5.400864552029816e-05,0.05000181431813644,9.492850949754938e-11,27960.038112156813,21152.101906265056,0.75651191251661,0.5980776641151615,0.41668338025053414,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524008280948897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.81941626209,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59796260967386,260.59796260967386,-12.55203739032612,244.76050578261336,276.4354194367331,107917.96197510653,107963.26155418633,-45.299579079803664,0.0,nan,276.4354194367331,3.28541943673315,270.10043670591153,-3.0495632940884434,263.7654539750836,-9.384546024916403,257.43047124426323,-15.719528755736746,251.0954885134384,-22.05451148656158,244.76050578261336,-28.389494217386613,1.0,1.0,25732.562594343566,25732.562594343566,276.00697201493006,2.8569720149300792,276.00697201493006,276.00697201493006,86891.99160151192,86894.71906030644,-2.72745879451395,0.0,8648.866644398773,8648.866644398773,0.9209856307027067,3407.580304071364,276.00697201493006,2.8569720149300792,1.0,0.002,0.13566362836619866,0.004762116198992018,0.00020926043503349616,0.001790739564619488,0.10463021751674809,0.10463021751674809,0.0,-3.4701581885787647e-13,1.0,1.0001007223577123,0.05000181422320793,0.09213198510091246,0.0,9.26971147483191e-06,11.92762763387284,0.0,1599325.5776095353,265.9600773731901,5.400855059178866e-05,1.0,1286731.271653644,2589.153994442747,,,,,,,,,,,,,,,,,,,3.0,14235.928972354115,1589.6793091895859,0.3688742517754651,6.175450102142607,2.660723123510606
1681.0,-30.152093189469788,4.949948837553064,35.0474561604495,30.544211260881298,5.044565904577236,-26.632427280063975,-40.12818042011929,1.524899995159279,-7.190022673339058,-7.190076641778402,40.09501281659985,35464.674102404555,15438.942359740067,15438.942359740067,50903.61646214462,86902.38964023397,86894.73021077966,15438.942359740067,102333.67257051973,102333.67257051973,102333.67257051973,130293.7823806113,125883.81469605684,4409.967684554461,0.0,98897.35559773252,47459.760018157314,57152.88397730578,27960.109810091573,85112.99378739735,21152.14696964114,1589.6850142811963,0.0,0.8749134355763114,2.659290704506989,0.0014947306463915918,1.0,1.0,-7.140116527024077,325379.8250336938,1558633.9871981824,4.7901986149165285,1558633.9871981824,4.7901986149165285,0.7565115843002429,0.09213191710848483,3.390624637021822,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390624637021822,1.2846123761804331,1.2849075651767312,2.639414581309922,5592.602776727835,14235.913755264119,6454.660334258203,0.0004767189265035187,29167.88680111747,2974.296706940441,19293.411684967337,1967.3804698819004,0.6614607296209122,0.6614607296209122,30634.53344491782,30484.863174865135,1.006140834979036,0.8,4345.664813364224,4324.433322199387,1.006140834979036,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.0465025823469,2034.6934298245008,8.944685057234429,4.949948837553064,-0.8238403643354602,5.773789201888524,2.660667226335378,3.5,0.7601906360958223,0.6,0.0002297764171739102,1.0000541819061668,0.00022976396812414876,199.04789061764197,0.0,2.422391591804134e-06,6.865057771172916,0.014719938058980576,7.771947517263692e-05,0.00015205694200127329,0.0005155680137797154,0.0921319171020401,0.0921319171020401,0.0921319171020401,0.0921411588623916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488724.94086668,595.3296240908603,0.0,0.0921319171020401,0.09213191710848483,0.09213191710848483,0.3688736071601872,0.3688736071601872,0.5,9.816043689085985,0.05039986661591911,0.05039986661591911,1.5916157281026244e-11,5.396843931748663e-05,0.04996011475429896,1.5916157281026244e-11,27960.109810091573,21152.14696964114,0.7565115843002429,0.5980710370651056,0.4166775544400577,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524038765351355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.618273154774,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.597648745652,260.597648745652,-12.552351254347968,244.7600028703627,276.4352946209402,107919.22626882688,107964.40870360036,-45.182434773478136,0.0,nan,276.4352946209402,3.285294620940249,270.1002362708264,-3.0497637291736055,263.76517792070723,-9.384822079292746,257.4301195705958,-15.719880429404157,251.09506122047938,-22.054938779520597,244.7600028703627,-28.389997129637266,1.0,1.0,25732.562594343566,25732.562594343566,276.0068732978481,2.8568732978480966,276.0068732978481,276.0068732978481,86892.02170125087,86894.73021077966,-2.7085095287911827,0.0,8648.866644398773,8648.866644398773,0.9209857804182725,3407.577760206931,276.0068732978481,2.8568732978480966,1.0,0.002,0.13565436639851527,0.00476213645959205,0.0002092461056424497,0.001790753893600812,0.10462305282122486,0.10462305282122486,0.0,-7.567384219253626e-13,1.0,1.0001006382895643,0.0499601147383828,0.09213191710848483,0.0,9.26196673030197e-06,11.917665378660232,0.0,1599325.459302194,265.9599773266609,5.3968423401329346e-05,1.0,1286731.6117288272,2589.1526252105673,,,,,,,,,,,,,,,,,,,3.0,14235.913755264119,1589.6850142811963,0.3688736071601872,6.175450102142607,2.660667226335378
1682.0,-30.15261080143848,4.950040873204465,35.047459924060874,30.54413868756967,5.044465493638355,-26.632903171931456,-40.1286406913772,1.524757864106244,-7.190123194085004,-7.190177152656719,40.095020909614746,35464.370989954696,15438.955722112914,15438.955722112914,50903.32671206761,86902.41754917629,86894.74936484231,15438.955722112914,102333.70508695522,102333.70508695522,102333.70508695522,130293.89006598548,125883.80231281192,4410.087753173553,0.0,98897.51645166693,47459.58931327683,57153.252375988995,27960.18497903027,85113.43735501927,21152.194481628838,1589.6908982408827,0.0,0.8749128451842725,2.6592806896117533,0.0014947306463915918,1.0,1.0,-7.140227188207689,325378.5265536379,1558634.3368412233,4.790218805617113,1558634.3368412233,4.790218805617113,0.7565112497464761,0.09213185078556331,3.3906221042762597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906221042762597,1.2846130666096407,1.284908239771547,2.6394111911260656,5592.595593335054,14235.898287193295,6454.65686971723,0.00047671929894565194,29167.956029938334,2974.3037663155446,19293.40132922252,1967.3794138898118,0.6614588046354549,0.6614588046354549,30634.5151380882,30484.863174865135,1.0061400834069785,0.8,4345.662216447073,4324.433322199387,1.0061400834069785,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.0247930377968,2034.6934298245008,8.944805303138443,4.950040873204465,-0.8238743621627114,5.773915235367176,2.660611451832366,3.5,0.7601747005235332,0.6,0.00022976396812414876,1.0000539421344334,0.00022975157483381278,199.04831857710417,0.0,2.4779570952069794e-06,7.022530407816579,0.014722416016075783,7.771542270238631e-05,0.00015204854542176245,0.0005155391590300806,0.09213185078023922,0.09213185078023922,0.09213185078023922,0.09214109072584666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488723.64317760384,595.3300467508586,0.0,0.09213185078023922,0.09213185078556331,0.09213185078556331,0.3688729642002703,0.3688729642002703,0.5,9.816320886330221,0.0503465793410669,0.0503465793410669,-2.5579538487363607e-12,5.395857169787632e-05,0.049949964449012896,-2.5579538487363607e-12,27960.18497903027,21152.194481628838,0.7565112497464761,0.5980645159440945,0.41667182165406114,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524069950612037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.77574579142,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5973357639157,260.5973357639157,-12.552664236084297,244.75950107817224,276.43517044965864,107920.48862227854,107965.54404732324,-45.05542504469027,0.0,nan,276.43517044965864,3.285170449658665,270.1000365753625,-3.0499634246374967,263.7649027010634,-9.385097298936557,257.4297688267675,-15.720231173232492,251.09463495247,-22.05536504752999,244.75950107817224,-28.390498921827742,1.0,1.0,25732.562594343566,25732.562594343566,276.0067750016024,2.8567750016024434,276.0067750016024,276.0067750016024,86892.05165498417,86894.74936484231,-2.6977098581410246,0.0,8648.866644398773,8648.866644398773,0.9209859302246985,3407.575214797641,276.0067750016024,2.8567750016024434,1.0,0.002,0.13564510632722213,0.004762156624287078,0.00020923177896628808,0.001790768220456276,0.10461588948314404,0.10461588948314404,0.0,-5.774361024057928e-13,1.0,1.0001006177651783,0.04994996445157085,0.09213185078556331,0.0,9.260070949342763e-06,11.915229182375768,0.0,1599325.340476908,265.959876805915,5.395857425583017e-05,1.0,1286731.9535193685,2589.15124907297,,,,,,,,,,,,,,,,,,,3.0,14235.898287193295,1589.6908982408827,0.3688729642002703,6.175450102142607,2.660611451832366
1683.0,-30.153126947691852,4.950132791195007,35.047463700739364,30.544049210753315,5.044362028307079,-26.633378050093274,-40.1290969812311,1.5246131306932105,-7.190224057652301,-7.190277991850552,40.095028813854384,35464.06963246635,15438.969841425132,15438.969841425132,50903.039473891484,86902.42329443827,86894.76466392532,15438.969841425132,102333.73450535045,102333.73450535045,102333.73450535045,130293.99408493045,125883.7863045093,4410.207780421163,0.0,98897.65705639418,47459.42247116529,57153.59398358765,27960.259579579997,85113.85356316765,21152.24156262145,1589.6967630241359,0.0,0.8749122536966709,2.6592706422160313,0.0014947306463915918,1.0,1.0,-7.140353251936006,325377.2238357955,1558634.6783282605,4.790239033801701,1558634.6783282605,4.790239033801701,0.7565109151586491,0.09213178492596126,3.3906205478439273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906205478439273,1.2846137690953008,1.2849089264972011,2.639408536179554,5592.589967821981,14235.882847927207,6454.652777702537,0.00047671932879769964,29168.01088794278,2974.309360275199,19293.389097916766,1967.3781666437333,0.6614571412510032,0.6614571412510032,30634.503888105024,30484.863174865135,1.00613962154809,0.8,4345.660620579581,4324.433322199387,1.00613962154809,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1726.00313001531,2034.6934298245008,8.94492574951946,4.950132791195007,-0.8239085056231348,5.774041296818142,2.6605557973164604,3.5,0.7601587992332745,0.6,0.00022975157483381278,1.0000537896109767,0.0002297392172506908,199.04874532633835,0.0,2.4668636030146836e-06,6.991091450943613,0.014724882879678798,7.771140547934132e-05,0.00015204016935447146,0.0005155105223109415,0.09213178492259619,0.09213178492259619,0.09213178492259619,0.09214102023376092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488722.3452434857,595.3304694808945,0.0,0.09213178492259619,0.09213178492596126,0.09213178492596126,0.3688723236643552,0.3688723236643552,0.5,9.816597945192292,0.05029902449888368,0.05029902449888368,-5.4797055781818926e-11,5.393419826305035e-05,0.04992473991455881,-5.4797055781818926e-11,27960.259579579997,21152.24156262145,0.7565109151586491,0.598058216646407,0.41666624348228487,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524100997867109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.744306834546,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5970233596231,260.5970233596231,-12.552976640376869,244.75900042779628,276.43504629144917,107921.7462517925,107966.71855055603,-44.972298763510075,0.0,nan,276.43504629144917,3.2850462914491914,270.09983711872025,-3.050162881279732,263.76462794598706,-9.385372054012919,257.4294187732584,-15.720581226741558,251.09420960052742,-22.055790399472556,244.75900042779628,-28.390999572203697,1.0,1.0,25732.562594343566,25732.562594343566,276.00667593132044,2.856675931320467,276.00667593132044,276.00667593132044,86892.05056098616,86894.76466392532,-2.7141029391641496,0.0,8648.866644398773,8648.866644398773,0.9209860222842773,3407.573650583147,276.00667593132044,2.856675931320467,1.0,0.002,0.1356358509460122,0.004762176711673372,0.00020921745938977894,0.001790782540360179,0.10460872969488946,0.10460872969488946,0.0,-2.50042174465559e-13,1.0,1.0001005668792622,0.04992473996935587,0.09213178492596126,0.0,9.255380641872697e-06,11.909197187616181,0.0,1599325.2212258677,265.9597759423477,5.393425306010613e-05,1.0,1286732.2964262788,2589.149868441649,,,,,,,,,,,,,,,,,,,3.0,14235.882847927207,1589.6967630241359,0.3688723236643552,6.175450102142607,2.6605557973164604
1684.0,-30.153641048974727,4.950224656574418,35.047467536261365,30.543990048486762,5.044264606544235,-26.633850483425757,-40.12955295676363,1.5244740409739397,-7.190318359606579,-7.190372367684425,40.095038065000054,35463.75663349995,15438.976154901316,15438.976154901316,50902.73278840126,86902.46817684737,86894.81186297578,15438.976154901316,102333.7880178771,102333.7880178771,102333.7880178771,130294.12250880558,125883.79454020374,4410.32796860183,0.0,98897.83214484161,47459.23920045994,57153.99216042408,27960.334490928475,85114.32665135256,21152.289340510175,1589.7024826393977,0.0,0.8749116929226379,2.6592612376042726,0.0014947306463915918,1.0,1.0,-7.140370590129066,325376.0046213612,1558635.0780061106,4.790258211633916,1558635.0780061106,4.790258211633916,0.7565105970879168,0.09213171852522081,3.3906172906853755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906172906853755,1.2846144451132027,1.284909586794871,2.639404611697783,5592.581652316033,14235.86742077055,6454.649794782575,0.00047671995503319414,29168.0905469725,2974.317483235611,19293.380181769382,1967.3772574497289,0.661455029107894,0.661455029107894,30634.48034517075,30484.863174865135,1.006138655012252,0.8,4345.657280894278,4324.433322199387,1.006138655012252,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.9815127030313,2034.6934298245008,8.94504143947787,4.950224656574418,-0.8239395317140561,5.774164188288474,2.660500260698948,3.5,0.7601429316282708,0.6,0.0002297392172506908,1.0000535767171421,0.00022972690923705468,199.04917038640042,0.0,2.4597614156986684e-06,6.970963852090026,0.014727342641094498,7.770739121540051e-05,0.00015203182603529028,0.0005154817380897263,0.09213171852851894,0.09213171852851894,0.09213171852851894,0.09214096683147961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488721.0519356519,595.3308907713471,0.0,0.09213171852851894,0.09213171852522081,0.09213171852522081,0.3688716852135672,0.3688716852135672,0.5,9.816875395893005,0.05027402869563957,0.05027402869563957,-2.142996891052462e-11,5.4008077825074e-05,0.05000177755533741,-2.142996891052462e-11,27960.334490928475,21152.289340510175,0.7565105970879168,0.5980512892607412,0.41666025014528374,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524131957332358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.72417923569,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59671216310613,260.59671216310613,-12.553287836893844,244.75850111979818,276.4349232064137,107923.00736778267,107967.80580054826,-44.79843276559974,0.0,nan,276.4349232064137,3.284923206413737,270.09963878908957,-3.0503612109104097,263.76435437176895,-9.385645628231032,257.4290699544457,-15.720930045554269,251.09378553712057,-22.05621446287941,244.75850111979818,-28.391498880201794,1.0,1.0,25732.562594343566,25732.562594343566,276.00658701273926,2.8565870127392827,276.00658701273926,276.00658701273926,86892.07865042737,86894.81186297578,-2.733212548409938,0.0,8648.866644398773,8648.866644398773,0.9209862149380299,3407.5703771388025,276.00658701273926,2.8565870127392827,1.0,0.002,0.13562658129853009,0.004762198005079178,0.00020920312058269106,0.00179079688017314,0.10460156029134553,0.10460156029134553,0.0,7.558311615474267e-13,1.0,1.0001007219669484,0.05000177757676738,0.09213171852522081,0.0,9.269648767521553e-06,11.927559420584094,0.0,1599325.1098687097,265.9596816403934,5.400809925504291e-05,1.0,1286732.6173538712,2589.148576305687,,,,,,,,,,,,,,,,,,,3.0,14235.86742077055,1589.7024826393977,0.3688716852135672,6.175450102142607,2.660500260698948
1685.0,-30.154155682340146,4.950316377109828,35.047471369605525,30.543889116402738,5.044168594995963,-26.63432325460108,-40.130012669227995,1.52433616724355,-7.190421202668517,-7.19047515037231,40.09504567320981,35463.48453344449,15438.993536198555,15438.993536198555,50902.478069643046,86902.43837090557,86894.81720121938,15438.993536198555,102333.81073741794,102333.81073741794,102333.81073741794,130294.22037353166,125883.77224202936,4410.448131502304,0.0,98897.94319446535,47459.108072871495,57154.26124621539,27960.409636113724,85114.67088232911,21152.336665063114,1589.708422348116,0.0,0.8749110917714336,2.65925099708761,0.0014947306463915918,1.0,1.0,-7.140536167395169,325374.67680487834,1558635.4067034721,4.790278770336387,1558635.4067034721,4.790278770336387,0.7565102564786,0.09213165474784872,3.390616856365733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390616856365733,1.284615115342426,1.2849102413661966,2.6394028965336696,5592.578018089091,14235.852017376594,6454.644900336335,0.0004767195468998069,29168.127035288235,2974.3212040083245,19293.365551942035,1967.375765622515,0.6614537000816165,0.6614537000816165,30634.477205882387,30484.863174865135,1.0061385261313598,0.8,4345.656835570214,4324.433322199387,1.0061385261313598,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.959948664139,2034.6934298245008,8.945163268793143,4.950316377109828,-0.8239745491671986,5.774290926277026,2.660444861407062,3.5,0.7601271032591607,0.6,0.00022972690923705468,1.000053632395384,0.00022971458909338695,199.0495958879964,0.0,2.4498999033716757e-06,6.943016326155329,0.01472979254099787,7.770334424677274e-05,0.00015202356499028193,0.0005154536620208614,0.09213165474780124,0.09213165474780124,0.09213165474780124,0.09214089296792648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488719.75214431906,595.3313140903239,0.0,0.09213165474780124,0.09213165474784872,0.09213165474784872,0.36887105097252143,0.36887105097252143,0.5,9.817152543236451,0.05024454223791963,0.05024454223791963,-1.5631940186722204e-11,5.3947703804624325e-05,0.049938982977153046,-1.5631940186722204e-11,27960.409636113724,21152.336665063114,0.7565102564786,0.5980458778958992,0.41665536817351617,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452416279426164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.69623170976,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59640203460066,260.59640203460066,-12.55359796539932,244.75800283102225,276.4348012381784,107924.35424835591,107968.99893515259,-44.64468679666619,0.0,nan,276.4348012381784,3.2848012381784315,270.09944155674805,-3.05055844325193,263.7640818753166,-9.385918124683371,257.4287221938859,-15.721277806114074,251.09336251245279,-22.056637487547192,244.75800283102225,-28.391997168977724,1.0,1.0,25732.562594343566,25732.562594343566,276.0064848472702,2.856484847270224,276.0064848472702,276.0064848472702,86892.07381446558,86894.81720121938,-2.74338675380568,0.0,8648.866644398773,8648.866644398773,0.9209862406270724,3407.569940647562,276.0064848472702,2.856484847270224,1.0,0.002,0.13561732330538817,0.004762217756125008,0.00020918879615639934,0.0017908112041768365,0.10459439807819967,0.10459439807819967,0.0,3.332356092455857e-13,1.0,1.0001005954087672,0.049938982992784986,0.09213165474784872,0.0,9.257993551258062e-06,11.912565509465377,0.0,1599324.9882268468,265.95957879733146,5.394771943656451e-05,1.0,1286732.9668691102,2589.1471690696803,,,,,,,,,,,,,,,,,,,3.0,14235.852017376594,1589.708422348116,0.36887105097252143,6.175450102142607,2.660444861407062
1686.0,-30.154667486774986,4.95040798189442,35.047475243017914,30.54383718352767,5.0440696931787325,-26.634793768779655,-40.13046455858273,1.5241959751541085,-7.190520988632784,-7.190574953180373,40.09505449593956,35463.16004953209,15439.007426147778,15439.007426147778,50902.16747567987,86902.49916725076,86894.84587379206,15439.007426147778,102333.85329993983,102333.85329993983,102333.85329993983,130294.34039375078,125883.77201633781,4410.568377412977,0.0,98898.13100921041,47458.90994878036,57154.6900671445,27960.487093810953,85115.17716095544,21152.38587436733,1589.7143971295175,0.0,0.8749105024745278,2.6592410525234107,0.0014947306463915918,1.0,1.0,-7.140618346456904,325373.38748890604,1558635.7878731624,4.790298923652156,1558635.7878731624,4.790298923652156,0.7565099207105518,0.09213159171056882,3.390613061912444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390613061912444,1.2846157964400347,1.2849109067928048,2.639398543368851,5592.568794255206,14235.83658618654,6454.642288552827,0.0004767203738554812,29168.215070058108,2974.330181056539,19293.35774514635,1967.3749695509018,0.6614514360514112,0.6614514360514112,30634.449779343628,30484.863174865135,1.0061374001575913,0.8,4345.652944975807,4324.433322199387,1.0061374001575913,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.938427035435,2034.6934298245008,8.945282858477544,4.95040798189442,-0.8240081443483112,5.774416126242731,2.660389571529535,3.5,0.7601113061512957,0.6,0.00022971458909338695,1.0000533377955572,0.00022970233727708227,199.05001905221198,0.0,2.4523196183442685e-06,6.949873798387657,0.014732244860616214,7.769936633693022e-05,0.00015201522275645673,0.000515424799887572,0.09213159171133777,0.09213159171133777,0.09213159171133777,0.09214083263754566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488718.4578366073,595.3317356842396,0.0,0.09213159171133777,0.09213159171056882,0.09213159171056882,0.36887041815754507,0.36887041815754507,0.5,9.817429771861212,0.05022339003039633,0.05022339003039633,1.5347723092418164e-11,5.396454758965774e-05,0.04995660672346958,1.5347723092418164e-11,27960.487093810953,21152.38587436733,0.7565099207105518,0.5980386715217932,0.41664907754900343,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524193663231728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.70308918199,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5960927743461,260.5960927743461,-12.553907225653859,244.75750583851277,276.43467971017895,107925.56223317616,107970.0819305443,-44.51969736815042,0.0,nan,276.43467971017895,3.2846797101789775,270.099244935847,-3.050755064152952,263.7638101615141,-9.386189838485905,257.4283753871789,-15.721624612821074,251.0929406128448,-22.057059387155164,244.75750583851277,-28.392494161487207,1.0,1.0,25732.562594343566,25732.562594343566,276.0063883596448,2.856388359644825,276.0063883596448,276.0063883596448,86892.13757489668,86894.84587379206,-2.7082988953770837,0.0,8648.866644398773,8648.866644398773,0.9209864650604839,3407.5661272220063,276.0063883596448,2.856388359644825,1.0,0.002,0.13560806205920198,0.004762238049891287,0.0002091744679948554,0.0017908255324039142,0.1045872339974277,0.1045872339974277,0.0,3.9876955904016853e-13,1.0,1.0001006308251956,0.04995660670812185,0.09213159171056882,0.0,9.261247076197516e-06,11.916755070362198,0.0,1599324.870307083,265.9594790113672,5.396453224193465e-05,1.0,1286733.3062509096,2589.1458026345026,,,,,,,,,,,,,,,,,,,3.0,14235.83658618654,1589.7143971295175,0.36887041815754507,6.175450102142607,2.660389571529535
1687.0,-30.155177318556547,4.950499522694878,35.04747918690954,30.543783434573584,5.043970819499187,-26.63526250474472,-40.130919905472524,1.5240560057020307,-7.190615506516565,-7.1906695569002155,40.09506427624584,35462.85631033995,15439.015104213384,15439.015104213384,50901.87141455333,86902.5570539732,86894.89797563071,15439.015104213384,102333.91307984409,102333.91307984409,102333.91307984409,130294.4774368255,125883.78860997832,4410.688826847175,0.0,98898.3157142028,47458.73256708841,57155.09238568266,27960.564356981413,85115.65674266408,21152.435323405443,1589.7202343219792,0.0,0.8749099383713012,2.6592316251259156,0.0014947306463915918,1.0,1.0,-7.140623366351235,325372.1653409336,1558636.2104126778,4.790318215387286,1558636.2104126778,4.790318215387286,0.7565095987815402,0.09213152839231256,3.390609397909033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390609397909033,1.2846164763560153,1.2849115711252757,2.639394294184164,5592.559790742742,14235.82119451495,6454.639602720307,0.00047672115514018357,29168.30106564111,2974.3389501655624,19293.34971701321,1967.3741509091496,0.6614492106891982,0.6614492106891982,30634.423295698674,30484.863174865135,1.0061363128937841,0.8,4345.649188135698,4324.433322199387,1.0061363128937841,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.9169511402883,2034.6934298245008,8.94539861492933,4.950499522694878,-0.8240392293116825,5.774538752006561,2.6603343996014037,3.5,0.7600955427432582,0.6,0.00022970233727708227,1.0000531324321422,0.00022969013328166194,199.0504405870022,0.0,2.4387242688703903e-06,6.911344577978686,0.014734683584885085,7.769535818140013e-05,0.00015200697909568213,0.0005153962918695817,0.09213152839536999,0.09213152839536999,0.09213152839536999,0.09214078490264578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488717.1659041557,595.332156551911,0.0,0.09213152839536999,0.09213152839231256,0.09213152839231256,0.3688697883079666,0.3688697883079666,0.5,9.817707468578874,0.05022248704312915,0.05022248704312915,-1.9610979506978765e-11,5.405038365324799e-05,0.05004619054898285,-1.9610979506978765e-11,27960.564356981413,21152.435323405443,0.7565095987815402,0.5980318235509643,0.41664316140515956,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452422436263998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.66455996158,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.595784406369,260.595784406369,-12.554215593631,244.75701024757262,276.4345585651657,107926.77013427696,107971.16138351183,-44.391249234839684,0.0,nan,276.4345585651657,3.284558565165696,270.0990489016473,-3.050951098352698,263.7635392381335,-9.386460761866488,257.4280295746063,-15.721970425393692,251.0925199110886,-22.057480088911376,244.75701024757262,-28.392989752427354,1.0,1.0,25732.562594343566,25732.562594343566,276.0062997800482,2.856299780048232,276.0062997800482,276.0062997800482,86892.17343278139,86894.89797563071,-2.724542849318823,0.0,8648.866644398773,8648.866644398773,0.9209866817779492,3407.562444898578,276.0062997800482,2.856299780048232,1.0,0.002,0.13559878421928404,0.004762259333997543,0.000209160116470423,0.0017908398842718066,0.10458005823521149,0.10458005823521149,0.0,7.422296284531615e-13,1.0,1.000100811181879,0.05004619056859383,0.09213152839231256,0.0,9.27784131742317e-06,11.938110417941365,0.0,1599324.7587112656,265.9593844934834,5.40504032642275e-05,1.0,1286733.6279531303,2589.1445073826644,,,,,,,,,,,,,,,,,,,3.0,14235.82119451495,1589.7202343219792,0.3688697883079666,6.175450102142607,2.6603343996014037
1688.0,-30.1556864546488,4.950590936517596,35.047483129347704,30.543704435136192,5.043876134416874,-26.635730195747147,-40.13137127095831,1.5239198754862677,-7.190715803225203,-7.190769803684812,40.09507212210105,35462.560889358574,15439.030341600177,15439.030341600177,50901.59123095875,86902.56271004943,86894.9099002524,15439.030341600177,102333.94024185257,102333.94024185257,102333.94024185257,130294.57848760494,125883.76929982929,4410.809187775653,0.0,98898.45600384433,47458.57161325604,57155.42710065365,27960.63824575237,85116.06534640602,21152.481935573134,1589.7260506680193,0.0,0.8749093503933175,2.659221637242345,0.0014947306463915918,1.0,1.0,-7.140775558218138,325370.8702972056,1558636.5493776952,4.790338323630446,1558636.5493776952,4.790338323630446,0.7565092666933848,0.09213146601278892,3.390607606142643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390607606142643,1.2846171382183025,1.2849122174613243,2.6393915395253407,5592.553953951246,14235.805825302035,6454.635626456849,0.00047672123720784765,29168.357855587157,2974.344741128434,19293.337831695644,1967.3729389440477,0.66144751539381,0.66144751539381,30634.410344697484,30484.863174865135,1.0061357812013898,0.8,4345.647350970125,4324.433322199387,1.0061357812013898,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.895526983517,2034.6934298245008,8.945518486037322,4.950590936517596,-0.8240729842417727,5.774663920759369,2.6602793610460327,3.5,0.7600798174417236,0.6,0.00022969013328166194,1.0000530601501159,0.00022967794653534047,199.0508615481631,0.0,2.429210665337894e-06,6.884383025567592,0.014737112795550423,7.769138526052754e-05,0.0001519987480211344,0.0005153681111646173,0.09213146600530124,0.09213146600530124,0.09213146600530124,0.09214071402214478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488715.8658586505,595.332579964019,0.0,0.09213146600530124,0.09213146601278892,0.09213146601278892,0.36886916297549033,0.36886916297549033,0.5,9.817984907441689,0.050213435827004105,0.050213435827004105,7.105427357601002e-12,5.400045961323485e-05,0.04999424546667797,7.105427357601002e-12,27960.63824575237,21152.481935573134,0.7565092666933848,0.5980256608878601,0.4166376904880738,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524254943846475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.637598409165,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59547721246275,260.59547721246275,-12.554522787537223,244.75651596161526,276.4344384633103,107928.06863588588,107972.2908712244,-44.22223533852234,0.0,nan,276.4344384633103,3.284438463310323,270.09885396297165,-3.0511460370283316,263.7632694626351,-9.386730537364883,257.4276849622915,-15.722315037708483,251.09210046195267,-22.05789953804731,244.75651596161526,-28.393484038384713,1.0,1.0,25732.562594343566,25732.562594343566,276.00620091201324,2.8562009120132643,276.00620091201324,276.00620091201324,86892.1998673898,86894.9099002524,-2.710032862596563,0.0,8648.866644398773,8648.866644398773,0.9209867877568085,3407.560644173356,276.00620091201324,2.8562009120132643,1.0,0.002,0.13558951602037522,0.004762279572701435,0.00020914577740579048,0.0017908542217578293,0.10457288870289523,0.10457288870289523,0.0,-8.363804440691958e-13,1.0,1.0001007064780782,0.04999424545957254,0.09213146601278892,0.0,9.268197800310714e-06,11.925704939628055,0.0,1599324.6400933887,265.9592841967748,5.4000452507807495e-05,1.0,1286733.9688443257,2589.1431348723504,,,,,,,,,,,,,,,,,,,3.0,14235.805825302035,1589.7260506680193,0.36886916297549033,6.175450102142607,2.6602793610460327
1689.0,-30.15619587907457,4.950682224021124,35.04748710124397,30.54362250203269,5.043776267789221,-26.636198664388107,-40.13182281106708,1.523779053097372,-7.190815751373407,-7.190869748430746,40.09508085690035,35462.26422750939,15439.045499820126,15439.045499820126,50901.30972732951,86902.57443005803,86894.93485610586,15439.045499820126,102333.98035592599,102333.98035592599,102333.98035592599,130294.69574088344,125883.76611820333,4410.929622680107,0.0,98898.60049692776,47458.40778526067,57155.769679630095,27960.71538495745,85116.48506458754,21152.530906824344,1589.7320135168195,0.0,0.8749087606410404,2.65921167887986,0.0014947306463915918,1.0,1.0,-7.140878936969557,325369.5791590527,1558636.9267483589,4.790358492569582,1558636.9267483589,4.790358492569582,0.7565089310341526,0.09213140520153851,3.390605759838682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390605759838682,1.284617821990389,1.2849128857343481,2.6393886973989447,5592.547931826458,14235.790453031701,6454.63172499159,0.0004767213600458236,29168.416354496236,2974.350706357037,19293.3261699549,1967.371749777437,0.6614457890162722,0.6614457890162722,30634.396999493838,30484.863174865135,1.0061352333254059,0.8,4345.645457884924,4324.433322199387,1.0061352333254059,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.8741471277194,2034.6934298245008,8.945638084627726,4.950682224021124,-0.8241065930178859,5.77478881703901,2.660224436753711,3.5,0.7600641247867745,0.6,0.00022967794653534047,1.0000530904215277,0.00022966575348367754,199.05128274929737,0.0,2.4257823547588232e-06,6.874667193386505,0.014739538577905182,7.768741099055443e-05,0.00015199053554478605,0.0005153399852591175,0.09213140519839526,0.09213140519839526,0.09213140519839526,0.09214065246643872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488714.5702163349,595.3330019866335,0.0,0.09213140519839526,0.09213140520153851,0.09213140520153851,0.3688685392538696,0.3688685392538696,0.5,9.81826232505947,0.050205397833849474,0.050205397833849474,5.4001247917767614e-12,5.3997057364085776e-05,0.04999081146121398,5.4001247917767614e-12,27960.71538495745,21152.530906824344,0.7565089310341526,0.5980194046864706,0.41663215064156073,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452428548344629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.627882576984,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5951704818996,260.5951704818996,-12.554829518100405,244.75602264646136,276.4343183173382,107929.29923656084,107973.45477137654,-44.15553481572515,0.0,nan,276.4343183173382,3.2843183173382045,270.09865918316376,-3.051340816836216,263.7630000489894,-9.38699995101058,257.42734091480906,-15.722659085190912,251.0916817806356,-22.058318219364367,244.75602264646136,-28.393977353538617,1.0,1.0,25732.562594343566,25732.562594343566,276.0061038527151,2.856103852715137,276.0061038527151,276.0061038527151,86892.21032545772,86894.93485610586,-2.7245306481345324,0.0,8648.866644398773,8648.866644398773,0.9209868969614082,3407.5587886378753,276.0061038527151,2.856103852715137,1.0,0.002,0.1355802484725835,0.004762299867873968,0.00020913143948074744,0.0017908685603009902,0.10456571974037372,0.10456571974037372,0.0,-2.1826247406653287e-13,1.0,1.000100699481568,0.049990811455813855,0.09213140520153851,0.0,9.267547723705676e-06,11.924871613683957,0.0,1599324.5219530053,265.95918424862657,5.3997051963960985e-05,1.0,1286734.3087083383,2589.141766498786,,,,,,,,,,,,,,,,,,,3.0,14235.790453031701,1589.7320135168195,0.3688685392538696,6.175450102142607,2.660224436753711
