time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1690.0,-30.156701878034102,4.950773400868018,35.047491080618315,30.54356313021856,5.0436779332908115,-26.63666389690292,-40.132270055450476,1.523639952139129,-7.19091399036796,-7.190967959677488,40.09508901645002,35461.95054131681,15439.058778591398,15439.058778591398,50901.009319908204,86902.6220434825,86894.95479672821,15439.058778591398,102334.01357531961,102334.01357531961,102334.01357531961,130294.80219309528,125883.75226841465,4411.049924680624,0.0,98898.77528309458,47458.22047593218,57156.17200795822,27960.788617775677,85116.9606257339,21152.577203943547,1589.7377469112223,0.0,0.874908182760761,2.659201893585921,0.0014947306463915918,1.0,1.0,-7.141005963235386,325368.31041923404,1558637.2792658624,4.790378255514721,1558637.2792658624,4.790378255514721,0.7565086054295369,0.09213134330610045,3.3906025130771087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906025130771087,1.2846184977252535,1.284913545960187,2.639384781614962,5592.539634750079,14235.775058013884,6454.628747816989,0.0004767219846549644,29168.495835667847,2974.358811180969,19293.317270980784,1967.3708423346184,0.6614436815555128,0.6614436815555128,30634.373531689067,30484.863174865135,1.0061342698747884,0.8,4345.6421288571255,4324.433322199387,1.0061342698747884,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.8528115689448,2034.6934298245008,8.945756367575749,4.950773400868018,-0.8241393665850598,5.774912767453078,2.6601696267114714,3.5,0.7600484647747061,0.6,0.00022966575348367754,1.0000527336415344,0.00022965364301078998,199.05170111975502,0.0,2.4270425741337163e-06,6.878238655094952,0.014741965620479316,7.76834747150717e-05,0.00015198227876860585,0.0005153114963360207,0.0921313433121422,0.0921313433121422,0.0921313433121422,0.0921405848561263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488713.2726086157,595.3334246200856,0.0,0.0921313433121422,0.09213134330610045,0.09213134330610045,0.3688679180893413,0.3688679180893413,0.5,9.818539573380393,0.05019257164309465,0.05019257164309465,1.6711965145077556e-11,5.396930953338597e-05,0.04996199644210719,1.6711965145077556e-11,27960.788617775677,21152.577203943547,0.7565086054295369,0.5980125341143703,0.416626137500913,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524316040464098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.631454038696,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5948645811229,260.5948645811229,-12.555135418877057,244.75553073120093,276.43419843104544,107930.50581658461,107974.54189884603,-44.036082261429456,0.0,nan,276.43419843104544,3.2841984310454677,270.09846489107673,-3.0515351089232468,263.76273135110824,-9.387268648891734,257.4269978111369,-15.723002188863063,251.09126427116922,-22.058735728830754,244.75553073120093,-28.394469268799043,1.0,1.0,25732.562594343566,25732.562594343566,276.00600794704474,2.856007947044759,276.00600794704474,276.00600794704474,86892.25989252242,86894.95479672821,-2.6949042057967745,0.0,8648.866644398773,8648.866644398773,0.9209870889997519,3407.555525642494,276.00600794704474,2.856007947044759,1.0,0.002,0.13557098628121755,0.004762320449712245,0.00020911711056620787,0.0017908828904087337,0.10455855528310393,0.10455855528310393,0.0,9.749414817128432e-13,1.0,1.000100641366211,0.04996199642539523,0.09213134330610045,0.0,9.262192411940166e-06,11.917983843586455,0.0,1599324.4057982995,265.959086009632,5.396929282142082e-05,1.0,1286734.6426773244,2589.1404218610305,,,,,,,,,,,,,,,,,,,3.0,14235.775058013884,1589.7377469112223,0.3688679180893413,6.175450102142607,2.6601696267114714
1691.0,-30.15719477827305,4.950864492462916,35.04749510221899,30.543516016937815,5.043581698745631,-26.63711713060521,-40.13271174682302,1.5235040510649072,-7.191009473930421,-7.191063477817747,40.095098193531996,35461.658370913836,15439.069008906188,15439.069008906188,50900.727379820026,86902.6879333197,86894.99405557475,15439.069008906188,102334.06306448093,102334.06306448093,102334.06306448093,130294.92712418045,125883.75676942637,4411.170354754083,0.0,98898.96233134455,47458.04643752273,57156.573215357574,27960.864059699525,85117.4372750571,21152.625279494998,1589.7435197386837,0.0,0.8749076159049677,2.6591923758494422,0.0014947306463915918,1.0,1.0,-7.141065326004082,325367.0764735622,1558637.675744099,4.79039764144897,1558637.675744099,4.79039764144897,0.756508283661471,0.09213128216196163,3.390598625470564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390598625470564,1.2846191583247795,1.2849141911532824,2.6393803980723036,5592.530346549197,14235.75971463876,6454.626198842039,0.0004767228327090901,29168.584446535267,2974.3678469747842,19293.309651924083,1967.3700654070537,0.6614414109566362,0.6614414109566362,30634.345431809063,30484.863174865135,1.0061331162585336,0.8,4345.63814274583,4324.433322199387,1.0061331162585336,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.8315220655772,2034.6934298245008,8.945872648349706,4.950864492462916,-0.8241708323924382,5.775035324855354,2.660114935433653,3.5,0.7600328386953293,0.6,0.00022965364301078998,1.0000513687087542,0.00022964184660565393,199.05210866141272,0.0,2.4106102296343785e-06,6.831669390783829,0.01474437623070895,7.767958749357432e-05,0.00015197405551721564,0.0005152830237438585,0.09213128216076949,0.09213128216076949,0.09213128216076949,0.0921405299607482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488711.9790278593,595.3338459927863,0.0,0.09213128216076949,0.09213128216196163,0.09213128216196163,0.3688672988880857,0.3688672988880857,0.5,9.818817007442854,0.050188558635170466,0.050188558635170466,-5.286437954055145e-12,5.400388732823558e-05,0.049998151813667846,-5.286437954055145e-12,27960.864059699525,21152.625279494998,0.756508283661471,0.5980058729368727,0.41662037187890705,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524346392132361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.584884774384,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5945607409604,260.5945607409604,-12.555439259039588,244.75504224290694,276.43407923901515,107931.74685144208,107975.48629686117,-43.7394454190863,0.0,nan,276.43407923901515,3.2840792390151705,270.09827183979303,-3.051728160206949,263.7624644405702,-9.38753555942975,257.42665704134765,-15.723342958652324,251.09084964212937,-22.059150357870607,244.75504224290694,-28.39495775709304,1.0,1.0,25732.562594343566,25732.562594343566,276.0059169680942,2.8559169680942205,276.0059169680942,276.0059169680942,86892.31962185283,86894.99405557475,-2.674433721913374,0.0,8648.866644398773,8648.866644398773,0.9209873189424447,3407.551618597917,276.0059169680942,2.8559169680942205,1.0,0.002,0.13556171739993694,0.004762341530505089,0.00020910277249154273,0.0017908972275209336,0.10455138624577136,0.10455138624577136,0.0,1.2476131239225197e-14,1.0,1.0001007141107454,0.049998151818954284,0.09213128216196163,0.0,9.268881897830909e-06,11.926594447458278,0.0,1599324.2929882456,265.95899052606956,5.400389261467353e-05,1.0,1286734.9674882926,2589.139114096598,,,,,,,,,,,,,,,,,,,3.0,14235.75971463876,1589.7435197386837,0.3688672988880857,6.175450102142607,2.660114935433653
1692.0,-30.15770032697353,4.950955436290815,35.04749911135957,30.543442884832643,5.043485196158607,-26.637581774664053,-40.133158781658835,1.5233666438273836,-7.191110709526129,-7.191164638084746,40.09510587724156,35461.35587495761,15439.086741026167,15439.086741026167,50900.442615983775,86902.70791545034,86894.99975174206,15439.086741026167,102334.08649276823,102334.08649276823,102334.08649276823,130295.02437916627,125883.73372772773,4411.290651438544,0.0,98899.11347951449,47457.878018799885,57156.928289682895,27960.937886398035,85117.86617608093,21152.671782330584,1589.7493551788198,0.0,0.8749070234663805,2.6591822973904105,0.0014947306463915918,1.0,1.0,-7.141244863313432,325365.76964482496,1558638.0077046095,4.7904179023074445,1558638.0077046095,4.7904179023074445,0.7565079493496024,0.09213122229196721,3.390596371917339,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390596371917339,1.2846198253206706,1.284914843147675,2.639377273405358,5592.52372575489,14235.744616808039,6454.622656865818,0.00047672310963402654,29168.648412016173,2974.3743696385795,19293.299064720126,1967.3689858127013,0.6614395974813887,0.6614395974813887,30634.32914297275,30484.863174865135,1.0061324475345768,0.8,4345.635832091321,4324.433322199387,1.0061324475345768,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.810281530234,2034.6934298245008,8.945993024990386,4.950955436290815,-0.824204983056215,5.77516041934703,2.6600603703995604,3.5,0.7600172486855887,0.6,0.00022964184660565393,1.0000526871470041,0.00022962974806936087,199.05252666265187,0.0,2.3480993169549933e-06,6.654513464250451,0.014746724330025905,7.767565342862996e-05,0.00015196619317702398,0.000515256023240107,0.0921312222940745,0.0921312222940745,0.0921312222940745,0.09214045656871084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488710.6801753729,595.3342690070527,0.0,0.0921312222940745,0.09213122229196721,0.09213122229196721,0.3688666830720255,0.3688666830720255,0.5,9.819094036900921,0.050171732659919144,0.050171732659919144,3.637978807091713e-12,5.392855860009149e-05,0.04991977477129694,3.637978807091713e-12,27960.937886398035,21152.671782330584,0.7565079493496024,0.5979995141171357,0.4166147187195659,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524375958208011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.40772884785,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59425741253,260.59425741253,-12.555742587469979,244.7545543713196,276.4339604537409,107932.96639385451,107976.63217290044,-43.665779045936475,0.0,nan,276.4339604537409,3.2839604537409173,270.0980792372554,-3.051920762744601,263.7621980207693,-9.387801979230687,257.4263168042891,-15.723683195710862,251.09043558780556,-22.05956441219442,244.7545543713196,-28.395445628680363,1.0,1.0,25732.562594343566,25732.562594343566,276.00581646642996,2.855816466429985,276.00581646642996,276.00581646642996,86892.36033895351,86894.99975174206,-2.639412788543268,0.0,8648.866644398773,8648.866644398773,0.9209874522347,3407.5493537769257,276.00581646642996,2.855816466429985,1.0,0.002,0.13555246306223384,0.004762361555097969,0.00020908845443993717,0.0017909115461378973,0.10454422721996857,0.10454422721996857,0.0,5.778346551243985e-13,1.0,1.0001005561697591,0.049919774767658964,0.09213122229196721,0.0,9.254338569829785e-06,11.90788422223853,0.0,1599324.1732242687,265.95888929047385,5.3928554962112685e-05,1.0,1286735.311485103,2589.1377290865535,,,,,,,,,,,,,,,,,,,3.0,14235.744616808039,1589.7493551788198,0.3688666830720255,6.175450102142607,2.6600603703995604
1693.0,-30.158202208038453,4.951046264723609,35.047503141161535,30.54335602736103,5.0433853226345216,-26.638043454974458,-40.133605467248685,1.5232265695461527,-7.1912085973027615,-7.19126251519898,40.095114491639364,35461.07368584033,15439.100588346333,15439.100588346333,50900.17427418666,86902.7122746275,86895.02539084974,15439.100588346333,102334.12597919608,102334.12597919608,102334.12597919608,130295.13873590951,125883.72781124414,4411.410924665363,0.0,98899.24932474011,47457.72646431968,57157.24762268936,27961.012756713433,85118.2603794028,21152.719277940127,1589.755158452263,0.0,0.8749064456712703,2.659172545253379,0.0014947306463915918,1.0,1.0,-7.141353748457561,325364.5052330936,1558638.3798731386,4.79043766238889,1558638.3798731386,4.79043766238889,0.7565076223092586,0.09213116248020752,3.3905948887437596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905948887437596,1.284620505414558,1.2849155078549115,2.6393747215249266,5592.518318626472,14235.729249156462,6454.618504892119,0.0004767230966496795,29168.701236785917,2974.3797562659947,19293.28665419289,1967.3677202911178,0.6614379741344564,0.6614379741344564,30634.31842249184,30484.863174865135,1.0061320074146392,0.8,4345.634311336427,4324.433322199387,1.0061320074146392,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.789082567594,2034.6934298245008,8.946110938062231,4.951046264723609,-0.8242375682242775,5.775283832947887,2.660005912608415,3.5,0.76000168931669,0.6,0.00022962974806936087,1.0000523051202532,0.0002296177378859685,199.05294163292615,0.0,2.408244218052691e-06,6.824964113961327,0.014749132574243958,7.767172262116052e-05,0.00015195802544820035,0.0005152281043882622,0.09213116247987725,0.09213116247987725,0.09213116247987725,0.0921403941590167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488709.38620529935,595.3346904779454,0.0,0.09213116247987725,0.09213116248020752,0.09213116248020752,0.3688660682759235,0.3688660682759235,0.5,9.819370987612304,0.05015487173778865,0.05015487173778865,1.2221335055073723e-11,5.3917896195798676e-05,0.04990876674139599,1.2221335055073723e-11,27961.012756713433,21152.719277940127,0.7565076223092586,0.5979935920601082,0.41660947401623966,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524406283107127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.57817949756,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5939545297604,260.5939545297604,-12.556045470239553,244.75406760716942,276.43384145235234,107934.18412200578,107977.78574570743,-43.60162370163741,0.0,nan,276.43384145235234,3.2838414523523625,270.0978866833136,-3.052113316686359,263.76193191427706,-9.38806808572292,257.425977145243,-15.724022854756981,251.0900223762072,-22.059977623792776,244.75406760716942,-28.39593239283056,1.0,1.0,25732.562594343566,25732.562594343566,276.00572155376284,2.855721553762862,276.00572155376284,276.00572155376284,86892.35588537014,86895.02539084974,-2.6695054796000477,0.0,8648.866644398773,8648.866644398773,0.9209875399608255,3407.5478631874785,276.00572155376284,2.855721553762862,1.0,0.002,0.1355432107780361,0.0047623821504846064,0.00020907414096751412,0.0017909258591778017,0.10453707048375706,0.10453707048375706,0.0,1.4531561717823216e-13,1.0,1.000100533920114,0.04990876672917466,0.09213116248020752,0.0,9.25228466464446e-06,11.905244469368588,0.0,1599324.0575083834,265.9587914026972,5.391788397446362e-05,1.0,1286735.6443173243,2589.136389028734,,,,,,,,,,,,,,,,,,,3.0,14235.729249156462,1589.755158452263,0.3688660682759235,6.175450102142607,2.660005912608415
1694.0,-30.158702908082656,4.951136989521992,35.04750717733969,30.5432986462489,5.04329166097642,-26.63850345117521,-40.134048101585336,1.5230922040453572,-7.191305119989352,-7.191359011590666,40.095122735214595,35460.76443088923,15439.113024492117,15439.113024492117,50899.87745538134,86902.7538479166,86895.04804721405,15439.113024492117,102334.16107170617,102334.16107170617,102334.16107170617,130295.24611190052,125883.71502029384,4411.531091606683,0.0,98899.41828648261,47457.544319835215,57157.63774071933,27961.085040194353,85118.72278091368,21152.765016320158,1589.7608046941073,0.0,0.8749058769928615,2.6591629309250293,0.0014947306463915918,1.0,1.0,-7.141477597915525,325363.25866261934,1558638.7360218875,4.790457110703133,1558638.7360218875,4.790457110703133,0.7565073024137953,0.0921311020058764,3.39059176239389,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39059176239389,1.2846211586272658,1.2849161457882852,2.6393709457635315,5592.510318241155,14235.713938128229,6454.615440755306,0.000476723662145939,29168.777964780922,2974.3875803440446,19293.277495282906,1967.3667863422174,0.6614359202356049,0.6614359202356049,30634.295825016325,30484.863174865135,1.006131079695235,0.8,4345.631105769272,4324.433322199387,1.006131079695235,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.7679288843105,2034.6934298245008,8.946227801598637,4.951136989521992,-0.8242694806738378,5.77540647019583,2.6599515715794597,3.5,0.7599861633084171,0.6,0.0002296177378859685,1.0000521822476627,0.00022960575654151587,199.05335562822094,0.0,2.390662333803609e-06,6.775137053999427,0.014751523236577762,7.766782764590128e-05,0.0001519499102400672,0.0005152001139564628,0.09213110200506217,0.09213110200506217,0.09213110200506217,0.0921403283807342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488708.0912102379,595.3351122637193,0.0,0.09213110200506217,0.0921311020058764,0.0921311020058764,0.36886545580246055,0.36886545580246055,0.5,9.819647779071461,0.05013540839598818,0.05013540839598818,8.259348760475405e-11,5.389160133972837e-05,0.049881413675166186,8.259348760475405e-11,27961.085040194353,21152.765016320158,0.7565073024137953,0.5979868563863685,0.41660357759551175,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524436388126007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.5283524376,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5936526837039,260.5936526837039,-12.556347316296069,244.75358200957044,276.4337233578382,107935.40750108226,107978.85988440398,-43.45238332174607,0.0,nan,276.4337233578382,3.2837233578381984,270.09769508818283,-3.0523049118171457,263.76166681852914,-9.388333181470841,257.42563854887794,-15.724361451122036,251.08961027922496,-22.06038972077502,244.75358200957044,-28.39641799042954,1.0,1.0,25732.562594343566,25732.562594343566,276.0056276769472,2.855627676947222,276.0056276769472,276.0056276769472,86892.40774589969,86895.04804721405,-2.6403013143572025,0.0,8648.866644398773,8648.866644398773,0.9209877248767815,3407.5447212058593,276.0056276769472,2.855627676947222,1.0,0.002,0.1355339635777863,0.004762402970535316,0.00020905983593394256,0.0017909401641319563,0.10452991796697128,0.10452991796697128,0.0,6.589867540540695e-14,1.0,1.0001004787508252,0.0498814135925727,0.0921311020058764,0.0,9.247200685410186e-06,11.898705766418503,0.0,1599323.9433837344,265.9586948800106,5.389151874624076e-05,1.0,1286735.9724539928,2589.1350678772706,,,,,,,,,,,,,,,,,,,3.0,14235.713938128229,1589.7608046941073,0.36886545580246055,6.175450102142607,2.6599515715794597
1695.0,-30.159201543703144,4.951227645886545,35.0475112980221,30.54322104379537,5.043195475020872,-26.638961841819935,-40.13449049144981,1.5229557731832235,-7.191397872747416,-7.191451868601978,40.09513324570083,35460.47462954127,15439.121236438945,15439.121236438945,50899.59586598021,86902.76653944312,86895.10952035901,15439.121236438945,102334.23075679796,102334.23075679796,102334.23075679796,130295.39472986344,125883.74308542933,4411.65164443411,0.0,98899.56113243649,47457.384191563724,57157.974378747516,27961.16397306548,85119.13835181299,21152.81578852969,1589.766678596889,0.0,0.874905319750506,2.659153677541893,0.0014947306463915918,1.0,1.0,-7.14146167937372,325362.05910855136,1558639.1901079752,4.790476167929471,1558639.1901079752,4.790476167929471,0.7565069826458528,0.09213104373215111,3.3905898597027275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905898597027275,1.2846218214405865,1.2849167933615095,2.6393681028246037,5592.50429439471,14235.69863403041,6454.611568249361,0.000476723790653563,29168.83646349004,2974.393545552257,19293.265920103488,1967.3656060024055,0.6614341968783165,0.6614341968783165,30634.282072229485,30484.863174865135,1.0061305150867985,0.8,4345.629154866316,4324.433322199387,1.0061305150867985,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.7468217877192,2034.6934298245008,8.946341978741355,4.951227645886545,-0.8242996255473951,5.7755272714339405,2.659897350668178,3.5,0.7599706716194794,0.6,0.00022960575654151587,1.0000519673036101,0.00022959382516949626,199.05376791809482,0.0,2.38492681823222e-06,6.758882602870111,0.014753908163395994,7.766393500231173e-05,0.00015194182153920413,0.000515172399375587,0.09213104373448419,0.09213104373448419,0.09213104373448419,0.09214028950616658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488706.8043713345,595.3355315065525,0.0,0.09213104373448419,0.09213104373215111,0.09213104373215111,0.3688648453280979,0.3688648453280979,0.5,9.819925153203375,0.05014026419922857,0.05014026419922857,1.2107648217352107e-11,5.399585455734268e-05,0.04999018922825371,1.2107648217352107e-11,27961.16397306548,21152.81578852969,0.7565069826458528,0.5979806286995395,0.4165981389869883,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524466422420936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.51209798647,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5933516440612,260.5933516440612,-12.556648355938762,244.75309770005285,276.4336055880708,107936.63919073276,107979.97548663466,-43.33629590192322,0.0,nan,276.4336055880708,3.2836055880708273,270.0975040104628,-3.052495989537192,263.7614024328574,-9.388597567142597,257.4253008552642,-15.72469914473578,251.08919927765922,-22.06080072234076,244.75309770005285,-28.39690229994713,1.0,1.0,25732.562594343566,25732.562594343566,276.00554192758915,2.8555419275891722,276.00554192758915,276.00554192758915,86892.39516990182,86895.10952035901,-2.7143504571868107,0.0,8648.866644398773,8648.866644398773,0.92098783741627,3407.542809001241,276.00554192758915,2.8555419275891722,1.0,0.002,0.13552469622521143,0.00476242451964487,0.00020904550137924649,0.0017909544991248846,0.10452275068962325,0.10452275068962325,0.0,5.041310251197029e-13,1.0,1.0001006977621842,0.049990189216146064,0.09213104373215111,0.0,9.267353225907751e-06,11.924639691483943,0.0,1599323.8338992319,265.95860212725256,5.3995842449694464e-05,1.0,1286736.2882152263,2589.1337965529938,,,,,,,,,,,,,,,,,,,3.0,14235.69863403041,1589.766678596889,0.3688648453280979,6.175450102142607,2.659897350668178
1696.0,-30.159698992801715,4.951318246194442,35.047515493230385,30.543190624471777,5.04311399850657,-26.63941769367109,-40.13493249714372,1.5228326993583579,-7.19148910261265,-7.1915431939118575,40.09514363731901,35460.16270163207,15439.127963359655,15439.127963359655,50899.29066499173,86902.82830585362,86895.17119059939,15439.127963359655,102334.29915395904,102334.29915395904,102334.29915395904,130295.54028975214,125883.76783337965,4411.772456372486,0.0,98899.74917740277,47457.19826279683,57158.389905117714,27961.2411357931,85119.63104091081,21152.865403156364,1589.7724301531161,0.0,0.8749047714865558,2.6591445769179685,0.0014947306463915918,1.0,1.0,-7.141453409773021,325360.87934552116,1558639.639058666,4.790494918116596,1558639.639058666,4.790494918116596,0.7565066693723635,0.09213098585740798,3.390585558760155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390585558760155,1.2846224216816111,1.2849173784122543,2.639363521556608,5592.494587237565,14235.683354599876,6454.609217724559,0.00047672473641912684,29168.928924939948,2974.4029739962116,19293.258894227558,1967.3648895624458,0.6614318593553664,0.6614318593553664,30634.25098470546,30484.863174865135,1.0061292388163723,0.8,4345.624744942479,4324.433322199387,1.0061292388163723,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.72576534547,2034.6934298245008,8.94645503555365,4.951318246194442,-0.8243289923575796,5.775647238552022,2.6598432603206885,3.5,0.7599552172344824,0.6,0.00022959382516949626,1.0000518438539323,0.00022958192275782728,199.05417922841377,0.0,2.3749845569362797e-06,6.730706234357417,0.014756283147952931,7.766004591922579e-05,0.00015193377925027047,0.0005151444778138203,0.09213098585441025,0.09213098585441025,0.09213098585441025,0.09214024977694131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488705.51433827315,595.3359517824804,0.0,0.09213098585441025,0.09213098585740798,0.09213098585740798,0.36886423982608463,0.36886423982608463,0.5,9.820203070582805,0.050163508728871875,0.050163508728871875,-5.002220859751105e-12,5.409129920508349e-05,0.05008978413883369,-5.002220859751105e-12,27961.2411357931,21152.865403156364,0.7565066693723635,0.5979735819170567,0.4165920630528691,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524496333000192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.48392161796,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5930527092945,260.5930527092945,-12.556947290705466,244.7526147830911,276.43349063549914,107937.92944908091,107980.96273603915,-43.03328695823881,0.0,nan,276.43349063549914,3.283490635499163,270.09731546501183,-3.0526845349881455,263.7611402945305,-9.388859705469486,257.4249651240597,-15.725034875940253,251.08878995357497,-22.061210046425003,244.7526147830911,-28.397385216908873,1.0,1.0,25732.562594343566,25732.562594343566,276.0054577327211,2.8554577327211064,276.0054577327211,276.0054577327211,86892.47771223912,86895.17119059939,-2.693478360262816,0.0,8648.866644398773,8648.866644398773,0.9209880918062878,3407.538486553956,276.0054577327211,2.8554577327211064,1.0,0.002,0.13551541042126103,0.004762446412843762,0.00020903113902465955,0.001790968860807709,0.10451556951232978,0.10451556951232978,0.0,-1.676315336540668e-13,1.0,1.000100898283475,0.050089784143835914,0.09213098585740798,0.0,9.285803917578823e-06,11.948383749727796,0.0,1599323.7262021364,265.9585108973873,5.409130420730435e-05,1.0,1286736.5987675532,2589.1325462018094,,,,,,,,,,,,,,,,,,,3.0,14235.683354599876,1589.7724301531161,0.36886423982608463,6.175450102142607,2.6598432603206885
1697.0,-30.16019483878011,4.9514087363282995,35.04751980377187,30.54310813257473,5.043018285764043,-26.63987352631944,-40.13537069605661,1.5226969733170495,-7.191585084568771,-7.191639305242581,40.095155355352716,35459.87219880504,15439.141184197279,15439.141184197279,50899.01338300232,86902.8319744887,86895.24026171448,15439.141184197279,102334.38144591176,102334.38144591176,102334.38144591176,130295.70922219571,125883.81533066153,4411.8938915341905,0.0,98899.8834829226,47457.03802185403,57158.717178965075,27961.32777628396,85120.04495524903,21152.921466721225,1589.7787519811009,0.0,0.8749041914522175,2.659134999016589,0.0014947306463915918,1.0,1.0,-7.141414468683763,325359.63775901904,1558640.145314457,4.790514754841471,1558640.145314457,4.790514754841471,0.7565063303132035,0.09213093356278476,3.390584015115504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390584015115504,1.2846230810368195,1.2849180226279457,2.6393609652248835,5592.489170677392,14235.668082318145,6454.605109154903,0.00047672473297842073,29168.98181611744,2974.408367395333,19293.24661343791,1967.3636372704145,0.6614302389800026,0.6614302389800026,30634.23982712834,30484.863174865135,1.0061287807521262,0.8,4345.623162183258,4324.433322199387,1.0061287807521262,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.704760967912,2034.6934298245008,8.946571588258111,4.9514087363282995,-0.8243606122086238,5.775769348536923,2.659789304156715,3.5,0.7599398011876328,0.6,0.00022958192275782728,1.0000516769837517,0.0002295700592696045,199.0545892147055,0.0,2.3692247856063406e-06,6.714383042408369,0.014758652372738539,7.765619050866221e-05,0.00015192573224916508,0.0005151169592487371,0.09213093356486228,0.09213093356486228,0.09213093356486228,0.09214022321340104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488704.22699425987,595.3363712481967,0.0,0.09213093356486228,0.09213093356278476,0.09213093356278476,0.36886363914389364,0.36886363914389364,0.5,9.820481760936225,0.05021086216140702,0.05021086216140702,-3.0809133022557944e-11,5.422067380322915e-05,0.0502248365588116,-3.0809133022557944e-11,27961.32777628396,21152.921466721225,0.7565063303132035,0.5979674166027749,0.4165866244249247,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524526172523415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.46759842601,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5927543482407,260.5927543482407,-12.557245651759274,244.75213315297324,276.4333755435103,107939.14871419323,107982.0994125245,-42.95069833124675,0.0,nan,276.4333755435103,3.283375543510317,270.09712706539665,-3.0528729346033288,263.76087858728977,-9.38912141271021,257.424630109191,-15.725369890808963,251.08838163108305,-22.061618368916925,244.75213315297324,-28.397866847026734,1.0,1.0,25732.562594343566,25732.562594343566,276.00536960753675,2.8553696075367725,276.00536960753675,276.00536960753675,86892.46444545816,86895.24026171448,-2.7758162563259248,0.0,8648.866644398773,8648.866644398773,0.9209881831089735,3407.5369351910817,276.00536960753675,2.8553696075367725,1.0,0.002,0.13550609959388574,0.00476246756317723,0.00020901673602845538,0.0017909832643868346,0.10450836801422769,0.10450836801422769,0.0,4.1528976438276466e-13,1.0,1.0001011702155032,0.050224836589620736,0.09213093356278476,0.0,9.310827988739141e-06,11.980586180970672,0.0,1599323.6129359081,265.9584149154312,5.422070461236217e-05,1.0,1286736.925594634,2589.131230325896,,,,,,,,,,,,,,,,,,,3.0,14235.668082318145,1589.7787519811009,0.36886363914389364,6.175450102142607,2.659789304156715
1698.0,-30.16068993499693,4.951499086398674,35.04752409596053,30.543046036642068,5.0429247272342606,-26.640328468772697,-40.13581252712754,1.522563261001369,-7.191683857264707,-7.19173799981471,40.09516344692709,35459.58418841776,15439.157991894135,15439.157991894135,50898.74218031189,86902.86593899563,86895.25210608721,15439.157991894135,102334.41009798134,102334.41009798134,102334.41009798134,130295.81084188719,125883.79587823784,4412.014963649344,0.0,98900.04418863165,47456.87657422021,57159.075127123826,27961.400743905848,85120.47587102967,21152.967545062886,1589.7844830904585,0.0,0.8749036111291998,2.659125166440425,0.0014947306463915918,1.0,1.0,-7.141594566976664,325358.36280623294,1558640.49489614,4.790534601455405,1558640.49489614,4.790534601455405,0.7565060040732454,0.09213087847981039,3.390581234977376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390581234977376,1.2846237308942645,1.2849186573936822,2.6393574658760914,5592.481755977212,14235.652825570618,6454.60182712735,0.00047672517305164967,29169.053131178433,2974.4156395077252,19293.23680323792,1967.3626369084163,0.6614282855351112,0.6614282855351112,30634.219732082813,30484.863174865135,1.0061279557682965,0.8,4345.62031159856,4324.433322199387,1.0061279557682965,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.6838022646104,2034.6934298245008,8.946689985519576,4.951499086398674,-0.8243934632073486,5.775892549606023,2.659735465757419,3.5,0.7599244187878339,0.6,0.0002295700592696045,1.0000515990512755,0.00022955821428353497,199.05499858255214,0.0,2.361481774837998e-06,6.692439349890886,0.014761013854513377,7.76523033204034e-05,0.0001519177559492011,0.0005150894925812339,0.09213087847911047,0.09213087847911047,0.09213087847911047,0.09214015355549199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488702.92421870044,595.3367955565361,0.0,0.09213087847911047,0.09213087847981039,0.09213087847981039,0.3688630442077924,0.3688630442077924,0.5,9.82076001386304,0.05023340734823023,0.05023340734823023,-3.240074875066057e-12,5.4142550027336256e-05,0.05014343283806966,-3.240074875066057e-12,27961.400743905848,21152.967545062886,0.7565060040732454,0.597961203335272,0.41658113192581725,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524555915999948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.44565473349,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5924567205811,260.5924567205811,-12.557543279418894,244.75165272481686,276.4332607163478,107940.34440724594,107983.1895290922,-42.84512184622879,0.0,nan,276.4332607163478,3.2832607163477974,270.0969391180349,-3.0530608819650524,263.76061751973145,-9.389382480268523,257.4242959214309,-15.725704078569095,251.0879743231246,-22.06202567687538,244.75165272481686,-28.398347275183113,1.0,1.0,25732.562594343566,25732.562594343566,276.00527228243567,2.855272282435692,276.00527228243567,276.00527228243567,86892.51927114434,86895.25210608721,-2.7328349428717047,0.0,8648.866644398773,8648.866644398773,0.9209883475470717,3407.5341411522627,276.00527228243567,2.855272282435692,1.0,0.002,0.13549680387012983,0.004762488191456237,0.00020900235522946194,0.0017909976450783676,0.10450117761473096,0.10450117761473096,0.0,3.078292828972984e-13,1.0,1.00010100618096,0.05014343284130973,0.09213087847981039,0.0,9.295724288757498e-06,11.961154812238847,0.0,1599323.4960782437,265.95831614273527,5.414255326741113e-05,1.0,1286737.26120567,2589.129879084897,,,,,,,,,,,,,,,,,,,3.0,14235.652825570618,1589.7844830904585,0.3688630442077924,6.175450102142607,2.659735465757419
1699.0,-30.161183672191374,4.95158930104233,35.04752838985458,30.54299501180651,5.0428291247684305,-26.64078239249515,-40.13625044664366,1.5224278450562032,-7.191781948054427,-7.191836044173699,40.09517208049722,35459.27873710548,15439.174243020147,15439.174243020147,50898.45298012563,86902.92358745274,86895.27286745531,15439.174243020147,102334.44711047545,102334.44711047545,102334.44711047545,130295.92253272905,125883.78658005744,4412.135952671619,0.0,98900.22449403978,47456.693461014125,57159.47892558406,27961.475422253603,85120.95434783766,21153.01489877923,1589.7902795775415,0.0,0.8749030323156282,2.6591153982688343,0.0014947306463915918,1.0,1.0,-7.141740943855268,325357.09625690186,1558640.8678941932,4.790554396463788,1558640.8678941932,4.790554396463788,0.7565056771626669,0.09213082407713435,3.3905776282879594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905776282879594,1.2846243886819015,1.284919300115185,2.639353306819036,5592.472943434384,14235.637567315114,6454.599118192412,0.0004767259224174106,29169.137337810644,2974.424226194536,19293.228706050108,1967.3618112250472,0.6614260985031313,0.6614260985031313,30634.193662658094,30484.863174865135,1.0061268855119605,0.8,4345.616613517703,4324.433322199387,1.0061268855119605,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.6628856550653,2034.6934298245008,8.946807844893414,4.95158930104233,-0.8244260106307699,5.7760153116731,2.659681735922529,3.5,0.7599090674064369,0.6,0.00022955821428353497,1.0000514576185384,0.00022954640237232482,199.05540682818,0.0,2.357803685283075e-06,6.6820156440922345,0.01476337165819866,7.76484507231484e-05,0.00015190976356038656,0.0005150618458463601,0.09213082408170309,0.09213082408170309,0.09213082408170309,0.09214009007488723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488701.6253754924,595.3372186115469,0.0,0.09213082408170309,0.09213082407713435,0.09213082407713435,0.3688624501720127,0.3688624501720127,0.5,9.82103799517825,0.05024153968236078,0.05024153968236078,2.4158453015843406e-11,5.409611929962921e-05,0.05009510031845821,2.4158453015843406e-11,27961.475422253603,21153.01489877923,0.7565056771626669,0.5979544445910998,0.4165752018263909,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524585614617946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.435231027695,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59215963071057,260.59215963071057,-12.557840369289408,244.7511734962423,276.4331457651807,107941.48926351212,107984.25696802892,-42.76770451682481,0.0,nan,276.4331457651807,3.283145765180734,270.09675131138783,-3.0532486886121433,263.76035685760235,-9.389643142397631,257.4239624038195,-15.726037596180504,251.08756795003097,-22.062432049969004,244.7511734962423,-28.398826503757675,1.0,1.0,25732.562594343566,25732.562594343566,276.00517663854936,2.8551766385493806,276.00517663854936,276.00517663854936,86892.58699479503,86895.27286745531,-2.685872660280438,0.0,8648.866644398773,8648.866644398773,0.9209885608734679,3407.530516429399,276.00517663854936,2.8551766385493806,1.0,0.002,0.13548751711987728,0.004762508899349214,0.00020898798855610633,0.0017910120121620385,0.10449399427805316,0.10449399427805316,0.0,7.181447277126995e-13,1.0,1.0001009087557617,0.050095100294299755,0.09213082407713435,0.0,9.286751566604331e-06,11.94961237251107,0.0,1599323.3800711394,265.95821805194555,5.409609514117619e-05,1.0,1286737.5946054733,2589.1285367478235,,,,,,,,,,,,,,,,,,,3.0,14235.637567315114,1589.7902795775415,0.3688624501720127,6.175450102142607,2.659681735922529
1700.0,-30.16167601088643,4.95167937903752,35.04753266795819,30.542937106825434,5.042728799699233,-26.641235529827735,-40.13668819153679,1.5222883186358585,-7.191879965517671,-7.1919339887525116,40.095180212686415,35458.98039223175,15439.190640745852,15439.190640745852,50898.1710329776,86902.97981661059,86895.28644890888,15439.190640745852,102334.47708965474,102334.47708965474,102334.47708965474,130296.02507508139,125883.76834698825,4412.256728093135,0.0,98900.40212705829,47456.516192173265,57159.87326098336,27961.547985426638,85121.42124641,21153.06074054098,1589.7959730621901,0.0,0.8749024560015427,2.6591056404100235,0.0014947306463915918,1.0,1.0,-7.141914793886315,325355.831000587,1558641.2192300593,4.790574106007792,1558641.2192300593,4.790574106007792,0.7565053534076799,0.09213076922720488,3.3905742568872936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905742568872936,1.2846250656263316,1.2849199620403542,2.6393492915648396,5592.464435592559,14235.622319782151,6454.596288639784,0.0004767266051669967,29169.218732243164,2974.4325261167846,19293.220248327947,1967.360948777406,0.6614239628914553,0.6614239628914553,30634.169293913295,30484.863174865135,1.0061258850756858,0.8,4345.613156686965,4324.433322199387,1.0061258850756858,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.6420115939507,2034.6934298245008,8.946925571477538,4.95167937903752,-0.8244585161996092,5.776137895237129,2.6596281158173634,3.5,0.7598937473763895,0.6,0.00022954640237232482,1.0000513120696308,0.00022953462447569104,199.05581391893506,0.0,2.3512247913545547e-06,6.663371058698808,0.014765722882990015,7.764459983875022e-05,0.0001519018025335746,0.0005150343412451151,0.09213076922442126,0.09213076922442126,0.09213076922442126,0.09214002124266964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488700.3261389381,595.3376417694835,0.0,0.09213076922442126,0.09213076922720488,0.09213076922720488,0.3688618576972276,0.3688618576972276,0.5,9.821315555315541,0.050232828087985126,0.050232828087985126,6.491518433904275e-11,5.402323483849614e-05,0.050019194866194994,6.491518433904275e-11,27961.547985426638,21153.06074054098,0.7565053534076799,0.5979478524640381,0.4165694119413829,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524615231829823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.4165864423,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59186267865624,260.59186267865624,-12.558137321343736,244.7506954477702,276.433029909544,107942.5940483166,107985.3419134616,-42.74786514501931,0.0,nan,276.433029909544,3.283029909544041,270.096563017184,-3.053436982815981,263.76009612483267,-9.389903875167306,257.4236292324809,-15.726370767519086,251.08716234012562,-22.06283765987436,244.7506954477702,-28.39930455222978,1.0,1.0,25732.562594343566,25732.562594343566,276.00508026428656,2.8550802642865847,276.00508026428656,276.00508026428656,86892.6401352844,86895.28644890888,-2.6463136244856287,0.0,8648.866644398773,8648.866644398773,0.9209887602830297,3407.52712817173,276.00508026428656,2.8550802642865847,1.0,0.002,0.1354782444521089,0.0047625295634263765,0.0002089736436533111,0.0017910263561574785,0.10448682182665554,0.10448682182665554,0.0,-1.892106263334803e-13,1.0,1.0001007557961967,0.05001919480127981,0.09213076922720488,0.0,9.272667298491075e-06,11.931492703594332,0.0,1599323.2641132448,265.9581200344823,5.40231699233118e-05,1.0,1286737.9276657454,2589.1271957787835,,,,,,,,,,,,,,,,,,,3.0,14235.622319782151,1589.7959730621901,0.3688618576972276,6.175450102142607,2.6596281158173634
1701.0,-30.162168709902687,4.951769347710084,35.04753692571886,30.542874277476244,5.042635060722331,-26.64168833283675,-40.137125936429925,1.5221546836507818,-7.191975157307979,-7.192029113717283,40.09518818195933,35458.687210800854,15439.203759485757,15439.203759485757,50897.89097028661,86903.01331738922,86895.30347169691,15439.203759485757,102334.50723118267,102334.50723118267,102334.50723118267,130296.12481027655,125883.74755450421,4412.377255772343,0.0,98900.56166219321,47456.349122696,57160.2361549969,27961.617579093894,85121.8537340908,21153.104657683358,1589.8014553482442,0.0,0.8749018959988959,2.6590961634222743,0.0014947306463915918,1.0,1.0,-7.142079368030636,325354.6021705299,1558641.5635287168,4.790593257727387,1558641.5635287168,4.790593257727387,0.7565050411639609,0.09213071295384415,3.3905715249293444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905715249293444,1.2846257149473175,1.2849205963794206,2.639345830834775,5592.4571027208285,14235.607083807887,6454.592981631351,0.0004767270287248651,29169.289287962798,2974.4397207979073,19293.21036345844,1967.3599408012358,0.66142202413619,0.66142202413619,30634.14954710636,30484.863174865135,1.0061250743889403,0.8,4345.610355501688,4324.433322199387,1.0061250743889403,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.6211798509455,2034.6934298245008,8.947041181320778,4.951769347710084,-0.8244896722407233,5.776259019950808,2.65957460484765,3.5,0.7598784585278999,0.6,0.00022953462447569104,1.0000513498309773,0.00022952283851672775,199.05622130909543,0.0,2.344458800690758e-06,6.6441962411576085,0.014768067341790706,7.764074913092028e-05,0.00015189387534477074,0.000515007048555147,0.0921307129534431,0.0921307129534431,0.0921307129534431,0.09213995161788294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488699.028044777,595.3380645472747,0.0,0.0921307129534431,0.09213071295384415,0.09213071295384415,0.3688612661811607,0.3688612661811607,0.5,9.82159271531706,0.050210939587543635,0.050210939587543635,-8.526512829121202e-12,5.395640931737944e-05,0.04994974568666066,-8.526512829121202e-12,27961.617579093894,21153.104657683358,0.7565050411639609,0.5979415242680777,0.41656385117703165,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524644765266548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.397411624755,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59156640533917,260.59156640533917,-12.558433594660812,244.75021836247151,276.43291444820824,107943.7794297244,107986.42958685562,-42.65015713124355,0.0,nan,276.43291444820824,3.2829144482082597,270.09637523105675,-3.053624768943223,263.75983601391266,-9.390163986087316,257.42329679676664,-15.726703203233342,251.08675757961907,-22.063242420380902,244.75021836247151,-28.399781637528463,1.0,1.0,25732.562594343566,25732.562594343566,276.00498710753203,2.854987107532054,276.00498710753203,276.00498710753203,86892.68054309057,86895.30347169691,-2.6229286063462496,0.0,8648.866644398773,8648.866644398773,0.9209889218711432,3407.524382553991,276.00498710753203,2.854987107532054,1.0,0.002,0.13546898467242266,0.004762550677370924,0.00020895931984253504,0.0017910406802036833,0.10447965992126752,0.10447965992126752,0.0,4.621823757045007e-14,1.0,1.0001006158428518,0.049949745695187175,0.09213071295384415,0.0,9.259780030432634e-06,11.914913162282707,0.0,1599323.1515038258,265.958024842692,5.395641784389227e-05,1.0,1286738.2511381342,2589.125893413496,,,,,,,,,,,,,,,,,,,3.0,14235.607083807887,1589.8014553482442,0.3688612661811607,6.175450102142607,2.65957460484765
1702.0,-30.162658188284073,4.951859182124633,35.047541181004,30.54280470767992,5.042536425937315,-26.642138726862544,-40.13755949037147,1.522016964490955,-7.192072447592636,-7.19212635047598,40.0951966260624,35458.393715608574,15439.21987054561,15439.21987054561,50897.613586154184,86903.04628633586,86895.32239630302,15439.21987054561,102334.54226684863,102334.54226684863,102334.54226684863,130296.23340868091,125883.73565961409,4412.497749066826,0.0,98900.71870569664,47456.17895423964,57160.59972384111,27961.691141832292,85122.29086567339,21153.151261740884,1589.8071802471063,0.0,0.8749013224053489,2.6590864758846413,0.0014947306463915918,1.0,1.0,-7.142232216166917,325353.34606446204,1558641.9283408406,4.790612874262642,1558641.9283408406,4.790612874262642,0.7565047176311364,0.0921306586287795,3.390569020915689,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390569020915689,1.2846263833870508,1.28492124983125,2.639342508267736,5592.450062599971,14235.591824203899,6454.589544670001,0.000476727385606576,29169.357147900377,2974.4466405857634,19293.20009015096,1967.3588932154162,0.6614201332009709,0.6614201332009709,30634.13144789591,30484.863174865135,1.006124331342847,0.8,4345.607788036375,4324.433322199387,1.006124331342847,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.6003935475496,2034.6934298245008,8.947158292427787,4.951859182124633,-0.8245218325036134,5.776381014628247,2.659521211028936,3.5,0.7598632031511245,0.6,0.00022952283851672775,1.0000510143683785,0.00022951113015138726,199.0566260377204,0.0,2.346068455735991e-06,6.648758003555798,0.014770413410246442,7.763693546364085e-05,0.00015188590305308689,0.0005149796376056001,0.09213065863454778,0.09213065863454778,0.09213065863454778,0.09213988732479526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488697.7336815288,595.3384861339856,0.0,0.09213065863454778,0.0921306586287795,0.0921306586287795,0.3688606757041698,0.3688606757041698,0.5,9.821869578105318,0.050183077535166376,0.050183077535166376,-4.445155354915187e-11,5.390288333728677e-05,0.049894134309056426,-4.445155354915187e-11,27961.691141832292,21153.151261740884,0.7565047176311364,0.5979351949828605,0.4165582640575714,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524674320432411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.401973387154,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5912705350634,260.5912705350634,-12.558729464936562,244.74974257700939,276.432798493118,107944.92733244863,107987.51946937639,-42.59213692775374,0.0,nan,276.432798493118,3.2827984931180367,270.09618730989393,-3.0538126901060423,263.75957612667537,-9.390423873324607,257.42296494345305,-15.727035056546924,251.0863537602308,-22.063646239769184,244.74974257700939,-28.40025742299059,1.0,1.0,25732.562594343566,25732.562594343566,276.0048920588758,2.854892058875805,276.0048920588758,276.0048920588758,86892.71030428958,86895.32239630302,-2.6120920134417247,0.0,8648.866644398773,8648.866644398773,0.9209890699768909,3407.521866020267,276.0048920588758,2.854892058875805,1.0,0.002,0.13545973521562318,0.004762571376208982,0.0002089450110566693,0.0017910549899461583,0.10447250552833465,0.10447250552833465,0.0,1.0028275952700394e-12,1.0,1.0001005037585549,0.04989413435350798,0.0921306586287795,0.0,9.249458106147593e-06,11.901634605843036,0.0,1599323.0364325887,265.95792755240734,5.3902927788840316e-05,1.0,1286738.581791369,2589.124562137658,,,,,,,,,,,,,,,,,,,3.0,14235.591824203899,1589.8071802471063,0.3688606757041698,6.175450102142607,2.659521211028936
