time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1703.0,-30.16314587105291,4.951948947258433,35.047545467566415,30.54273702381181,5.0424429244821125,-26.642586991496177,-40.13799276491625,1.5218840449070234,-7.192163242565755,-7.192217172446959,40.09520603907244,35458.106942917424,15439.22818437384,15439.22818437384,50897.33512729126,86903.07158187634,86895.36805227424,15439.22818437384,102334.59623664808,102334.59623664808,102334.59623664808,130296.35970512133,125883.74145952512,4412.618245596209,0.0,98900.86968162216,47456.01744273966,57160.94693209167,27961.763468473247,85122.71040056492,21153.19744964049,1589.8126873948029,0.0,0.8749007807255208,2.659077426482515,0.0014947306463915918,1.0,1.0,-7.142294865240274,325352.1728291928,1558642.3350132487,4.790631399383717,1558642.3350132487,4.790631399383717,0.756504412659474,0.0921306030506341,3.3905666488475528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905666488475528,1.2846270292198612,1.2849218807706357,2.6393393348625116,5592.4433385350985,14235.576612696663,6454.5859979277975,0.000476727676300775,29169.422083249236,2974.4532621485664,19293.18948870117,1967.357812168393,0.6614182973402285,0.6614182973402285,30634.114302395745,30484.863174865135,1.006123627450535,0.8,4345.60535585973,4324.433322199387,1.006123627450535,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.5796496854925,2034.6934298245008,8.947270667678438,4.951948947258433,-0.8245509119319436,5.776499859190377,2.6594679266568413,3.5,0.7598479790448118,0.6,0.00022951113015138726,1.0000508274250282,0.0002294994652845215,199.05702928307718,0.0,2.3306277010948145e-06,6.604998904902704,0.014772744037947537,7.763312442703887e-05,0.0001518780057243484,0.0005149525009024534,0.09213060304561611,0.09213060304561611,0.09213060304561611,0.09213983588227084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488696.44341830484,595.338906433799,0.0,0.09213060304561611,0.0921306030506341,0.0921306030506341,0.36886008667511433,0.36886008667511433,0.5,9.822146562707188,0.050164080658305465,0.050164080658305465,3.979039320256561e-13,5.3929881175918126e-05,0.049922307206657024,3.979039320256561e-13,27961.763468473247,21153.19744964049,0.756504412659474,0.5979289767417166,0.4165528420801096,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524703682518285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.358214288506,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5909756244561,260.5909756244561,-12.559024375543856,244.74926821186818,276.4326830370461,107946.12973544901,107988.58372328723,-42.45398783820923,0.0,nan,276.4326830370461,3.2826830370461266,270.096000072007,-3.0539999279930043,263.75931710697404,-9.39068289302594,257.42263414193764,-15.727365858062342,251.08595117690388,-22.0640488230961,244.74926821186818,-28.400731788131793,1.0,1.0,25732.562594343566,25732.562594343566,276.00480651574344,2.854806515743462,276.00480651574344,276.00480651574344,86892.71879804539,86895.36805227424,-2.649254228846985,0.0,8648.866644398773,8648.866644398773,0.9209892102783577,3407.5194820917905,276.00480651574344,2.854806515743462,1.0,0.002,0.135450480546691,0.004762593227729925,0.0002089306969815718,0.0017910693027559383,0.1044653484907859,0.1044653484907859,0.0,-2.6249011644829956e-13,1.0,1.000100560428725,0.04992230720625912,0.0921306030506341,0.0,9.25466858789737e-06,11.908341991945944,0.0,1599322.929152047,265.9578367574342,5.3929880778014194e-05,1.0,1286738.8906307104,2589.1233186898103,,,,,,,,,,,,,,,,,,,3.0,14235.576612696663,1589.8126873948029,0.36886008667511433,6.175450102142607,2.6594679266568413
1704.0,-30.163632778562036,4.952038579084958,35.047549749309766,30.54268746580931,5.042351949843387,-26.643034305720064,-40.138425829913444,1.5217534769856595,-7.192259884055943,-7.1923137565005115,40.09521447312677,35457.81125583407,15439.244181013564,15439.244181013564,50897.05543684764,86903.12253059442,86895.38698524889,15439.244181013564,102334.63116626245,102334.63116626245,102334.63116626245,130296.46782035718,125883.72912358186,4412.73869677532,0.0,98901.0431206691,47455.844061953445,57161.33228746184,27961.836654094735,85123.16894155658,21153.243825962083,1589.8183790975907,0.0,0.8749002107969014,2.659067804085607,0.0014947306463915918,1.0,1.0,-7.142451165050318,325350.9251625837,1558642.6993914915,4.790650890611759,1558642.6993914915,4.790650890611759,0.7565040911883161,0.09213054951618939,3.39056320637968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39056320637968,1.2846276639648626,1.284922500675535,2.6393353510036346,5592.434897216188,14235.561420845585,6454.583164145744,0.0004767283486594855,29169.50285267563,2974.461498337927,19293.181018336974,1967.3569484316229,0.6614161755097334,0.6614161755097334,30634.089419955508,30484.863174865135,1.006122605925633,0.8,4345.601826158675,4324.433322199387,1.006122605925633,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.558955809721,2034.6934298245008,8.947387238802675,4.952038579084958,-0.8245827241434558,5.7766213032284135,2.6594147711090788,3.5,0.759832791745451,0.6,0.0002294994652845215,1.0000507468263156,0.0002294878195060035,199.05743188884335,0.0,2.3219737452800383e-06,6.580473594123629,0.014775066011692817,7.762931540642766e-05,0.00015187014987809384,0.0005149253423240324,0.09213054951628713,0.09213054951628713,0.09213054951628713,0.09213977230373219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488695.1498703841,595.3393277538868,0.0,0.09213054951628713,0.09213054951618939,0.09213054951618939,0.3688595007712619,0.3688595007712619,0.5,9.822423246655557,0.05013904363903521,0.05013904363903521,1.9895196601282805e-12,5.3872444595981506e-05,0.049862591450221316,1.9895196601282805e-12,27961.836654094735,21153.243825962083,0.7565040911883161,0.5979224701067258,0.41654712455757503,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524732937004496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.33368897772,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5906817992166,260.5906817992166,-12.559318200783366,244.74879516568424,276.4325684327509,107947.31247068838,107989.61021358568,-42.297742897300125,0.0,nan,276.4325684327509,3.2825684327509066,270.09581377933495,-3.0541862206650308,263.75905912592265,-9.39094087407733,257.422304472509,-15.727695527490994,251.08554981909793,-22.064450180902043,244.74879516568424,-28.401204834315735,1.0,1.0,25732.562594343566,25732.562594343566,276.00471212075985,2.8547121207598707,276.00471212075985,276.00471212075985,86892.79049674721,86895.38698524889,-2.596488501672866,0.0,8648.866644398773,8648.866644398773,0.9209894138910035,3407.516022411578,276.00471212075985,2.8547121207598707,1.0,0.002,0.1354412369608938,0.0047626140163063106,0.0002089163975421566,0.0017910836026086548,0.1044581987710783,0.1044581987710783,0.0,1.5081122115012668e-13,1.0,1.000100440078472,0.0498625914482318,0.09213054951618939,0.0,9.243585943893472e-06,11.894084558796003,0.0,1599322.8148418523,265.95774011594403,5.3872442606461846e-05,1.0,1286739.2190639512,2589.121996354044,,,,,,,,,,,,,,,,,,,3.0,14235.561420845585,1589.8183790975907,0.3688595007712619,6.175450102142607,2.6594147711090788
1705.0,-30.16411761591168,4.952128133980009,35.04755410401783,30.542612552549713,5.04225933602188,-26.643479920710202,-40.13885487858204,1.5216216408260252,-7.1923507889908365,-7.192404745419429,40.09522514181501,35457.52579877847,15439.253412826725,15439.253412826725,50896.7792116052,86903.13388853814,86895.44884942644,15439.253412826725,102334.70226225317,102334.70226225317,102334.70226225317,130296.61671524233,125883.75729284414,4412.859422398189,0.0,98901.18138563467,47455.68502962021,57161.662617793845,27961.91445298917,85123.57707078301,21153.293925500224,1589.8241516564512,0.0,0.8748996633084536,2.659058737358892,0.0014947306463915918,1.0,1.0,-7.142454572368592,325349.7497768936,1558643.1603133262,4.790669614413889,1558643.1603133262,4.790669614413889,0.7565037780608368,0.09213049704492497,3.390561369235621,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390561369235621,1.284628304602556,1.2849231264989864,2.6393326046825725,5592.429078091407,14235.54622826945,6454.579253833449,0.00047672844050218133,29169.55943727137,2974.467268360895,19293.169330151846,1967.3557565684355,0.6614144917629445,0.6614144917629445,30634.076140925445,30484.863174865135,1.006122060767777,0.8,4345.599942460534,4324.433322199387,1.006122060767777,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.5383043570368,2034.6934298245008,8.94749967232958,4.952128133980009,-0.8246118493894077,5.776739983369417,2.659361724955511,3.5,0.7598176357015746,0.6,0.0002294878195060035,1.0000505312644743,0.000229476223782249,199.05783278430175,0.0,2.318178764137716e-06,6.569718617566287,0.014777384190456955,7.762554188179836e-05,0.00015186227762420515,0.000514898371956765,0.0921304970422429,0.0921304970422429,0.0921304970422429,0.09213973502684857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488693.86493789696,595.3397463800286,0.0,0.0921304970422429,0.09213049704492497,0.09213049704492497,0.36885891629988066,0.36885891629988066,0.5,9.822700385659946,0.050134487734965205,0.050134487734965205,-4.945377440890297e-12,5.395642858729843e-05,0.04995017305083138,-4.945377440890297e-12,27961.91445298917,21153.293925500224,0.7565037780608368,0.5979163583466762,0.41654177395875164,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524762145097774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.32293400117,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59038890118495,260.59038890118495,-12.559611098815026,244.7483235413202,276.43245426105346,107948.52356400566,107990.68782994186,-42.16426593618424,0.0,nan,276.43245426105346,3.2824542610534877,270.0956281171018,-3.054371882898181,263.7588019731585,-9.391198026841494,257.421975829209,-15.728024170791002,251.0851496852669,-22.064850314733064,244.7483235413202,-28.401676458679788,1.0,1.0,25732.562594343566,25732.562594343566,276.0046282847062,2.854628284706223,276.0046282847062,276.0046282847062,86892.78166895045,86895.44884942644,-2.6671804759826045,0.0,8648.866644398773,8648.866644398773,0.9209895225530506,3407.514176081799,276.0046282847062,2.854628284706223,1.0,0.002,0.13543197715061409,0.004762635861036255,0.00020890207547599266,0.001791097924236331,0.10445103773799633,0.10445103773799633,0.0,-2.8767613291513783e-13,1.0,1.0001006164030628,0.04995017305577676,0.09213049704492497,0.0,9.259809969846763e-06,11.914963514330283,0.0,1599322.7075115333,265.95764921100914,5.3956433532675874e-05,1.0,1286739.5284708482,2589.1207506228993,,,,,,,,,,,,,,,,,,,3.0,14235.54622826945,1589.8241516564512,0.36885891629988066,6.175450102142607,2.659361724955511
1706.0,-30.164601193761527,4.952217603288857,35.04755850562129,30.54257280835884,5.042172007960433,-26.643923873589912,-40.13928364785386,1.5214946877574937,-7.192442233296958,-7.192496231055945,40.09523520428415,35457.22245194446,15439.263683270809,15439.263683270809,50896.486135215266,86903.19422554033,86895.49991358512,15439.263683270809,102334.76359685593,102334.76359685593,102334.76359685593,130296.75377815859,125883.77350656551,4412.980271593077,0.0,98901.3627078954,47455.50237235408,57162.06703949036,27961.99018130265,85124.05722079301,21153.342501514722,1589.8298380671513,0.0,0.874899115409106,2.6590496217170667,0.0014947306463915918,1.0,1.0,-7.142502889613866,325348.567978055,1558643.5950444934,4.79068835228322,1558643.5950444934,4.79068835228322,0.7565034664685395,0.09213044504179764,3.3905574706042017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905574706042017,1.2846289222994698,1.284923729440684,2.639328300763419,5592.419958603176,14235.53106093526,6454.576708550948,0.0004767292648856881,29169.64645647816,2974.4761418504954,19293.161722132118,1967.354980766329,0.6614122578042897,0.6614122578042897,30634.04796128851,30484.863174865135,1.0061209038799785,0.8,4345.595945035311,4324.433322199387,1.0061209038799785,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.517701862932,2034.6934298245008,8.947612456598977,4.952217603288857,-0.8246411794773794,5.7768587827662365,2.6593088049806597,3.5,0.7598025157087599,0.6,0.000229476223782249,1.0000504001922093,0.0002294646587193443,199.05823263974443,0.0,2.3082196401394977e-06,6.541494460155336,0.014779692410097094,7.762177098391225e-05,0.00015185445279833673,0.0005148712493799137,0.09213044504383947,0.09213044504383947,0.09213044504383947,0.09213969101663247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488692.57591019117,595.3401663084993,0.0,0.09213044504383947,0.09213044504179764,0.09213044504179764,0.3688583362881426,0.3688583362881426,0.5,9.822977765935386,0.05013965809035881,0.05013965809035881,-1.0174971976084635e-11,5.3997758982404775e-05,0.049993341442075234,-1.0174971976084635e-11,27961.99018130265,21153.342501514722,0.7565034664685395,0.5979095428123335,0.416535860831636,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524791229120055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.29470984376,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59009735680405,260.59009735680405,-12.559902643195926,244.74785334586525,276.43234136774566,107949.71205067715,107991.68145131688,-41.96940063973256,0.0,nan,276.43234136774566,3.282341367745687,270.09544376336476,-3.0545562366352215,263.7585461589941,-9.391453841005898,257.4216485546142,-15.728351445385783,251.0847509502404,-22.065249049759586,244.74785334586525,-28.402146654134725,1.0,1.0,25732.562594343566,25732.562594343566,276.0045427032142,2.8545427032142356,276.0045427032142,276.0045427032142,86892.84736161203,86895.49991358512,-2.6525519730930682,0.0,8648.866644398773,8648.866644398773,0.9209897531463325,3407.5102579572226,276.0045427032142,2.8545427032142356,1.0,0.002,0.1354227093510021,0.004762657653510284,0.00020888774087925461,0.0017911122596290126,0.1044438704396273,0.1044438704396273,0.0,5.082670395673006e-13,1.0,1.0001007032748235,0.049993341452250206,0.09213044504179764,0.0,9.267800612346387e-06,11.925248273066439,0.0,1599322.5994834101,265.957557766703,5.399776915737675e-05,1.0,1286739.839566666,2589.1194980927517,,,,,,,,,,,,,,,,,,,3.0,14235.53106093526,1589.8298380671513,0.3688583362881426,6.175450102142607,2.6593088049806597
1707.0,-30.16508344662743,4.952306967410557,35.047562967408126,30.542507639061682,5.042083115443082,-26.644366790429856,-40.13971227742729,1.5213664592391132,-7.192535225727568,-7.19258927504898,40.09524574391111,35456.9401700483,15439.276305679292,15439.276305679292,50896.21647572759,86903.21462787031,86895.55360549067,15439.276305679292,102334.82991116996,102334.82991116996,102334.82991116996,130296.8990444717,125883.79766781272,4413.101376658986,0.0,98901.50879970135,47455.34546945917,57162.40370026908,27962.06913330174,85124.47283357082,21153.393277124644,1589.835716502018,0.0,0.8748985569875091,2.6590403507020683,0.0014947306463915918,1.0,1.0,-7.142542083837213,325347.3660519627,1558644.0503905055,4.790707450023024,1558644.0503905055,4.790707450023024,0.7565031463258838,0.09213039544778928,3.3905551795391307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905551795391307,1.2846295458988881,1.284924338325616,2.639325236106626,5592.4134649631815,14235.515902671805,6454.573089301439,0.0004767295087150442,29169.70925485565,2974.482545502863,19293.150903953137,1967.3538776190787,0.6614104630042399,0.6614104630042399,30634.031401273798,30484.863174865135,1.0061202240246805,0.8,4345.593595912764,4324.433322199387,1.0061202240246805,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.4971472622067,2034.6934298245008,8.9477263582709,4.952306967410557,-0.824671231364321,5.776978198774878,2.659256008445462,3.5,0.7597874309844178,0.6,0.0002294646587193443,1.0000502622931904,0.00022945312587905795,199.05863140101326,0.0,2.302120982173243e-06,6.52421086347897,0.014781994531079267,7.761800148390814e-05,0.00015184665723543618,0.0005148444701853111,0.09213039544862354,0.09213039544862354,0.09213039544862354,0.0921396516409325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488691.28771427367,595.3405859893542,0.0,0.09213039544862354,0.09213039544778928,0.09213039544778928,0.3688577598832056,0.3688577598832056,0.5,9.82325545248019,0.05015513331443344,0.05015513331443344,-2.1316282072803006e-11,5.404932142027974e-05,0.05004719121177459,-2.1316282072803006e-11,27962.06913330174,21153.393277124644,0.7565031463258838,0.5979034557457544,0.4165305110243811,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524820237699374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.27742624708,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.589806898189,260.589806898189,-12.560193101810967,244.74738453415603,276.4322292622241,107950.92358404605,107992.73668351426,-41.813099468224344,0.0,nan,276.4322292622241,3.2822292622241207,270.0952603166081,-3.0547396833918583,263.75829137099544,-9.39170862900454,257.4213224253804,-15.728677574619553,251.08435347976996,-22.06564652023002,244.74738453415603,-28.40261546584395,1.0,1.0,25732.562594343566,25732.562594343566,276.00445586719127,2.854455867191291,276.00445586719127,276.00445586719127,86892.86942769609,86895.55360549067,-2.6841777945810463,0.0,8648.866644398773,8648.866644398773,0.9209898886564377,3407.5079554368263,276.00445586719127,2.854455867191291,1.0,0.002,0.13541343158014724,0.004762679207828372,0.000208873390240805,0.0017911266101256166,0.10443669512040249,0.10443669512040249,0.0,3.66421303021891e-13,1.0,1.0001008116584174,0.05004719123309087,0.09213039544778928,0.0,9.277771482111865e-06,11.938081123867873,0.0,1599322.489639733,265.9574647742724,5.404934273656181e-05,1.0,1286740.1559615103,2589.1182242286145,,,,,,,,,,,,,,,,,,,3.0,14235.515902671805,1589.835716502018,0.3688577598832056,6.175450102142607,2.659256008445462
1708.0,-30.16556422400024,4.95239623329539,35.047567483166944,30.5424750893377,5.041994219270885,-26.644808379678246,-40.14013692559672,1.521238374888409,-7.192627288262543,-7.192681384106667,40.09525622470304,35456.62690619961,15439.288094124158,15439.288094124158,50895.915000323774,86903.29108917937,86895.6076389786,15439.288094124158,102334.89573310276,102334.89573310276,102334.89573310276,130297.04259618634,125883.81997605105,4413.222620135296,0.0,98901.70285632082,47455.14945546952,57162.837112056994,27962.14686308357,85124.98397514057,21153.443248980642,1589.8415126047557,0.0,0.8748980039920887,2.659031172925614,0.0014947306463915918,1.0,1.0,-7.14258555519956,325346.176206297,1558644.503194198,4.790726362205301,1558644.503194198,4.790726362205301,0.7565028305071964,0.09213034631012922,3.390550743404369,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390550743404369,1.2846301687580897,1.2849249465115433,2.6393205031781,5592.403436455571,14235.500754832932,6454.570925181122,0.00047673053582934495,29169.804654513453,2974.4922735606406,19293.14443525269,1967.3532179952063,0.6614080781054341,0.6614080781054341,30633.999336505127,30484.863174865135,1.0061189076370496,0.8,4345.589047361789,4324.433322199387,1.0061189076370496,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.4766381984255,2034.6934298245008,8.947839543191009,4.95239623329539,-0.8247008191602374,5.777097052455628,2.659203329294323,3.5,0.7597723797983781,0.6,0.00022945312587905795,1.000050108705426,0.0002294416288560651,199.05902894364417,0.0,2.29571140356983e-06,6.506046117716898,0.014784290242482836,7.76142671644839e-05,0.00015183885871457406,0.0005148173552923701,0.0921303463124247,0.0921303463124247,0.0921303463124247,0.09213961129357404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488689.9979611052,595.3410061736136,0.0,0.0921303463124247,0.09213034631012922,0.09213034631012922,0.3688571873479799,0.3688571873479799,0.5,9.823533403067223,0.05017689975915118,0.05017689975915118,-5.911715561524034e-11,5.40958441206385e-05,0.05009582890710362,-5.911715561524034e-11,27962.14686308357,21153.443248980642,0.7565028305071964,0.5978963240120801,0.4165243298789245,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524849166906624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.25926150132,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58951746171937,260.58951746171937,-12.56048253828061,244.74691710942955,276.43211781401163,107952.05769114652,107993.7236458471,-41.66595470056052,0.0,nan,276.43211781401163,3.282117814011656,270.09507767309236,-3.054922326907615,263.75803753218065,-9.391962467819326,257.4209973912571,-15.72900260874286,251.08395725034472,-22.066042749655253,244.74691710942955,-28.40308289057043,1.0,1.0,25732.562594343566,25732.562594343566,276.00437000559816,2.8543700055981844,276.00437000559816,276.00437000559816,86892.94780147888,86895.6076389786,-2.6598374997265637,0.0,8648.866644398773,8648.866644398773,0.9209901510412889,3407.503497121391,276.00437000559816,2.8543700055981844,1.0,0.002,0.1354041448047519,0.004762700965476336,0.00020885902611833472,0.0017911409744273809,0.10442951305916735,0.10442951305916735,0.0,5.457153826049499e-13,1.0,1.0001009095450704,0.05009582896622078,0.09213034631012922,0.0,9.286776230686308e-06,11.949670804215563,0.0,1599322.3808879966,265.95737271173743,5.409590323779412e-05,1.0,1286740.4691770487,2589.1169631658554,,,,,,,,,,,,,,,,,,,3.0,14235.500754832932,1589.8415126047557,0.3688571873479799,6.175450102142607,2.659203329294323
1709.0,-30.166044321503904,4.952485350603096,35.047571996194,30.542405729088955,5.041905773487982,-26.64524931200158,-40.14056520592419,1.521110763971097,-7.192723974613102,-7.192778010284707,40.09526517741294,35456.35463220707,15439.305923443391,15439.305923443391,50895.66055565046,86903.303539438,86895.6299719027,15439.305923443391,102334.93589534609,102334.93589534609,102334.93589534609,130297.15773276145,125883.81398998303,4413.343742778425,0.0,98901.8415196798,47455.003232912386,57163.153651963796,27962.221837415364,85125.37548937916,21153.490914052898,1589.8472888065949,0.0,0.8748974318044089,2.6590215465065916,0.0014947306463915918,1.0,1.0,-7.14274486902525,325344.92801447224,1558644.889981832,4.79074593076951,1558644.889981832,4.79074593076951,0.7565025067410087,0.09213029796114736,3.3905487645530474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905487645530474,1.284630789329682,1.2849255524553365,2.639317687786566,5592.397470978747,14235.485620478008,6454.567099066828,0.00047673066460244634,29169.862576130017,2974.49817992179,19293.132998741017,1967.3520517955692,0.6614063727036128,0.6614063727036128,30633.98503319261,30484.863174865135,1.006118320428693,0.8,4345.587018363958,4324.433322199387,1.006118320428693,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.4561754207023,2034.6934298245008,8.947955991799658,4.952485350603096,-0.8247325614704435,5.77721791207354,2.6591507694485985,3.5,0.7597573626995996,0.6,0.0002294416288560651,1.0000500380418034,0.00022943014862069749,199.05942592550903,0.0,2.2885862326977637e-06,6.485853383465463,0.014786578828715534,7.76105010724171e-05,0.000151831127783648,0.0005147908427275437,0.09213029795540541,0.09213029795540541,0.09213029795540541,0.09213955222307392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488688.7023766577,595.3414281797806,0.0,0.09213029795540541,0.09213029796114736,0.09213029796114736,0.36885661851607154,0.36885661851607154,0.5,9.823811030270713,0.05018342461079328,0.05018342461079328,8.01492205937393e-12,5.403567161010869e-05,0.0500331412594619,8.01492205937393e-12,27962.221837415364,21153.490914052898,0.7565025067410087,0.5978905850700248,0.4165192156671409,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524878007712152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.23906876706,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58922896431454,260.58922896431454,-12.560771035685434,244.74645094103315,276.43200698759824,107953.26336386865,107994.7941360408,-41.53077217214265,0.0,nan,276.43200698759824,3.2820069875982654,270.0948957782821,-3.0551042217178974,263.7577845689732,-9.392215431026784,257.4206733596553,-15.729326640344652,251.08356215034536,-22.06643784965462,244.74645094103315,-28.40354905896683,1.0,1.0,25732.562594343566,25732.562594343566,276.0042759615994,2.8542759615993987,276.0042759615994,276.0042759615994,86892.98559466666,86895.6299719027,-2.6443772360362345,0.0,8648.866644398773,8648.866644398773,0.9209902680847001,3407.5015083758126,276.0042759615994,2.8542759615993987,1.0,0.002,0.1353948696612926,0.004762721871168423,0.00020884467801151542,0.0017911553215665553,0.1044223390057577,0.1044223390057577,0.0,-4.219294184870659e-13,1.0,1.0001007832092932,0.05003314125144698,0.09213029796114736,0.0,9.27514319271692e-06,11.93470515106482,0.0,1599322.2665201935,265.9572760253869,5.4035663595186634e-05,1.0,1286740.7977524546,2589.1156402624547,,,,,,,,,,,,,,,,,,,3.0,14235.485620478008,1589.8472888065949,0.36885661851607154,6.175450102142607,2.6591507694485985
1710.0,-30.166522955574457,4.952574315612711,35.0475765062771,30.542327113822125,5.041807290278211,-26.645689930990837,-40.140989679470636,1.5209742656757546,-7.192820832585369,-7.192874806728792,40.095274118526355,35456.075708678065,15439.3241992193,15439.3241992193,50895.399907897365,86903.32207621518,86895.65176969465,15439.3241992193,102334.97596891396,102334.97596891396,102334.97596891396,130297.27267611487,125883.80795173513,4413.464724379741,0.0,98901.9828258696,47454.84673645626,57163.484543792605,27962.296707200905,85125.78125099352,21153.53849590483,1589.8530633693872,0.0,0.874896858711878,2.659011903153407,0.0014947306463915918,1.0,1.0,-7.142905606965996,325343.67762524314,1558645.2762665043,4.790765530295248,1558645.2762665043,4.790765530295248,0.7565021828288279,0.09213024995554778,3.3905469200267007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905469200267007,1.2846314514333035,1.2849261999622408,2.639314891631963,5592.391546262673,14235.470483717218,6454.563255223974,0.00047673078415014653,29169.920121645377,2974.5040479312893,19293.1215092375,1967.3508801922674,0.6614046740196983,0.6614046740196983,30633.971700791397,30484.863174865135,1.006117773080202,0.8,4345.585127094847,4324.433322199387,1.006117773080202,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.4357529540637,2034.6934298245008,8.948072492868032,4.952574315612711,-0.8247644020577507,5.777338717670462,2.6590983135585824,3.5,0.7597423753024521,0.6,0.00022943014862069749,1.0000498857080775,0.0002294187039062069,199.05982169868705,0.0,2.2852490617688634e-06,6.476395841052959,0.014788864077777302,7.760676862206613e-05,0.00015182337999863134,0.0005147642934424029,0.0921302499570672,0.0921302499570672,0.0921302499570672,0.09213949237306493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488687.40844293975,595.3418496478319,0.0,0.0921302499570672,0.09213024995554778,0.09213024995554778,0.3688560510346976,0.3688560510346976,0.5,9.824088303704274,0.05017591834621271,0.05017591834621271,-5.809397407574579e-11,5.397414344088247e-05,0.04996919976281333,-5.809397407574579e-11,27962.296707200905,21153.53849590483,0.7565021828288279,0.5978846732440809,0.416513953676804,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524906807843008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.229611224655,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.588940455775,260.588940455775,-12.561059544224975,244.74598596206715,276.4318949494848,107954.36965000958,107995.90202490521,-41.53237489560154,0.0,nan,276.4318949494848,3.2818949494848084,270.0947131519983,-3.0552868480016855,263.7575313545199,-9.39246864548005,257.42034955703014,-15.729650442969842,251.08316775954955,-22.066832240450424,244.74598596206715,-28.404014037932825,1.0,1.0,25732.562594343566,25732.562594343566,276.00418168546145,2.8541816854614694,276.00418168546145,276.00418168546145,86892.99776439735,86895.65176969465,-2.654005297299591,0.0,8648.866644398773,8648.866644398773,0.9209903771831391,3407.499654626834,276.00418168546145,2.8541816854614694,1.0,0.002,0.13538560638437694,0.004762742702586024,0.00020883034814148698,0.001791169652294354,0.1044151740707435,0.1044151740707435,0.0,4.358410334026619e-13,1.0,1.0001006543484496,0.049969199820907306,0.09213024995554778,0.0,9.263277793265849e-06,11.919440506560594,0.0,1599322.1519476797,265.9571791674146,5.397420153485655e-05,1.0,1286741.1269071195,2589.114315027825,,,,,,,,,,,,,,,,,,,3.0,14235.470483717218,1589.8530633693872,0.3688560510346976,6.175450102142607,2.6590983135585824
1711.0,-30.167000278223405,4.952663153447185,35.047580968876,30.542261630203598,5.041712127907345,-26.646129037607,-40.141413908544905,1.5208408872771362,-7.192915170611229,-7.192969030096456,40.09528176869283,35455.79339799282,15439.339460430074,15439.339460430074,50895.13285842289,86903.35613795325,86895.66063374134,15439.339460430074,102335.00009417141,102335.00009417141,102335.00009417141,130297.36412853094,125883.77887595713,4413.585252573817,0.0,98902.13785818742,47454.685089088125,57163.83641011032,27962.36403435953,85126.20044446985,21153.580855375265,1589.8584145499472,0.0,0.8748963049415761,2.659002516890719,0.0014947306463915918,1.0,1.0,-7.143119222444227,325342.46047959145,1558645.606779694,4.7907844690240395,1558645.606779694,4.7907844690240395,0.7565018762141218,0.09213019901129102,3.3905443735110086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905443735110086,1.2846320988725242,1.2849268328469983,2.6393115791569963,5592.3845275257045,14235.455360270622,6454.559865915466,0.00047673114690595185,29169.987755025704,2974.5109446167353,19293.111378367554,1967.349847131034,0.6614027931857304,0.6614027931857304,30633.9532943461,30484.863174865135,1.0061170174219682,0.8,4345.582516046704,4324.433322199387,1.0061170174219682,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.415370266033,2034.6934298245008,8.948187043244873,4.952663153447185,-0.8247950236315642,5.777458177078749,2.6590459602541547,3.5,0.7597274172154728,0.6,0.0002294187039062069,1.0000497492164842,0.00022940729107322026,199.06021638886145,0.0,2.278182825888266e-06,6.456370128567346,0.01479114226060319,7.760303848720227e-05,0.00015181566541900464,0.000514737750197236,0.09213019901003675,0.09213019901003675,0.09213019901003675,0.09213941892731475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488686.11152155994,595.3422720241654,0.0,0.09213019901003675,0.09213019901129102,0.09213019901129102,0.3688554847789433,0.3688554847789433,0.5,9.824364901963259,0.05014509560777469,0.05014509560777469,6.650680006714538e-12,5.385948520597594e-05,0.049849807652208256,6.650680006714538e-12,27962.36403435953,21153.580855375265,0.7565018762141218,0.5978785919339038,0.41650858622688797,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524935520293956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.209585512166,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5886523592433,260.5886523592433,-12.561347640756651,244.7455222129799,276.4317825055087,107955.49019803954,107996.96326259784,-41.473064558304145,0.0,nan,276.4317825055087,3.2817825055087155,270.09453044699944,-3.0554695530005347,263.75727838849957,-9.392721611500406,257.4200263299882,-15.72997367001176,251.08277427148425,-22.067225728515723,244.7455222129799,-28.404477787020085,1.0,1.0,25732.562594343566,25732.562594343566,276.0040884869734,2.85408848697341,276.0040884869734,276.0040884869734,86893.03368955766,86895.66063374134,-2.6269441836775513,0.0,8648.866644398773,8648.866644398773,0.9209905278021805,3407.4970953785637,276.0040884869734,2.85408848697341,1.0,0.002,0.13537636525212168,0.004762763896650073,0.00020881605353534653,0.0017911839467894138,0.10440802676767326,0.10440802676767326,0.0,3.24760184022832e-13,1.0,1.0001004138075027,0.049849807645557576,0.09213019901129102,0.0,9.241132886218105e-06,11.890948704809926,0.0,1599322.0402784965,265.95708482938875,5.3859478555295937e-05,1.0,1286741.4473114721,2589.113025024453,,,,,,,,,,,,,,,,,,,3.0,14235.455360270622,1589.8584145499472,0.3688554847789433,6.175450102142607,2.6590459602541547
1712.0,-30.167476316911813,4.952751859986773,35.04758540217025,30.542225203849398,5.041617585686908,-26.646566926648592,-40.14183796299619,1.5207081954043462,-7.193009652210833,-7.193063420462579,40.09528984834427,35455.49541195285,15439.355215527854,15439.355215527854,50894.8506274807,86903.43882445189,86895.67510885742,15439.355215527854,102335.03032438528,102335.03032438528,102335.03032438528,130297.46391374593,125883.7583320316,4413.705581714319,0.0,98902.33462777497,47454.5008851458,57164.25971403241,27962.43358936065,85126.69330339305,21153.624794041483,1589.8638774168696,0.0,0.8748957485726542,2.6589931137111225,0.0014947306463915918,1.0,1.0,-7.14330853199715,325341.2411800216,1558645.9558463492,4.790803496639706,1558645.9558463492,4.790803496639706,0.7565015658039924,0.09213014870157302,3.3905399445645314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905399445645314,1.2846327430356712,1.284927462495874,2.6393068080706583,5592.37441816627,14235.440247141702,6454.557749355755,0.0004767321946029288,29170.083893666564,2974.520748029813,19293.105051828938,1967.3492020036342,0.6614003964526778,0.6614003964526778,30633.921281514584,30484.863174865135,1.0061157031674035,0.8,4345.577974863279,4324.433322199387,1.0061157031674035,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.3950302093933,2034.6934298245008,8.948301661477567,4.952751859986773,-0.8248257272039883,5.777577587190761,2.658993716860242,3.5,0.7597124905314977,0.6,0.00022940729107322026,1.0000496155855398,0.00022939590946085192,199.06061001872806,0.0,2.271841003930081e-06,6.43839740513785,0.01479341410160712,7.759931005340783e-05,0.00015180798101981243,0.0005147110235513683,0.0921301487050671,0.0921301487050671,0.0921301487050671,0.09213935109221544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488684.8192116594,595.3426929206777,0.0,0.0921301487050671,0.09213014870157302,0.09213014870157302,0.36885491845675983,0.36885491845675983,0.5,9.824640974931768,0.05010151455729783,0.05010151455729783,4.990852175978944e-11,5.376825174607802e-05,0.0497548884654293,4.990852175978944e-11,27962.43358936065,21153.624794041483,0.7565015658039924,0.5978718149674925,0.41650267426210047,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524964154182967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.19161278874,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5883647729059,260.5883647729059,-12.561635227094087,244.74505969756893,276.43166984824444,107956.55582709883,107997.95544613143,-41.39961903260834,0.0,nan,276.43166984824444,3.281669848244462,270.09434781810666,-3.055652181893322,263.75702578797745,-9.392974212022523,257.4197037578358,-15.730296242164172,251.08238172770214,-22.067618272297835,244.74505969756893,-28.404940302431044,1.0,1.0,25732.562594343566,25732.562594343566,276.00399577025036,2.8539957702503784,276.00399577025036,276.00399577025036,86893.1215537762,86895.67510885742,-2.553555081220111,0.0,8648.866644398773,8648.866644398773,0.9209907897614157,3407.4926442873543,276.00399577025036,2.8539957702503784,1.0,0.002,0.13536714172834438,0.004762784989765772,0.0002088017860241304,0.0017911982146126542,0.1044008930120652,0.1044008930120652,0.0,6.367844619659113e-13,1.0,1.0001002225571454,0.04975488841552078,0.09213014870157302,0.0,9.223524864749595e-06,11.868294694275667,0.0,1599321.9284725494,265.95699034778914,5.376820183755626e-05,1.0,1286741.7682836023,2589.1117327360485,,,,,,,,,,,,,,,,,,,3.0,14235.440247141702,1589.8638774168696,0.36885491845675983,6.175450102142607,2.658993716860242
1713.0,-30.167950421672064,4.9528404916246265,35.04758986950048,30.54216691469776,5.0415265397940505,-26.64700272553741,-40.142257896345086,1.5205788436189547,-7.193098418112982,-7.193152214111884,40.095299696938035,35455.20712929979,15439.36420364221,15439.36420364221,50894.571332942,86903.47671027988,86895.7259384756,15439.36420364221,102335.09014211781,102335.09014211781,102335.09014211781,130297.59625531039,125883.77026455496,4413.825990755429,0.0,98902.49287382797,47454.33251203851,57164.622624210504,27962.506113192576,85127.12873740308,21153.67126927745,1589.869344080427,0.0,0.8748952164613066,2.658984266626413,0.0014947306463915918,1.0,1.0,-7.143368301378132,325340.09417893057,1558646.3813381577,4.79082169466925,1558646.3813381577,4.79082169466925,0.7565012657895227,0.09213009849518347,3.390537138783773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390537138783773,1.2846333715134006,1.284928076495828,2.639303332739558,5592.367054356696,14235.425143824037,6454.55451001387,0.0004767326353047483,29170.15470572474,2974.527968850193,19293.095369219267,1967.3482146522276,0.6613984589335391,0.6613984589335391,30633.901001069484,30484.863174865135,1.0061148705743277,0.8,4345.575097978706,4324.433322199387,1.0061148705743277,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.3747322187617,2034.6934298245008,8.948412142206243,4.9528404916246265,-0.824853742373878,5.7776942339985045,2.6589415819220963,3.5,0.7596975948348846,0.6,0.00022939590946085192,1.000049414207501,0.00022938457460388494,199.06100205082367,0.0,2.2656307010391594e-06,6.420797406744978,0.01479567973230816,7.759561801698304e-05,0.00015180029144386888,0.000514684525818638,0.0921300984929751,0.0921300984929751,0.0921300984929751,0.09213930529943508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488683.5348285291,595.3431113244604,0.0,0.0921300984929751,0.09213009849518347,0.09213009849518347,0.36885435266268085,0.36885435266268085,0.5,9.82491717865356,0.05007041131000278,0.05007041131000278,5.059064278611913e-12,5.3795998894656805e-05,0.04978391273374427,5.059064278611913e-12,27962.506113192576,21153.67126927745,0.7565012657895227,0.5978654758806635,0.4164971573124552,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452499271115651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.17401279035,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5880780976606,260.5880780976606,-12.56192190233935,244.74459855735552,276.4315576379665,107957.70679312579,107998.9752553538,-41.26846222803526,0.0,nan,276.4315576379665,3.2815576379665004,270.09416582184457,-3.0558341781554077,263.75677400572675,-9.393225994273223,257.41938218959535,-15.730617810404624,251.08199037347526,-22.068009626524713,244.74459855735552,-28.40540144264446,1.0,1.0,25732.562594343566,25732.562594343566,276.0039128536275,2.8539128536275484,276.0039128536275,276.0039128536275,86893.1425918009,86895.7259384756,-2.583346674698987,0.0,8648.866644398773,8648.866644398773,0.9209909557150491,3407.489824477692,276.0039128536275,2.8539128536275484,1.0,0.002,0.13535791283443935,0.004762807093922662,0.00020878751262805935,0.001791212487127111,0.10439375631402967,0.10439375631402967,0.0,-2.448297641011177e-13,1.0,1.0001002809436608,0.04978391272868521,0.09213009849518347,0.0,9.228893842572368e-06,11.875205968872521,0.0,1599321.8235903538,265.956901581887,5.3795993835592526e-05,1.0,1286742.0702243713,2589.110517072013,,,,,,,,,,,,,,,,,,,3.0,14235.425143824037,1589.869344080427,0.36885435266268085,6.175450102142607,2.6589415819220963
1714.0,-30.168423854632856,4.952928978846843,35.04759431769703,30.54209640193733,5.04143746928128,-26.647437722240248,-40.142677689995594,1.520451336874531,-7.193193599695348,-7.193247311525101,40.09530807955246,35454.930301610526,15439.381533568167,15439.381533568167,50894.31183517869,86903.48941641513,86895.74212141162,15439.381533568167,102335.12365497979,102335.12365497979,102335.12365497979,130297.7015120661,125883.75525164239,4413.946260423706,0.0,98902.62959378074,47454.17953847583,57164.944505894346,27962.57785708631,85127.52236298066,21153.716718305455,1589.874930364667,0.0,0.8748946549789454,2.658974792958441,0.0014947306463915918,1.0,1.0,-7.143550901246442,325338.8657525997,1558646.743493808,4.7908408971926,1558646.743493808,4.7908408971926,0.7565009501777624,0.09213004986600701,3.3905352396388233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905352396388233,1.2846339912659268,1.2849286818286296,2.6393005810920993,5592.36122394592,14235.410063381443,6454.550650807545,0.00047673273836143623,29170.211368844626,2974.533746880395,19293.083833793302,1967.3470383661397,0.6613967787151301,0.6613967787151301,30633.887273870692,30484.863174865135,1.0061143070182017,0.8,4345.573150705545,4324.433322199387,1.0061143070182017,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.3544828333604,2034.6934298245008,8.948527208283464,4.952928978846843,-0.8248847560863917,5.777813734933234,2.6588895722328267,3.5,0.7596827349236648,0.6,0.00022938457460388494,1.0000493443782115,0.00022937325632317333,199.06139352877756,0.0,2.2563279859499742e-06,6.394433512182227,0.01479793606029411,7.759192737110352e-05,0.0001517926472327814,0.0005146583195608099,0.09213004986199406,0.09213004986199406,0.09213004986199406,0.09213924163133715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488682.24553235184,595.3435312544143,0.0,0.09213004986199406,0.09213004986600701,0.09213004986600701,0.36885379002212665,0.36885379002212665,0.5,9.825192930881519,0.05003032967164245,0.05003032967164245,1.5290879673557356e-11,5.371182976432465e-05,0.049696410278670555,1.5290879673557356e-11,27962.57785708631,21153.716718305455,0.7565009501777624,0.5978596630378504,0.41649197953197786,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525021152222748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.147648895785,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5877924085091,260.5877924085091,-12.562207591490903,244.74413867630287,276.4314461407156,107958.89602713527,108000.022536027,-41.1265088917302,0.0,nan,276.4314461407156,3.281446140715616,270.09398464783385,-3.0560153521661277,263.756523154954,-9.393476845045996,257.4190616620647,-15.7309383379353,251.08160016918362,-22.06839983081636,244.74413867630287,-28.40586132369711,1.0,1.0,25732.562594343566,25732.562594343566,276.0038196273191,2.853819627319126,276.0038196273191,276.0038196273191,86893.1757993381,86895.74212141162,-2.566322073515039,0.0,8648.866644398773,8648.866644398773,0.9209910680438138,3407.487915837017,276.0038196273191,2.853819627319126,1.0,0.002,0.13534870017343165,0.004762828015281348,0.0002087732615810838,0.001791226737977069,0.10438663079054189,0.10438663079054189,0.0,-4.418475134382316e-13,1.0,1.000100104631006,0.049696410263379676,0.09213004986600701,0.0,9.212660909031578e-06,11.85432134951777,0.0,1599321.710966791,265.95680640030463,5.3711814473444974e-05,1.0,1286742.3936005782,2589.109215106234,,,,,,,,,,,,,,,,,,,3.0,14235.410063381443,1589.874930364667,0.36885379002212665,6.175450102142607,2.6588895722328267
1715.0,-30.168895348584986,4.95301737448609,35.04759881802542,30.542039370071166,5.041345887824846,-26.64787122493488,-40.14309727409852,1.520321764192183,-7.193283420527678,-7.1933371787008635,40.09531848006769,35454.64926273799,15439.392523520726,15439.392523520726,50894.04178625872,86903.53096858697,86895.79764233451,15439.392523520726,102335.19016585524,102335.19016585524,102335.19016585524,130297.843740151,125883.77705006703,4414.066690083967,0.0,98902.79009543039,47454.01699750443,57165.30344213996,27962.653574295764,85127.95701643571,21153.76540547479,1589.880575870663,0.0,0.8748941147498918,2.658965838733419,0.0014947306463915918,1.0,1.0,-7.143592479260917,325337.70489181136,1558647.1928302243,4.790859372873921,1558647.1928302243,4.790859372873921,0.7565006428760417,0.0921300019562695,3.3905323379574512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905323379574512,1.2846346206472061,1.2849292968136745,2.639297029259014,5592.35369803782,14235.39498059374,6454.547486502355,0.00047673321653719,29170.283671446152,2974.5411196938967,19293.074375473338,1967.346073885918,0.6613948151062619,0.6613948151062619,30633.86630024113,30484.863174865135,1.0061134459673833,0.8,4345.570175489222,4324.433322199387,1.0061134459673833,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.3342738411866,2034.6934298245008,8.948638392922744,4.95301737448609,-0.8249132670919535,5.777930641578044,2.6588376666975697,3.5,0.7596679047707342,0.6,0.00022937325632317333,1.0000491424669904,0.00022936198490940108,199.06178340473323,0.0,2.253032730803263e-06,6.3850947590964475,0.014800189093024912,7.758823872964563e-05,0.0001517850175935277,0.0005146320105682963,0.09213000195915644,0.09213000195915644,0.09213000195915644,0.0921392016312098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488680.96484437166,595.3439484821547,0.0,0.09213000195915644,0.0921300019562695,0.0921300019562695,0.36885322820180877,0.36885322820180877,0.5,9.825468922270407,0.05000601277822625,0.05000601277822625,4.786215868080035e-11,5.3758173180540325e-05,0.04974469943994109,4.786215868080035e-11,27962.653574295764,21153.76540547479,0.7565006428760417,0.5978534381652384,0.41648655160246284,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525049553094624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.1383101427,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58750747416684,260.58750747416684,-12.562492525833136,244.74368013756538,276.43133481076774,107960.02303727096,108001.04088737778,-41.01785010682498,0.0,nan,276.43133481076774,3.28133481076776,270.09380387613083,-3.0561961238691424,263.7562729414905,-9.393727058509455,257.41874200684265,-15.731257993157328,251.08121107220387,-22.068788927796106,244.74368013756538,-28.4063198624346,1.0,1.0,25732.562594343566,25732.562594343566,276.00373617958826,2.8537361795882816,276.00373617958826,276.00373617958826,86893.20052697997,86895.79764233451,-2.59711535453971,0.0,8648.866644398773,8648.866644398773,0.9209912396695553,3407.4849996472385,276.00373617958826,2.8537361795882816,1.0,0.002,0.13533947857318582,0.004762849903813538,0.00020875899898703854,0.0017912410016066443,0.10437949949351927,0.10437949949351927,0.0,5.936826551200536e-13,1.0,1.0001002018175016,0.04974469939207893,0.0921300019562695,0.0,9.221601322115018e-06,11.865828176084039,0.0,1599321.6048635484,265.9567165794723,5.3758125318381644e-05,1.0,1286742.6991912674,2589.1079847487545,,,,,,,,,,,,,,,,,,,3.0,14235.39498059374,1589.880575870663,0.36885322820180877,6.175450102142607,2.6588376666975697
