time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1716.0,-30.16936617775814,4.95310563696089,35.047603304053375,30.54198115076872,5.0412601295652095,-26.6483035470267,-40.14351291172204,1.5201974988215334,-7.193377032338674,-7.193430718963783,40.09532706811435,35454.36057798434,15439.408503137804,15439.408503137804,50893.76908112215,86903.55792431254,86895.81904813075,15439.408503137804,102335.22755126856,102335.22755126856,102335.22755126856,130297.95239135655,125883.76546746264,4414.186923893904,0.0,98902.93904516428,47453.85014854335,57165.654329578814,27962.72484008799,85128.3791696668,21153.81062665249,1589.8861005874778,0.0,0.8748935611259483,2.6589565200880148,0.0014947306463915918,1.0,1.0,-7.143760307292155,325336.4965861432,1558647.5638630548,4.790878306671484,1558647.5638630548,4.790878306671484,0.7565003320536885,0.09212995396407245,3.390529799544495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390529799544495,1.284635225109962,1.2849298869346761,2.6392938114041464,5592.3468797894875,14235.379920869744,6454.544041315476,0.0004767335398686094,29170.349441686525,2974.547826391941,19293.0640775792,1967.3450237929571,0.6613929708366135,0.6613929708366135,30633.84795234736,30484.863174865135,1.0061126927135717,0.8,4345.5675727469115,4324.433322199387,1.0061126927135717,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.3141113548177,2034.6934298245008,8.948752230985857,4.95310563696089,-0.8249435227007647,5.778049159661655,2.658785881013487,3.5,0.7596531088609962,0.6,0.00022936198490940108,1.0000490733668301,0.0002293507298969001,199.06217273233372,0.0,2.2437077269958834e-06,6.358667698306333,0.014802432800751908,7.75845849422595e-05,0.00015177739996714157,0.0005146057974859771,0.09212995396508446,0.09212995396508446,0.09212995396508446,0.09213914059001765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488679.67728108005,595.3443678575302,0.0,0.09212995396508446,0.09212995396407245,0.09212995396407245,0.368852669966624,0.368852669966624,0.5,9.8257445215216,0.049973042687383895,0.049973042687383895,-9.208633855450898e-12,5.368662510818467e-05,0.049670411671627335,-9.208633855450898e-12,27962.72484008799,21153.81062665249,0.7565003320536885,0.5978472699414059,0.41648109506844155,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525077837752376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.1118830819,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5872237472098,260.5872237472098,-12.562776252790172,244.7432228648457,276.4312246295735,107961.21000984368,108002.05405004618,-40.84404020252563,0.0,nan,276.4312246295735,3.281224629573501,270.09362427663075,-3.0563757233692286,263.7560239236856,-9.393976076314402,257.41842357073375,-15.731576429266227,251.08082321778957,-22.069176782210405,244.7432228648457,-28.40677713515427,1.0,1.0,25732.562594343566,25732.562594343566,276.00364511430814,2.853645114308165,276.00364511430814,276.00364511430814,86893.2527166057,86895.81904813075,-2.5663315250567393,0.0,8648.866644398773,8648.866644398773,0.9209913898089959,3407.4824485422173,276.00364511430814,2.853645114308165,1.0,0.002,0.13533027075526882,0.004762871080596584,0.0002087447560870543,0.0017912552441747413,0.10437237804352716,0.10437237804352716,0.0,2.6179535969617085e-13,1.0,1.000100052121894,0.04967041168083597,0.09212995396407245,0.0,9.207818345178057e-06,11.848095959969891,0.0,1599321.4941131088,265.9566229676613,5.368663431681853e-05,1.0,1286743.0172723264,2589.1067041039382,,,,,,,,,,,,,,,,,,,3.0,14235.379920869744,1589.8861005874778,0.368852669966624,6.175450102142607,2.658785881013487
1717.0,-30.169835599048245,4.953193758468519,35.04760780838219,30.54196173269304,5.041167604227066,-26.648735278720643,-40.1439321815036,1.520067283896427,-7.19347113336579,-7.19352479293712,40.09533656819225,35454.05974006868,15439.425419212514,15439.425419212514,50893.4851592812,86903.66629715095,86895.85208009613,15439.425419212514,102335.27749930864,102335.27749930864,102335.27749930864,130298.07781792735,125883.77063018101,4414.307187746334,0.0,98903.15642018722,47453.65798350514,57166.109374091204,27962.800318618712,85128.90969270992,21153.8588318978,1589.8918391747736,0.0,0.874893000990797,2.6589471477368076,0.0014947306463915918,1.0,1.0,-7.143882516060842,325335.281391738,1558647.9742980497,4.7908974631659245,1558647.9742980497,4.7908974631659245,0.7565000139779543,0.09212990784071243,3.3905243773795464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905243773795464,1.2846358573655523,1.284930504875944,2.6392882916506886,5592.335184094262,14235.364858747022,6454.542596952554,0.00047673494267543314,29170.46020374791,2974.5591209789186,19293.059760281772,1967.3445835511386,0.6613903114837709,0.6613903114837709,30633.808760406755,30484.863174865135,1.0061110837293423,0.8,4345.562013170246,4324.433322199387,1.0061110837293423,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.2939904320115,2034.6934298245008,8.9488663989066,4.953193758468519,-0.8249740414835376,5.778167799952056,2.658734202484195,3.5,0.7596383435669128,0.6,0.0002293507298969001,1.0000489268115962,0.00022933950904594944,199.0625608970989,0.0,2.2404472425748747e-06,6.349427485457195,0.014804673247994483,7.758089938646828e-05,0.0001517698305104318,0.0005145793100963811,0.0921299078372715,0.0921299078372715,0.0921299078372715,0.0921390893942682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488678.39486931195,595.3447856010931,0.0,0.0921299078372715,0.09212990784071243,0.09212990784071243,0.3688521127876433,0.3688521127876433,0.5,9.826019967496025,0.04994123460841138,0.04994123460841138,8.071765478234738e-11,5.365957133562915e-05,0.049642276876284086,8.071765478234738e-11,27962.800318618712,21153.8588318978,0.7565000139779543,0.5978402089606406,0.41647496564971065,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525106082635464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.10264286906,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5869405209158,260.5869405209158,-12.563059479084188,244.74276680962168,276.43111423220967,107962.22919905487,108003.00116620887,-40.77196715399382,0.0,nan,276.43111423220967,3.2811142322096885,270.0934447476937,-3.056555252306282,263.7557752631758,-9.394224736824185,257.41810577865556,-15.731894221344419,251.0804362941385,-22.06956370586147,244.74276680962168,-28.407233190378292,1.0,1.0,25732.562594343566,25732.562594343566,276.00355485955953,2.8535548595595515,276.00355485955953,276.00355485955953,86893.36631753498,86895.85208009613,-2.485762561147567,0.0,8648.866644398773,8648.866644398773,0.9209917105134326,3407.476999266444,276.00355485955953,2.8535548595595515,1.0,0.002,0.13532106816371656,0.004762892140333793,0.00020873052102604676,0.0017912694786180034,0.10436526051302338,0.10436526051302338,0.0,-3.55950078440026e-13,1.0,1.0000999953812886,0.04964227679556643,0.09212990784071243,0.0,9.202591274120952e-06,11.841373006651684,0.0,1599321.3828468276,265.9565288666342,5.365949061797437e-05,1.0,1286743.337167584,2589.105416155806,,,,,,,,,,,,,,,,,,,3.0,14235.364858747022,1589.8918391747736,0.3688521127876433,6.175450102142607,2.658734202484195
1718.0,-30.170303639176385,4.9532817497752655,35.047612293724214,30.541886819433444,5.041072906234881,-26.64916598463452,-40.144347574654944,1.5199352516827056,-7.193564061814698,-7.193617645108374,40.09534502904613,35453.787467696835,15439.441043375324,15439.441043375324,50893.22851107216,86903.68441908353,86895.8727276698,15439.441043375324,102335.31377104513,102335.31377104513,102335.31377104513,130298.18410378796,125883.7569418995,4414.4271618884695,0.0,98903.29496038219,47453.505806344845,57166.432393374824,27962.870332742834,85129.30272611766,21153.90320867338,1589.8972865177427,0.0,0.8748924516835788,2.6589378977579567,0.0014947306463915918,1.0,1.0,-7.144054524533374,325334.081981342,1558648.3398358116,4.790916249362404,1558648.3398358116,4.790916249362404,0.7564997068238533,0.09212986001361226,3.390522522944253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390522522944253,1.284636498050701,1.284931131292577,2.6392855318130923,5592.329336329568,14235.349809134585,6454.538757643755,0.0004767350519518183,29170.51701945245,2974.5649145684256,19293.048284330845,1967.3434133298167,0.6613886298780791,0.6613886298780791,30633.795356363502,30484.863174865135,1.0061105334404503,0.8,4345.560111738347,4324.433322199387,1.0061105334404503,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.273910070858,2034.6934298245008,8.948979610281835,4.9532817497752655,-0.8250039842867221,5.7782857340619875,2.6586826285339313,3.5,0.7596236081525518,0.6,0.00022933950904594944,1.000048783039865,0.00022932832171328914,199.06294792111257,0.0,2.233651325682319e-06,6.330167856983692,0.014806906899320165,7.757724806749704e-05,0.0001517622609784524,0.0005145533639803866,0.09212986001327368,0.09212986001327368,0.09212986001327368,0.09213902669859281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488677.1095790778,595.3452042297781,0.0,0.09212986001327368,0.09212986001361226,0.09212986001361226,0.36885155761885047,0.36885155761885047,0.5,9.826294968134103,0.04989951077470778,0.04989951077470778,1.1368683772161603e-11,5.3583293663450604e-05,0.04956312057498735,1.1368683772161603e-11,27962.870332742834,21153.90320867338,0.7564997068238533,0.5978344339881233,0.41646984448775026,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525134243164628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.083383240584,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5866576322995,260.5866576322995,-12.5633423677005,244.742311969344,276.4310032952548,107963.33938236262,108004.06273876545,-40.72335640280346,0.0,nan,276.4310032952548,3.281003295254834,270.09326503007503,-3.056734969924946,263.7555267648916,-9.394473235108364,257.4177884997061,-15.732211500293886,251.0800502345255,-22.06994976547449,244.742311969344,-28.407688030655976,1.0,1.0,25732.562594343566,25732.562594343566,276.0034643947038,2.853464394703849,276.0034643947038,276.0034643947038,86893.37794484432,86895.8727276698,-2.4947828254807973,0.0,8648.866644398773,8648.866644398773,0.9209918201975327,3407.475135558974,276.0034643947038,2.853464394703849,1.0,0.002,0.13531188025809554,0.004762913358960617,0.00020871630914549925,0.0017912836909044945,0.10435815457274962,0.10435815457274962,0.0,4.999386321591359e-14,1.0,1.0000998358809687,0.04956312056361867,0.09212986001361226,0.0,9.187905906344225e-06,11.82247960850912,0.0,1599321.2728972272,265.9564359381853,5.358328229476683e-05,1.0,1286743.6529085184,2589.1041449345475,,,,,,,,,,,,,,,,,,,3.0,14235.349809134585,1589.8972865177427,0.36885155761885047,6.175450102142607,2.6586826285339313
1719.0,-30.17077170405383,4.953369689228022,35.04761682638106,30.541833908669673,5.04099163266603,-26.64959537037395,-40.144762688409514,1.5198152989830584,-7.19364916581128,-7.193702806839014,40.095355364873626,35453.50598194471,15439.447265908515,15439.447265908515,50892.95324785323,86903.71111250218,86895.93544377778,15439.447265908515,102335.3827096863,102335.3827096863,102335.3827096863,130298.32476671266,125883.77751442794,4414.547252284717,0.0,98903.4438106324,47453.34647822374,57166.774813787386,27962.942057026365,85129.71687081375,21153.94937223284,1589.902625910552,0.0,0.874891937869486,2.658929412284485,0.0014947306463915918,1.0,1.0,-7.144079530965257,325332.9819151964,1558648.786376732,4.790933821714456,1558648.786376732,4.790933821714456,0.7564994173035309,0.09212981153150752,3.390519864566064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390519864566064,1.2846370821710897,1.284931701174524,2.6392822623771264,5592.322408787078,14235.334771544049,6454.53536648292,0.00047673540118306365,29170.58379284575,2974.5717235596003,19293.038147924173,1967.342379703994,0.6613867684285393,0.6613867684285393,30633.77614133826,30484.863174865135,1.0061097445879121,0.8,4345.557385989015,4324.433322199387,1.0061097445879121,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.2538714453833,2034.6934298245008,8.949087158386526,4.953369689228022,-0.8250302310000937,5.778399920228115,2.658631162175581,3.5,0.7596089034787374,0.6,0.00022932832171328914,1.0000487858067013,0.0002293171342919023,199.0633349669219,0.0,2.2269834187333923e-06,6.311271008690434,0.014809133882738898,7.757359936315168e-05,0.00015175472235013748,0.0005145274006698487,0.09212981152738474,0.09212981152738474,0.09212981152738474,0.09213898797483207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488675.83195068786,595.3456204571613,0.0,0.09212981152738474,0.09212981153150752,0.09212981153150752,0.36885100328776593,0.36885100328776593,0.5,9.826570260803766,0.049875355168467195,0.049875355168467195,-9.72022462519817e-12,5.364102776184154e-05,0.04962327587378468,-9.72022462519817e-12,27962.942057026365,21153.94937223284,0.7564994173035309,0.5978282921471996,0.416464511866593,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525162320941931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.06448639229,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5863762381209,260.5863762381209,-12.563623761879057,244.74185824087888,276.4308942353618,107964.54846515333,108005.05668956852,-40.50822441520958,0.0,nan,276.4308942353618,3.2808942353618136,270.09308703646764,-3.0569129635323407,263.75527983756905,-9.394720162430929,257.417472638673,-15.732527361326959,251.07966543977528,-22.070334560224694,244.74185824087888,-28.408141759121094,1.0,1.0,25732.562594343566,25732.562594343566,276.00338648434035,2.8533864843403762,276.00338648434035,276.00338648434035,86893.40310491923,86895.93544377778,-2.5323388585529756,0.0,8648.866644398773,8648.866644398773,0.9209919774323071,3407.4724638888943,276.00338648434035,2.8533864843403762,1.0,0.002,0.13530268121152828,0.004762935984578543,0.00020870208337252444,0.0017912979162418182,0.10435104168626222,0.10435104168626222,0.0,-3.8565765164699783e-13,1.0,1.0000999569705373,0.0496232758835049,0.09212981153150752,0.0,9.199046317919746e-06,11.836817126342314,0.0,1599321.1723849976,265.9563508341887,5.364103748206617e-05,1.0,1286743.9424980597,2589.1029790036037,,,,,,,,,,,,,,,,,,,3.0,14235.334771544049,1589.902625910552,0.36885100328776593,6.175450102142607,2.658631162175581
1720.0,-30.171236959662288,4.9534574800089155,35.04762139188408,30.541772266756766,5.040900100642137,-26.650023253631602,-40.145173855684675,1.519686394610904,-7.193743205556814,-7.193796835576894,40.09536537786184,35453.22174891976,15439.465106405556,15439.465106405556,50892.686855325315,86903.74549788059,86895.97390074295,15439.465106405556,102335.4390071485,102335.4390071485,102335.4390071485,130298.45903976036,125883.79148071287,4414.667559047496,0.0,98903.59623616235,47453.179633488886,57167.129558526074,27963.020032611865,85130.14959113795,21153.999362811737,1589.9084842195016,0.0,0.8748913759872382,2.6589200442969,0.0014947306463915918,1.0,1.0,-7.14418489235544,325331.76731409767,1558649.2189726077,4.7909530380037575,1558649.2189726077,4.7909530380037575,0.7564990955247641,0.09212976778224025,3.390517301372992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390517301372992,1.2846377081593912,1.2849323129338581,2.639278981021717,5592.315455988717,14235.319717856364,6454.531979011951,0.00047673575472480413,29170.650801903088,2974.5785565818182,19293.028022546758,1967.3413472028428,0.6613849020224151,0.6613849020224151,30633.757614317787,30484.863174865135,1.0061089839807988,0.8,4345.554757836669,4324.433322199387,1.0061089839807988,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.2338836744127,2034.6934298245008,8.949201179333723,4.9534574800089155,-0.8250606943000243,5.77851817430894,2.658579826826788,3.5,0.7595942362362251,0.6,0.0002293171342919023,1.0000484931785771,0.00022930601451439164,199.06371969104745,0.0,2.2270054109469866e-06,6.31133333462376,0.014811360888149844,7.756998550338123e-05,0.00015174714878852106,0.0005145013334015023,0.0921297677810248,0.0921297677810248,0.0921297677810248,0.0921389436776588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488674.5528386101,595.3460371510442,0.0,0.0921297677810248,0.09212976778224025,0.09212976778224025,0.3688504527466427,0.3688504527466427,0.5,9.826845537462653,0.04985700142549376,0.04985700142549376,-2.3362645151792094e-11,5.3630020090622565e-05,0.049611943221464117,-2.3362645151792094e-11,27963.020032611865,21153.999362811737,0.7564990955247641,0.5978221241211498,0.4164590561533612,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525190400307693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.06454871823,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5860953894607,260.5860953894607,-12.563904610539282,244.7414058140555,276.4307849648643,107965.65220194226,108006.08189565201,-40.42969370972955,0.0,nan,276.4307849648643,3.280784964864324,270.09290913470454,-3.057090865295436,263.755033304541,-9.394966695459004,257.41715747438127,-15.732842525618707,251.07928164421742,-22.07071835578256,244.7414058140555,-28.40859418594448,1.0,1.0,25732.562594343566,25732.562594343566,276.003296902077,2.853296902077034,276.003296902077,276.003296902077,86893.43940195967,86895.97390074295,-2.5344987832795596,0.0,8648.866644398773,8648.866644398773,0.9209921290371159,3407.4698878798567,276.003296902077,2.853296902077034,1.0,0.002,0.13529348427726953,0.00476295703078673,0.00020868785707327077,0.0017913121428123385,0.10434392853663538,0.10434392853663538,0.0,-1.1439070177199362e-13,1.0,1.000099934071065,0.04961194324482676,0.09212976778224025,0.0,9.196934274533195e-06,11.834102407948079,0.0,1599321.061213565,265.95625679444316,5.363004345326772e-05,1.0,1286744.2622393577,2589.1016916780295,,,,,,,,,,,,,,,,,,,3.0,14235.319717856364,1589.9084842195016,0.3688504527466427,6.175450102142607,2.658579826826788
1721.0,-30.171701015410775,4.9535451414531755,35.04762594030988,30.541741114016645,5.040808909240523,-26.650450022944295,-40.14558858526868,1.5195579167640267,-7.1938352850144724,-7.193888842061547,40.09537401617216,35452.9336073582,15439.480626990864,15439.480626990864,50892.41423434907,86903.83152683421,86895.99721523223,15439.480626990864,102335.47784222309,102335.47784222309,102335.47784222309,130298.56791575032,125883.78037153317,4414.787544217153,0.0,98903.79296841602,47453.00191396493,57167.54561605676,27963.090073527237,85130.635689584,21154.043820754476,1589.9139118497997,0.0,0.8748908306891969,2.658910878618157,0.0014947306463915918,1.0,1.0,-7.144352723820816,325330.5788392934,1558649.5921767983,4.790971687130398,1558649.5921767983,4.790971687130398,0.7564987905532332,0.09212972159741724,3.3905127475442214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905127475442214,1.2846383320137407,1.2849329226456394,2.639274154484716,5592.30522913598,14235.30470484554,6454.529952145815,0.000476736836207605,29170.748005608566,2974.5884686012623,19293.021964108237,1967.3407294140443,0.6613824904455254,0.6613824904455254,30633.7246987729,30484.863174865135,1.0061076326684089,0.8,4345.5500885987485,4324.433322199387,1.0061076326684089,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.213935353503,2034.6934298245008,8.949313653571464,4.9535451414531755,-0.825090202121924,5.7786353435750994,2.6585285931944043,3.5,0.7595795980555441,0.6,0.00022930601451439164,1.0000483682994414,0.0002292949239088516,199.0641034243072,0.0,2.213544273406288e-06,6.27318447083342,0.014813574432423251,7.756634049120062e-05,0.000151739674023191,0.0005144752990838339,0.0921297215889046,0.0921297215889046,0.0921297215889046,0.09213888317647745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488673.26915574726,595.34645526421,0.0,0.0921297215889046,0.09212972159741724,0.09212972159741724,0.3688499047631588,0.3688499047631588,0.5,9.827120383235759,0.049826415189272666,0.049826415189272666,1.8133050616597757e-11,5.355704706744291e-05,0.04953611824072368,1.8133050616597757e-11,27963.090073527237,21154.043820754476,0.7564987905532332,0.5978155081552611,0.41645329346102816,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525218311247305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.02639985443,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58581512718007,260.58581512718007,-12.564184872819908,244.74095466255855,276.43067559180025,107966.69284164977,108007.03812290703,-40.345281257244835,0.0,nan,276.43067559180025,3.280675591800275,270.09273140595394,-3.057268594046036,263.75478722010433,-9.395212779895644,257.4168430342565,-15.73315696574349,251.07889884840668,-22.071101151593297,244.74095466255855,-28.409045337441427,1.0,1.0,25732.562594343566,25732.562594343566,276.00320759126225,2.853207591262276,276.00320759126225,276.00320759126225,86893.53062128353,86895.99721523223,-2.4665939487022115,0.0,8648.866644398773,8648.866644398773,0.9209923983816135,3407.4653112819424,276.00320759126225,2.853207591262276,1.0,0.002,0.13528430140931477,0.004762978374800098,0.0002086736533407404,0.0017913263457279137,0.1043368266703702,0.1043368266703702,0.0,-9.31345712357201e-13,1.0,1.0000997812810726,0.04953611822259063,0.09212972159741724,0.0,9.182866723420344e-06,11.816003940261506,0.0,1599320.9522716308,265.9561647149855,5.355702893439229e-05,1.0,1286744.5751037097,2589.100432040974,,,,,,,,,,,,,,,,,,,3.0,14235.30470484554,1589.9139118497997,0.3688499047631588,6.175450102142607,2.6585285931944043
1722.0,-30.17216499962638,4.953632656544071,35.04763045491308,30.541672731656604,5.0407183057787694,-26.650876669091605,-40.14599950807167,1.519429975217844,-7.193928805755149,-7.19398225659456,40.09538213714888,35452.65841126379,15439.498189258355,15439.498189258355,50892.15660052214,86903.85252247119,86896.0101124434,15439.498189258355,102335.50830170176,102335.50830170176,102335.50830170176,130298.66753376255,125883.7602760226,4414.907257739944,0.0,98903.93363850261,47452.846370970045,57167.87474170285,27963.159232060796,85131.03397376364,21154.08753924142,1589.919332840233,0.0,0.8748902795658484,2.6589015731039596,0.0014947306463915918,1.0,1.0,-7.144556419282139,325329.3721791629,1558649.9430294188,4.790990535496595,1558649.9430294188,4.790990535496595,0.7564984830107278,0.09212967545088162,3.3905106786232455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905106786232455,1.2846389533001434,1.2849335298263487,2.639271267552079,5592.299112072145,14235.28970036339,6454.526242066671,0.0004767370086007206,29170.807295219507,2974.594514459016,19293.0108744334,1967.3395985819216,0.6613807660234047,0.6613807660234047,30633.709744395397,30484.863174865135,1.0061070187326004,0.8,4345.547967244028,4324.433322199387,1.0061070187326004,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.1940286581694,2034.6934298245008,8.949427097928787,4.953632656544071,-0.8251203917398469,5.778753048283918,2.6584774668634377,3.5,0.7595649905324108,0.6,0.0002292949239088516,1.000048361027389,0.0002292838355070028,199.06448709972304,0.0,2.2077414482598194e-06,6.256739264368328,0.01481578217387151,7.756272909257451e-05,0.00015173219481627711,0.0005144496268155302,0.09212967545187097,0.09212967545187097,0.09212967545187097,0.09213881682913533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488671.98588343535,595.3468732179572,0.0,0.09212967545187097,0.09212967545088162,0.09212967545088162,0.36884935767371063,0.36884935767371063,0.5,9.827394625133401,0.049780404066666506,0.049780404066666506,1.0174971976084635e-11,5.3450839402557904e-05,0.04942583731241257,1.0174971976084635e-11,27963.159232060796,21154.08753924142,0.7564984830107278,0.5978096849640813,0.41644811247317715,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525246150308768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.00995464797,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.585535404615,260.585535404615,-12.564464595385004,244.7405045722096,276.43056623701904,107967.81084777562,108008.0784338359,-40.26758606028749,0.0,nan,276.43056623701904,3.280566237019059,270.0925539040599,-3.0574460959400653,263.7545415710947,-9.395458428905272,257.41652923813473,-15.733470761865249,251.07851690517185,-22.071483094828125,244.7405045722096,-28.409495427790375,1.0,1.0,25732.562594343566,25732.562594343566,276.0031156679317,2.853115667931718,276.0031156679317,276.0031156679317,86893.56302081338,86896.0101124434,-2.447091630019713,0.0,8648.866644398773,8648.866644398773,0.920992520751649,3407.463232016362,276.0031156679317,2.853115667931718,1.0,0.002,0.1352751389979763,0.004762999390408122,0.0002086594805658492,0.0017913405197273633,0.10432974028292459,0.10432974028292459,0.0,2.932125028887178e-13,1.0,1.0000995590935602,0.049425837302237596,0.09212967545088162,0.0,9.162411778486575e-06,11.78968656129573,0.0,1599320.8415791632,265.9560711942448,5.345082922758593e-05,1.0,1286744.8927560777,2589.099153127591,,,,,,,,,,,,,,,,,,,3.0,14235.28970036339,1589.919332840233,0.36884935767371063,6.175450102142607,2.6584774668634377
1723.0,-30.172626379150202,4.953720047009438,35.04763496268429,30.541618493758165,5.040625031612031,-26.651301238076076,-40.14641015147788,1.5192998905247777,-7.194020022959307,-7.19407341725321,40.09539096923947,35452.38068510715,15439.513144359991,15439.513144359991,50891.89382946714,86903.90385934104,86896.03771604132,15439.513144359991,102335.55086040132,102335.55086040132,102335.55086040132,130298.7804815913,125883.75365362603,4415.026827965272,0.0,98904.09914694498,47452.68221182217,57168.24103902534,27963.22962118999,85131.47066021533,21154.13230334823,1589.924757214158,0.0,0.8748897382155832,2.6588924915292527,0.0014947306463915918,1.0,1.0,-7.144706238983304,325328.19463653787,1558650.3246062743,4.791009049638703,1558650.3246062743,4.791009049638703,0.7564981795707189,0.09212962929990713,3.390507562922942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390507562922942,1.2846395846061613,1.2849341470317879,2.6392675451943104,5592.291224842704,14235.274681845756,6454.523252679563,0.0004767375717229778,29170.882916916482,2974.602225726062,19293.00193895528,1967.3386874167306,0.6613787451653401,0.6613787451653401,30633.687223783825,30484.863174865135,1.00610609417337,0.8,4345.544772580415,4324.433322199387,1.00610609417337,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.1741615066683,2034.6934298245008,8.949538828518046,4.953720047009438,-0.8251495130484905,5.778869560057928,2.6584264424849464,3.5,0.7595504121385561,0.6,0.0002292838355070028,1.0000480897165027,0.0002292728098425757,199.06486862257702,0.0,2.207307026789567e-06,6.255508113921634,0.0148179894808983,7.755912030472554e-05,0.00015172471520227726,0.0005144237943756505,0.09212962929874133,0.09212962929874133,0.09212962929874133,0.09213875946512143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488670.707677064,595.3472895578776,0.0,0.09212962929874133,0.09212962929990713,0.09212962929990713,0.3688488107805882,0.3688488107805882,0.5,9.827668529973295,0.04973104052862709,0.04973104052862709,1.972466634470038e-11,5.3394293900055345e-05,0.04936717826990389,1.972466634470038e-11,27963.22962118999,21154.13230334823,0.7564981795707189,0.5978035318171774,0.41644271395954147,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525273985180878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.00872349752,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5852561176369,260.5852561176369,-12.564743882363075,244.74005577569685,276.430456459576,107968.87183886133,108009.0767200815,-40.20488122017024,0.0,nan,276.430456459576,3.280456459576044,270.0923763228022,-3.057623677197796,263.75429618602533,-9.395703813974649,257.41621604924904,-15.733783950750933,251.07813591247222,-22.071864087527757,244.74005577569685,-28.409944224303132,1.0,1.0,25732.562594343566,25732.562594343566,276.0030276988586,2.853027698858625,276.0030276988586,276.0030276988586,86893.60641366217,86896.03771604132,-2.4313023791473825,0.0,8648.866644398773,8648.866644398773,0.9209927050352462,3407.460100737557,276.0030276988586,2.853027698858625,1.0,0.002,0.1352659874716057,0.004763020756553946,0.00020864532554929483,0.0017913546743575824,0.10432266277464741,0.10432266277464741,0.0,-9.312299195651796e-14,1.0,1.0000994408780441,0.04936717825017922,0.09212962929990713,0.0,9.151526540937209e-06,11.775682874335502,0.0,1599320.7336793952,265.95597997704067,5.3394274175389e-05,1.0,1286745.2027440171,2589.0979050731694,,,,,,,,,,,,,,,,,,,3.0,14235.274681845756,1589.924757214158,0.3688488107805882,6.175450102142607,2.6584264424849464
1724.0,-30.173086547014453,4.9538073246733285,35.047639455914904,30.54157249806451,5.040535890602115,-26.651724303253115,-40.14681674363089,1.5191736468292503,-7.194109894777739,-7.194163226359296,40.09539956524955,35452.08977222165,15439.526680503957,15439.526680503957,50891.616452725604,86903.96051091343,86896.06448603535,15439.526680503957,102335.5911665393,102335.5911665393,102335.5911665393,130298.88919191876,125883.74299520045,4415.146196718317,0.0,98904.26976700642,47452.50498363724,57168.62753707686,27963.29802537945,85131.92556245631,21154.175739729944,1589.930054032291,0.0,0.8748892052974725,2.658883544708186,0.0014947306463915918,1.0,1.0,-7.1448610536622255,325327.0345549743,1558650.6959829829,4.791027275415685,1558650.6959829829,4.791027275415685,0.7564978823503024,0.09212958240512557,3.3905041082150023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905041082150023,1.2846401978187205,1.284934746220205,2.6392635961197337,5592.282857227552,14235.259700042641,6454.520475670656,0.00047673824406382236,29170.962963108315,2974.610388166022,19292.993638289823,1967.337840984416,0.6613766457654868,0.6613766457654868,30633.662252784343,30484.863174865135,1.0061050690163258,0.8,4345.5412303167805,4324.433322199387,1.0061050690163258,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.1543363570868,2034.6934298245008,8.949649521275155,4.9538073246733285,-0.8251779851671888,5.778985309840517,2.6583755263695723,3.5,0.7595358646770206,0.6,0.0002292728098425757,1.0000479636030142,0.00022926181361996093,199.06524914477606,0.0,2.1948224406592557e-06,6.220126796828331,0.01482018430333896,7.755554727276591e-05,0.00015171726256980978,0.0005143980020300742,0.09212958241016223,0.09212958241016223,0.09212958241016223,0.09213870026459059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488669.4301026335,595.3477056801663,0.0,0.09212958241016223,0.09212958240512557,0.09212958240512557,0.36884826514785224,0.36884826514785224,0.5,9.827942067130317,0.04967805514883139,0.04967805514883139,-1.0800249583553523e-11,5.3331581568727415e-05,0.04930217269708237,-1.0800249583553523e-11,27963.29802537945,21154.175739729944,0.7564978823503024,0.5977970792565875,0.4164370714980777,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525301663896042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.97334218043,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5849776729375,260.5849776729375,-12.56502232706248,244.7396082846367,276.4303470612373,107969.96026263629,108010.04389299026,-40.083630353967635,0.0,nan,276.4303470612373,3.2803470612373076,270.0921993059187,-3.0578006940812656,263.7540515505995,-9.395948449400464,257.4159037952771,-15.734096204722903,251.0777560399559,-22.07224396004409,244.7396082846367,-28.41039171536329,1.0,1.0,25732.562594343566,25732.562594343566,276.00294098495505,2.852940984955069,276.00294098495505,276.00294098495505,86893.66493685287,86896.06448603535,-2.3995491824753117,0.0,8648.866644398773,8648.866644398773,0.9209929093699422,3407.4566287560774,276.00294098495505,2.852940984955069,1.0,0.002,0.13525684800794363,0.0047630423158953215,0.00020863118972197462,0.0017913688110105905,0.1043155948609873,0.1043155948609873,0.0,7.325650502876258e-13,1.0,1.0000993098814719,0.04930217270788262,0.09212958240512557,0.0,9.13946486396467e-06,11.760165360473724,0.0,1599320.6273611388,265.95589010522224,5.3331592368977e-05,1.0,1286745.5081360424,2589.09667552339,,,,,,,,,,,,,,,,,,,3.0,14235.259700042641,1589.930054032291,0.36884826514785224,6.175450102142607,2.6583755263695723
1725.0,-30.17354538396102,4.953894483937355,35.047643955908434,30.541521333530568,5.040447462568764,-26.652146099306698,-40.147226898092754,1.51904817790227,-7.194200026843305,-7.194253323611253,40.09540874684857,35451.820189668295,15439.540888591298,15439.540888591298,50891.36107825959,86904.00699850883,86896.09853523229,15439.540888591298,102335.6394238236,102335.6394238236,102335.6394238236,130299.0087371961,125883.74319282432,4415.265544371787,0.0,98904.4313580759,47452.350193353515,57168.97907191377,27963.36931337251,85132.34838528628,21154.221219259267,1589.9354963675837,0.0,0.8748886685011166,2.6588745688513757,0.0014947306463915918,1.0,1.0,-7.1449872442663604,325325.8707555687,1558651.0926594788,4.791045633842505,1558651.0926594788,4.791045633842505,0.7564975801804754,0.09212953679658456,3.390501033560799,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390501033560799,1.2846408073474227,1.284935341761731,2.6392599504616703,5592.275132515582,14235.24472713379,6454.517438485875,0.00047673877477884583,29171.03707654786,2974.6179456336117,19292.984559941262,1967.3369152504947,0.6613746542268775,0.6613746542268775,30633.640028849743,30484.863174865135,1.0061041566371984,0.8,4345.538077738309,4324.433322199387,1.0061041566371984,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.1345545183776,2034.6934298245008,8.949760381387584,4.953894483937355,-0.8252065889688183,5.779101072906173,2.6583247218765282,3.5,0.7595213491075795,0.6,0.00022926181361996093,1.0000478250574245,0.00022925084968491012,199.0656285676925,0.0,2.1889657944584586e-06,6.203529061495272,0.014822373269133418,7.755194309029941e-05,0.00015170987052966152,0.0005143724728321924,0.0921295367952264,0.0921295367952264,0.0921295367952264,0.09213864808027067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488668.1563188283,595.3481205974297,0.0,0.0921295367952264,0.09212953679658456,0.09212953679658456,0.3688477206495006,0.3688477206495006,0.5,9.828215405771145,0.04962855343262618,0.04962855343262618,2.921751729445532e-11,5.329676793053295e-05,0.049266079344874925,2.921751729445532e-11,27963.36931337251,21154.221219259267,0.7564975801804754,0.5977911104711793,0.4164318365707806,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525329270022698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.956744445095,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58470010318626,260.58470010318626,-12.565299896813713,244.73916209804162,276.43023810832955,107971.06124541593,108011.01892239302,-39.95767697706501,0.0,nan,276.43023810832955,3.28023810832957,270.0920229062741,-3.0579770937258672,263.7538077042177,-9.39619229578227,257.4155925021568,-15.734407497843165,251.0773773000979,-22.07262269990207,244.73916209804162,-28.41083790195836,1.0,1.0,25732.562594343566,25732.562594343566,276.0028548245423,2.8528548245423053,276.0028548245423,276.0028548245423,86893.71312113536,86896.09853523229,-2.385414096934255,0.0,8648.866644398773,8648.866644398773,0.9209930912256061,3407.4535387286032,276.0028548245423,2.8528548245423053,1.0,0.002,0.13524771524506646,0.004763063792365197,0.0002086170641126291,0.001791382935911481,0.10430853205631455,0.10430853205631455,0.0,2.4110054230863653e-14,1.0,1.0000992371158248,0.04926607931565741,0.09212953679658456,0.0,9.132762950101867e-06,11.751544500932726,0.0,1599320.5207743938,265.9557999731567,5.329673871301566e-05,1.0,1286745.8145074977,2589.0954420311605,,,,,,,,,,,,,,,,,,,3.0,14235.24472713379,1589.9354963675837,0.3688477206495006,6.175450102142607,2.6583247218765282
1726.0,-30.174002930384948,4.95398152372016,35.0476484653211,30.541467025782936,5.040359410470381,-26.652566696295555,-40.1476331409998,1.518923176388985,-7.194290023958956,-7.194343289394848,40.09541801858177,35451.543881670405,15439.555226173867,15439.555226173867,50891.099107844275,86904.04744393645,86896.13376386906,15439.555226173867,102335.68899004292,102335.68899004292,102335.68899004292,130299.12984671733,125883.74501092285,4415.384835794487,0.0,98904.58741898053,47452.18919904735,57169.33135548131,27963.440856674413,85132.77221215572,21154.26689173439,1589.9409475712648,0.0,0.874888132083861,2.6588656060680385,0.0014947306463915918,1.0,1.0,-7.145109650556606,325324.7086572174,1558651.4932297668,4.791063979318153,1558651.4932297668,4.791063979318153,0.7564972780052286,0.09212949167700417,3.3904981915028154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3904981915028154,1.2846414146238974,1.28493593509198,2.6392564904934557,5592.267801258121,14235.229765548725,6454.514244511958,0.0004767392192776877,29171.107557837022,2974.6251327249392,19292.975012939485,1967.335941727245,0.6613727289814985,0.6613727289814985,30633.6194861423,30484.863174865135,1.0061033132791453,0.8,4345.535163650485,4324.433322199387,1.0061033132791453,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.1148152607327,2034.6934298245008,8.949871098197217,4.95398152372016,-0.8252351265562208,5.779216650276381,2.658274027128965,3.5,0.75950686489399,0.6,0.00022925084968491012,1.0000476907208073,0.00022923991706802732,199.06600692471898,0.0,2.182542622464138e-06,6.1853257920633675,0.014824555811755883,7.754837343279213e-05,0.000151702476252118,0.0005143469713793048,0.09212949168116175,0.09212949168116175,0.09212949168116175,0.09213859690071206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488666.8838438453,595.3485350928523,0.0,0.09212949168116175,0.09212949167700417,0.09212949167700417,0.36884717796030936,0.36884717796030936,0.5,9.828488563568447,0.049582415976772154,0.049582415976772154,3.774403012357652e-11,5.326543589490029e-05,0.0492336388382455,3.774403012357652e-11,27963.440856674413,21154.26689173439,0.7564972780052286,0.5977850572165178,0.4164265177847508,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525356796405549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.93854117567,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5844234007971,260.5844234007971,-12.56557659920287,244.7387172050631,276.4301295965301,107972.16628391415,108011.99909944084,-39.8328155266846,0.0,nan,276.4301295965301,3.2801295965301165,270.0918471182392,-3.0581528817608046,263.75356463994734,-9.396435360052635,257.41528216164846,-15.734717838351514,251.07699968335476,-22.07300031664522,244.7387172050631,-28.41128279493688,1.0,1.0,25732.562594343566,25732.562594343566,276.0027689319671,2.852768931967148,276.0027689319671,276.0027689319671,86893.75526367502,86896.13376386906,-2.3785001940414077,0.0,8648.866644398773,8648.866644398773,0.9209932593238912,3407.4506824603295,276.0027689319671,2.852768931967148,1.0,0.002,0.13523858850747947,0.004763085270610359,0.00020860294785855145,0.0017913970527367042,0.10430147392927572,0.10430147392927572,0.0,5.952556156318956e-13,1.0,1.000099171707509,0.04923363880050147,0.09212949167700417,0.0,9.126738266368522e-06,11.743795056446645,0.0,1599320.4143520016,265.955709976041,5.326539815087017e-05,1.0,1286746.1204318546,2589.094210339865,,,,,,,,,,,,,,,,,,,3.0,14235.229765548725,1589.9409475712648,0.36884717796030936,6.175450102142607,2.658274027128965
1727.0,-30.17445921151031,4.954068442886919,35.047652983854135,30.541410657484107,5.040271559905767,-26.65298613436839,-40.148035367578245,1.51879848275982,-7.194379898895079,-7.194433131964312,40.09542730055597,35451.25996562852,15439.569700166288,15439.569700166288,50890.82966579481,86904.08401753803,86896.16897710499,15439.569700166288,102335.73867727128,102335.73867727128,102335.73867727128,130299.25104360025,125883.74697990197,4415.504063698275,0.0,98904.73979429412,47452.0207886746,57169.687784021684,27963.512366328974,85133.20015035066,21154.312548353504,1589.9463942452119,0.0,0.8748875963102312,2.6588566555977318,0.0014947306463915918,1.0,1.0,-7.145233004406123,325323.5481537166,1558651.8942420152,4.79108230279582,1558651.8942420152,4.79108230279582,0.7564969761747645,0.09212944696331941,3.3904955043203557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3904955043203557,1.2846420203962687,1.2849365269580022,2.639253154177926,5592.2607320058605,14235.21481452257,6454.510947381531,0.0004767396065978792,29171.175619688704,2974.6320731023034,19292.965157595994,1967.3349367618907,0.6613708480289858,0.6613708480289858,30633.600062889003,30484.863174865135,1.0061025158791694,0.8,4345.532408362941,4324.433322199387,1.0061025158791694,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.0951183812697,2034.6934298245008,8.949981676751772,4.954068442886919,-0.8252636027658111,5.77933204565273,2.65822344160334,3.5,0.7594924118866686,0.6,0.00022923991706802732,1.000047559011922,0.00022922901516256232,199.06638423670339,0.0,2.1763123880975425e-06,6.167669307868436,0.01482673212414398,7.754483921643947e-05,0.00015169507785158784,0.000514321479483335,0.09212944696896902,0.09212944696896902,0.09212944696896902,0.09213854595098805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488665.6123187879,595.3489492792881,0.0,0.09212944696896902,0.09212944696331941,0.09212944696331941,0.3688466371492468,0.3688466371492468,0.5,9.828761534808944,0.04953875880312353,0.04953875880312353,4.8260062612826005e-11,5.323306925220095e-05,0.04920012755820835,4.8260062612826005e-11,27963.512366328974,21154.312548353504,0.7564969761747645,0.5977788873896243,0.416421089575152,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525384245467106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.92088469147,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5841475414159,260.5841475414159,-12.565852458584061,244.73827359088082,276.43002149195013,107973.27123838871,108012.98269831647,-39.711459927748265,0.0,nan,276.43002149195013,3.2800214919501514,270.091671911738,-3.0583280882619874,263.7533223315262,-9.396677668473785,257.4149727513071,-15.735027248692859,251.07662317109313,-22.073376828906845,244.73827359088082,-28.411726409119154,1.0,1.0,25732.562594343566,25732.562594343566,276.0026831608254,2.8526831608254497,276.0026831608254,276.0026831608254,86893.79366345404,86896.16897710499,-2.3753136509476462,0.0,8648.866644398773,8648.866644398773,0.9209934182617341,3407.4479818419577,276.0026831608254,2.8526831608254497,1.0,0.002,0.13522946799354302,0.004763106744155087,0.00020858884126218042,0.0017914111596023432,0.1042944206310902,0.1042944206310902,0.0,8.645237303817055e-13,1.0,1.0000991041427614,0.04920012750994829,0.09212944696331941,0.0,9.120515150325339e-06,11.735790272386007,0.0,1599320.3080724522,265.9556201011049,5.3233020992138336e-05,1.0,1286746.4259370677,2589.0929803369445,,,,,,,,,,,,,,,,,,,3.0,14235.21481452257,1589.9463942452119,0.3688466371492468,6.175450102142607,2.65822344160334
1728.0,-30.174913672335162,4.954155287616303,35.047657559727035,30.541337455529742,5.040186351563693,-26.65340366993473,-40.14844112154094,1.5186763491827568,-7.194465045805714,-7.194518339208156,40.09543799200978,35451.00788409852,15439.578632668708,15439.578632668708,50890.58651676723,86904.08632836727,86896.23316957934,15439.578632668708,102335.81180224805,102335.81180224805,102335.81180224805,130299.39783722226,125883.77437042419,4415.6234667980825,0.0,98904.86259601818,47451.888774429135,57169.97091287671,27963.58603497421,85133.55694785093,21154.36009230259,1589.951829458162,0.0,0.874887080844076,2.6588481657561283,0.0014947306463915918,1.0,1.0,-7.145255420954243,325322.4475271203,1558652.3561505468,4.791099931770343,1558652.3561505468,4.791099931770343,0.7564966834312565,0.09212940263158755,3.3904940626908955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3904940626908955,1.2846426141322551,1.2849371068243223,2.6392508121654457,5592.255769562448,14235.199873593012,6454.506789761915,0.000476739528332067,29171.224242617154,2974.63703126115,19292.952730192734,1967.3336695194316,0.6613693196327035,0.6613693196327035,30633.589642629864,30484.863174865135,1.006102088087118,0.8,4345.530930196036,4324.433322199387,1.006102088087118,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.075463670115,2034.6934298245008,8.950088826735065,4.954155287616303,-0.8252898471825798,5.779445134798883,2.658172964758179,3.5,0.7594779899309083,0.6,0.00022922901516256232,1.000047369451017,0.00022921815722429147,199.0667600446857,0.0,2.170202902206498e-06,6.150355024853215,0.014828902327046187,7.754127415714404e-05,0.00015168774100541828,0.000514296385261865,0.09212940263041285,0.09212940263041285,0.09212940263041285,0.09213851243605514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488664.34605489165,595.3493618227138,0.0,0.09212940263041285,0.09212940263158755,0.09212940263158755,0.3688460981916832,0.3688460981916832,0.5,9.829034828975486,0.049514698916880207,0.049514698916880207,-1.6825651982799172e-11,5.329340245907588e-05,0.049262918253930366,-1.6825651982799172e-11,27963.58603497421,21154.36009230259,0.7564966834312565,0.5977735259897641,0.4164163833283067,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525411618719783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.90357040845,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5838727774545,260.5838727774545,-12.566127222545504,244.73783136142342,276.4299141934835,107974.43655293224,108013.99032157181,-39.55376863958051,0.0,nan,276.4299141934835,3.2799141934835347,270.09149762707176,-3.058502372928217,263.75308106066404,-9.396918939335933,257.4146644942504,-15.73533550574956,251.07624792783378,-22.0737520721662,244.73783136142342,-28.41216863857656,1.0,1.0,25732.562594343566,25732.562594343566,276.00260537564935,2.852605375649375,276.00260537564935,276.00260537564935,86893.77914449002,86896.23316957934,-2.4540250893187476,0.0,8648.866644398773,8648.866644398773,0.9209935035292605,3407.44653300435,276.00260537564935,2.852605375649375,1.0,0.002,0.13522033584903964,0.004763129084156076,0.00020857471871095452,0.001791425281279949,0.10428735935547725,0.10428735935547725,0.0,-9.096456227153382e-15,1.0,1.0000992305401604,0.04926291827075602,0.09212940263158755,0.0,9.13214447537915e-06,11.75075691081118,0.0,1599320.207512245,265.95553495419426,5.329341928472786e-05,1.0,1286746.7156801973,2589.091813794971,,,,,,,,,,,,,,,,,,,3.0,14235.199873593012,1589.951829458162,0.3688460981916832,6.175450102142607,2.658172964758179
