time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1729.0,-30.175368516613688,4.954241984393349,35.04766212927298,30.54132586056369,5.040102125360783,-26.653821452418335,-40.14884306872261,1.518555061143876,-7.194557016651629,-7.194610241506197,40.09544696121376,35450.69924871131,15439.596386997373,15439.596386997373,50890.29563570868,86904.19195932784,86896.2581941132,15439.596386997373,102335.85458111057,102335.85458111057,102335.85458111057,130299.51262440605,125883.76985537309,4415.742769032958,0.0,98905.07495640538,47451.68695186833,57170.43111615228,27963.65804329548,85134.08915944776,21154.405952528024,1589.9573514248264,0.0,0.874886534824216,2.658839010596291,0.0014947306463915918,1.0,1.0,-7.145418428888661,325321.2604249186,1558652.7436508273,4.7911186056976165,1558652.7436508273,4.7911186056976165,0.7564963753946337,0.09212935987056976,3.3904886014108584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3904886014108584,1.2846432038233495,1.2849376827012953,2.6392453494636494,5592.244194752848,14235.18495392077,6454.505354786797,0.0004767409154597765,29171.333864755885,2974.6482096083664,19292.94844095608,1967.333232139016,0.6613666872554417,0.6613666872554417,30633.550167878293,30484.863174865135,1.0061004674957978,0.8,4345.525330501195,4324.433322199387,1.0061004674957978,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.0558564743078,2034.6934298245008,8.950200846570283,4.954241984393349,-0.8253192799974345,5.779561264390783,2.6581226103230216,3.5,0.7594636029494347,0.6,0.00022921815722429147,1.0000474095968896,0.00022920729059904002,199.06713617101394,0.0,2.1614545923432377e-06,6.125562314700735,0.01483106378163853,7.753774269461817e-05,0.0001516804145296733,0.0005142707165201313,0.09212935987464822,0.09212935987464822,0.09212935987464822,0.09213845767303179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488663.0731906889,595.3497764287075,0.0,0.09212935987464822,0.09212935987056976,0.09212935987056976,0.3688455631286253,0.3688455631286253,0.5,9.829307764476674,0.049483674249700016,0.049483674249700016,2.808064891723916e-11,5.32248545823677e-05,0.04919181261755057,2.808064891723916e-11,27963.65804329548,21154.405952528024,0.7564963753946337,0.5977663722976606,0.4164101548360451,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525438882866855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.8787776983,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58359896416613,260.58359896416613,-12.566401035833849,244.73739020761656,276.4298077207137,107975.46760082497,108014.88451429886,-39.416913473899186,0.0,nan,276.4298077207137,3.279807720713734,270.09132421809375,-3.0586757819062314,263.7528407154769,-9.39715928452307,257.41435721286047,-15.735642787139511,251.0758737102355,-22.07412628976448,244.73739020761656,-28.41260979238342,1.0,1.0,25732.562594343566,25732.562594343566,276.0025163667401,2.852516366740133,276.0025163667401,276.0025163667401,86893.91259802956,86896.2581941132,-2.3455960836290615,0.0,8648.866644398773,8648.866644398773,0.9209938265454014,3407.4410444179125,276.0025163667401,2.852516366740133,1.0,0.002,0.13521121689765997,0.004763150186868539,0.00020856061365536732,0.0017914393870895964,0.10428030682768366,0.10428030682768366,0.0,7.44963552651301e-13,1.0,1.000099087256429,0.04919181258946992,0.09212935987056976,0.0,9.118952336323612e-06,11.73378481896147,0.0,1599320.0987039912,265.95544298334835,5.322482650171878e-05,1.0,1286747.0281889916,2589.090555596467,,,,,,,,,,,,,,,,,,,3.0,14235.18495392077,1589.9573514248264,0.3688455631286253,6.175450102142607,2.6581226103230216
1730.0,-30.17582022519545,4.95432860344456,35.047666774399005,30.54125936413186,5.040015475733488,-26.654236655104842,-40.149244701582916,1.5184319056428994,-7.194641957826661,-7.194695268904107,40.09545828095664,35450.437553060314,15439.605714032137,15439.605714032137,50890.04326709245,86904.2092347384,86896.33054441198,15439.605714032137,102335.93625844411,102335.93625844411,102335.93625844411,130299.67032627051,125883.80800168305,4415.862324587463,0.0,98905.20953550302,47451.54183355177,57170.74189105694,27963.7340678264,85134.47595888334,21154.455202420668,1589.9628939601234,0.0,0.8748860179152536,2.6588305383877193,0.0014947306463915918,1.0,1.0,-7.145413831601104,325320.1621280284,1558653.2327023621,4.791136284043042,1558653.2327023621,4.791136284043042,0.7564960799266028,0.09212931766468731,3.390486662974924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390486662974924,1.2846438022671556,1.284938267321813,2.639242611057906,5592.238392399678,14235.170011417978,6454.501541226178,0.0004767410229706597,29171.3902359729,2974.65395787276,19292.937041968187,1967.3320697657393,0.6613650184617177,0.6613650184617177,30633.536156640428,30484.863174865135,1.0060998922803852,0.8,4345.523342935642,4324.433322199387,1.0060998922803852,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.036288111154,2034.6934298245008,8.950307782184623,4.95432860344456,-0.8253454225827452,5.779674026027306,2.658072355996791,3.5,0.7594492445705117,0.6,0.00022920729059904002,1.0000470829223473,0.00022919649935805846,199.06750970557047,0.0,2.16318796865077e-06,6.130474703156283,0.01483322696960718,7.753421414220684e-05,0.00015167307645683317,0.0005142455428592688,0.09212931766404138,0.09212931766404138,0.09212931766404138,0.09213843083237916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488661.8094803585,595.3501881713303,0.0,0.09212931766404138,0.09212931766468731,0.09212931766468731,0.3688450292302918,0.3688450292302918,0.5,9.82958115961167,0.0494742695250352,0.0494742695250352,6.139089236967266e-12,5.3311077465423296e-05,0.04928143730302281,6.139089236967266e-12,27963.7340678264,21154.455202420668,0.7564960799266028,0.5977606920570037,0.41640518901157625,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452546617011613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.88369008675,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58332599345863,260.58332599345863,-12.566674006541348,244.73695045347722,276.42970153343754,107976.58602841657,108015.88164813728,-39.295619720711734,0.0,nan,276.42970153343754,3.27970153343756,270.0911513174483,-3.058848682551684,263.752601101456,-9.397398898543997,257.41405088546446,-15.735949114535515,251.07550066946834,-22.074499330531637,244.73695045347722,-28.413049546522757,1.0,1.0,25732.562594343566,25732.562594343566,276.00243970463464,2.852439704634662,276.00243970463464,276.00243970463464,86893.90563777323,86896.33054441198,-2.424906638741959,0.0,8648.866644398773,8648.866644398773,0.9209939411972271,3407.4390962897987,276.00243970463464,2.852439704634662,1.0,0.002,0.1352020813415466,0.004763172572762962,0.00020854648592869666,0.0017914535141064732,0.10427324296434833,0.10427324296434833,0.0,3.516978375195379e-14,1.0,1.0000992676989793,0.04928143729688372,0.09212931766468731,0.0,9.135556207719483e-06,11.755152442510301,0.0,1599319.998423203,265.9553580421733,5.331107132633406e-05,1.0,1286747.3173201296,2589.089391520035,,,,,,,,,,,,,,,,,,,3.0,14235.170011417978,1589.9628939601234,0.3688450292302918,6.175450102142607,2.658072355996791
1731.0,-30.176270784996237,4.9544151448890315,35.04767147224725,30.54121797848495,5.0399358013991655,-26.654650126350173,-40.14964602012185,1.518315142777425,-7.194726609403119,-7.19477997262943,40.095469092363984,35450.16527949593,15439.615026837484,15439.615026837484,50889.780306333414,86904.25459469431,86896.39511399003,15439.615026837484,102336.01014082751,102336.01014082751,102336.01014082751,130299.81795311734,125883.83593472964,4415.982018387699,0.0,98905.36952383618,47451.38391941842,57171.09511601974,27963.807812289822,85134.90292830956,21154.502837464956,1589.9683203029724,0.0,0.8748855047786283,2.6588220988846167,0.0014947306463915918,1.0,1.0,-7.145444244970861,325319.06801467267,1558653.69979239,4.791153833387015,1558653.69979239,4.791153833387015,0.7564957883943029,0.092129275681405,3.390483407334163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390483407334163,1.2846443706570099,1.2849388219783244,2.639238909053217,5592.230548295969,14235.15511657217,6454.498585390087,0.0004767415861906464,29171.465434659818,2974.6616260047845,19292.928206776305,1967.3311688268986,0.661363010712982,0.661363010712982,30633.512624490988,30484.863174865135,1.0060989261949396,0.8,4345.520004780225,4324.433322199387,1.0060989261949396,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.0167667347623,2034.6934298245008,8.950414468180918,4.9544151448890315,-0.8253713784982653,5.779786523387297,2.6580222227178956,3.5,0.7594349207765416,0.6,0.00022919649935805846,1.0000469633523812,0.00022918573602757666,199.06788229139198,0.0,2.148185468831159e-06,6.087957618667504,0.014835375155076012,7.753068849955573e-05,0.00015166581085850273,0.000514220415175635,0.0921292756824161,0.0921292756824161,0.0921292756824161,0.09213839878696724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488660.5418719792,595.3506011569206,0.0,0.0921292756824161,0.092129275681405,0.092129275681405,0.36884449977425665,0.36884449977425665,0.5,9.829854853317809,0.04947748568952193,0.04947748568952193,-3.4788172342814505e-11,5.336322630000723e-05,0.049335727658558426,-3.4788172342814505e-11,27963.807812289822,21154.502837464956,0.7564957883943029,0.597754605407687,0.416399902509407,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525493269344056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.84117300227,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58305445068805,260.58305445068805,-12.566945549311924,244.73651210635785,276.42959679501655,107977.72249841307,108016.81255925704,-39.09006084396141,0.0,nan,276.42959679501655,3.279596795016573,270.090979857287,-3.0590201427129955,263.75236291955804,-9.397637080441939,257.4137459818212,-15.736254018178784,251.07512904408748,-22.074870955912502,244.73651210635785,-28.413487893642127,1.0,1.0,25732.562594343566,25732.562594343566,276.00236246657863,2.852362466578654,276.00236246657863,276.00236246657863,86893.95288046324,86896.39511399003,-2.4422335267881863,0.0,8648.866644398773,8648.866644398773,0.9209941337571136,3407.435824370834,276.00236246657863,2.852362466578654,1.0,0.002,0.13519293573212857,0.004763195059584766,0.00020853234283815358,0.0017914676574324053,0.10426617141907679,0.10426617141907679,0.0,2.705587490159367e-13,1.0,1.0000993769761282,0.0493357276933466,0.092129275681405,0.0,9.145609989593311e-06,11.768091753579379,0.0,1599319.898436601,265.95527339059686,5.336326108817957e-05,1.0,1286747.6053505628,2589.088231875948,,,,,,,,,,,,,,,,,,,3.0,14235.15511657217,1589.9683203029724,0.36884449977425665,6.175450102142607,2.6580222227178956
1732.0,-30.176720612121326,4.954501532161249,35.04767618743276,30.541200551111274,5.0398519520728025,-26.655063355701667,-40.15004349695516,1.5181946956460308,-7.194818343642737,-7.194871670637764,40.0954789882861,35449.863698364315,15439.633527559683,15439.633527559683,50889.497225924,86904.35018363033,86896.43139755516,15439.633527559683,102336.06492511484,102336.06492511484,102336.06492511484,130299.94833744993,125883.84656949154,4416.1017679583865,0.0,98905.57176698637,47451.188819118724,57171.53660874182,27963.883412335086,85135.4200210769,21154.551291704553,1589.9740079521328,0.0,0.8748849562904026,2.6588129637297477,0.0014947306463915918,1.0,1.0,-7.1455735018384985,325317.8835607427,1558654.1273304322,4.791172591774849,1558654.1273304322,4.791172591774849,0.7564954759600062,0.09212923663496471,3.390478371245684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390478371245684,1.284644956221324,1.284939393849077,2.6392337858224213,5592.219692784684,14235.14022968332,6454.496868777429,0.0004767428166397214,29171.568415181428,2974.672127095535,19292.923075706192,1967.3306456033604,0.6613605000979582,0.6613605000979582,30633.476223049805,30484.863174865135,1.0060974317758251,0.8,4345.514841050135,4324.433322199387,1.0060974317758251,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.9972923097425,2034.6934298245008,8.950526239311522,4.954501532161249,-0.8254006693511471,5.779902201512396,2.657972210392719,3.5,0.7594206315407768,0.6,0.00022918573602757666,1.0000468871544008,0.00022917499066440458,199.06825427256476,0.0,2.1426334054140814e-06,6.072223070943506,0.014837517788481426,7.752719675295507e-05,0.00015165853927462158,0.0005141949972253185,0.09212923663402667,0.09212923663402667,0.09212923663402667,0.09213835405200796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488659.27066090977,595.3510152693589,0.0,0.09212923663402667,0.09212923663496471,0.09212923663496471,0.3688439741191128,0.3688439741191128,0.5,9.830128375974638,0.049475100475603995,0.049475100475603995,-5.6843418860808015e-12,5.332699504378979e-05,0.049298168799282394,-5.6843418860808015e-12,27963.883412335086,21154.551291704553,0.7564954759600062,0.5977476497247013,0.41639383102342153,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452552029974975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.82543845454,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58278376328616,260.58278376328616,-12.567216236713818,244.73607499903522,276.42949252753584,107978.74599096116,108017.71291628147,-38.96692532029009,0.0,nan,276.42949252753584,3.279492527535865,270.0908090218367,-3.059190978163258,263.7521255161383,-9.397874483861699,257.41344201043677,-15.73655798956321,251.0747585047343,-22.075241495265686,244.73607499903522,-28.413925000964753,1.0,1.0,25732.562594343566,25732.562594343566,276.00227496375174,2.8522749637517677,276.00227496375174,276.00227496375174,86894.07182729729,86896.43139755516,-2.3595702578750206,0.0,8648.866644398773,8648.866644398773,0.9209944316241261,3407.4307631019124,276.00227496375174,2.8522749637517677,1.0,0.002,0.13518379709511852,0.00476321627598433,0.00020851820752068386,0.0017914817925246867,0.10425910376034193,0.10425910376034193,0.0,4.537039147156641e-14,1.0,1.0000993012579458,0.049298168804966735,0.09212923663496471,0.0,9.138636992216442e-06,11.759122115454913,0.0,1599319.7899532781,265.95518165635724,5.332700072813168e-05,1.0,1286747.9171642764,2589.086976478439,,,,,,,,,,,,,,,,,,,3.0,14235.14022968332,1589.9740079521328,0.3688439741191128,6.175450102142607,2.657972210392719
1733.0,-30.177169086833352,4.954587789472512,35.04768091731317,30.5411244154908,5.0397665051157094,-26.6554755276363,-40.15044083409009,1.5180729459020772,-7.19490759856717,-7.194960898603675,40.095488842637295,35449.60630861725,15439.649122864414,15439.649122864414,50889.255431481666,86904.3486935968,86896.47221437786,15439.649122864414,102336.12133724228,102336.12133724228,102336.12133724228,130300.07777331474,125883.85636953791,4416.221403776833,0.0,98905.68941088684,47451.05024750046,57171.82129265153,27963.95643607246,85135.777728724,21154.59808721614,1589.9795099684277,0.0,0.8748844217007807,2.6588040745593267,0.0014947306463915918,1.0,1.0,-7.145690624926829,325316.7310149772,1558654.553072479,4.791190874842279,1558654.553072479,4.791190874842279,0.7564951739063468,0.09212919678520465,3.3904771447992355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3904771447992355,1.2846455478414813,1.2849399718001306,2.6392316156748965,5592.2150945024905,14235.125342453748,6454.4925839585885,0.00047674266193091085,29171.61366582327,2974.676741376849,19292.91026809594,1967.329339590578,0.6613590351602328,0.6613590351602328,30633.467358148657,30484.863174865135,1.0060970678376173,0.8,4345.513583518694,4324.433322199387,1.0060970678376173,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.977855792785,2034.6934298245008,8.950636131945293,4.954587789472512,-0.8254287943195608,5.780016583792073,2.657922295794653,3.5,0.7594063702270437,0.6,0.00022917499066440458,1.0000467463561666,0.0002291642780694413,199.06862513659306,0.0,2.139060688191499e-06,6.062097990334708,0.014839656849169618,7.752370637888725e-05,0.00015165128428551732,0.0005141702133494979,0.09212919679074985,0.09212919679074985,0.09212919679074985,0.0921383085455458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488658.00006001967,595.3514291808137,0.0,0.09212919679074985,0.09212919678520465,0.09212919678520465,0.3688434503847494,0.3688434503847494,0.5,9.830401730553804,0.049466711519812634,0.049466711519812634,-7.389644451905042e-12,5.3300036483960866e-05,0.04927027367682513,-7.389644451905042e-12,27963.95643607246,21154.59808721614,0.7564951739063468,0.5977422981162491,0.41638905821209043,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525547286295983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.81531337393,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5825137534408,260.5825137534408,-12.567486246559156,244.73563912516758,276.4293883817129,107979.86898590611,108018.73837306928,-38.869387163165456,0.0,nan,276.4293883817129,3.27938838171292,270.09063853040385,-3.0593614695961264,263.7518886790965,-9.398111320903467,257.4131388277881,-15.736861172211889,251.0743889764761,-22.07561102352389,244.73563912516758,-28.414360874832397,1.0,1.0,25732.562594343566,25732.562594343566,276.00219045511204,2.8521904551120656,276.00219045511204,276.00219045511204,86894.07351529677,86896.47221437786,-2.398699081095401,0.0,8648.866644398773,8648.866644398773,0.9209945041641061,3407.4295305232317,276.00219045511204,2.8521904551120656,1.0,0.002,0.135174663641082,0.0047632379119287305,0.00020850408125782413,0.0017914959196840188,0.10425204062891207,0.10425204062891207,0.0,9.418429577912057e-13,1.0,1.0000992450051733,0.04927027368421477,0.09212919678520465,0.0,9.133455526848849e-06,11.752457646907494,0.0,1599319.6844135732,265.9550924014328,5.330004387360532e-05,1.0,1286748.220578705,2589.085754898281,,,,,,,,,,,,,,,,,,,3.0,14235.125342453748,1589.9795099684277,0.3688434503847494,6.175450102142607,2.657922295794653
1734.0,-30.177616196737123,4.9546739199151215,35.04768565096893,30.54106794241818,5.039677533508758,-26.65588682371277,-40.15083803152663,1.517948160476376,-7.194996366439909,-7.195049624555636,40.095498411320726,35449.33808963924,15439.664347060121,15439.664347060121,50889.00243669936,86904.3887891294,86896.50953662294,15439.664347060121,102336.17388368306,102336.17388368306,102336.17388368306,130300.20185395038,125883.86093546671,4416.340918483659,0.0,98905.84179300892,47450.89399651154,57172.16421833042,27964.02797026731,85136.19218859774,21154.64384800072,1589.9849290912807,0.0,0.8748838910107711,2.658795235618618,0.0014947306463915918,1.0,1.0,-7.145822768446919,325315.58495675965,1558654.9664735482,4.791209024556022,1558654.9664735482,4.791209024556022,0.7564948751479346,0.09212915672543777,3.3904744545068897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3904744545068897,1.284646153592656,1.284940563927525,2.6392282770045665,5592.20802026069,14235.11046732328,6454.489320325004,0.00047674305624880565,29171.6817572642,2974.6836847714767,19292.900512876753,1967.3283448350612,0.6613571570337223,0.6613571570337223,30633.447912392618,30484.863174865135,1.0060962695148077,0.8,4345.510825039021,4324.433322199387,1.0060962695148077,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.9584599287612,2034.6934298245008,8.950745600968128,4.9546739199151215,-0.8254566836671264,5.780130603582248,2.657872485970486,3.5,0.7593921388487103,0.6,0.0002291642780694413,1.000046604264391,0.00022915359853454905,199.06899487321562,0.0,2.1325415509860303e-06,6.04362275549441,0.014841789390720605,7.752021737719535e-05,0.00015164406069224595,0.0005141453139547522,0.09212915673041831,0.09212915673041831,0.09212915673041831,0.09213826038468939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488656.7292515914,595.3518431453555,0.0,0.09212915673041831,0.09212915672543777,0.09212915672543777,0.3688429285814523,0.3688429285814523,0.5,9.830674841785392,0.04945113359599418,0.04945113359599418,-1.5973000699887052e-11,5.3258115713106235e-05,0.04922685610870303,-1.5973000699887052e-11,27964.02797026731,21154.64384800072,0.7564948751479346,0.5977364165403078,0.4163838806780339,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525574191802098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.7968381391,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58224410161296,260.58224410161296,-12.56775589838702,244.73520446418664,276.42928373903794,107980.90735631206,108019.72520510723,-38.817848795181405,0.0,nan,276.42928373903794,3.2792837390379646,270.09046788406926,-3.059532115930722,263.75165202909784,-9.398347970902137,257.41283617412927,-15.73716382587071,251.074020319157,-22.075979680842977,244.73520446418664,-28.41479553581334,1.0,1.0,25732.562594343566,25732.562594343566,276.0021060444359,2.8521060444359136,276.0021060444359,276.0021060444359,86894.10725333766,86896.50953662294,-2.402283285278827,0.0,8648.866644398773,8648.866644398773,0.9209946632853566,3407.426826779424,276.0021060444359,2.8521060444359136,1.0,0.002,0.13516553824541716,0.004763259600803856,0.00020848996764434067,0.0017915100331305446,0.10424498382217033,0.10424498382217033,0.0,7.748853642075559e-13,1.0,1.000099157489834,0.04922685612467603,0.09212915672543777,0.0,9.125396626766859e-06,11.742090624765297,0.0,1599319.5794283748,265.95500363356007,5.3258131686106935e-05,1.0,1286748.5222859334,2589.08454019233,,,,,,,,,,,,,,,,,,,3.0,14235.11046732328,1589.9849290912807,0.3688429285814523,6.175450102142607,2.657872485970486
1735.0,-30.178062134149975,4.954759925393477,35.047690364387726,30.541030258778505,5.039590942706812,-26.65629682646707,-40.151235019415594,1.5178256350066168,-7.195084774777854,-7.1951379565062705,40.095507294761255,35449.061732885726,15439.679342861238,15439.679342861238,50888.74107574696,86904.45606992175,86896.53773087144,15439.679342861238,102336.21707373268,102336.21707373268,102336.21707373268,130300.31340859267,125883.85321935883,4416.46018923384,0.0,98906.01781142729,47450.726102989516,57172.54634270863,27964.096334859987,85136.64267756861,21154.687363006284,1589.9901874566713,0.0,0.8748833651717651,2.65878643640661,0.0014947306463915918,1.0,1.0,-7.1459903509160085,325314.4439918623,1558655.350269267,4.791227008377952,1558655.350269267,4.791227008377952,0.7564945818268725,0.09212911580771989,3.390470645128533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390470645128533,1.284646748706098,1.2849411454572088,2.6392240890684,5592.199146526492,14235.095604585315,6454.486800364117,0.00047674384987281764,29171.766448866496,2974.692320911473,19292.892980545024,1967.3275767509829,0.6613549787724519,0.6613549787724519,30633.420377743263,30484.863174865135,1.0060951391121442,0.8,4345.506919108576,4324.433322199387,1.0060951391121442,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.9391049974915,2034.6934298245008,8.950854727641932,4.954759925393477,-0.8254843873267399,5.7802443127202165,2.6578227816364604,3.5,0.7593779376104173,0.6,0.00022915359853454905,1.0000464822177182,0.00022914294746217653,199.06936364145864,0.0,2.125964276712703e-06,6.0249827602038,0.014843915354997317,7.751673036124029e-05,0.00015163686817330877,0.0005141203502608284,0.0921291158076262,0.0921291158076262,0.0921291158076262,0.09213820479366579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488655.45725725224,595.3522574616915,0.0,0.0921291158076262,0.09212911580771989,0.09212911580771989,0.3688424084058242,0.3688424084058242,0.5,9.830947511763949,0.04942267736220174,0.04942267736220174,4.6782133722444996e-11,5.3181728389972704e-05,0.049147605590235344,4.6782133722444996e-11,27964.096334859987,21154.687363006284,0.7564945818268725,0.5977301837996353,0.416378431401614,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452560101552359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.7781981438,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5819750657335,260.5819750657335,-12.568024934266475,244.7347710197326,276.4291791117336,107981.93234816035,108020.66152769247,-38.72917953214083,0.0,nan,276.4291791117336,3.27917911173364,270.090297493334,-3.0597025066659853,263.75141587493243,-9.398584125067543,257.4125342565348,-15.73746574346518,251.07365263813338,-22.076347361866596,244.7347710197326,-28.415228980267386,1.0,1.0,25732.562594343566,25732.562594343566,276.0020209723631,2.852020972363107,276.0020209723631,276.0020209723631,86894.1795961294,86896.53773087144,-2.35813474204042,0.0,8648.866644398773,8648.866644398773,0.9209948885964593,3407.4229983541754,276.0020209723631,2.852020972363107,1.0,0.002,0.13515642755060264,0.0047632812979056345,0.00020847587687998267,0.0017915241232955245,0.10423793843999134,0.10423793843999134,0.0,1.755071782350015e-13,1.0,1.0000989978052803,0.04914760554345321,0.09212911580771989,0.0,9.110695172989754e-06,11.723176287394894,0.0,1599319.4748193426,265.9549152252221,5.318168160783898e-05,1.0,1286748.8226529954,2589.0833308828646,,,,,,,,,,,,,,,,,,,3.0,14235.095604585315,1589.9901874566713,0.3688424084058242,6.175450102142607,2.6578227816364604
1736.0,-30.178506797701544,4.954845807350044,35.047695075030084,30.540990584436827,5.039504536374253,-26.656705664294414,-40.15162802590055,1.5177034029515712,-7.195172804010156,-7.195225935153617,40.09551664148049,35448.77771473279,15439.694165380126,15439.694165380126,50888.47188011291,86904.51971105895,86896.5729878409,15439.694165380126,102336.26715322104,102336.26715322104,102336.26715322104,130300.4336185076,125883.85425100196,4416.579367505634,0.0,98906.19033864875,47450.55067327576,57172.93296152555,27964.166465286562,85137.09942681211,21154.732167949787,1589.9955218118614,0.0,0.8748828394967579,2.6587776720722314,0.0014947306463915918,1.0,1.0,-7.146130684689126,325313.30759240186,1558655.754077848,4.7912449866045765,1558655.754077848,4.7912449866045765,0.7564942868656681,0.0921290755794282,3.390466982472495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390466982472495,1.2846473423889742,1.2849417255925526,2.6392200182872494,5592.190521029715,14235.080750432586,6454.48418207818,0.0004767445892106554,29171.848848538706,2974.700723339643,19292.885154313146,1967.3267786974295,0.661352842409218,0.661352842409218,30633.393903614804,30484.863174865135,1.0060940522481592,0.8,4345.503163618429,4324.433322199387,1.0060940522481592,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.9197911412666,2034.6934298245008,8.950963543159705,4.954845807350044,-0.8255119236685076,5.780357731018552,2.657773183155623,3.5,0.7593637666158922,0.6,0.00022914294746217653,1.000046349603107,0.00022913232726974863,199.06973135748387,0.0,2.1203021992973804e-06,6.008936432808776,0.014846035657196615,7.751327845952074e-05,0.00015162966900265579,0.0005140953863167375,0.09212907557912424,0.09212907557912424,0.09212907557912424,0.092138154830067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488654.1889137057,595.3526706125,0.0,0.09212907557912424,0.0921290755794282,0.0921290755794282,0.36884188906204096,0.36884188906204096,0.5,9.831219889536118,0.04938931234738675,0.04938931234738675,1.375610736431554e-11,5.313114348837189e-05,0.0490952504645179,1.375610736431554e-11,27964.166465286562,21154.732167949787,0.7564942868656681,0.5977238151489886,0.4163728615772991,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452562776899747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.76215181641,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58170666638813,260.58170666638813,-12.568293333611848,244.73433879232707,276.42907454044814,107982.96015215377,108021.59769914176,-38.63754698796058,0.0,nan,276.42907454044814,3.279074540448164,270.09012739082584,-3.0598726091741355,263.7511802411993,-9.398819758800698,257.41223309157675,-15.737766908423225,251.0732859419517,-22.07671405804828,244.73433879232707,-28.415661207672912,1.0,1.0,25732.562594343566,25732.562594343566,276.00193707020003,2.8519370702000515,276.00193707020003,276.00193707020003,86894.24496149755,86896.5729878409,-2.3280263433553046,0.0,8648.866644398773,8648.866644398773,0.9209951052293333,3407.4193173848575,276.00193707020003,2.8519370702000515,1.0,0.002,0.13514732657131567,0.004763303019025747,0.00020846180125750664,0.0017915381988610208,0.10423090062875331,0.10423090062875331,0.0,1.185275835813293e-13,1.0,1.000098892290109,0.049095250450761796,0.0921290755794282,0.0,9.100979568840665e-06,11.710677467896991,0.0,1599319.3706948361,265.9548271959898,5.3131129732264526e-05,1.0,1286749.1218188466,2589.0821264104097,,,,,,,,,,,,,,,,,,,3.0,14235.080750432586,1589.9955218118614,0.36884188906204096,6.175450102142607,2.657773183155623
1737.0,-30.17895017105486,4.9549315682454536,35.04769978562964,30.540945042762928,5.039418971387051,-26.65711325680885,-40.15202462961895,1.5175820571336827,-7.195260375800785,-7.19531346138879,40.095526061539424,35448.515463487805,15439.708692797023,15439.708692797023,50888.22415628483,86904.57162660708,86896.60991811093,15439.708692797023,102336.31861090795,102336.31861090795,102336.31861090795,130300.5551888537,125883.85674968254,4416.69843917116,0.0,98906.3525279215,47450.39839442395,57173.28237055283,27964.236577945747,85137.51894849857,21154.776992093386,1590.00084434442,0.0,0.8748823160512931,2.6587689527691754,0.0014947306463915918,1.0,1.0,-7.146265350219778,325312.1770399019,1558656.1610588923,4.79126288859366,1558656.1610588923,4.79126288859366,0.7564939930731847,0.09212903556146632,3.3904637549194554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3904637549194554,1.2846479318635986,1.2849423015583394,2.6392162948497613,5592.182631512477,14235.065906934964,6454.48126615061,0.00047674516645698306,29171.924455588567,2974.7084331130986,19292.876438410505,1967.3258899227062,0.6613508295546988,0.6613508295546988,30633.370574459608,30484.863174865135,1.006093094497521,0.8,4345.49985425878,4324.433322199387,1.006093094497521,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.900518449351,2034.6934298245008,8.951071976415774,4.9549315682454536,-0.8255392441004412,5.780470812345895,2.6577236907548434,3.5,0.7593496259299553,0.6,0.00022913232726974863,1.0000462152841239,0.00022912173834351213,199.07009800777095,0.0,2.1141588535866285e-06,5.991526191064505,0.014848149816050201,7.750979510622251e-05,0.0001516225321635261,0.0005140706997295446,0.09212903556573616,0.09212903556573616,0.09212903556573616,0.09213810597465895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488652.922198033,595.3530832368438,0.0,0.09212903556573616,0.09212903556146632,0.09212903556146632,0.3688413711435062,0.3688413711435062,0.5,9.831492003459347,0.049353027335598654,0.049353027335598654,-6.536993168992922e-12,5.308558797878504e-05,0.049048111168986,-6.536993168992922e-12,27964.236577945747,21154.776992093386,0.7564939930731847,0.5977179601283443,0.41636772954273354,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525654446141372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.744741574665,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5814389816207,260.5814389816207,-12.568561018379285,244.7339077911894,276.4289701720514,107984.00605486489,108022.54073458006,-38.53467971518688,0.0,nan,276.4289701720514,3.2789701720514017,270.08995769587995,-3.0600423041200315,263.75094521970516,-9.399054780294819,257.4119327435354,-15.738067256464603,251.0729202673627,-22.077079732637287,244.7339077911894,-28.416092208810568,1.0,1.0,25732.562594343566,25732.562594343566,276.00185381391975,2.8518538139197744,276.00185381391975,276.00185381391975,86894.29860995342,86896.60991811093,-2.3113081575138494,0.0,8648.866644398773,8648.866644398773,0.9209952961273321,3407.4160736940526,276.00185381391975,2.8518538139197744,1.0,0.002,0.13513823434142683,0.004763324786247193,0.00020844773932899343,0.0017915522614717152,0.10422386966449672,0.10422386966449672,0.0,8.007084578709467e-13,1.0,1.0000987972803417,0.04904811117552299,0.09212903556146632,0.0,9.092230915592037e-06,11.699422852108041,0.0,1599319.2671180044,265.9547396241992,5.308559451577821e-05,1.0,1286749.4194461114,2589.080928133277,,,,,,,,,,,,,,,,,,,3.0,14235.065906934964,1590.00084434442,0.3688413711435062,6.175450102142607,2.6577236907548434
1738.0,-30.179392288689822,4.955017207469878,35.04770449967974,30.54089593878018,5.039333856277579,-26.65751967419335,-40.15241728685794,1.5174612417718163,-7.195347779305052,-7.195400823777191,40.09553558229336,35448.246691125954,15439.72329330708,15439.72329330708,50887.96998443303,86904.61663301795,86896.64824052992,15439.72329330708,102336.371533837,102336.371533837,102336.371533837,130300.67860719044,125883.86117953296,4416.817427657475,0.0,98906.5084648411,47450.24025918601,57173.63133961677,27964.30707335344,85137.93841297021,21154.8221004788,1590.0061815163513,0.0,0.8748817931241841,2.6587602497508245,0.0014947306463915918,1.0,1.0,-7.146395199877247,325311.04860639456,1558656.5723894013,4.791280772868171,1558656.5723894013,4.791280772868171,0.7564936990924676,0.09212899598163922,3.3904607903462978,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3904607903462978,1.284648518793189,1.2849428750186649,2.6392127813538666,5592.175186836284,14235.051074462197,6454.478172222792,0.00047674564608824057,29171.995955965296,2974.715724122437,19292.86719045321,1967.324946893507,0.6613488915731207,0.6613488915731207,30633.349146151828,30484.863174865135,1.0060922147840665,0.8,4345.496814544032,4324.433322199387,1.0060922147840665,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.881287131552,2034.6934298245008,8.951180239761937,4.955017207469878,-0.8255664858843632,5.780583693354242,2.6576743049705422,3.5,0.7593355157058692,0.6,0.00022912173834351213,1.0000460845578256,0.00022911117985609556,199.07046362082312,0.0,2.10793858369599e-06,5.973897946194436,0.014850257754633897,7.750634655725499e-05,0.00015161539178625715,0.000514046041064297,0.0921289959784828,0.0921289959784828,0.0921289959784828,0.09213805858447548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488651.6571096854,595.3534953362422,0.0,0.0921289959784828,0.09212899598163922,0.09212899598163922,0.3688408547611368,0.3688408547611368,0.5,9.831763881084054,0.04931544206493754,0.04931544206493754,-6.247091732802801e-11,5.304447211074148e-05,0.04900562389991592,-6.247091732802801e-11,27964.30707335344,21154.8221004788,0.7564936990924676,0.5977120298308819,0.4163625212438271,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525681045974357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.72711332979,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5811720365613,260.5811720365613,-12.56882796343865,244.73347801434784,276.42886605877476,107985.05967042834,108023.48786511637,-38.42819468802781,0.0,nan,276.42886605877476,3.2788660587747813,270.08978844988974,-3.060211550110239,263.75071084100165,-9.399289158998329,257.41163323211975,-15.738366767880223,251.07255562323445,-22.077444376765527,244.73347801434784,-28.41652198565214,1.0,1.0,25732.562594343566,25732.562594343566,276.00177088244936,2.8517708824493866,276.00177088244936,276.00177088244936,86894.34533199553,86896.64824052992,-2.302908534387825,0.0,8648.866644398773,8648.866644398773,0.9209954714709433,3407.413094298029,276.00177088244936,2.8517708824493866,1.0,0.002,0.13512914999631004,0.0047633465452460244,0.00020843368963753772,0.0017915663100698913,0.10421684481876886,0.10421684481876886,0.0,-2.925710888834754e-13,1.0,1.000098711640304,0.049005623962386835,0.09212899598163922,0.0,9.084344706176487e-06,11.689277975408048,0.0,1599319.1637462964,265.9546522206949,5.304453458165881e-05,1.0,1286749.7165162014,2589.07973210021,,,,,,,,,,,,,,,,,,,3.0,14235.051074462197,1590.0061815163513,0.3688408547611368,6.175450102142607,2.6576743049705422
1739.0,-30.179833176235302,4.955102723902368,35.047709217944536,30.54084456469866,5.039248971816718,-26.657924961427508,-40.15280596269292,1.5173407570035509,-7.195435068895563,-7.19548807296062,40.09554513198961,35447.97031234752,15439.738028275047,15439.738028275047,50887.708340622565,86904.65744752546,86896.6868721377,15439.738028275047,102336.42490041275,102336.42490041275,102336.42490041275,130300.80250749568,125883.8661774496,4416.936330046076,0.0,98906.66045660333,47450.07477023633,57173.98409596334,27964.377607082934,85138.36170304628,21154.86724425536,1590.0115177689229,0.0,0.8748812707132898,2.6587515580374887,0.0014947306463915918,1.0,1.0,-7.146524318569163,325309.9216397522,1558656.984968824,4.791298639501314,1558656.984968824,4.791298639501314,0.7564934053421296,0.09212895676224571,3.3904579915616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3904579915616,1.2846491041142247,1.2849434469091598,2.639209400219328,5592.168022617922,14235.03625236654,6454.474967491594,0.000476746064441755,29172.064866389406,2974.722751030108,19292.857611297197,1967.3239700914378,0.6613470009634272,0.6613470009634272,30633.328916180457,30484.863174865135,1.006091384267016,0.8,4345.4939448194145,4324.433322199387,1.006091384267016,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.8620970385816,2034.6934298245008,8.951288369536071,4.955102723902368,-0.8255936739306868,5.780696397833055,2.657625025416986,3.5,0.7593214358334246,0.6,0.00022911117985609556,1.0000459565016404,0.00022910065119164324,199.07082821782421,0.0,2.1018829851517618e-06,5.956736379920093,0.014852359637619049,7.750293311504357e-05,0.00015160824674105198,0.0005140213917498426,0.09212895676175639,0.09212895676175639,0.09212895676175639,0.09213801158511904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488650.3932853382,595.3539070253845,0.0,0.09212895676175639,0.09212895676224571,0.09212895676224571,0.3688403400228841,0.3688403400228841,0.5,9.832035525779474,0.04927695869605486,0.04927695869605486,2.7284841053187847e-12,5.300406508013111e-05,0.0489637543914796,2.7284841053187847e-12,27964.377607082934,21154.86724425536,0.7564934053421296,0.5977059849720104,0.4163572049458309,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525707570564226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.70995176352,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58090582951274,260.58090582951274,-12.569094170487233,244.7330494537698,276.4287622052558,107986.115378197,108024.43733231141,-38.32195411437902,0.0,nan,276.4287622052558,3.2787622052558163,270.0896196549586,-3.0603803450413807,263.7504771046593,-9.39952289534068,257.4113345543646,-15.738665445635377,251.07219200406823,-22.07780799593175,244.7330494537698,-28.41695054623017,1.0,1.0,25732.562594343566,25732.562594343566,276.00168809993295,2.8516880999329715,276.00168809993295,276.00168809993295,86894.3877862118,86896.6868721377,-2.2990859259007266,0.0,8648.866644398773,8648.866644398773,0.9209956370087004,3407.410281519408,276.00168809993295,2.8516880999329715,1.0,0.002,0.1351200734234213,0.004763368295886336,0.00020841965198797438,0.001791580347993352,0.10420982599398719,0.10420982599398719,0.0,-1.867343085715234e-14,1.0,1.0000986272444141,0.04896375438875111,0.09212895676224571,0.0,9.076573051998982e-06,11.679280494477599,0.0,1599319.06050996,265.9545649311044,5.300406235164701e-05,1.0,1286750.0132007871,2589.0785376200097,,,,,,,,,,,,,,,,,,,3.0,14235.03625236654,1590.0115177689229,0.3688403400228841,6.175450102142607,2.657625025416986
1740.0,-30.180272429270584,4.955188175604917,35.047714001796905,30.5408036679961,5.0391735632426595,-26.65832783001666,-40.153198096062965,1.517228963995297,-7.19551648212979,-7.195569563644547,40.09555646087351,35447.70944682681,15439.745795897581,15439.745795897581,50887.45524272439,86904.69589457526,86896.76206853052,15439.745795897581,102336.5078644281,102336.5078644281,102336.5078644281,130300.95878591672,125883.90333575825,4417.055450158468,0.0,98906.81195497958,47449.92657562189,57174.317088175216,27964.450921488617,85138.76800966384,21154.91480397558,1590.0168443842256,0.0,0.8748807734230688,2.65874343850961,0.0014947306463915918,1.0,1.0,-7.1465254061211,325308.8690555204,1558657.4744172082,4.7913156470111256,1558657.4744172082,4.7913156470111256,0.7564931227639298,0.09212891788960326,3.390454967198683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390454967198683,1.2846496487218524,1.2849439781152203,2.639205927135058,5592.160663569112,14235.021440176424,6454.471846825418,0.000476746526692051,29172.13557232408,2974.729961028902,19292.848283417163,1967.3230189123874,0.6613450782712149,0.6613450782712149,30633.3070556973,30484.863174865135,1.006090486811427,0.8,4345.490843798384,4324.433322199387,1.006090486811427,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.8429479607064,2034.6934298245008,8.951392249452102,4.955188175604917,-0.8256180923394725,5.7808062679443895,2.657575851553237,3.5,0.7593073861580677,0.6,0.00022910065119164324,1.0000457862875758,0.00022909016200360494,199.07119146432257,0.0,2.0959499525518742e-06,5.939922165532011,0.0148544555875716,7.749948944879768e-05,0.00015160116174284556,0.0005139969118641217,0.09212891789148751,0.09212891789148751,0.09212891789148751,0.09213798649977545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488649.13606946473,595.3543166513253,0.0,0.09212891789148751,0.09212891788960326,0.09212891788960326,0.3688398269400065,0.3688398269400065,0.5,9.832307584837475,0.049260150254781365,0.049260150254781365,-2.4442670110147446e-12,5.3081514749919734e-05,0.049044157523439935,-2.4442670110147446e-12,27964.450921488617,21154.91480397558,0.7564931227639298,0.5977001597785431,0.41635215396590247,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452573402144778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.69313754913,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58064123632624,260.58064123632624,-12.569358763673733,244.73262225678454,276.42866021586843,107987.25098690369,108025.34061670634,-38.089629802644204,0.0,nan,276.42866021586843,3.278660215868456,270.08945262405126,-3.0605473759487154,263.75024503223545,-9.399754967764522,257.4110374404164,-15.73896255958357,251.07182984860128,-22.078170151398695,244.73262225678454,-28.41737774321544,1.0,1.0,25732.562594343566,25732.562594343566,276.0016153036128,2.8516153036128458,276.0016153036128,276.0016153036128,86894.42725913259,86896.76206853052,-2.334809397929348,0.0,8648.866644398773,8648.866644398773,0.9209958158884916,3407.4072420346765,276.0016153036128,2.8516153036128458,1.0,0.002,0.1351109819561785,0.004763391129004536,0.0002084055938268409,0.001791594406555199,0.10420279691342045,0.10420279691342045,0.0,3.820398858378482e-13,1.0,1.0000987891163096,0.0490441575258842,0.09212891788960326,0.0,9.091467935943669e-06,11.698449005865955,0.0,1599318.964385874,265.9544835178702,5.3081517194186745e-05,1.0,1286750.2903041025,2589.0774219765904,,,,,,,,,,,,,,,,,,,3.0,14235.021440176424,1590.0168443842256,0.3688398269400065,6.175450102142607,2.657575851553237
1741.0,-30.180710783107987,4.955273476586967,35.04771882072098,30.540790256951027,5.039087617501974,-26.658730943046727,-40.15358642265198,1.5171077774315929,-7.195605856799261,-7.195658928988666,40.09556704047607,35447.414477004575,15439.763882352507,15439.763882352507,50887.17835935708,86904.8044284491,86896.80909665312,15439.763882352507,102336.57297900562,102336.57297900562,102336.57297900562,130301.10071017055,125883.92597316,4417.174737010542,0.0,98907.02143243661,47449.73233802619,57174.765660456025,27964.52773116492,85139.29339162094,21154.9642894768,1590.0225332775394,0.0,0.8748802352369591,2.658734535602864,0.0014947306463915918,1.0,1.0,-7.146624288500618,325307.71475971054,1558657.931493323,4.791334053189086,1558657.931493323,4.791334053189086,0.7564928144987324,0.09212888275219053,3.390449623295716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390449623295716,1.284650237183172,1.2849445532357244,2.639200558379135,5592.149287819545,14235.006646034744,6454.470382133153,0.0004767478795055661,29172.24333694514,2974.74094996203,19292.843905353966,1967.322572474185,0.6613424851327966,0.6613424851327966,30633.26842927156,30484.863174865135,1.006088901050817,0.8,4345.485364442889,4324.433322199387,1.006088901050817,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.8238466399762,2034.6934298245008,8.95150186636726,4.955273476586967,-0.8256462615245246,5.780919738111492,2.6575268006900097,3.5,0.7592933716257171,0.6,0.00022909016200360494,1.0000456927203871,0.00022907969472916732,199.07155396838488,0.0,2.0880951602773167e-06,5.917661684225916,0.014856543682731878,7.749607935263828e-05,0.00015159408265096665,0.0005139721004178296,0.09212888275890248,0.09212888275890248,0.09212888275890248,0.09213795095085728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488647.875283718,595.3547274016026,0.0,0.09212888275890248,0.09212888275219053,0.09212888275219053,0.3688393181056179,0.3688393181056179,0.5,9.8325796327462,0.04924767511056416,0.04924767511056416,-5.923084245296195e-11,5.307218941652536e-05,0.04903464048805972,-5.923084245296195e-11,27964.52773116492,21154.9642894768,0.7564928144987324,0.5976932193374909,0.4163461201628103,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525760374361063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.67087706782,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5803770873945,260.5803770873945,-12.569622912605496,244.73219623499233,276.42855793979743,107988.19344438372,108026.21912141402,-38.02567703030894,0.0,nan,276.42855793979743,3.2785579397974516,270.0892855988348,-3.0607144011651712,263.7500132578756,-9.399986742124383,257.41074091691326,-15.739259083086722,251.07146857595347,-22.078531424046503,244.73219623499233,-28.417803765007648,1.0,1.0,25732.562594343566,25732.562594343566,276.0015313757583,2.851531375758327,276.0015313757583,276.0015313757583,86894.5414164489,86896.80909665312,-2.2676802042115014,0.0,8648.866644398773,8648.866644398773,0.9209961319602192,3407.401871412195,276.0015313757583,2.851531375758327,1.0,0.002,0.1351018922639307,0.00476341255870825,0.0002083915350477291,0.0017916084659920924,0.10419576752386454,0.10419576752386454,0.0,1.0398214407569828e-12,1.0,1.0000987698784722,0.049034640547290564,0.09212888275219053,0.0,9.089693835372424e-06,11.696168943622238,0.0,1599318.8587286903,265.9543941432007,5.3072248647367815e-05,1.0,1286750.5941846743,2589.076198526291,,,,,,,,,,,,,,,,,,,3.0,14235.006646034744,1590.0225332775394,0.3688393181056179,6.175450102142607,2.6575268006900097
