time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1742.0,-30.181147775397054,4.9553586584076,35.047723635028014,30.54070179294797,5.039002847984003,-26.65913271305566,-40.15397453969342,1.5169877856374285,-7.195692100095471,-7.195745121553502,40.09557654511102,35447.176249208875,15439.778181712556,15439.778181712556,50886.95443092143,86904.78185757826,86896.84751718251,15439.778181712556,102336.62569889506,102336.62569889506,102336.62569889506,130301.22268780154,125883.9289322377,4417.293755563836,0.0,98907.1175189054,47449.61245008449,57175.00563202324,27964.59698890647,85139.60262092971,21155.00859986502,1590.0277815851348,0.0,0.8748797188728175,2.658725949354136,0.0014947306463915918,1.0,1.0,-7.146763061662398,325306.6014499825,1558658.3421272289,4.791351713060395,1558658.3421272289,4.791351713060395,0.7564925254691564,0.09212884509354326,3.390449301042768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390449301042768,1.2846508200116828,1.2849451227502697,2.639199110161261,5592.146219219651,14234.991855265227,6454.465509500118,0.000476747393667978,29172.274450022152,2974.7441226129367,19292.82934072775,1967.321087295636,0.6613412805292286,0.6613412805292286,30633.266099984943,30484.863174865135,1.0060888054248232,0.8,4345.485034021702,4324.433322199387,1.0060888054248232,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.8047829336158,2034.6934298245008,8.951609094828676,4.9553586584076,-0.825672925170486,5.781031583578086,2.6574778467789364,3.5,0.7592793847939818,0.6,0.00022907969472916732,1.0000455509567612,0.0002290692604051913,199.0719153476536,0.0,2.083736588109937e-06,5.905309490703561,0.014858627419319988,7.74926712352389e-05,0.00015158702349392844,0.0005139481178521433,0.09212884508608654,0.09212884508608654,0.09212884508608654,0.09213790314086574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488646.61078477546,595.3551393068411,0.0,0.09212884508608654,0.09212884509354326,0.09212884509354326,0.3688388118175646,0.3688388118175646,0.5,9.832851372559473,0.04922602059372139,0.04922602059372139,4.604316927725449e-12,5.302145802943414e-05,0.04898205989110238,4.604316927725449e-12,27964.59698890647,21155.00859986502,0.7564925254691564,0.5976884183672709,0.4163418098981702,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525786673418222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.65852487431,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58011353264993,260.58011353264993,-12.569886467350045,244.73177142058947,276.4284556447107,107989.30609478828,108027.24623537874,-37.94014059047139,0.0,nan,276.4284556447107,3.278455644710732,270.0891187998859,-3.0608812001140677,263.74978195506213,-9.400218044937844,257.41044511023745,-15.73955488976253,251.07110826541395,-22.078891734586023,244.73177142058947,-28.41822857941051,1.0,1.0,25732.562594343566,25732.562594343566,276.0014496254552,2.8514496254552455,276.0014496254552,276.0014496254552,86894.5138866873,86896.84751718251,-2.3336304952099454,0.0,8648.866644398773,8648.866644398773,0.9209961510202584,3407.401547547982,276.0014496254552,2.8514496254552455,1.0,0.002,0.1350928123259152,0.004763434503976554,0.0002083774926734054,0.0017916225064134152,0.10418874633670269,0.10418874633670269,0.0,-9.13179254435903e-13,1.0,1.0000986639109382,0.048982059886498064,0.09212884509354326,0.0,9.07993688741929e-06,11.683616846295795,0.0,1599318.7567142386,265.9543078999045,5.3021453425117215e-05,1.0,1286750.8872758835,2589.0750185157167,,,,,,,,,,,,,,,,,,,3.0,14234.991855265227,1590.0277815851348,0.3688388118175646,6.175450102142607,2.6574778467789364
1743.0,-30.181583592979774,4.955443715287422,35.047728444999095,30.540675040707015,5.038918869446107,-26.659533346736143,-40.15435874518005,1.5168686231970687,-7.195778675161989,-7.195831642940231,40.09558604862166,35446.88631251876,15439.79317459373,15439.79317459373,50886.679487112495,86904.86358559752,86896.88484610835,15439.79317459373,102336.67802070208,102336.67802070208,102336.67802070208,130301.34467466487,125883.93201599433,4417.412658670533,0.0,98907.30349846916,47449.42649034419,57175.418897916636,27964.666653962788,85140.08555187943,21155.05317490823,1590.033058103968,0.0,0.8748792006816963,2.6587173303997584,0.0014947306463915918,1.0,1.0,-7.146905141622767,325305.4838952304,1558658.7527128067,4.791369435428259,1558658.7527128067,4.791369435428259,0.7564922348863548,0.09212880787114767,3.3904449461869217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3904449461869217,1.2846513988936763,1.2849456883597135,2.639194530988504,5592.136516502065,14234.977077160265,6454.463364821496,0.0004767483773727647,29172.366774368562,2974.7535370762253,19292.822930139824,1967.320433597592,0.6613389677758643,0.6613389677758643,30633.234622510845,30484.863174865135,1.0060875131560627,0.8,4345.480568781457,4324.433322199387,1.0060875131560627,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.7857604520918,2034.6934298245008,8.951716513792844,4.955443715287422,-0.8256997464734228,5.781143461760845,2.657428999089139,3.5,0.7592654283111825,0.6,0.0002290692604051913,1.000045428668137,0.0002290588545665033,199.0722757566313,0.0,2.0771808592662702e-06,5.88673055516061,0.014860704600179254,7.748929760230836e-05,0.00015157996280288293,0.000513923518828236,0.0921288078712381,0.0921288078712381,0.0921288078712381,0.09213785563783984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488645.34775934834,595.3555507321807,0.0,0.0921288078712381,0.09212880787114767,0.09212880787114767,0.3688383068851278,0.3688383068851278,0.5,9.833122805840135,0.0491977053175674,0.0491977053175674,6.87805368215777e-12,5.296777823105003e-05,0.04892650131745313,6.87805368215777e-12,27964.666653962788,21155.05317490823,0.7564922348863548,0.5976817988526111,0.41633604291975357,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525812890879812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.63994593876,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57985064275545,260.57985064275545,-12.570149357244532,244.73134780414398,276.42835348136697,107990.29418813779,108028.1386196578,-37.84443152000211,0.0,nan,276.42835348136697,3.2783534813669917,270.088952345921,-3.0610476540790046,263.7495512104771,-9.400448789522898,257.4101500750344,-15.739849924965597,251.07074893958924,-22.07925106041074,244.73134780414398,-28.418652195855998,1.0,1.0,25732.562594343566,25732.562594343566,276.00136742011676,2.8513674201167873,276.00136742011676,276.00136742011676,86894.60059972294,86896.88484610835,-2.284246385417646,0.0,8648.866644398773,8648.866644398773,0.9209964085933636,3407.3971709178563,276.00136742011676,2.8513674201167873,1.0,0.002,0.13508374269840664,0.004763456356382867,0.0002083634660674287,0.0017916365340626048,0.10418173303371435,0.10418173303371435,0.0,1.3003357071661448e-13,1.0,1.0000985519456085,0.04892650131057508,0.09212880787114767,0.0,9.069627956487879e-06,11.670354488642833,0.0,1599318.6543034457,265.954221324838,5.296777135299635e-05,1.0,1286751.1814852941,2589.073834003962,,,,,,,,,,,,,,,,,,,3.0,14234.977077160265,1590.033058103968,0.3688383068851278,6.175450102142607,2.657428999089139
1744.0,-30.182017709118544,4.955528711644475,35.047733323129734,30.540657857805513,5.038844518058903,-26.659931486400957,-40.15474630342794,1.5167582953334884,-7.195858753934374,-7.195911805406329,40.09559763511541,35446.61281343346,15439.800437246662,15439.800437246662,50886.41325068012,86904.94104701266,86896.96434359331,15439.800437246662,102336.76478083998,102336.76478083998,102336.76478083998,130301.50466594653,125883.97286486307,4417.531801083463,0.0,98907.4873570651,47449.25899269299,57175.80929374679,27964.739885106555,85140.54917885334,21155.10077332263,1590.0383476001066,0.0,0.874878709772729,2.658709343202941,0.0014947306463915918,1.0,1.0,-7.14689850287408,325304.4484789218,1558659.253290621,4.79138622474637,1558659.253290621,4.79138622474637,0.7564919559501928,0.09212877108613292,3.3904404343830876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3904404343830876,1.284651936396898,1.2849462126174902,2.639189914656851,5592.126735049237,14234.962308022179,6454.461256167609,0.00047674937920148076,29172.459823811045,2974.763025478736,19292.816627232245,1967.3197908798873,0.6613366422904499,0.6613366422904499,30633.202010587396,30484.863174865135,1.0060861743142377,0.8,4345.475942613787,4324.433322199387,1.0060861743142377,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.766778440022,2034.6934298245008,8.951819243185623,4.955528711644475,-0.8257235110545382,5.781252222699013,2.6573802556785644,3.5,0.7592515016224469,0.6,0.0002290588545665033,1.000045251470695,0.00022904848978548003,199.07263475970947,0.0,2.0715139887728726e-06,5.870670644182321,0.014862776114168027,7.748589466700958e-05,0.00015157295989949373,0.0005138990920023699,0.09212877109734185,0.09212877109734185,0.09212877109734185,0.09213783365165706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488644.0926566733,595.3559596816197,0.0,0.09212877109734185,0.09212877108613292,0.09212877108613292,0.3688378033116394,0.3688378033116394,0.5,9.83339468566239,0.04919009179764089,0.04919009179764089,6.008349373587407e-11,5.305147197987026e-05,0.04901330253227343,6.008349373587407e-11,27964.739885106555,21155.10077332263,0.7564919559501928,0.5976754171949711,0.416330563465962,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525839037954684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.62388602778,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5795893267032,260.5795893267032,-12.570410673296749,244.73092554925418,276.4282531041519,107991.36701120781,108028.98487959715,-37.61786838934646,0.0,nan,276.4282531041519,3.278253104151929,270.08878759317224,-3.0612124068277353,263.7493220821925,-9.400677917807457,257.40985657121433,-15.740143428785643,251.07039106023439,-22.079608939765592,244.73092554925418,-28.419074450745796,1.0,1.0,25732.562594343566,25732.562594343566,276.00129644931565,2.8512964493156687,276.00129644931565,276.00129644931565,86894.67893996452,86896.96434359331,-2.285403628789936,0.0,8648.866644398773,8648.866644398773,0.9209966754491555,3407.3926365550033,276.00129644931565,2.8512964493156687,1.0,0.002,0.13507465699115567,0.004763479403379736,0.00020834941737698313,0.0017916505841925371,0.10417470868849156,0.10417470868849156,0.0,1.5695201215082388e-12,1.0,1.0000987267040775,0.049013302472189935,0.09212877108613292,0.0,9.08570910129039e-06,11.69104939735496,0.0,1599318.559765075,265.9541412460656,5.305141189637652e-05,1.0,1286751.4540713776,2589.07273655024,,,,,,,,,,,,,,,,,,,3.0,14234.962308022179,1590.0383476001066,0.3688378033116394,6.175450102142607,2.6573802556785644
1745.0,-30.182451054128673,4.955613561176127,35.04773823883157,30.540615564119094,5.038762869796056,-26.660329661737027,-40.155130124744005,1.5166414773905723,-7.195946819154415,-7.1959998668376555,40.09560847539404,35446.34256648234,15439.818056311391,15439.818056311391,50886.16062279373,86904.99138672155,86897.01557253496,15439.818056311391,102336.83362884635,102336.83362884635,102336.83362884635,130301.65035201499,125883.99922374684,4417.651128268141,0.0,98907.64597742034,47449.09684472501,57176.165702994804,27964.81672316864,85140.98242616345,21155.15037396956,1590.0440056597427,0.0,0.8748781778198805,2.6587005702161783,0.0014947306463915918,1.0,1.0,-7.146990343708467,325303.3110373959,1558659.7216288452,4.791404417797845,1558659.7216288452,4.791404417797845,0.7564916510410269,0.09212873811249911,3.390437231076667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390437231076667,1.284652504170743,1.2849467672055606,2.6391862547025746,5592.118980045308,14234.947558442433,6454.45832394739,0.0004767499339757358,29172.534170765706,2974.7706067582412,19292.807862629787,1967.3188971391646,0.6613346564167688,0.6613346564167688,30633.178856653532,30484.863174865135,1.0060852237585902,0.8,4345.472658110177,4324.433322199387,1.0060852237585902,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.7478443849393,2034.6934298245008,8.951927730524208,4.955613561176127,-0.8257510356609048,5.781364596837032,2.6573316357717545,3.5,0.7592376102205013,0.6,0.00022904848978548003,1.0000451712484695,0.00022903814384657537,199.07299312622527,0.0,2.0633442670119215e-06,5.847517652711786,0.01486483945843504,7.748252467981984e-05,0.0001515659651056602,0.0005138748910582973,0.09212873811306833,0.09212873811306833,0.09212873811306833,0.09213780146639866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488642.8338434584,595.3563698013121,0.0,0.09212873811306833,0.09212873811249911,0.09212873811249911,0.368837304113649,0.368837304113649,0.5,9.833666586581357,0.04918612898313768,0.04918612898313768,6.991740519879386e-12,5.304768325231635e-05,0.04900952312920026,6.991740519879386e-12,27964.81672316864,21155.15037396956,0.7564916510410269,0.5976694087001354,0.4163252708203404,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525865083040095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.60073303631,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5793287050905,260.5793287050905,-12.57067129490946,244.73050447521973,276.42815293496096,107992.39347775785,108029.91137784735,-37.5179000895109,0.0,nan,276.42815293496096,3.2781529349609855,270.0886232430124,-3.0613767569875563,263.74909355106536,-9.40090644893462,257.40956385911653,-15.740436140883446,251.0700341671679,-22.079965832832073,244.73050447521973,-28.419495524780245,1.0,1.0,25732.562594343566,25732.562594343566,276.0012143110814,2.851214311081435,276.0012143110814,276.0012143110814,86894.73975691,86897.01557253496,-2.2758156249619788,0.0,8648.866644398773,8648.866644398773,0.9209968649122571,3407.3894172320506,276.0012143110814,2.851214311081435,1.0,0.002,0.13506557199237842,0.004763501038746012,0.00020833536641391375,0.001791664633752842,0.10416768320695688,0.10416768320695688,0.0,1.667554982986985e-13,1.0,1.0000987190231798,0.04900952312220852,0.09212873811249911,0.0,9.084998918237618e-06,11.690138288746853,0.0,1599318.4556630864,265.95405318084556,5.304767626057583e-05,1.0,1286751.7535175008,2589.0715309566062,,,,,,,,,,,,,,,,,,,3.0,14234.947558442433,1590.0440056597427,0.368837304113649,6.175450102142607,2.6573316357717545
1746.0,-30.182883018619115,4.955698277985998,35.04774315727968,30.540566809382312,5.03867644160735,-26.660727072593843,-40.155513771437086,1.5165204955862663,-7.196033414383805,-7.196086416009886,40.095618386039014,35446.07905940797,15439.833982991562,15439.833982991562,50885.91304239954,86905.04117807088,86897.05680091292,15439.833982991562,102336.89078390448,102336.89078390448,102336.89078390448,130301.77867810373,125884.00842506868,4417.770253035044,0.0,98907.80267169372,47448.93991884558,57176.514169831265,27964.88789419925,85141.40206403052,21155.196031957494,1590.0493537002947,0.0,0.8748776578875787,2.6586919484606573,0.0014947306463915918,1.0,1.0,-7.147124559437884,325302.1931326798,1558660.1498045896,4.791422199754013,1558660.1498045896,4.791422199754013,0.7564913584490253,0.09212870363335049,3.390434231575232,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390434231575232,1.2846530913811187,1.2849473412588086,2.6391827134671875,5592.1114765924585,14234.932809840426,6454.455288891493,0.00047675043313083937,29172.606196150897,2974.777951303544,19292.798790644607,1967.3179720541273,0.6613327126456787,0.6613327126456787,30633.157175845823,30484.863174865135,1.006084333680448,0.8,4345.469582577025,4324.433322199387,1.006084333680448,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.7289481098342,2034.6934298245008,8.952035042904793,4.955698277985998,-0.8257778515394296,5.781476129525427,2.6572831132332104,3.5,0.7592237466380601,0.6,0.00022903814384657537,1.0000450275015764,0.00022902783129554065,199.0733503522178,0.0,2.059597024451749e-06,5.836897967296256,0.01486689905545949,7.74791563612507e-05,0.00015155898748532467,0.000513850779273127,0.09212870364327082,0.09212870364327082,0.09212870364327082,0.09213775782134273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488641.5718487533,595.3567809101022,0.0,0.09212870364327082,0.09212870363335049,0.09212870363335049,0.36883680758957804,0.36883680758957804,0.5,9.833938214922494,0.04917287336104437,0.04917287336104437,1.1993961379630491e-11,5.300162609955805e-05,0.04896185657202068,1.1993961379630491e-11,27964.88789419925,21155.196031957494,0.7564913584490253,0.5976635550837045,0.41632012393630513,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525891081950142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.590113350896,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5790683426189,260.5790683426189,-12.570931657381095,244.73008456234234,276.42805212289545,107993.37621134205,108030.85680675416,-37.480595412123364,0.0,nan,276.42805212289545,3.278052122895474,270.08845861078396,-3.0615413892160177,263.74886509867406,-9.401134901325918,257.4092715865644,-15.74072841343559,251.06967807445318,-22.080321925546798,244.73008456234234,-28.419915437657636,1.0,1.0,25732.562594343566,25732.562594343566,276.0011325288202,2.8511325288202443,276.0011325288202,276.0011325288202,86894.78326659092,86897.05680091292,-2.273534321997431,0.0,8648.866644398773,8648.866644398773,0.9209970423210001,3407.386402733108,276.0011325288202,2.8511325288202443,1.0,0.002,0.1350564958410234,0.004763522913008668,0.0002083213297480236,0.0017916786717146593,0.1041606648740118,0.1041606648740118,0.0,1.4626828394315172e-12,1.0,1.0000986229528668,0.04896185656002672,0.09212870363335049,0.0,9.076153240493888e-06,11.678758768542382,0.0,1599318.3532388946,265.9539665856162,5.300161410559667e-05,1.0,1286752.0478209632,2589.070346068515,,,,,,,,,,,,,,,,,,,3.0,14234.932809840426,1590.0493537002947,0.36883680758957804,6.175450102142607,2.6572831132332104
1747.0,-30.18331332736996,4.955782915469122,35.04774809920999,30.54051987072455,5.038595223685206,-26.661122472273796,-40.155897138733394,1.516404368541804,-7.19611466427682,-7.1961676753565325,40.09562890045677,35445.82195172945,15439.843502259095,15439.843502259095,50885.66545398854,86905.08305299691,86897.11710987188,15439.843502259095,102336.96061213098,102336.96061213098,102336.96061213098,130301.91799691605,125884.0286615952,4417.889335320841,0.0,98907.95315134652,47448.79103066625,57176.84680075585,27964.95738478507,85141.80418554091,21155.240869292225,1590.0544913375481,0.0,0.8748771650345127,2.658683852999502,0.0014947306463915918,1.0,1.0,-7.147195919182025,325301.1435560732,1558660.6040653775,4.791439055598359,1558660.6040653775,4.791439055598359,0.7564910819711166,0.0921286679026177,3.390431370421941,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390431370421941,1.2846536558166746,1.2849478925749025,2.639179326716344,5592.10430047382,14234.918074449995,6454.452124970391,0.0004767508608547279,29172.67519827053,2974.7849875615557,19292.7893334727,1967.3170076909753,0.661330824216507,0.661330824216507,30633.1364950339,30484.863174865135,1.0060834846560147,0.8,4345.466648898377,4324.433322199387,1.0060834846560147,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.710091177132,2034.6934298245008,8.95213843836285,4.955782915469122,-0.8258021309283627,5.781585046397485,2.657234692072815,3.5,0.7592099120208042,0.6,0.00022902783129554065,1.0000448550637626,0.00022901755869834248,199.0737062100737,0.0,2.052954085159418e-06,5.81807187734179,0.01486895200954465,7.747579063094275e-05,0.00015155204066459788,0.0005138267929207143,0.0921286679012991,0.0921286679012991,0.0921286679012991,0.0921377230729668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488640.3126464422,595.357191139595,0.0,0.0921286679012991,0.0921286679026177,0.0921286679026177,0.36883631256213234,0.36883631256213234,0.5,9.834209869967596,0.04916231751565192,0.04916231751565192,3.979039320256561e-13,5.301107972854879e-05,0.04897175617452376,3.979039320256561e-13,27964.95738478507,21155.240869292225,0.7564910819711166,0.5976578243878714,0.41631513791375574,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525916998123238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.571287260944,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57880881635197,260.57880881635197,-12.571191183648011,244.7296659328602,276.4279516998433,107994.41578696923,108031.77600586375,-37.36021889451991,0.0,nan,276.4279516998433,3.2779516998432996,270.0882945464473,-3.0617054535526904,263.74863739304874,-9.401362606951238,257.4089802396549,-15.741019760345068,251.0693230862574,-22.080676913742565,244.7296659328602,-28.420334067139777,1.0,1.0,25732.562594343566,25732.562594343566,276.0010582425212,2.851058242521219,276.0010582425212,276.0010582425212,86894.81172528802,86897.11710987188,-2.3053845838585403,0.0,8648.866644398773,8648.866644398773,0.9209972115469143,3407.3835272740507,276.0010582425212,2.851058242521219,1.0,0.002,0.13504741786196292,0.004763545725221341,0.00020830729252446024,0.0017916927074012245,0.10415364626223012,0.10415364626223012,0.0,-7.431512002997742e-14,1.0,1.0000986428273535,0.04897175617412586,0.0921286679026177,0.0,9.07797898017255e-06,11.681110551201389,0.0,1599318.2572113213,265.95388533572316,5.301107933064486e-05,1.0,1286752.3241367275,2589.069233601001,,,,,,,,,,,,,,,,,,,3.0,14234.918074449995,1590.0544913375481,0.36883631256213234,6.175450102142607,2.657234692072815
1748.0,-30.18374290607099,4.955867411788512,35.04775303199658,30.54049793807792,5.038515370268771,-26.661517078437374,-40.15627659447489,1.5162895426252616,-7.19620159582297,-7.196254537784086,40.09563852049241,35445.537327487866,15439.860441839126,15439.860441839126,50885.39776932699,86905.1648868493,86897.15237903871,15439.860441839126,102337.01282087783,102337.01282087783,102337.01282087783,130302.04076074103,125884.0324197171,4418.008341023925,0.0,98908.13821354415,47448.60946276326,57177.254167534324,27965.027939863194,85142.28210739752,21155.286054160497,1590.059819337037,0.0,0.8748766444846361,2.6586752003770786,0.0014947306463915918,1.0,1.0,-7.147354344524729,325300.0216111406,1558661.0196844947,4.79145685870165,1558661.0196844947,4.79145685870165,0.7564907891260984,0.09212863415733526,3.3904269294268063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3904269294268063,1.2846542140846475,1.2849484377733187,2.6391747228592415,5592.094545453067,14234.903357830732,6454.450027224415,0.00047675186092377696,29172.767994225967,2974.7944501155816,19292.783063169598,1967.3163682980019,0.6613285056456806,0.6613285056456806,30633.104394899594,30484.863174865135,1.0060821668261068,0.8,4345.462095330606,4324.433322199387,1.0060821668261068,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.6912797744533,2034.6934298245008,8.952245902152574,4.955867411788512,-0.8258290789499956,5.781696490738508,2.6571863881768674,3.5,0.7591961109076764,0.6,0.00022901755869834248,1.0000447791200597,0.00022900730395278423,199.07406146531306,0.0,2.045003996643484e-06,5.795541326487634,0.014870997013541293,7.747245937480682e-05,0.00015154509932353567,0.0005138025857691754,0.0921286341525632,0.0921286341525632,0.0921286341525632,0.09213767712791453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488639.0508879817,595.3576021564419,0.0,0.0921286341525632,0.09212863415733526,0.09212863415733526,0.3688358202286934,0.3688358202286934,0.5,9.834481158122035,0.04914160596558759,0.04914160596558759,7.787548383930698e-12,5.294196114391525e-05,0.048900193259385105,7.787548383930698e-12,27965.027939863194,21155.286054160497,0.7564907891260984,0.5976513256379565,0.41630945812301884,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525942815046329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.548756710086,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5785501646695,260.5785501646695,-12.571449835330498,244.72924849193024,276.4278518374085,107995.40973723259,108032.64405513681,-37.23431790421415,0.0,nan,276.4278518374085,3.277851837408548,270.0881311683141,-3.0618688316858993,263.7484104992175,-9.40158950078245,257.40868983012126,-15.741310169878716,251.06896916102562,-22.081030838974357,244.72924849193024,-28.420751508069742,1.0,1.0,25732.562594343566,25732.562594343566,276.00097545798826,2.850975457988284,276.00097545798826,276.00097545798826,86894.91365201009,86897.15237903871,-2.2387270286271814,0.0,8648.866644398773,8648.866644398773,0.9209974742140801,3407.3790640739403,276.00097545798826,2.850975457988284,1.0,0.002,0.135038353157766,0.004763567491825205,0.0002082932733917259,0.001791706726050951,0.10414663669586294,0.10414663669586294,0.0,-5.573232847444487e-13,1.0,1.000098498628775,0.04890019325159756,0.09212863415733526,0.0,9.064703673190016e-06,11.664031196514792,0.0,1599318.1543568594,265.953798404177,5.2941953356366867e-05,1.0,1286752.6195051041,2589.0680444270383,,,,,,,,,,,,,,,,,,,3.0,14234.903357830732,1590.059819337037,0.3688358202286934,6.175450102142607,2.6571863881768674
1749.0,-30.184171221429544,4.955951770610365,35.047757970278305,30.540432838629954,5.038431267389219,-26.661910972549506,-40.156655910518,1.5161710185017243,-7.196287977738336,-7.196340874719511,40.09564854461035,35445.28461544888,15439.87694150987,15439.87694150987,50885.16155695875,86905.18213516966,86897.19447956934,15439.87694150987,102337.0714210792,102337.0714210792,102337.0714210792,130302.17097977753,125884.04371682259,4418.127262954931,0.0,98908.26619234482,47448.46718652104,57177.554450915304,27965.09955869832,85142.65400961362,21155.33204509854,1590.0651841715505,0.0,0.8748761252867321,2.6586665998188743,0.0014947306463915918,1.0,1.0,-7.147487230913384,325298.9064569269,1558661.4527642624,4.79147461557989,1558661.4527642624,4.79147461557989,0.7564904963307504,0.09212860100457734,3.3904251381060155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3904251381060155,1.2846547896132958,1.284949000259286,2.6391721461036193,5592.089085617106,14234.888641493175,6454.446166826156,0.0004767519102006373,29172.8211546938,2974.7998709746757,19292.771524180862,1967.3151916486122,0.6613269049941276,0.6613269049941276,30633.091446979855,30484.863174865135,1.0060816352659403,0.8,4345.460258602153,4324.433322199387,1.0060816352659403,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.672506586574,2034.6934298245008,8.95235291485458,4.955951770610365,-0.8258557895034846,5.781807560113849,2.657138182758999,3.5,0.7591823379311425,0.6,0.00022900730395278423,1.0000446475837719,0.00022899707978648096,199.07441567690287,0.0,2.0414538475736935e-06,5.785480204023847,0.014873038467388867,7.746912947744266e-05,0.00015153817447534156,0.0005137788361238934,0.09212860100148151,0.09212860100148151,0.09212860100148151,0.09213763526197673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488637.7923431841,595.3580121471138,0.0,0.09212860100148151,0.09212860100457734,0.09212860100457734,0.3688353290113885,0.3688353290113885,0.5,9.834752185332736,0.049115535017620005,0.049115535017620005,3.5981884138891473e-11,5.289698117394437e-05,0.048853643806126,3.5981884138891473e-11,27965.09955869832,21155.33204509854,0.7564904963307504,0.5976459407903025,0.41630467158619094,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525968588256635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.538695587624,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5782919570899,260.5782919570899,-12.571708042910075,244.72883220303572,276.4277517111437,107996.44020945331,108033.61059640723,-37.1703869539071,0.0,nan,276.4277517111437,3.277751711143708,270.0879678095237,-3.062032190476259,263.7481839079002,-9.40181609209975,257.40840000627907,-15.74159999372091,251.06861610465725,-22.081383895342725,244.72883220303572,-28.421167796964255,1.0,1.0,25732.562594343566,25732.562594343566,276.000893988804,2.850893988804046,276.000893988804,276.000893988804,86894.92910883826,86897.19447956934,-2.26537073108193,0.0,8648.866644398773,8648.866644398773,0.9209975801635144,3407.377263796546,276.000893988804,2.850893988804046,1.0,0.002,0.13502929709193884,0.004763589317990862,0.000208279267812599,0.0017917207318981967,0.10413963390629949,0.10413963390629949,0.0,-2.892044242974734e-13,1.0,1.0000984048087673,0.04885364377014412,0.09212860100457734,0.0,9.056065265167278e-06,11.652918361054315,0.0,1599318.0521859901,265.95371202226164,5.289694519206023e-05,1.0,1286752.9130863734,2589.066862448873,,,,,,,,,,,,,,,,,,,3.0,14234.888641493175,1590.0651841715505,0.3688353290113885,6.175450102142607,2.657138182758999
1750.0,-30.184598293659104,4.956036004811018,35.04776289646138,30.540393373835855,5.038348375159808,-26.662303626775618,-40.157035051938124,1.5160537082646293,-7.196372968339972,-7.196425800516526,40.095658072101884,35445.01874749501,15439.891896080439,15439.891896080439,50884.910643575444,86905.24084913665,86897.2322424993,15439.891896080439,102337.12413857975,102337.12413857975,102337.12413857975,130302.29209004751,125884.04613054596,4418.24595950156,0.0,98908.42986743127,47448.305989618355,57177.91541979213,27965.16795146777,85143.0833712599,21155.375824690025,1590.0703603380105,0.0,0.8748756158651682,2.6586581401111276,0.0014947306463915918,1.0,1.0,-7.147639154533181,325297.80953137454,1558661.864385587,4.79149203811425,1558661.864385587,4.79149203811425,0.7564902117306852,0.09212856676511245,3.3904217201306075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3904217201306075,1.284655359401768,1.284949557043037,2.639168314924123,5592.080967807483,14234.87393614529,6454.443401827284,0.00047675254871360043,29172.89884033101,2974.8077927050535,19292.7632594142,1967.3143488769563,0.6613248606183182,0.6613248606183182,30633.066741366954,30484.863174865135,1.006080621008982,0.8,4345.456753984959,4324.433322199387,1.006080621008982,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.6537719534135,2034.6934298245008,8.952458833863556,4.956036004811018,-0.8258818339141074,5.781917838725126,2.657090076689905,3.5,0.7591685933399728,0.6,0.00022899707978648096,1.0000445181532458,0.00022898688571321152,199.07476886154961,0.0,2.035369932607314e-06,5.768238389009127,0.014875073837321475,7.74658012452724e-05,0.00015153127854120854,0.0005137549380452744,0.09212856676446798,0.09212856676446798,0.09212856676446798,0.0921375883723921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488636.533223944,595.3584222998899,0.0,0.09212856676446798,0.09212856676511245,0.09212856676511245,0.36883483933152017,0.36883483933152017,0.5,9.835022833678966,0.04908076347834367,0.04908076347834367,-1.1539214028744027e-11,5.283217655005501e-05,0.04878664598334126,-1.1539214028744027e-11,27965.16795146777,21155.375824690025,0.7564902117306852,0.5976399800051366,0.4162994496327989,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452599428575786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.521453772606,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57803433593665,260.57803433593665,-12.571965664063327,244.72841708244383,276.42765158942893,107997.42900135754,108034.51496887712,-37.085967519573515,0.0,nan,276.42765158942893,3.277651589428956,270.08780468803343,-3.0621953119665477,263.74795778663565,-9.402042213364325,257.4081108852374,-15.741889114762557,251.06826398384044,-22.08173601615954,244.72841708244383,-28.42158291755615,1.0,1.0,25732.562594343566,25732.562594343566,276.00081342923573,2.8508134292357568,276.00081342923573,276.00081342923573,86894.98954422363,86897.2322424993,-2.2426982756733196,0.0,8648.866644398773,8648.866644398773,0.9209977823229564,3407.3738287312603,276.00081342923573,2.8508134292357568,1.0,0.002,0.13502025345581609,0.004763611343429157,0.0002082652820127458,0.0017917347180374727,0.1041326410063729,0.1041326410063729,0.0,5.021850990605259e-14,1.0,1.0000982698063579,0.04878664599488047,0.09212856676511245,0.0,9.043636346105304e-06,11.63692802489265,0.0,1599317.9516317663,265.95362703166,5.283218808926904e-05,1.0,1286753.2018693083,2589.065699789919,,,,,,,,,,,,,,,,,,,3.0,14234.87393614529,1590.0703603380105,0.36883483933152017,6.175450102142607,2.657090076689905
1751.0,-30.185023580713857,4.956120161599562,35.04776786729728,30.54036732008683,5.0382687102818915,-26.66269435161341,-40.15741391396148,1.5159394811645432,-7.196453140126209,-7.196506013128888,40.095669212808914,35444.75080815101,15439.901185578034,15439.901185578034,50884.65199372904,86905.31582639959,86897.30214258908,15439.901185578034,102337.20332816712,102337.20332816712,102337.20332816712,130302.44273130862,125884.07794614218,4418.364785166437,0.0,98908.60774378269,47448.140534646795,57178.29689903988,27965.239403141506,85143.53630218138,21155.422140577495,1590.0755665099807,0.0,0.874875126395985,2.658650148611039,0.0014947306463915918,1.0,1.0,-7.147677034288165,325296.77348646976,1558662.345705512,4.7915087782767145,1558662.345705512,4.7915087782767145,0.7564899350799399,0.0921285329587936,3.390417580784867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390417580784867,1.284655914708274,1.2849500993801548,2.6391639519713572,5592.071723234112,14234.859241424243,6454.441103658487,0.00047675343747844546,29172.986921830958,2974.8167745184096,19292.756390033876,1967.313648395107,0.661322628420903,0.661322628420903,30633.036821579906,30484.863174865135,1.0060793926911276,0.8,4345.452509710566,4324.433322199387,1.0060793926911276,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.6350772993217,2034.6934298245008,8.952561262847574,4.956120161599562,-0.8259056140914707,5.782025775691032,2.657042073624786,3.5,0.7591548781785102,0.6,0.00022898688571321152,1.0000443322167796,0.0002289767346669728,199.07512057097495,0.0,2.029382779871434e-06,5.751270798155645,0.014877103220101346,7.746247559779377e-05,0.00015152441011541775,0.0005137310239733687,0.09212853295689197,0.09212853295689197,0.09212853295689197,0.09213756154695409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488635.2808999013,595.3588303205771,0.0,0.09212853295689197,0.0921285329587936,0.0921285329587936,0.3688343507137973,0.3688343507137973,0.5,9.835293691187522,0.04905969212290984,0.04905969212290984,3.313971319585107e-11,5.287300268719264e-05,0.04882897884073145,3.313971319585107e-11,27965.239403141506,21155.422140577495,0.7564899350799399,0.5976337629803776,0.41629408816606683,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526019908761978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.50448618176,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5777776502717,260.5777776502717,-12.572222349728293,244.72800325542426,276.4275520451193,107998.42435590604,108035.37565475154,-36.951298845473566,0.0,nan,276.4275520451193,3.2775520451193074,270.08764228718127,-3.0623577128187094,263.7477325292412,-9.402267470758773,257.40782277130137,-15.742177228698608,251.06791301336273,-22.08208698663725,244.72800325542426,-28.421996744575722,1.0,1.0,25732.562594343566,25732.562594343566,276.0007412986175,2.8507412986175495,276.0007412986175,276.0007412986175,86895.05115113646,86897.30214258908,-2.25099145261629,0.0,8648.866644398773,8648.866644398773,0.9209980271483933,3407.3696686887915,276.0007412986175,2.8507412986175495,1.0,0.002,0.13501120198132277,0.004763634235446028,0.00020825128613733294,0.0017917487137551029,0.10412564306866647,0.10412564306866647,0.0,-1.0756413121315589e-13,1.0,1.000098355003456,0.04882897880759174,0.0921285329587936,0.0,9.05147454880727e-06,11.647016326157786,0.0,1599317.8569223392,265.95354685987377,5.287296954747944e-05,1.0,1286753.4746250305,2589.0646016582664,,,,,,,,,,,,,,,,,,,3.0,14234.859241424243,1590.0755665099807,0.3688343507137973,6.175450102142607,2.657042073624786
1752.0,-30.1854487074259,4.956204214941761,35.047772873536125,30.54031996233391,5.038192624847914,-26.663084574210863,-40.157788899354614,1.5158284916090035,-7.196535523400655,-7.196588410387203,40.09568017593286,35444.48646447727,15439.91359910088,15439.91359910088,50884.40006357815,86905.34649952588,86897.36401479252,15439.91359910088,102337.2776138934,102337.2776138934,102337.2776138934,130302.58965766712,125884.10592870106,4418.483728966065,0.0,98908.74807743309,47447.98581053438,57178.624740998566,27965.312043773716,85143.93678477229,21155.46914576197,1590.0808840727045,0.0,0.87487462546161,2.658641939826805,0.0014947306463915918,1.0,1.0,-7.147744806641128,325295.70922567113,1558662.8193514822,4.791525910568261,1558662.8193514822,4.791525910568261,0.7564896509163783,0.09212850079962168,3.390415021958041,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390415021958041,1.284656454783882,1.2849506265381534,2.6391608506169937,5592.065151836368,14234.844568230457,6454.437717330985,0.00047675373617978473,29173.050330667502,2974.8232404202763,19292.746268074356,1967.3126162424842,0.6613208440460303,0.6613208440460303,30633.018326007506,30484.863174865135,1.006078633379663,0.8,4345.44988601929,4324.433322199387,1.006078633379663,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.61642809061,2034.6934298245008,8.95266526957244,4.956204214941761,-0.8259304168432431,5.782134631785004,2.6569941875973484,3.5,0.7591411964563852,0.6,0.0002289767346669728,1.0000443156566592,0.00022896658786227867,199.07547214889607,0.0,2.0208207538940805e-06,5.7270060165358245,0.01487912404085524,7.745918410931992e-05,0.0001515175505576529,0.0005137073795009534,0.09212850080170985,0.09212850080170985,0.09212850080170985,0.09213753243660541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488634.02727250545,595.359238756221,0.0,0.09212850080170985,0.09212850079962168,0.09212850079962168,0.368833865512319,0.368833865512319,0.5,9.835564640983806,0.0490465576321526,0.0490465576321526,-1.34718902700115e-11,5.288698656613633e-05,0.04884360374609287,-1.34718902700115e-11,27965.312043773716,21155.46914576197,0.7564896509163783,0.5976279930795807,0.4162890254190877,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526045424747023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.48022140014,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5775220699875,260.5775220699875,-12.572477930012496,244.7275905470182,276.42745359295657,107999.49277638886,108036.28494972615,-36.79217333728559,0.0,nan,276.42745359295657,3.27745359295659,270.08748098376765,-3.0625190162323292,263.7475083745764,-9.402491625423579,257.40753576539777,-15.74246423460221,251.06756315620802,-22.082436843791953,244.7275905470182,-28.422409452981782,1.0,1.0,25732.562594343566,25732.562594343566,276.0006660551524,2.8506660551524305,276.0006660551524,276.0006660551524,86895.08735890055,86897.36401479252,-2.276655891968403,0.0,8648.866644398773,8648.866644398773,0.920998178492495,3407.3670970678313,276.0006660551524,2.8506660551524305,1.0,0.002,0.13500214780526895,0.004763656752495685,0.00020823728516778856,0.0017917627151885936,0.10411864258389428,0.10411864258389428,0.0,3.5638202458554424e-13,1.0,1.0000983843941604,0.04884360375956476,0.09212850079962168,0.0,9.054176513266218e-06,11.650495625154457,0.0,1599317.7595610097,265.9534644765993,5.28870000380266e-05,1.0,1286753.7548096287,2589.0634736181923,,,,,,,,,,,,,,,,,,,3.0,14234.844568230457,1590.0808840727045,0.368833865512319,6.175450102142607,2.6569941875973484
1753.0,-30.18587202743645,4.956288129723774,35.047777901624414,30.54027676060798,5.038115648327649,-26.663473259860567,-40.1581674470566,1.515716880746618,-7.1966210464432265,-7.19667391125783,40.09569081881338,35444.23788612969,15439.93022629584,15439.93022629584,50884.16811242553,86905.38648613008,86897.41440404291,15439.93022629584,102337.34463033875,102337.34463033875,102337.34463033875,130302.73036675544,125884.12766306361,4418.602703691831,0.0,98908.8957154073,47447.84446408038,57178.94583480769,27965.385736416687,85144.33157122438,21155.51668128439,1590.0863279053117,0.0,0.8748741085044347,2.6586334223459787,0.0014947306463915918,1.0,1.0,-7.147853182711572,325294.6048813993,1558663.2791618356,4.791543590863168,1558663.2791618356,4.791543590863168,0.7564893572605206,0.09212847037690014,3.3904121553379762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3904121553379762,1.284656997757124,1.284951156599888,2.6391575037206656,5592.058060164665,14234.829884072637,6454.434539977975,0.00047675414917611604,29173.118542440894,2974.830196085401,19292.73677075358,1967.3116477852868,0.6613189722136361,0.6613189722136361,30632.997605657503,30484.863174865135,1.006077782733008,0.8,4345.446946731962,4324.433322199387,1.006077782733008,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.5978212193727,2034.6934298245008,8.952771502041601,4.956288129723774,-0.8259567027631931,5.782244832486967,2.656946410624911,3.5,0.7591275458928317,0.6,0.00022896658786227867,1.0000441274735012,0.00022895648459107194,199.0758222337739,0.0,2.019979935286232e-06,5.724623136601181,0.014881144020790526,7.745586148332037e-05,0.0001515107263789583,0.0005136838083793064,0.09212847038767606,0.09212847038767606,0.09212847038767606,0.09213749825541091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488632.7726299163,595.3596475060516,0.0,0.09212847038767606,0.09212847037690014,0.09212847037690014,0.3688333832604659,0.3688333832604659,0.5,9.835835480224668,0.04903260818292665,0.04903260818292665,-1.9099388737231493e-11,5.2864814620079414e-05,0.04882072854627495,-1.9099388737231493e-11,27965.385736416687,21155.51668128439,0.7564893572605206,0.5976224978624706,0.416284175729069,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452607093119759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.4778385202,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5772674773438,260.5772674773438,-12.572732522656167,244.72717905780635,276.4273558968818,108000.5346411167,108037.18463835618,-36.64999723948097,0.0,nan,276.4273558968818,3.2773558968818293,270.08732052906464,-3.062679470935336,263.74728516124753,-9.402714838752445,257.40724979343946,-15.742750206560515,251.0672144256232,-22.08278557437677,244.72717905780635,-28.422820942193624,1.0,1.0,25732.562594343566,25732.562594343566,276.000586380392,2.8505863803920306,276.000586380392,276.000586380392,86895.14434402478,86897.41440404291,-2.2700600181269692,0.0,8648.866644398773,8648.866644398773,0.92099834804123,3407.3642161146663,276.000586380392,2.8505863803920306,1.0,0.002,0.13499309788038608,0.004763678703424568,0.00020822328943691175,0.0017917767121314954,0.10411164471845587,0.10411164471845587,0.0,1.5684072963983997e-12,1.0,1.0000983382558934,0.04882072856537434,0.09212847037690014,0.0,9.049926996077533e-06,11.64503017411234,0.0,1599317.658437174,265.95337895355675,5.286483371946815e-05,1.0,1286754.0455475047,2589.06230309076,,,,,,,,,,,,,,,,,,,3.0,14234.829884072637,1590.0863279053117,0.3688333832604659,6.175450102142607,2.656946410624911
1754.0,-30.186294130760253,4.956371900871219,35.04778293847314,30.54024305837231,5.038031153301421,-26.663861602351062,-40.158542118128366,1.515598624883981,-7.19670689734329,-7.196759718792225,40.09570112775068,35443.969997630724,15439.947462462107,15439.947462462107,50883.91746009283,86905.4592581694,86897.45914335064,15439.947462462107,102337.40660581275,102337.40660581275,102337.40660581275,130302.86477949124,125884.14320550929,4418.721573981954,0.0,98909.06967271114,47447.6774769928,57179.32466190926,27965.458173678497,85144.78283558776,21155.56329598284,1590.0917189885738,0.0,0.8748735911361735,2.6586248746108865,0.0014947306463915918,1.0,1.0,-7.147983825828987,325293.4965793036,1558663.724546672,4.791561285230564,1558663.724546672,4.791561285230564,0.7564890646381317,0.09212844013108415,3.390408302923192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390408302923192,1.2846575717207123,1.284951717714982,2.6391533258018076,5592.049207655942,14234.815221938177,6454.4320944041865,0.00047675495368448297,29173.20299960104,2974.838808318951,19292.72946076987,1967.3109023743962,0.6613168071066352,0.6613168071066352,30632.969759833253,30484.863174865135,1.0060766395596277,0.8,4345.442996659771,4324.433322199387,1.0060766395596277,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.5792524939857,2034.6934298245008,8.952877891887983,4.956371900871219,-0.8259831504307584,5.782355051301978,2.6568987319423876,3.5,0.7591139234121107,0.6,0.00022895648459107194,1.0000440007940408,0.00022894641076720538,199.0761713135379,0.0,2.011317022732455e-06,5.700072442423777,0.014883155337813259,7.745257301341203e-05,0.00015150391157765992,0.0005136601197382393,0.09212844012569756,0.09212844012569756,0.09212844012569756,0.09213745992383668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488631.51756186964,595.3600563775145,0.0,0.09212844012569756,0.09212844013108415,0.09212844013108415,0.3688329031458124,0.3688329031458124,0.5,9.836106072880764,0.04901259350668852,0.04901259350668852,-1.4267698134062812e-11,5.282144894636076e-05,0.048775892963249134,-1.4267698134062812e-11,27965.458173678497,21155.56329598284,0.7564890646381317,0.5976163866475328,0.4162788231672639,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452609632933603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.45328782602,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5770131198764,260.5770131198764,-12.572986880123551,244.7267687079224,276.42725753183095,108001.4641480606,108038.08029042081,-36.61614236023498,0.0,nan,276.42725753183095,3.277257531830969,270.08715976704775,-3.062840232952226,263.7470620022635,-9.402937997736501,257.4069642374879,-15.74303576251208,251.06686647270584,-22.083133527294137,244.7267687079224,-28.42323129207759,1.0,1.0,25732.562594343566,25732.562594343566,276.0005057457097,2.850505745709711,276.0005057457097,276.0005057457097,86895.21438785957,86897.45914335064,-2.244755491075921,0.0,8648.866644398773,8648.866644398773,0.920998575895529,3407.360344437808,276.0005057457097,2.850505745709711,1.0,0.002,0.1349840562728908,0.0047637005565517605,0.00020820930640954398,0.0017917906929518174,0.10410465320477198,0.10410465320477198,0.0,-6.386388813617305e-13,1.0,1.0000982478885205,0.04877589297751683,0.09212844013108415,0.0,9.041606675917809e-06,11.634326606650912,0.0,1599317.5568957906,265.9532931026567,5.2821463214058895e-05,1.0,1286754.3373279858,2589.0611283665107,,,,,,,,,,,,,,,,,,,3.0,14234.815221938177,1590.0917189885738,0.3688329031458124,6.175450102142607,2.6568987319423876
