time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1755.0,-30.186714953608853,4.95645555452757,35.04778795849523,30.54022426893937,5.037949690718741,-26.664248489174852,-40.158916579652555,1.5154832262791949,-7.1967901104851535,-7.196842863894534,40.0957107159705,35443.69729875289,15439.961561466102,15439.961561466102,50883.658860218995,86905.55118181182,86897.49908493814,15439.961561466102,102337.46064640424,102337.46064640424,102337.46064640424,130302.98594765169,125884.14578775648,4418.840159895198,0.0,98909.26043681838,47447.5033200899,57179.73012969831,27965.52530124744,85145.25543094575,21155.606299070674,1590.096790554925,0.0,0.8748730913759785,2.658616592455192,0.0014947306463915918,1.0,1.0,-7.148137390178192,325292.4226688875,1558664.1387928925,4.791578377401812,1558664.1387928925,4.791578377401812,0.7564887865033953,0.09212840785254389,3.390403619500668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390403619500668,1.2846581322601023,1.2849522654406242,2.63914852859408,5592.039042948417,14234.800570067342,6454.4301916079685,0.00047675604946554353,29173.299564665263,2974.8486552151107,19292.72377318464,1967.3103224021088,0.6613144231567145,0.6613144231567145,30632.93590735354,30484.863174865135,1.0060752497913246,0.8,4345.438194512868,4324.433322199387,1.0060752497913246,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.5607212291575,2034.6934298245008,8.952982270442455,4.95645555452757,-0.8260083345503109,5.782463889077881,2.656851149788073,3.5,0.759100328510878,0.6,0.00022894641076720538,1.0000438674637062,0.0002289363679093951,199.07651933542544,0.0,2.005458285841063e-06,5.6834687820735725,0.0148851607960991,7.744928651166472e-05,0.00015149712425554065,0.0005136363984199275,0.09212840784922781,0.09212840784922781,0.09212840784922781,0.09213741413433478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488630.2609597889,595.3604657122984,0.0,0.09212840784922781,0.09212840785254389,0.09212840785254389,0.3688324246218928,0.3688324246218928,0.5,9.836376260888203,0.048981525898909695,0.048981525898909695,2.97859514830634e-11,5.2753409363504034e-05,0.04870547371632483,2.97859514830634e-11,27965.52530124744,21155.606299070674,0.7564887865033953,0.597610032440228,0.41627330987923733,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526121654560833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.436684165674,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57675934690945,260.57675934690945,-12.573240653090522,244.7263595389553,276.4271591548642,108002.39769233916,108038.92969269906,-36.53200035991156,0.0,nan,276.4271591548642,3.2771591548642505,270.0869992316816,-3.063000768318375,263.7468393084984,-9.403160691501569,257.40667938531914,-15.74332061468084,251.06651946213782,-22.083480537862158,244.7263595389553,-28.42364046104467,1.0,1.0,25732.562594343566,25732.562594343566,276.00042721873706,2.8504272187370816,276.00042721873706,276.00042721873706,86895.3079547078,86897.49908493814,-2.19113023034879,0.0,8648.866644398773,8648.866644398773,0.9209988529002892,3407.3556375981716,276.00042721873706,2.8504272187370816,1.0,0.002,0.13497502772896353,0.0047637228349411845,0.00020819534467244707,0.0017918046550428042,0.10409767233622354,0.10409767233622354,0.0,-2.8474878704942697e-13,1.0,1.0000981059969674,0.04870547368653888,0.09212840785254389,0.0,9.028543907527914e-06,11.617520585379589,0.0,1599317.4584374279,265.9532098895148,5.275337957755255e-05,1.0,1286754.6200548473,2589.059990093359,,,,,,,,,,,,,,,,,,,3.0,14234.800570067342,1590.096790554925,0.3688324246218928,6.175450102142607,2.656851149788073
1756.0,-30.18713464647911,4.956539085490825,35.04779297567713,30.540185083542042,5.037871564174593,-26.664634025413484,-40.15928705977274,1.5153709430923632,-7.196873584724813,-7.196926287263181,40.095720674059464,35443.43062625532,15439.976284565751,15439.976284565751,50883.406910821075,86905.60098713923,86897.54332177229,15439.976284565751,102337.51960633804,102337.51960633804,102337.51960633804,130303.11403386245,125884.15537092533,4418.958662937117,0.0,98909.41520066923,47447.341342262735,57180.08206489611,27965.594427524404,85145.67649242052,21155.650710403504,1590.101965316222,0.0,0.8748725886294844,2.658608282373529,0.0014947306463915918,1.0,1.0,-7.148273401739971,325291.3451667317,1558664.5690194352,4.7915955717190215,1558664.5690194352,4.7915955717190215,0.756488504659912,0.09212837646182781,3.390400451634878,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390400451634878,1.2846586781646625,1.2849527985678577,2.6391449411906045,5592.031441670928,14234.785929778584,6454.427241575922,0.0004767565786929067,29173.372470787137,2974.8560895705605,19292.71495534144,1967.3094232323413,0.6613124682331557,0.6613124682331557,30632.91300953967,30484.863174865135,1.0060743097524016,0.8,4345.4349463411845,4324.433322199387,1.0060743097524016,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.542230403998,2034.6934298245008,8.953086803185284,4.956539085490825,-0.826033652258066,5.782572737748891,2.6568036718091905,3.5,0.7590867633740545,0.6,0.0002289363679093951,1.0000437498205155,0.00022892635242256534,199.07686642388856,0.0,1.999297177052319e-06,5.666008199766272,0.014887160093276152,7.744603508001932e-05,0.00015149033282937577,0.0005136128928430335,0.09212837646305813,0.09212837646305813,0.09212837646305813,0.09213737304024315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488629.0075463701,595.3608740273654,0.0,0.09212837646305813,0.09212837646182781,0.09212837646182781,0.3688319470525977,0.3688319470525977,0.5,9.836646158815732,0.04894625577748002,0.04894625577748002,4.04156708100345e-11,5.270253836897609e-05,0.0486528855232109,4.04156708100345e-11,27965.594427524404,21155.650710403504,0.756488504659912,0.5976041181063445,0.41626811937315944,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526146903044093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.41922358337,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57650645817023,260.57650645817023,-12.573493541829748,244.7259515617004,276.4270613546407,108003.40785987473,108039.81257060908,-36.40471073435779,0.0,nan,276.4270613546407,3.2770613546407503,270.0868393960529,-3.0631606039470967,263.7466174374632,-9.403382562536763,257.4063954788754,-15.743604521124553,251.06617352028877,-22.083826479711206,244.7259515617004,-28.424048438299565,1.0,1.0,25732.562594343566,25732.562594343566,276.0003489101234,2.8503489101234436,276.0003489101234,276.0003489101234,86895.3672159945,86897.54332177229,-2.1761057777912356,0.0,8648.866644398773,8648.866644398773,0.9209990402661208,3407.3524538930524,276.0003489101234,2.8503489101234436,1.0,0.002,0.13496600894282035,0.004763745024347651,0.00020818139787258602,0.0017918186024227347,0.10409069893629301,0.10409069893629301,0.0,2.953206255928986e-13,1.0,1.0000980000176825,0.04865288548279523,0.09212837646182781,0.0,9.018786581575118e-06,11.604967859517258,0.0,1599317.3596945915,265.95312641527516,5.270249795330528e-05,1.0,1286754.90372791,2589.0588480115093,,,,,,,,,,,,,,,,,,,3.0,14234.785929778584,1590.101965316222,0.3688319470525977,6.175450102142607,2.6568036718091905
1757.0,-30.187553067338804,4.956622486679621,35.047798004661786,30.54013877352702,5.037788764260677,-26.665018884179254,-40.15965740019453,1.5152545810897637,-7.1969575097890015,-7.197010179415918,40.09573104895986,35443.1708086488,15439.99185747882,15439.99185747882,50883.162666127624,86905.6489217643,86897.59214949694,15439.99185747882,102337.58400697575,102337.58400697575,102337.58400697575,130303.24974655267,125884.17260270116,4419.077143851502,0.0,98909.56695142803,47447.185044375125,57180.42434116989,27965.665739576907,85146.0900807468,21155.69665400377,1590.1072561576061,0.0,0.8748720816545921,2.6585999253756776,0.0014947306463915918,1.0,1.0,-7.148391240974092,325290.26161205466,1558665.01725333,4.791612910663197,1558665.01725333,4.791612910663197,0.7564882184822908,0.092128346249992,3.3903975332534375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3903975332534375,1.2846592430905157,1.2849533507558923,2.639141508916504,5592.024169093971,14234.77129809963,6454.424160212237,0.00047675703582407517,29173.442341587022,2974.8632144093062,19292.70574493918,1967.30848403269,0.6613105686687252,0.6613105686687252,30632.891915032687,30484.863174865135,1.006073443745971,0.8,4345.431953977782,4324.433322199387,1.006073443745971,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.5237793319345,2034.6934298245008,8.953191624565557,4.956622486679621,-0.826059199002267,5.782681685681888,2.656756296240652,3.5,0.7590732274973292,0.6,0.00022892635242256534,1.000043617369953,0.00022891636769266743,199.07721246145672,0.0,1.9938517337762818e-06,5.650575813521983,0.014889153945009928,7.7442785000533e-05,0.00015148356742203235,0.0005135895133160892,0.09212834625569837,0.09212834625569837,0.09212834625569837,0.09213733659916198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488627.7570458273,595.3612814147572,0.0,0.09212834625569837,0.092128346249992,0.092128346249992,0.3688314708934394,0.3688314708934394,0.5,9.836915870934265,0.04891142142753324,0.04891142142753324,1.2448708730516955e-11,5.266962693895039e-05,0.04861893844184806,1.2448708730516955e-11,27965.665739576907,21155.69665400377,0.7564882184822908,0.5975983467693404,0.4162630459606177,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526172083814577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.403791197125,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5762539836764,260.5762539836764,-12.573746016323582,244.72554473670772,276.42696323064644,108004.37391383624,108040.71899160367,-36.34507776742131,0.0,nan,276.42696323064644,3.2769632306464587,270.08667953185767,-3.063320468142308,263.7463958330695,-9.40360416693045,257.40611213428144,-15.743887865718534,251.06582843549575,-22.08417156450423,244.72554473670772,-28.42445526329226,1.0,1.0,25732.562594343566,25732.562594343566,276.000270663534,2.8502706635340473,276.000270663534,276.000270663534,86895.40892622463,86897.59214949694,-2.183223272309988,0.0,8648.866644398773,8648.866644398773,0.9209992128759275,3407.349520919705,276.000270663534,2.8502706635340473,1.0,0.002,0.13495699645927106,0.004763767104620354,0.00020816746059922224,0.0017918325403044608,0.10408373029961111,0.10408373029961111,0.0,9.036829444475369e-13,1.0,1.000097931581965,0.04861893842939935,0.092128346249992,0.0,9.012484864028602e-06,11.596861664527928,0.0,1599317.260444138,265.953042490211,5.2669614490241656e-05,1.0,1286755.1889950251,2589.057699512656,,,,,,,,,,,,,,,,,,,3.0,14234.77129809963,1590.1072561576061,0.3688314708934394,6.175450102142607,2.656756296240652
1758.0,-30.187970250988577,4.956705772042031,35.04780302606123,30.540107376314722,5.0377089960393135,-26.66540232628679,-40.16002753106875,1.5151410713316318,-7.197039932820587,-7.197092547691625,40.09574088808989,35442.906023530864,15440.005756754823,15440.005756754823,50882.911780285685,86905.71604004993,86897.63628670498,15440.005756754823,102337.6420434598,102337.6420434598,102337.6420434598,130303.37558105949,125884.18015744466,4419.195423614827,0.0,98909.73554953799,47447.021450680826,57180.793443174625,27965.733537599695,85146.52698077432,21155.740188705433,1590.1123416642185,0.0,0.8748715852359801,2.6585917204905516,0.0014947306463915918,1.0,1.0,-7.148530161686097,325289.197742669,1558665.4423380531,4.791629888586365,1558665.4423380531,4.791629888586365,0.7564879412249894,0.09212831493186985,3.39039378215778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39039378215778,1.2846597946128655,1.2849538895768577,2.639137455982641,5592.015581413453,14234.756677913523,6454.421623327571,0.000476757784968024,29173.52434695298,2974.871576629428,19292.698162021145,1967.3077107902438,0.6613084498320534,0.6613084498320534,30632.86480153477,30484.863174865135,1.006072330638234,0.8,4345.428107789817,4324.433322199387,1.006072330638234,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.5053671021888,2034.6934298245008,8.953295276024441,4.956705772042031,-0.8260840208073255,5.782789792849356,2.656709020741757,3.5,0.7590597202119306,0.6,0.00022891636769266743,1.0000434885458604,0.0002289064128856329,199.07755747690075,0.0,1.9877321952579788e-06,5.633233041361112,0.014891141677205186,7.743953688601248e-05,0.00015147683080665494,0.0005135661053078489,0.09212831492843271,0.09212831492843271,0.09212831492843271,0.09213729464166001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488626.50550413725,595.3616891141883,0.0,0.09212831492843271,0.09212831493186985,0.09212831493186985,0.36883099655973195,0.36883099655973195,0.5,9.837185261701746,0.048871687112068685,0.048871687112068685,-1.0402345651527867e-11,5.261487103780382e-05,0.048562386005528424,-1.0402345651527867e-11,27965.733537599695,21155.740188705433,0.7564879412249894,0.597592333880803,0.41625780029212117,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526197188349919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.386448424964,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57600223619437,260.57600223619437,-12.573997763805608,244.7251390957359,276.42686537665395,108005.34144944225,108041.5818701143,-36.240420672065184,0.0,nan,276.42686537665395,3.276865376653973,270.0865201204702,-3.0634798795297797,263.7461748642855,-9.403825135714499,257.405829608101,-15.74417039189899,251.0654843519198,-22.084515648080185,244.7251390957359,-28.42486090426408,1.0,1.0,25732.562594343566,25732.562594343566,276.0001933984944,2.8501933984944117,276.0001933984944,276.0001933984944,86895.47765928636,86897.63628670498,-2.1586274186120136,0.0,8648.866644398773,8648.866644398773,0.9209994347371085,3407.345751068569,276.0001933984944,2.8501933984944117,1.0,0.002,0.1349479944660905,0.00476378940705017,0.00020815354016133592,0.0017918464595042495,0.10407677008066796,0.10407677008066796,0.0,-3.3441478752838094e-13,1.0,1.0000978176196829,0.04856238601593077,0.09212831493186985,0.0,9.001992811855277e-06,11.583363483275411,0.0,1599317.162938261,265.9529600671794,5.2614881440149475e-05,1.0,1286755.4690801983,2589.0565718772914,,,,,,,,,,,,,,,,,,,3.0,14234.756677913523,1590.1123416642185,0.36883099655973195,6.175450102142607,2.656709020741757
1759.0,-30.18838565494451,4.956788984996274,35.047808105491306,30.540055652987235,5.037632482773238,-26.665783841176314,-40.16039738254619,1.5150306690233355,-7.197117874274966,-7.197170551514631,40.09575260519567,35442.662488312766,15440.014445669967,15440.014445669967,50882.67693398273,86905.74140296562,86897.71550737898,15440.014445669967,102337.72995304894,102337.72995304894,102337.72995304894,130303.53571187038,125884.22179168834,4419.3139201820495,0.0,98909.86824622512,47446.884836256286,57181.092677743145,27965.805758821447,85146.89843656459,21155.787213635947,1590.1175307122617,0.0,0.874871105802031,2.6585839489120686,0.0014947306463915918,1.0,1.0,-7.148543598527681,325288.19024811796,1558665.9485622076,4.791646285631563,1558665.9485622076,4.791646285631563,0.7564876691229478,0.09212828466539745,3.390391542340624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390391542340624,1.284660331539756,1.2849544138374545,2.6391346094395245,5592.009549930166,14234.742068565494,6454.418041874107,0.0004767579690997862,29173.582759099478,2974.87753301071,19292.687456817068,1967.3066191632279,0.6613067587936049,0.6613067587936049,30632.848611788086,30484.863174865135,1.0060716659903464,0.8,4345.425811191677,4324.433322199387,1.0060716659903464,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.4869952701147,2034.6934298245008,8.953395698557602,4.956788984996274,-0.8261067408668135,5.782895725863088,2.656661849303883,3.5,0.7590462426582523,0.6,0.0002289064128856329,1.0000433031686902,0.00022889650094184004,199.0779010215691,0.0,1.981778669586608e-06,5.616360749608447,0.014893123455874773,7.743629134917281e-05,0.0001514701215364601,0.0005135430189745207,0.09212828466458073,0.09212828466458073,0.09212828466458073,0.09213727548754427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488625.26143643865,595.3620944737031,0.0,0.09212828466458073,0.09212828466539745,0.09212828466539745,0.3688305235062467,0.3688305235062467,0.5,9.83745498642663,0.0488512196665738,0.0488512196665738,4.61000126961153e-11,5.267723969382132e-05,0.04862695298697872,4.61000126961153e-11,27965.805758821447,21155.787213635947,0.7564876691229478,0.5975869687360474,0.41625312417830407,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526222218737346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.369576133206,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57575154123396,260.57575154123396,-12.574248458766021,244.72473476050126,276.4267683219675,108006.38508865696,108042.47399304326,-36.0889043862843,0.0,nan,276.4267683219675,3.276768321967495,270.0863616096759,-3.0636383903240585,263.74595489738135,-9.404045102618625,257.40554818508326,-15.744451814916715,251.0651414727944,-22.08485852720557,244.72473476050126,-28.425265239498714,1.0,1.0,25732.562594343566,25732.562594343566,276.0001245543309,2.8501245543309324,276.0001245543309,276.0001245543309,86895.48647987252,86897.71550737898,-2.229027506458806,0.0,8648.866644398773,8648.866644398773,0.9209995672126008,3407.3435000523273,276.0001245543309,2.8501245543309324,1.0,0.002,0.13493898051330788,0.004763812536660883,0.00020813960314112023,0.0017918603968637078,0.10406980157056012,0.10406980157056012,0.0,4.828169114512448e-15,1.0,1.000097947598521,0.04862695294087871,0.09212828466539745,0.0,9.013953023255712e-06,11.598755741602323,0.0,1599317.0708948222,265.952882125725,5.2677193593808624e-05,1.0,1286755.7343240976,2589.0555039942014,,,,,,,,,,,,,,,,,,,3.0,14234.742068565494,1590.1175307122617,0.3688305235062467,6.175450102142607,2.656661849303883
1760.0,-30.188799956002946,4.956872108420499,35.04781324289205,30.540046956762694,5.037559932730227,-26.666163967131777,-40.16076325261963,1.5149239438447846,-7.197197153848606,-7.197249884506242,40.09576443664314,35442.38132067579,15440.025189275808,15440.025189275808,50882.4065099516,86905.83220148922,86897.7924645694,15440.025189275808,102337.81765384521,102337.81765384521,102337.81765384521,130303.69730796473,125884.26466328198,4419.432644682751,0.0,98910.0579790331,47446.702345298756,57181.50625970482,27965.87965411952,85147.38591382434,21155.83533946749,1590.1228329555684,0.0,0.8748706185279012,2.658576045042286,0.0014947306463915918,1.0,1.0,-7.148567492147549,325287.165587121,1558666.459724002,4.791662950829051,1558666.459724002,4.791662950829051,0.7564873911037919,0.0921282562236833,3.390386654655553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390386654655553,1.2846608511799296,1.2849549208624342,2.639129737270008,5591.999226387606,14234.727480964544,6454.41623088549,0.00047675910504902107,29173.680778625494,2974.887528220697,19292.6820436509,1967.3060671738974,0.6613043513448585,0.6613043513448585,30632.813282832933,30484.863174865135,1.0060702156087602,0.8,4345.420799599202,4324.433322199387,1.0060702156087602,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.4686688626457,2034.6934298245008,8.953497078876534,4.956872108420499,-0.8261300691799702,5.783002177600469,2.6566147948318166,3.5,0.7590327985233761,0.6,0.00022889650094184004,1.0000431883431882,0.00022888661570812967,199.0782436551704,0.0,1.9732489653276087e-06,5.592187567738443,0.014895096704840101,7.743308087385838e-05,0.00015146342006798166,0.0005135195580669731,0.09212825622592374,0.09212825622592374,0.09212825622592374,0.09213725748010453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488624.0164089853,595.3625001507259,0.0,0.09212825622592374,0.0921282562236833,0.0921282562236833,0.3688300543573979,0.3688300543573979,0.5,9.837725024993608,0.048846418862297014,0.048846418862297014,-1.0345502232667059e-11,5.273065761457474e-05,0.04868239235867122,-1.0345502232667059e-11,27965.87965411952,21155.83533946749,0.7564873911037919,0.5975803715389276,0.4162474389589152,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526247142427753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.34540295134,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5755021679841,260.5755021679841,-12.57449783201588,244.72433172012612,276.42667261584296,108007.37250658254,108043.27114348563,-35.89863690310669,0.0,nan,276.42667261584296,3.2766726158429833,270.086204436699,-3.063795563300971,263.74573625755613,-9.404263742443845,257.405268078411,-15.744731921588993,251.06479989926925,-22.08520010073073,244.72433172012612,-28.42566827987386,1.0,1.0,25732.562594343566,25732.562594343566,276.0000541192902,2.8500541192902347,276.0000541192902,276.0000541192902,86895.58222994051,86897.7924645694,-2.210234628888429,0.0,8648.866644398773,8648.866644398773,0.9209998562978581,3407.3385879288307,276.0000541192902,2.8500541192902347,1.0,0.002,0.13492995629277468,0.004763835472684711,0.00020812564972110187,0.0017918743507295248,0.10406282486055093,0.10406282486055093,0.0,4.506265152692812e-13,1.0,1.000098059193118,0.048682392369016725,0.0921282562236833,0.0,9.024221337862691e-06,11.611970988713523,0.0,1599316.9772570995,265.95280284615137,5.273066796007697e-05,1.0,1286756.0040879624,2589.0544179141943,,,,,,,,,,,,,,,,,,,3.0,14234.727480964544,1590.1228329555684,0.3688300543573979,6.175450102142607,2.6566147948318166
1761.0,-30.189213446203194,4.956955088424198,35.047818406143456,30.540023801755183,5.037484022873469,-26.666543699296255,-40.161132789775706,1.514814275959274,-7.197281379757669,-7.197334091139992,40.095775457301315,35442.12442604843,15440.042399780372,15440.042399780372,50882.166825828805,86905.90551128474,86897.84710225726,15440.042399780372,102337.88950203764,102337.88950203764,102337.88950203764,130303.84352140065,125884.29209697121,4419.551424429433,0.0,98910.23163325914,47446.545604820785,57181.87336493151,27965.95401936301,85147.82738429452,21155.883447652668,1590.1282776055657,0.0,0.8748701072887751,2.6585676566202427,0.0014947306463915918,1.0,1.0,-7.148671537975645,325286.0779816166,1558666.9358579444,4.791680435662641,1558666.9358579444,4.791680435662641,0.7564870997429518,0.09212822987752806,3.390382566609512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390382566609512,1.2846613845289758,1.2849554416337294,2.6391254593930245,5591.990162079608,14234.712901611509,6454.413906523806,0.00047675996288522977,29173.767175240184,2974.896338223571,19292.67509597828,1967.3053587084562,0.6613021547780089,0.6613021547780089,30632.783733786422,30484.863174865135,1.0060690025136827,0.8,4345.416607916247,4324.433322199387,1.0060690025136827,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.450385822064,2034.6934298245008,8.953601986304722,4.956955088424198,-0.8261557237622386,5.783110812186437,2.6565678520397853,3.5,0.7590193862970815,0.6,0.00022888661570812967,1.0000431039606328,0.00022887675021369868,199.0785856192188,0.0,1.967934965181325e-06,5.577127691323875,0.014897064639805283,7.74298383451582e-05,0.00015145677736297147,0.0005134964175662767,0.09212822987103204,0.09212822987103204,0.09212822987103204,0.09213722840543899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488622.7678654765,595.362906931539,0.0,0.09212822987103204,0.09212822987752806,0.09212822987752806,0.3688295890357134,0.3688295890357134,0.5,9.83799497956425,0.048840389811857676,0.048840389811857676,-3.61524143954739e-11,5.271138229545613e-05,0.04866255316431989,-3.61524143954739e-11,27965.95401936301,21155.883447652668,0.7564870997429518,0.5975744583145288,0.41624226377601875,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526272000027172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.33034307492,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5752536444112,260.5752536444112,-12.574746355588786,244.7239298486934,276.42657744012956,108008.3386342793,108044.11495561893,-35.776321339653094,0.0,nan,276.42657744012956,3.2765774401295857,270.0860479218421,-3.063952078157854,263.74551840355406,-9.404481596445919,257.40498888526713,-15.745011114732847,251.06445936698083,-22.08554063301915,244.7239298486934,-28.42607015130659,1.0,1.0,25732.562594343566,25732.562594343566,275.9999762299799,2.849976229979916,275.9999762299799,275.9999762299799,86895.6720307551,86897.84710225726,-2.1750715021626092,0.0,8648.866644398773,8648.866644398773,0.9210000980877817,3407.3344794425598,275.9999762299799,2.849976229979916,1.0,0.002,0.1349209357565542,0.004763857524598242,0.00020811169991154943,0.001791888299349969,0.10405584995577472,0.10405584995577472,0.0,-7.384817583833136e-13,1.0,1.0000980191709135,0.0486625532004723,0.09212822987752806,0.0,9.020535161535917e-06,11.607230362096399,0.0,1599316.8776698702,265.9527186202423,5.271141844787053e-05,1.0,1286756.2904239097,2589.053265115043,,,,,,,,,,,,,,,,,,,3.0,14234.712901611509,1590.1282776055657,0.3688295890357134,6.175450102142607,2.6565678520397853
1762.0,-30.1896257898444,4.957037922758051,35.04782356970096,30.539993557054572,5.037403455917623,-26.666922865270006,-40.16149848522616,1.5147005313274384,-7.197365694306598,-7.197418349211483,40.095785792634906,35441.860771401705,15440.05988016477,15440.05988016477,50881.92065156648,86905.9769750067,86897.89185406668,15440.05988016477,102337.95173423145,102337.95173423145,102337.95173423145,130303.97695169729,125884.3069222695,4419.670029427788,0.0,98910.40233801503,47446.38092373423,57182.24601586756,27966.02521746583,85148.27123333339,21155.929287521118,1590.1335709941561,0.0,0.874869598423629,2.6585592635844035,0.0014947306463915918,1.0,1.0,-7.1488142256228,325284.98971572175,1558667.3823829694,4.7916978393166705,1558667.3823829694,4.7916978393166705,0.756486812945747,0.09212820302895888,3.3903787254423086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3903787254423086,1.2846619369054517,1.2849559814621585,2.6391213346051154,5591.98142214899,14234.69832469263,6454.411450043435,0.0004767607490958999,29173.850577743695,2974.9048429120744,19292.667753394064,1967.3046099732392,0.6613000125568669,0.6613000125568669,30632.755969212903,30484.863174865135,1.0060678626779322,0.8,4345.412669369885,4324.433322199387,1.0060678626779322,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.432139759422,2034.6934298245008,8.953706860461807,4.957037922758051,-0.8261814215294869,5.783219344287538,2.6565210045216023,3.5,0.7590060012918863,0.6,0.00022887675021369868,1.000042984581429,0.00022886691246526344,199.07892663607603,0.0,1.9640086777549124e-06,5.566000592757422,0.014899028648483038,7.742662964934688e-05,0.00015145012056435182,0.0005134732667270511,0.09212820303449298,0.09212820303449298,0.09212820303449298,0.09213719065432331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488621.5175696631,595.363314248432,0.0,0.09212820303449298,0.09212820302895888,0.09212820302895888,0.36882912594903944,0.36882912594903944,0.5,9.838264610246037,0.04882389950557808,0.04882389950557808,2.3646862246096134e-11,5.265490489136937e-05,0.04860412358868871,2.3646862246096134e-11,27966.02521746583,21155.929287521118,0.756486812945747,0.5975684522370842,0.4162369976282867,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452629680905708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.31921597636,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57500549688757,260.57500549688757,-12.574994503112407,244.72352908937503,276.426481904401,108009.26073770181,108044.9829245945,-35.72218689268318,0.0,nan,276.426481904401,3.2764819044010096,270.08589134139487,-3.0641086586051074,263.7453007783886,-9.404699221611395,257.404710215385,-15.745289784614954,251.06411965238092,-22.085880347619053,244.72352908937503,-28.426470910624943,1.0,1.0,25732.562594343566,25732.562594343566,275.9998971462059,2.849897146205933,275.9998971462059,275.9998971462059,86895.74828090862,86897.89185406668,-2.1435731580568245,0.0,8648.866644398773,8648.866644398773,0.921000325275766,3407.3306190695203,275.9998971462059,2.849897146205933,1.0,0.002,0.13491192606250882,0.00476387953057568,0.0002080977668086781,0.0017919022342137857,0.10404888340433904,0.10404888340433904,0.0,1.0224637976563589e-12,1.0,1.0000979014266527,0.048604123565041846,0.09212820302895888,0.0,9.009695464973852e-06,11.593284895730632,0.0,1599316.7779251835,265.9526343056934,5.2654881244507123e-05,1.0,1286756.5769343434,2589.052111614185,,,,,,,,,,,,,,,,,,,3.0,14234.69832469263,1590.1335709941561,0.36882912594903944,6.175450102142607,2.6565210045216023
1763.0,-30.190036822653912,4.957120636580145,35.0478287259876,30.53992325384172,5.037323823669769,-26.66730075802387,-40.16186397112904,1.5145877590362977,-7.197447448354524,-7.197500047440479,40.09579590995789,35441.62939063975,15440.074341478065,15440.074341478065,50881.703732117814,86905.97787643764,86897.93862683064,15440.074341478065,102338.0129683087,102338.0129683087,102338.0129683087,130304.1064245396,125884.31800106874,4419.788423470858,0.0,98910.51190126954,47446.257899739976,57182.504446143954,27966.0934562309,85148.59790237485,21155.97319079406,1590.1386601950148,0.0,0.8748691046434953,2.6585511255644168,0.0014947306463915918,1.0,1.0,-7.148953597668651,325283.93451440876,1558667.8194892164,4.791714727061548,1558667.8194892164,4.791714727061548,0.756486536952499,0.09212817491416023,3.390377581057369,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390377581057369,1.2846624846772594,1.2849565167205006,2.639119318494865,5591.977150253296,14234.683756960145,6454.407163709424,0.00047676054694784846,29173.892741003194,2974.9091423680047,19292.654941254863,1967.3033034986324,0.6612986176554871,0.6612986176554871,30632.747697413528,30484.863174865135,1.0060675230908231,0.8,4345.411495972956,4324.433322199387,1.0060675230908231,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.4139303181216,2034.6934298245008,8.953809795905364,4.957120636580145,-0.8262059073750381,5.783326543955183,2.656474251359688,3.5,0.7589926432456251,0.6,0.00022886691246526344,1.000042848076045,0.0002288571063785659,199.07926656987595,0.0,1.958488399004299e-06,5.550356122778184,0.014900987136882043,7.742342291498466e-05,0.00015144348955027878,0.000513450611768361,0.09212817491412013,0.09212817491412013,0.09212817491412013,0.09213715149677995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488620.2678261591,595.3637213745181,0.0,0.09212817491412013,0.09212817491416023,0.09212817491416023,0.3688286641347213,0.3688286641347213,0.5,9.83853390787237,0.04879823788860449,0.04879823788860449,2.4783730623312294e-11,5.259908596144669e-05,0.04854644977183398,2.4783730623312294e-11,27966.0934562309,21155.97319079406,0.756486536952499,0.5975636121507844,0.4162326833763549,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526321549375159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.30357150638,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57475786118306,260.57475786118306,-12.575242138816918,244.72312947488155,276.4263862474848,108010.27738555982,108045.92589362965,-35.64850806982727,0.0,nan,276.4263862474848,3.2763862474848224,270.0857348929634,-3.06426510703659,263.74508353844175,-9.40491646155823,257.40443218392375,-15.745567816076232,251.063780829403,-22.08621917059699,244.72312947488155,-28.42687052511843,1.0,1.0,25732.562594343566,25732.562594343566,275.99982085594144,2.8498208559414593,275.99982085594144,275.99982085594144,86895.7441245399,86897.93862683064,-2.1945022907457314,0.0,8648.866644398773,8648.866644398773,0.9210003929610271,3407.3294689626555,275.99982085594144,2.8498208559414593,1.0,0.002,0.1349029270669368,0.0047639019392918406,0.00020808385130348487,0.001791916148761618,0.10404192565174243,0.10404192565174243,0.0,6.510287101080259e-14,1.0,1.0000977852067405,0.048546449747050247,0.09212817491416023,0.0,8.998995953157037e-06,11.579519728505675,0.0,1599316.6812080818,265.95255255164545,5.2599061177716067e-05,1.0,1286756.8547403708,2589.0509931582715,,,,,,,,,,,,,,,,,,,3.0,14234.683756960145,1590.1386601950148,0.3688286641347213,6.175450102142607,2.656474251359688
1764.0,-30.19044681790002,4.957203216960202,35.04783386614077,30.539916618168377,5.037244670606618,-26.66767766904779,-40.1622255105525,1.5144755217397599,-7.197530249502734,-7.197582772824233,40.09580575704332,35441.344395305314,15440.090354516551,15440.090354516551,50881.43474982186,86906.08707759799,86897.97912820264,15440.090354516551,102338.06948271919,102338.06948271919,102338.06948271919,130304.23104284934,125884.3244019715,4419.906640877835,0.0,98910.71479028283,47446.06634985465,57182.94271158687,27966.16156013014,85149.104271717,21156.016918227047,1590.1437690881382,0.0,0.8748686061969158,2.6585428854955016,0.0014947306463915918,1.0,1.0,-7.1491145942681555,325282.86604909494,1558668.2449203357,4.791731774415336,1558668.2449203357,4.791731774415336,0.7564862583211294,0.09212814714143995,3.390372261228525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390372261228525,1.2846630298818613,1.2849570494517153,2.6391140574352066,5591.966002699189,14234.6692017432,6454.405704296002,0.0004767618678122592,29173.99836041658,2974.9199125508285,19292.650578970482,1967.3028586694215,0.6612960740118106,0.6612960740118106,30632.70924482317,30484.863174865135,1.0060659444740172,0.8,4345.406041276896,4324.433322199387,1.0060659444740172,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.395760360313,2034.6934298245008,8.953913428371186,4.957203216960202,-0.8262308902476754,5.783434107207877,2.656427599900616,3.5,0.7589793142573189,0.6,0.0002288571063785659,1.0000427400568723,0.00022884732543086193,199.07960564660902,0.0,1.9521885476654983e-06,5.532502344084023,0.014902939325429708,7.742025092742034e-05,0.00015143685545114557,0.0005134273140492377,0.09212814714055989,0.09212814714055989,0.09212814714055989,0.09213710945028064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488619.0188418252,595.3641282399268,0.0,0.09212814714055989,0.09212814714143995,0.09212814714143995,0.3688282035529207,0.3688282035529207,0.5,9.838802777163954,0.048762429380417416,0.048762429380417416,1.2278178473934531e-11,5.252332147165362e-05,0.04846817855604968,1.2278178473934531e-11,27966.16156013014,21156.016918227047,0.7564862583211294,0.5975568995706108,0.41622686108604734,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526346211124448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.28571772768,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57451078212137,260.57451078212137,-12.575489217878612,244.72273098063468,276.42629058360853,108011.16250307475,108046.73087892144,-35.568375846656714,0.0,nan,276.42629058360853,3.2762905836085565,270.0855786630134,-3.064421336986584,263.74486674241814,-9.405133257581838,257.4041548218238,-15.745845178176182,251.0634429012299,-22.086557098770072,244.72273098063468,-28.427269019365298,1.0,1.0,25732.562594343566,25732.562594343566,275.9997428134108,2.849742813410842,275.9997428134108,275.9997428134108,86895.86154842458,86897.97912820264,-2.117579778059735,0.0,8648.866644398773,8648.866644398773,0.9210007076049957,3407.324122534668,275.9997428134108,2.849742813410842,1.0,0.002,0.1348939425887135,0.004763924108450723,0.000208069957757875,0.0017919300422432052,0.1040349788789375,0.1040349788789375,0.0,1.0802990446645566e-15,1.0,1.000097627502578,0.0484681785437715,0.09212814714143995,0.0,8.984478313450461e-06,11.56084158342042,0.0,1599316.58322504,265.95246975049724,5.252330919347514e-05,1.0,1286757.1360390445,2589.0498606415704,,,,,,,,,,,,,,,,,,,3.0,14234.6692017432,1590.1437690881382,0.3688282035529207,6.175450102142607,2.656427599900616
1765.0,-30.190855488072927,4.957285675493453,35.04783900551914,30.539874254632764,5.037165721030556,-26.668053367161324,-40.16259064720941,1.5143636001053455,-7.19761173466668,-7.197664210324715,40.09581601500258,35441.101620074725,15440.104976206692,15440.104976206692,50881.206596281416,86906.13468587123,86898.02798052017,15440.104976206692,102338.13295672687,102338.13295672687,102338.13295672687,130304.36331877799,125884.33857280163,4420.02474597636,0.0,98910.86412246893,47445.92499018672,57183.26570253579,27966.23036205112,85149.49606458691,21156.061240017792,1590.1488795590803,0.0,0.8748681133177485,2.658534773383774,0.0014947306463915918,1.0,1.0,-7.149245238467756,325281.8142207474,1558668.688101875,4.7917486313701785,1558668.688101875,4.7917486313701785,0.7564859820623372,0.0921281195374319,3.3903693188406288,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3903693188406288,1.2846635735585834,1.2849575806869868,2.6391106501518786,5591.9587830746805,14234.654653611015,6454.402635815764,0.00047676231971303354,29174.067725545756,2974.926985825512,19292.64140707771,1967.3019233966452,0.6612941873095212,0.6612941873095212,30632.68797675848,30484.863174865135,1.0060650713438621,0.8,4345.403024293446,4324.433322199387,1.0060650713438621,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.3776282893505,2034.6934298245008,8.954016059419581,4.957285675493453,-0.8262552650749369,5.78354094056839,2.6563810460429003,3.5,0.7589660131551144,0.6,0.00022884732543086193,1.000042602064305,0.00022883757647771346,199.07994362848848,0.0,1.9471872117567596e-06,5.5183285581186565,0.014904886512641465,7.741704750126236e-05,0.00015143027792959956,0.0005134045682360235,0.09212811953754553,0.09212811953754553,0.09212811953754553,0.0921370725143146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488617.7731940745,595.3645340395155,0.0,0.09212811953754553,0.0921281195374319,0.0921281195374319,0.36882774381844097,0.36882774381844097,0.5,9.839071366825763,0.048723471050550415,0.048723471050550415,1.6768808563938364e-11,5.2475658037565154e-05,0.04841897185696098,1.6768808563938364e-11,27966.23036205112,21156.061240017792,0.7564859820623372,0.5975514706239413,0.41622209476368743,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526370810700213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.271543941715,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5742642974596,260.5742642974596,-12.575735702540385,244.7223336336794,276.42619496124047,108012.12264937957,108047.60545851824,-35.48280913865406,0.0,nan,276.42619496124047,3.276194961240492,270.0854226957282,-3.064577304271779,263.7446504302145,-9.405349569785471,257.4038781647031,-15.74612183529689,251.0631058991922,-22.08689410080777,244.7223336336794,-28.42766636632058,1.0,1.0,25732.562594343566,25732.562594343566,275.99966702431715,2.8496670243171707,275.99966702431715,275.99966702431715,86895.90744826694,86898.02798052017,-2.1205322532332502,0.0,8648.866644398773,8648.866644398773,0.9210008816339025,3407.321165434832,275.99966702431715,2.8496670243171707,1.0,0.002,0.13488496724055504,0.00476394646900837,0.00020805607884856432,0.0017919439213132892,0.10402803942428215,0.10402803942428215,0.0,1.6185360343645705e-13,1.0,1.0000975283360627,0.04841897184019217,0.0921281195374319,0.0,8.975348450052798e-06,11.549096151988584,0.0,1599316.4868370825,265.9523882653333,5.247564126875659e-05,1.0,1286757.4129582285,2589.0487457575346,,,,,,,,,,,,,,,,,,,3.0,14234.654653611015,1590.1488795590803,0.36882774381844097,6.175450102142607,2.6563810460429003
1766.0,-30.191263009907864,4.957368008738856,35.04784414026208,30.539825779292755,5.037087658959938,-26.668427943020593,-40.16295183738691,1.5142525920639758,-7.197693352709052,-7.197745772924871,40.09582616001552,35440.85391037123,15440.12001074012,15440.12001074012,50880.97392111135,86906.17009845912,86898.07464286526,15440.12001074012,102338.19465360539,102338.19465360539,102338.19465360539,130304.49354585979,125884.3508263529,4420.142719506894,0.0,98911.00276298664,47445.78024074518,57183.58058026828,27966.2988922544,85149.87947252268,21156.10535527128,1590.1539806251558,0.0,0.8748676201792521,2.6585266489264696,0.0014947306463915918,1.0,1.0,-7.149384006958314,325280.7607789564,1558669.1264055877,4.791765497206202,1558669.1264055877,4.791765497206202,0.7564857057696225,0.09212809214650984,3.390366826174412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390366826174412,1.2846641128966152,1.284958107623669,2.6391076018539454,5591.952324097146,14234.640118357955,6454.399260508549,0.0004767626042354466,29174.130067392984,2974.9333429247486,19292.631318058564,1967.3008946030056,0.661292428377199,0.661292428377199,30632.669959353327,30484.863174865135,1.006064331665031,0.8,4345.400468432632,4324.433322199387,1.006064331665031,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.3595353818012,2034.6934298245008,8.954118728679994,4.957368008738856,-0.8262797039403074,5.783647712679163,2.6563345930620312,3.5,0.7589527408748661,0.6,0.00022883757647771346,1.0000424824947227,0.00022882785529955828,199.08028066167003,0.0,1.940821043235143e-06,5.500286836528395,0.0149068273336847,7.741387881902462e-05,0.00015142369765868883,0.0005133818812386826,0.09212809214681951,0.09212809214681951,0.09212809214681951,0.09213703457641169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488616.52852645796,595.3649395142659,0.0,0.09212809214681951,0.09212809214650984,0.09212809214650984,0.3688272855234389,0.3688272855234389,0.5,9.83933964009726,0.04868090888766119,0.04868090888766119,-7.219114195322618e-12,5.2420215808979265e-05,0.048361765966546955,-7.219114195322618e-12,27966.2988922544,21156.10535527128,0.7564857057696225,0.5975460474671642,0.41621731152077285,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526395330851283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.25350222013,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5740184841993,260.5740184841993,-12.575981515800663,244.72193743183468,276.42609953656427,108013.10186662471,108048.48802383569,-35.38615721097021,0.0,nan,276.42609953656427,3.2760995365642884,270.0852671156181,-3.064732884381897,263.7444346946707,-9.405565305329276,257.4036022737269,-15.746397726273074,251.0627698527812,-22.087230147218776,244.72193743183468,-28.428062568165302,1.0,1.0,25732.562594343566,25732.562594343566,275.99959085691466,2.8495908569146877,275.99959085691466,275.99959085691466,86895.94437227744,86898.07464286526,-2.1302705878188135,0.0,8648.866644398773,8648.866644398773,0.9210010290637468,3407.318660305284,275.99959085691466,2.8495908569146877,1.0,0.002,0.13487600250498624,0.004763968763258923,0.00020804221626018635,0.001791957783915597,0.10402110813009317,0.10402110813009317,0.0,1.757834329485508e-13,1.0,1.0000974130590847,0.04836176597376607,0.09212809214650984,0.0,8.9647358249531e-06,11.535442764291137,0.0,1599316.3902810316,265.9523066472909,5.242022302809346e-05,1.0,1286757.6903027687,2589.0476291617056,,,,,,,,,,,,,,,,,,,3.0,14234.640118357955,1590.1539806251558,0.3688272855234389,6.175450102142607,2.6563345930620312
1767.0,-30.19166944453019,4.957450217038948,35.047849275869616,30.53979637278246,5.037011945075171,-26.66880130556932,-40.16331285294143,1.5141438060987737,-7.197774734176278,-7.197827106943957,40.09583645444434,35440.59759160141,15440.135004155594,15440.135004155594,50880.732595757,86906.23324646238,86898.12362793056,15440.135004155594,102338.25863208616,102338.25863208616,102338.25863208616,130304.62654837003,125884.36595543512,4420.260592934915,0.0,98911.16553522172,47445.62329254779,57183.93582519326,27966.36791628386,85150.30374147711,21156.149840142403,1590.1590998443223,0.0,0.8748671277300787,2.658518547148153,0.0014947306463915918,1.0,1.0,-7.1495141928159,325279.7102911668,1558669.571163907,4.791782339478534,1558669.571163907,4.791782339478534,0.7564854293368536,0.09212806516037582,3.3903631942797916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3903631942797916,1.284664641784594,1.2849586241435793,2.6391036882357586,5591.944031609829,14234.625592487593,6454.396641548098,0.0004767632953632073,29174.209330169786,2974.9414254786075,19292.623489810518,1967.3000963438603,0.661290363398453,0.661290363398453,30632.64370741143,30484.863174865135,1.0060632539292516,0.8,4345.3967444607815,4324.433322199387,1.0060632539292516,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.3414811550774,2034.6934298245008,8.954221175386195,4.957450217038948,-0.8263040391379324,5.783754256176881,2.6562882397168837,3.5,0.7589394970619667,0.6,0.00022882785529955828,1.0000423692961913,0.00022881816043514487,199.08061679669805,0.0,1.9352948754948833e-06,5.4846256771525,0.014908762628560196,7.741071178855677e-05,0.00015141714351100152,0.0005133591103426808,0.09212806515799936,0.09212806515799936,0.09212806515799936,0.092136998547101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488615.2858938265,595.3653443338512,0.0,0.09212806515799936,0.09212806516037582,0.09212806516037582,0.36882682851785914,0.36882682851785914,0.5,9.839607641394387,0.048637005320301796,0.048637005320301796,-1.0595613275654614e-10,5.2372767697761446e-05,0.04831291412807559,-1.0595613275654614e-10,27966.36791628386,21156.149840142403,0.7564854293368536,0.5975402360305705,0.4162122274889564,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526419782181017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.23784106075,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57377353257624,260.57377353257624,-12.576226467423737,244.7215423760372,276.42600468911496,108014.0623412546,108049.3244610317,-35.26211977711107,0.0,nan,276.42600468911496,3.276004689114984,270.0851122265001,-3.0648877734998905,263.7442197638826,-9.40578023611738,257.40332730126937,-15.746672698730606,251.06243483865325,-22.08756516134673,244.7215423760372,-28.42845762396277,1.0,1.0,25732.562594343566,25732.562594343566,275.99951518665097,2.84951518665099,275.99951518665097,275.99951518665097,86896.01673528952,86898.12362793056,-2.1068926410371205,0.0,8648.866644398773,8648.866644398773,0.9210012438736539,3407.3150102511904,275.99951518665097,2.84951518665099,1.0,0.002,0.1348670468329542,0.004763991059651799,0.0002080283677540268,0.0017919716320515735,0.1040141838770134,0.1040141838770134,0.0,-1.9439961793099592e-13,1.0,1.0000973146077707,0.04831291423403172,0.09212806516037582,0.0,8.95567186383123e-06,11.52378211945988,0.0,1599316.294015913,265.9522252658237,5.23728736538942e-05,1.0,1286757.9668701724,2589.0465156953514,,,,,,,,,,,,,,,,,,,3.0,14234.625592487593,1590.1590998443223,0.36882682851785914,6.175450102142607,2.6562882397168837
