time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1768.0,-30.192074599298984,4.957532296780071,35.04785442355777,30.539791099168383,5.036931966822272,-26.669173942687184,-40.16367372879756,1.514031310200251,-7.197856249991503,-7.197908590199489,40.09584707423304,35440.32678373474,15440.150431378634,15440.150431378634,50880.47721511337,86906.347212028,86898.17655925125,15440.150431378634,102338.32699062988,102338.32699062988,102338.32699062988,130304.76546572597,125884.38703588862,4420.378429837355,0.0,98911.3708876954,47445.44357367913,57184.363682240306,27966.438475096096,85150.80215733641,21156.195413834885,1590.164296165615,0.0,0.8748666331865528,2.6585104303526905,0.0014947306463915918,1.0,1.0,-7.149629335833936,325278.6578810885,1558670.0299788876,4.791799253391803,1558670.0299788876,4.791799253391803,0.7564851503231032,0.09212803907165264,3.390357769549065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390357769549065,1.2846651879708486,1.2849591579995199,2.6390983435179676,5591.932706794179,14234.611074813662,6454.39527042215,0.00047676465838120813,29174.316579825474,2974.952361899882,19292.619391423304,1967.2996784246716,0.6612877919054485,0.6612877919054485,30632.60449653976,30484.863174865135,1.006061644183648,0.8,4345.39118219865,4324.433322199387,1.006061644183648,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.323465568905,2034.6934298245008,8.954323675160607,4.957532296780071,-0.8263284523936889,5.78386074917376,2.6562419859019766,3.5,0.7589262816862791,0.6,0.00022881816043514487,1.0000422360139176,0.00022880849647630323,199.08095187424325,0.0,1.9300595871821447e-06,5.469788870074198,0.014910692688147377,7.740754610331883e-05,0.00015141061433182604,0.0005133361526921034,0.09212803907054523,0.09212803907054523,0.09212803907054523,0.09213696624237755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488614.0457321426,595.3657483650725,0.0,0.09212803907054523,0.09212803907165264,0.09212803907165264,0.36882637297677523,0.36882637297677523,0.5,9.839875456788677,0.048595205109279505,0.048595205109279505,-8.640199666842818e-12,5.234020801481165e-05,0.04827925436558189,-8.640199666842818e-12,27966.438475096096,21156.195413834885,0.7564851503231032,0.5975337392723508,0.416206610928342,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526444168356303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.223004253676,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57352901460916,260.57352901460916,-12.576470985390813,244.72114844021306,276.42590958900513,108014.91787876206,108050.11757126218,-35.19969250011227,0.0,nan,276.42590958900513,3.2759095890051526,270.0849573592478,-3.0650426407521536,263.7440051294879,-9.405994870512075,257.4030528997296,-15.746947100270404,251.06210066997173,-22.08789933002825,244.72114844021306,-28.42885155978692,1.0,1.0,25732.562594343566,25732.562594343566,275.9994398234251,2.8494398234251435,275.9994398234251,275.9994398234251,86896.12792043839,86898.17655925125,-2.0486388128629187,0.0,8648.866644398773,8648.866644398773,0.9210015647213619,3407.3095583968106,275.9994398234251,2.8494398234251435,1.0,0.002,0.13485809740928015,0.00476401330553595,0.0002080145288269048,0.0017919854712677564,0.1040072644134524,0.1040072644134524,0.0,9.46612579988404e-14,1.0,1.0000972467531644,0.04827925437422209,0.09212803907165264,0.0,8.949424083186726e-06,11.515745217593691,0.0,1599316.1976126092,265.9521437500085,5.234021665501132e-05,1.0,1286758.2439442456,2589.0454001898365,,,,,,,,,,,,,,,,,,,3.0,14234.611074813662,1590.164296165615,0.36882637297677523,6.175450102142607,2.6562419859019766
1769.0,-30.19247851274324,4.957614261603666,35.047859566577664,30.539733403734886,5.0368550308331335,-26.66954515838618,-40.16403058832509,1.5139216764710877,-7.197936293228736,-7.197988582729297,40.09585723489267,35440.084305586024,15440.164221264853,15440.164221264853,50880.248526850875,86906.36482934601,86898.22581045322,15440.164221264853,102338.39003171808,102338.39003171808,102338.39003171808,130304.89589148841,125884.39980916459,4420.496082323818,0.0,98911.49330310471,47445.30560470037,57184.652998227044,27966.505859770336,85151.15885799738,21156.238820278348,1590.1693041392373,0.0,0.8748661487169886,2.6585024623035496,0.0014947306463915918,1.0,1.0,-7.149761635701282,325277.6247261529,1558670.4689579275,4.791815822776474,1558670.4689579275,4.791815822776474,0.7564848796757081,0.09212801199282362,3.390355958847235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390355958847235,1.2846657207067191,1.2849596784416935,2.639095839641565,5591.927401380538,14234.596569231644,6454.391433997549,0.0004767646898474601,29174.36826802573,2974.9576326294637,19292.607924093438,1967.2985090824532,0.6612862272406969,0.6612862272406969,30632.591408477732,30484.863174865135,1.0060611068723126,0.8,4345.3893255902985,4324.433322199387,1.0060611068723126,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.3054881183798,2034.6934298245008,8.954425029472988,4.957614261603666,-0.8263521570172259,5.783966418620892,2.656195830318947,3.5,0.758913094376842,0.6,0.00022880849647630323,1.0000421067469534,0.00022879886250049672,199.0812859261612,0.0,1.9239101250661678e-06,5.4523612944375195,0.014912616598272444,7.740441576793204e-05,0.0001514040807083712,0.000513313727223414,0.09212801199223686,0.09212801199223686,0.09212801199223686,0.09213692923874425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488612.8047868737,595.3661526283042,0.0,0.09212801199223686,0.09212801199282362,0.09212801199282362,0.36882591924270275,0.36882591924270275,0.5,9.840142974294391,0.04855075917788554,0.04855075917788554,-3.751665644813329e-12,5.228950055879977e-05,0.048226947028013,-3.751665644813329e-12,27966.505859770336,21156.238820278348,0.7564848796757081,0.5975285505121721,0.41620201980677446,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526468477817949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.20557667804,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5732852408707,260.5732852408707,-12.576714759129288,244.7207556627993,276.42581481894223,108015.91645070688,108051.00900766985,-35.09255696296827,0.0,nan,276.42581481894223,3.2758148189422513,270.08480298771445,-3.065197012285523,263.74379115648577,-9.406208843514207,257.4027793252551,-15.74722067474488,251.06176749402752,-22.088232505972456,244.7207556627993,-28.429244337200686,1.0,1.0,25732.562594343566,25732.562594343566,275.99936552542204,2.8493655254220585,275.99936552542204,275.99936552542204,86896.14371692605,86898.22581045322,-2.0820935271767667,0.0,8648.866644398773,8648.866644398773,0.9210016718159307,3407.307738641471,275.99936552542204,2.8493655254220585,1.0,0.002,0.13484915769011538,0.004764035775003757,0.00020800070550825288,0.0017919992945622885,0.10400035275412643,0.10400035275412643,0.0,7.054122910798988e-14,1.0,1.0000971413434399,0.048226947031764666,0.09212801199282362,0.0,8.939719682232545e-06,11.5032604313138,0.0,1599316.1029244433,265.95206370677124,5.228950431046542e-05,1.0,1286758.515949468,2589.0443050922895,,,,,,,,,,,,,,,,,,,3.0,14234.596569231644,1590.1693041392373,0.36882591924270275,6.175450102142607,2.656195830318947
1770.0,-30.19288128518109,4.957696107797931,35.04786472065099,30.539704381395154,5.036778794936756,-26.669915277169594,-40.16438730815423,1.5138127869164748,-7.1980164556320005,-7.198068715345102,40.09586783985754,35439.825998639426,15440.178456868061,15440.178456868061,50880.004455507486,86906.43027411863,86898.28064983079,15440.178456868061,102338.45910669885,102338.45910669885,102338.45910669885,130305.03445932869,125884.4207453805,4420.6137139481925,0.0,98911.65683118116,47445.14511514132,57185.01301782204,27966.57535262983,85151.58837045188,21156.2837256802,1590.1744167065235,0.0,0.8748656617410618,2.6584944800500736,0.0014947306463915918,1.0,1.0,-7.149872471760091,325276.58976469707,1558670.9271327571,4.791832477893012,1558670.9271327571,4.791832477893012,0.756484605602265,0.09212798596236921,3.390352294115636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390352294115636,1.2846662499004302,1.284960195379407,2.6390918998443444,5591.91905342299,14234.582075012335,6454.388850912406,0.00047676539571488163,29174.448036817364,2974.965766782476,19292.600203079084,1967.2977217581015,0.6612841545016497,0.6612841545016497,30632.564919167653,30484.863174865135,1.0060600193924216,0.8,4345.385567946562,4324.433322199387,1.0060600193924216,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.2875503237028,2034.6934298245008,8.954526438452485,4.957696107797931,-0.8263759285074208,5.784072036305352,2.6561497768686984,3.5,0.7588999362481995,0.6,0.00022879886250049672,1.0000419879368665,0.00022878925611165537,199.08161903541017,0.0,1.9179442921415418e-06,5.435454123929129,0.014914534542564585,7.740128677493334e-05,0.0001513975757255634,0.0005132911181847096,0.09212798596381888,0.09212798596381888,0.09212798596381888,0.09213689753741094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488611.56680899096,595.3665559474946,0.0,0.09212798596381888,0.09212798596236921,0.09212798596236921,0.36882546686486173,0.36882546686486173,0.5,9.84041032225655,0.048509112919987274,0.048509112919987274,1.6143530956469476e-11,5.225971312938782e-05,0.048196243585039156,1.6143530956469476e-11,27966.57535262983,21156.2837256802,0.756484605602265,0.5975226702073259,0.4161968869501119,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526492712876988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.18866950753,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5730422434173,260.5730422434173,-12.576957756582658,244.72036403662176,276.42572045021336,108016.85689792364,108051.83770431312,-34.98080638947434,0.0,nan,276.42572045021336,3.2757204502133845,270.08464916749506,-3.065350832504919,263.7435778847773,-9.406422115222654,257.4025066020565,-15.747493397943458,251.06143531933984,-22.08856468066014,244.72036403662176,-28.429635963378217,1.0,1.0,25732.562594343566,25732.562594343566,275.9992917334494,2.8492917334494337,275.9992917334494,275.9992917334494,86896.21073192533,86898.28064983079,-2.0699179054645356,0.0,8648.866644398773,8648.866644398773,0.9210018885676199,3407.304055586214,275.9992917334494,2.8492917334494337,1.0,0.002,0.13484022367051618,0.004764058196898368,0.00020798689092588391,0.001792013109437879,0.10399344546294195,0.10399344546294195,0.0,3.6376283929495656e-13,1.0,1.0000970794442783,0.048196243568895625,0.09212798596236921,0.0,8.934020049426505e-06,11.495928814617077,0.0,1599316.0081248025,265.951983544368,5.225969698585686e-05,1.0,1286758.788430862,2589.043208078342,,,,,,,,,,,,,,,,,,,3.0,14234.582075012335,1590.1744167065235,0.36882546686486173,6.175450102142607,2.6561497768686984
1771.0,-30.193282872636406,4.957777834366619,35.04786988800121,30.53967273971068,5.036702863204589,-26.670284299052696,-40.16474385336039,1.5137042896141641,-7.198096503775048,-7.198148736416352,40.095878531066454,35439.57344651902,15440.19281187771,15440.19281187771,50879.76625839673,86906.49068443885,86898.33654204187,15440.19281187771,102338.52935391958,102338.52935391958,102338.52935391958,130305.17448735533,125884.44318466597,4420.731302689356,0.0,98911.81571596382,47444.99076151844,57185.36106049486,27966.64513343574,85152.0061939306,21156.328845270098,1590.1795403362098,0.0,0.8748651750487918,2.6584865088868592,0.0014947306463915918,1.0,1.0,-7.1499803379578,325275.5562458674,1558671.3890341008,4.791849123319741,1558671.3890341008,4.791849123319741,0.7564843314000679,0.09212796045859854,3.390348824516006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390348824516006,1.2846667772029432,1.2849607104609213,2.639088115828515,5591.911035547517,14234.567590187406,6454.386136256171,0.00047676602924222615,29174.524757075436,2974.9735900715777,19292.592088789934,1967.296894330881,0.661282137393209,0.661282137393209,30632.539840299727,30484.863174865135,1.006058989816387,0.8,4345.382010381238,4324.433322199387,1.006058989816387,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.2696516749588,2034.6934298245008,8.954627715496287,4.957777834366619,-0.8263996484592848,5.784177482825903,2.656103824239974,3.5,0.7588868069257069,0.6,0.00022878925611165537,1.0000418645410742,0.0002287796783554139,199.08195116561143,0.0,1.9124554436204903e-06,5.4198987272204695,0.014916446998008205,7.739815943050896e-05,0.0001513910966811464,0.0005132686266751137,0.09212796045804482,0.09212796045804482,0.09212796045804482,0.09213686688948113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488610.32999637857,595.3669588914025,0.0,0.09212796045804482,0.09212796045859854,0.09212796045859854,0.3688250163550176,0.3688250163550176,0.5,9.840677515226885,0.04847018616601417,0.04847018616601417,-1.2391865311656147e-11,5.22326412806251e-05,0.04816839845852883,-1.2391865311656147e-11,27966.64513343574,21156.328845270098,0.7564843314000679,0.5975169409693051,0.4161918788596322,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526516879551894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.17311411082,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5728000164842,260.5728000164842,-12.577199983515754,244.71997355980932,276.42562647315964,108017.8004448446,108052.6703307041,-34.86988585952506,0.0,nan,276.42562647315964,3.2756264731596616,270.0844958904896,-3.065504109510357,263.74336530781846,-9.406634692181512,257.4022347251482,-15.747765274851758,251.0611041424798,-22.088895857520185,244.71997355980932,-28.43002644019066,1.0,1.0,25732.562594343566,25732.562594343566,275.99921817475223,2.8492181747522523,275.99921817475223,275.99921817475223,86896.27270715963,86898.33654204187,-2.063834882239462,0.0,8648.866644398773,8648.866644398773,0.9210020937780516,3407.300568638586,275.99921817475223,2.8492181747522523,1.0,0.002,0.13483129482025832,0.004764080615451367,0.00020797308436909192,0.001792026915639748,0.10398654218454596,0.10398654218454596,0.0,8.839717152708815e-15,1.0,1.0000970233020634,0.04816839847092069,0.09212796045859854,0.0,8.928850333658821e-06,11.48927906697865,0.0,1599315.9134640319,265.95190349622493,5.2232653672490414e-05,1.0,1286759.060533007,2589.042112591945,,,,,,,,,,,,,,,,,,,3.0,14234.567590187406,1590.1795403362098,0.3688250163550176,6.175450102142607,2.656103824239974
1772.0,-30.193683238574735,4.957859440321986,35.047875067983796,30.539639212097995,5.036627104175054,-26.670652204300062,-40.16510018901897,1.513596069891182,-7.198176443857051,-7.198228648009981,40.09588923025889,35439.326195465386,15440.207285627515,15440.207285627515,50879.533481092905,86906.54761873893,86898.39236320979,15440.207285627515,102338.5996488373,102338.5996488373,102338.5996488373,130305.31451974521,125884.46568055614,4420.848839189075,0.0,98911.97126391513,47444.841839776505,57185.69936015402,27966.714870907905,85152.41423106194,21156.37394135442,1590.1846592587465,0.0,0.8748646889332463,2.658478548671583,0.0014947306463915918,1.0,1.0,-7.150089598136844,325274.5241441484,1558671.8512794774,4.791865749033384,1558671.8512794774,4.791865749033384,0.7564840575309089,0.09212793537878382,3.390345495035705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390345495035705,1.2846673031484477,1.284961224221892,2.6390844436740046,5591.9032546927565,14234.553115675877,6454.383328601861,0.0004767666111025554,29174.599287519944,2974.98119006184,19292.58369652331,1967.2960385578472,0.6612801604022758,0.6612801604022758,30632.515774233776,30484.863174865135,1.006058001819646,0.8,4345.378596487039,4324.433322199387,1.006058001819646,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.2517919788895,2034.6934298245008,8.954728861210635,4.957859440321986,-0.8264233186751344,5.78428275899712,2.6560579719345245,3.5,0.758873706267007,0.6,0.0002287796783554139,1.0000417373353765,0.0002287701300997698,199.08228228654073,0.0,1.9067584003429278e-06,5.403753306571858,0.01491835375640855,7.739503404079732e-05,0.00015138464431461657,0.0005132462468696428,0.09212793537194049,0.09212793537194049,0.09212793537194049,0.09213683640718007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488609.0940103817,595.3673615663665,0.0,0.09212793537194049,0.09212793537878382,0.09212793537878382,0.3688245677699011,0.3688245677699011,0.5,9.840944544933011,0.04843313511833003,0.04843313511833003,2.5011104298755527e-12,5.2204152950707794e-05,0.04813904987315709,2.5011104298755527e-12,27966.714870907905,21156.37394135442,0.7564840575309089,0.5975113441062373,0.416186980903447,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526540975203386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.15696869017,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5725585467239,260.5725585467239,-12.577441453276094,244.7195842359467,276.425532857502,108018.74427776663,108053.50516451952,-34.76088675290238,0.0,nan,276.425532857502,3.2755328575020144,270.08434313319026,-3.065656866809718,263.74315340887927,-9.406846591120711,257.40196368456736,-15.748036315432614,251.06077396025796,-22.089226039742016,244.7195842359467,-28.430415764053265,1.0,1.0,25732.562594343566,25732.562594343566,275.9991447173184,2.8491447173184383,275.9991447173184,275.9991447173184,86896.33125548951,86898.39236320979,-2.061107720277505,0.0,8648.866644398773,8648.866644398773,0.9210022907009807,3407.2972225108833,275.9991447173184,2.8491447173184383,1.0,0.002,0.13482237141723133,0.004764103030012213,0.00020795928626565738,0.0017920407130555941,0.10397964313282869,0.10397964313282869,0.0,-6.787487238923973e-13,1.0,1.0000969641319215,0.04813904987065598,0.09212793537878382,0.0,8.923401976082199e-06,11.482270768254427,0.0,1599315.8189288476,265.9518235561429,5.2204150449597364e-05,1.0,1286759.3322626147,2589.0410186060676,,,,,,,,,,,,,,,,,,,3.0,14234.553115675877,1590.1846592587465,0.3688245677699011,6.175450102142607,2.6560579719345245
1773.0,-30.194082474298153,4.957940924365363,35.04788025921222,30.53963795481252,5.036551430059311,-26.6710190838628,-40.165452648047335,1.5134880396199586,-7.198256308787734,-7.198308481992696,40.09589991467246,35439.04710470166,15440.221914909822,15440.221914909822,50879.269019611485,86906.659931488,86898.44777560412,15440.221914909822,102338.66969051394,102338.66969051394,102338.66969051394,130305.45413446182,125884.48782014409,4420.966314317729,0.0,98912.17431698366,47444.65322597322,57186.13454556715,27966.784443947872,85152.91898951502,21156.418925907972,1590.1897682540484,0.0,0.8748642033049109,2.6584705962354795,0.0014947306463915918,1.0,1.0,-7.150201291905546,325273.49304707383,1558672.312888339,4.791882358095397,1558672.312888339,4.791882358095397,0.7564837841229297,0.09212791066825486,3.390340042614853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390340042614853,1.2846678281473425,1.2849617370739266,2.6390791209461226,5591.8919764710845,14234.538652249159,6454.381960814883,0.0004767679680258999,29174.70609841722,2974.9920817422076,19292.579608116503,1967.2956216563764,0.6612775992681948,0.6612775992681948,30632.47636317202,30484.863174865135,1.0060563838572187,0.8,4345.373005826922,4324.433322199387,1.0060563838572187,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.2339710425806,2034.6934298245008,8.954829897924869,4.957940924365363,-0.8264469552995877,5.78438787966495,2.656012219455005,3.5,0.7588606341300014,0.6,0.0002287701300997698,1.0000416196467368,0.0002287606091640291,199.0826124737004,0.0,1.9008885254820656e-06,5.387118081216173,0.01492025464493403,7.739194276746503e-05,0.00015137818733230475,0.0005132235300911653,0.09212791067660475,0.09212791067660475,0.09212791067660475,0.0921368056688083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488607.85880915524,595.3677639848883,0.0,0.09212791067660475,0.09212791066825486,0.09212791066825486,0.3688241210748678,0.3688241210748678,0.5,9.841211397220581,0.04839709400016545,0.04839709400016545,-6.195932655828074e-12,5.217320494921296e-05,0.04810719008713704,-6.195932655828074e-12,27966.784443947872,21156.418925907972,0.7564837841229297,0.5975046965316164,0.4161812363597931,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526564997638687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.14033346481,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5723178069347,260.5723178069347,-12.5776821930653,244.7191960513959,276.42543956247374,108019.61529549542,108054.27109894408,-34.65580344866205,0.0,nan,276.42543956247374,3.275439562473764,270.08419086025833,-3.0658091397416456,263.7429421580431,-9.407057841956885,257.40169345582586,-15.748306544174113,251.0604447536112,-22.089555246388784,244.7191960513959,-28.43080394860408,1.0,1.0,25732.562594343566,25732.562594343566,275.99907129023234,2.8490712902323594,275.99907129023234,275.99907129023234,86896.44841119865,86898.44777560412,-1.999364405462984,0.0,8648.866644398773,8648.866644398773,0.9210026131855246,3407.2917428279275,275.99907129023234,2.8490712902323594,1.0,0.002,0.1348134539307904,0.004764125440797299,0.00020794549732593476,0.0017920545039110908,0.10397274866296738,0.10397274866296738,0.0,1.2370256728677642e-12,1.0,1.000096899904363,0.048107190093332974,0.09212791066825486,0.0,8.917488180109502e-06,11.474663556889283,0.0,1599315.7244789735,265.95174369121224,5.2173211145145615e-05,1.0,1286759.6037282753,2589.0399256835008,,,,,,,,,,,,,,,,,,,3.0,14234.538652249159,1590.1897682540484,0.3688241210748678,6.175450102142607,2.656012219455005
1774.0,-30.19448052953314,4.958022285440181,35.04788545903244,30.539602192025654,5.036475757380533,-26.67138490084145,-40.165808669384546,1.5133801286781816,-7.198336081272373,-7.198388218860402,40.095910545026165,35438.80880001388,15440.236671177761,15440.236671177761,50879.04547119164,86906.71321963437,86898.50221295375,15440.236671177761,102338.73888413151,102338.73888413151,102338.73888413151,130305.59266338224,125884.5089493295,4421.083714052751,0.0,98912.3260307623,47444.513072059824,57186.45884300275,27966.85377925072,85153.31262225346,21156.463745313795,1590.194863829432,0.0,0.8748637184255061,2.658462653556234,0.0014947306463915918,1.0,1.0,-7.1503177350816145,325272.463207265,1558672.7721597464,4.791898941554586,1558672.7721597464,4.791898941554586,0.7564835112418073,0.09212788628633713,3.390336873875111,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390336873875111,1.2846683525321074,1.2849622493467798,2.6390755771267256,5591.884467543028,14234.52419811888,6454.379050007159,0.00047676849127470394,29174.778115104178,2974.9994254005373,19292.570907517424,1967.294734442182,0.6612756687095214,0.6612756687095214,30632.45345895519,30484.863174865135,1.0060554435589577,0.8,4345.369756746947,4324.433322199387,1.0060554435589577,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.2161886359352,2034.6934298245008,8.954930810267399,4.958022285440181,-0.8264705499656406,5.784492835405822,2.655966566208627,3.5,0.758847590345322,0.6,0.0002287606091640291,1.000041496715878,0.00022875111674393079,199.08294168550344,0.0,1.8954527604535678e-06,5.371713123125411,0.014922150097694485,7.738882036647504e-05,0.00015137178879755405,0.000513201357224783,0.09212788628595348,0.09212788628595348,0.09212788628595348,0.09213677456811177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488606.6243296124,595.3681661655603,0.0,0.09212788628595348,0.09212788628633713,0.09212788628633713,0.36882367621161066,0.36882367621161066,0.5,9.841478045771657,0.04836088442277742,0.04836088442277742,1.6370904631912708e-11,5.213758805666657e-05,0.04807048377881529,1.6370904631912708e-11,27966.85377925072,21156.463745313795,0.7564835112418073,0.5974993092387954,0.41617651396867106,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526588952335353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.124928506724,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5720777718421,260.5720777718421,-12.577922228157888,244.71880900292666,276.42534654075746,108020.55364792007,108055.1080064224,-34.55435850233796,0.0,nan,276.42534654075746,3.275346540757482,270.08403903319214,-3.065960966807836,263.7427315256261,-9.407268474373893,257.4014240180576,-15.748575981942395,251.06011651049238,-22.0898834895076,244.71880900292666,-28.431190997073315,1.0,1.0,25732.562594343566,25732.562594343566,275.9989978475245,2.8489978475245152,275.9989978475245,275.9989978475245,86896.5031213172,86898.50221295375,-1.999091636549565,0.0,8648.866644398773,8648.866644398773,0.9210028006011548,3407.2885582444865,275.9989978475245,2.8489978475245152,1.0,0.002,0.13480454325500987,0.004764147832385885,0.00020793171893732201,0.0017920682810919698,0.103965859468661,0.103965859468661,0.0,2.9291673253606376e-14,1.0,1.0000968259159329,0.04807048376244438,0.09212788628633713,0.0,8.910676042886852e-06,11.465900389894106,0.0,1599315.6301316603,265.9516639187276,5.213757168576194e-05,1.0,1286759.8748634811,2589.0388340920313,,,,,,,,,,,,,,,,,,,3.0,14234.52419811888,1590.194863829432,0.36882367621161066,6.175450102142607,2.655966566208627
1775.0,-30.194877388876773,4.958103536679931,35.04789068009558,30.539545963425212,5.03640342000829,-26.67174930798777,-40.16616070931775,1.5132753391145481,-7.198414379259987,-7.198466506291381,40.095921557571245,35438.5767558647,15440.249851370741,15440.249851370741,50878.82660723544,86906.72433545477,86898.56468703465,15440.249851370741,102338.8145384054,102338.8145384054,102338.8145384054,130305.7380544313,125884.53695361753,4421.201100813784,0.0,98912.44167645577,47444.38527950208,57186.72932994854,27966.923516025912,85153.65284597446,21156.508959221002,1590.1999426461432,0.0,0.8748632401234755,2.65845485495481,0.0014947306463915918,1.0,1.0,-7.150406807913271,325271.45208948076,1558673.2479438656,4.7919153000709125,1558673.2479438656,4.7919153000709125,0.7564832416085262,0.09212786218758862,3.39033522294768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39033522294768,1.2846688622589386,1.2849627469949712,2.6390732449031074,5591.879525841041,14234.509754329862,6454.3750899305405,0.0004767684470281701,29174.826432195023,2975.004352372627,19292.559070583404,1967.2935274108288,0.6612741678316779,0.6612741678316779,30632.441525755148,30484.863174865135,1.006054953659402,0.8,4345.368063961659,4324.433322199387,1.006054953659402,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.198444556453,2034.6934298245008,8.955030611538866,4.958103536679931,-0.8264934526148373,5.784596989294768,2.6559210116734726,3.5,0.7588345747638493,0.6,0.00022875111674393079,1.00004137217807,0.0002287416532035224,199.0832699092023,0.0,1.8897789168844083e-06,5.355633450450413,0.014924039876611369,7.738573299796951e-05,0.00015136538374596126,0.0005131793920489248,0.09212786218998839,0.09212786218998839,0.09212786218998839,0.09213674818077586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488605.39202643436,595.3685676565209,0.0,0.09212786218998839,0.09212786218758862,0.09212786218758862,0.36882323307291753,0.36882323307291753,0.5,9.841744626504664,0.048329230487752284,0.048329230487752284,-1.1198153515579179e-11,5.212703138113284e-05,0.04805969837809698,-1.1198153515579179e-11,27966.923516025912,21156.508959221002,0.7564832416085262,0.5974943517603976,0.4161721261678091,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526612836276247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.108848834054,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5718387252463,260.5718387252463,-12.578161274753654,244.71842312086113,276.4252543296318,108021.56735410517,108055.97941304067,-34.412058935489775,0.0,nan,276.4252543296318,3.275254329631821,270.0838880878773,-3.0661119121226648,263.7425218461249,-9.407478153875104,257.4011556043681,-15.748844395631863,251.05978936261454,-22.09021063738544,244.71842312086113,-28.431576879138845,1.0,1.0,25732.562594343566,25732.562594343566,275.9989267834771,2.8489267834771113,275.9989267834771,275.9989267834771,86896.51657514702,86898.56468703465,-2.0481118876341498,0.0,8648.866644398773,8648.866644398773,0.9210028982454903,3407.286899062419,275.9989267834771,2.8489267834771113,1.0,0.002,0.13479563458662308,0.004764170477099955,0.00020791794426667533,0.0017920820562282805,0.10395897213333766,0.10395897213333766,0.0,4.949556389743925e-13,1.0,1.0000968041337979,0.048059698389295136,0.09212786218758862,0.0,8.908668930653208e-06,11.463320089954228,0.0,1599315.5375626332,265.95158562074,5.2127042579286353e-05,1.0,1286760.14107011,2589.0377623436907,,,,,,,,,,,,,,,,,,,3.0,14234.509754329862,1590.1999426461432,0.36882323307291753,6.175450102142607,2.6559210116734726
1776.0,-30.195271414909122,4.958184831127398,35.04789610424014,30.539569677226268,5.036340058478918,-26.672110267570375,-40.16650841860098,1.5131789111139566,-7.198477501931848,-7.198529960071339,40.09593785904666,35438.289568122826,15440.244666297833,15440.244666297833,50878.53423442066,86906.85343047364,86898.73155279263,15440.244666297833,102338.97621909046,102338.97621909046,102338.97621909046,130305.97961546991,125884.6601961569,4421.319419313023,0.0,98912.66030283883,47444.186968459544,57187.192593754764,27967.003396379456,85154.19599013422,21156.562535319827,1590.2051388001444,0.0,0.8748628238039722,2.658448529648024,0.0014947306463915918,1.0,1.0,-7.150128209325601,325270.6325577978,1558673.9522311483,4.791929538717841,1558673.9522311483,4.791929538717841,0.7564829966037301,0.09212783963659178,3.3903287453097546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3903287453097546,1.284669332817377,1.2849632055029028,2.639067235982435,5591.866793659187,14234.495321230028,6454.374331382757,0.0004767701281672003,29174.946659575857,2975.0166121535754,19292.556803233318,1967.2932962054645,0.6612713650635271,0.6612713650635271,30632.394704213362,30484.863174865135,1.0060530314719796,0.8,4345.361422087154,4324.433322199387,1.0060530314719796,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.180740268333,2034.6934298245008,8.955119556604537,4.958184831127398,-0.8265092118911914,5.78469404301859,2.6558755596065304,3.5,0.7588215884590087,0.6,0.0002287416532035224,1.0000410769353911,0.00022873225758335579,199.0835957905494,0.0,1.8840325694171368e-06,5.339348301728165,0.014925923909180785,7.73826837207799e-05,0.0001513589694827425,0.0005131566650978038,0.09212783963540391,0.09212783963540391,0.09212783963540391,0.09213678617955615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488604.1765521632,595.3689639314565,0.0,0.09212783963540391,0.09212783963659178,0.09212783963659178,0.3688227922018163,0.3688227922018163,0.5,9.842013022546167,0.04836690202785121,0.04836690202785121,3.927880243281834e-11,5.245813946430644e-05,0.04840175074571107,3.927880243281834e-11,27967.003396379456,21156.562535319827,0.7564829966037301,0.5974871072743771,0.4161660991107077,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526636648536504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.09256368533,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5716015609807,260.5716015609807,-12.578398439019281,244.71803876411553,276.42516435784603,108022.51041903418,108056.65150632437,-34.14108729018713,0.0,nan,276.42516435784603,3.2751643578460516,270.0837392390997,-3.0662607609002634,263.742314120355,-9.407685879644987,257.4008890016067,-15.749110998393292,251.059463882861,-22.09053611713898,244.71803876411553,-28.431961235884444,1.0,1.0,25732.562594343566,25732.562594343566,275.9988826230641,2.848882623064128,275.9988826230641,275.9988826230641,86896.5996935332,86898.73155279263,-2.131859259432531,0.0,8648.866644398773,8648.866644398773,0.921003281366051,3407.2803890363034,275.9988826230641,2.848882623064128,1.0,0.002,0.13478666251907664,0.004764196010033962,0.00020790407812475403,0.0017920959217382468,0.10395203906237702,0.10395203906237702,0.0,-1.3699935283439935e-13,1.0,1.0000974929812072,0.04840175070643227,0.09212783963659178,0.0,8.9720673377693e-06,11.544900569108483,0.0,1599315.4634135826,265.95152249806813,5.245810018550401e-05,1.0,1286760.3568364277,2589.0368936685954,,,,,,,,,,,,,,,,,,,3.0,14234.495321230028,1590.2051388001444,0.3688227922018163,6.175450102142607,2.6558755596065304
1777.0,-30.195665474529928,4.958265998212697,35.04790160098749,30.539551271963887,5.03627807554615,-26.672471119528012,-40.166856127884216,1.5130837205080705,-7.198556662093495,-7.198609175443528,40.09595080210058,35438.0318552395,15440.259949832353,15440.259949832353,50878.29180507185,86906.90727380302,86898.81553719252,15440.259949832353,102339.07548702488,102339.07548702488,102339.07548702488,130306.15780198129,125884.71967538225,4421.438126599039,0.0,98912.81423587773,47444.02934944825,57187.53876269942,27967.082314956413,85154.62107765583,21156.614260210605,1590.2106799075204,0.0,0.8748623328391132,2.658440637790823,0.0014947306463915918,1.0,1.0,-7.150150201443296,325269.6094595071,1558674.5114206185,4.791946330340026,1558674.5114206185,4.791946330340026,0.7564827114230768,0.09212782215773994,3.3903251130424072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3903251130424072,1.284669797448291,1.284963658169205,2.6390634541082303,5591.85878032156,14234.480931662216,6454.371654333263,0.0004767707681298731,29175.023320142718,2975.0244293558676,19292.54880135323,1967.2924802407786,0.6612693532290501,0.6612693532290501,30632.368449518355,30484.863174865135,1.0060519536255963,0.8,4345.357697724761,4324.433322199387,1.0060519536255963,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.1630936843912,2034.6934298245008,8.955220075403549,4.958265998212697,-0.8265324472019993,5.784798445414697,2.6558302559926497,3.5,0.7588086445693285,0.6,0.00022873225758335579,1.0000410805697406,0.0002287228615178919,199.08392170061947,0.0,1.8705138474537368e-06,5.30103624368389,0.014927794423028239,7.73796345546762e-05,0.0001513526230286796,0.000513134598778973,0.09212782216124676,0.09212782216124676,0.09212782216124676,0.0921367820082701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488602.9429027633,595.3693659545456,0.0,0.09212782216124676,0.09212782215773994,0.09212782215773994,0.3688223611481018,0.3688223611481018,0.5,9.842281819039274,0.048414238601822035,0.048414238601822035,-9.038103598868474e-12,5.251335005596047e-05,0.048458974000254784,-9.038103598868474e-12,27967.082314956413,21156.614260210605,0.7564827114230768,0.5974812777180225,0.4161609952197682,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526660290866906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.05425162728,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57136605907516,260.57136605907516,-12.578633940924817,244.7176556620893,276.42507645606065,108023.53265207972,108057.43443331994,-33.90178124020354,0.0,nan,276.42507645606065,3.275076456060674,270.08359229726744,-3.0664077027325334,263.7421081384753,-9.40789186152466,257.4006239796759,-15.749376020324064,251.05913982088248,-22.0908601791175,244.7176556620893,-28.432344337910678,1.0,1.0,25732.562594343566,25732.562594343566,275.99881311814335,2.8488131181433687,275.99881311814335,275.99881311814335,86896.68722164944,86898.81553719252,-2.128315543086501,0.0,8648.866644398773,8648.866644398773,0.9210034961967041,3407.2767386076193,275.99881311814335,2.8488131181433687,1.0,0.002,0.13477767985260244,0.004764218793755254,0.00020789018892785583,0.0017921098116114816,0.10394509446392791,0.10394509446392791,0.0,5.393372380646522e-13,1.0,1.0000976081678306,0.04845897400929289,0.09212782215773994,0.0,8.982667279019903e-06,11.558542572882267,0.0,1599315.369918006,265.9514433379065,5.251335909406407e-05,1.0,1286760.6261982596,2589.0358092185897,,,,,,,,,,,,,,,,,,,3.0,14234.480931662216,1590.2106799075204,0.3688223611481018,6.175450102142607,2.6558302559926497
1778.0,-30.19605931271662,4.958347027559576,35.04790717123026,30.53950237752872,5.036209818562822,-26.67283239958904,-40.16720390701664,1.5129829054331507,-7.198636627562109,-7.198689195872163,40.0959639161174,35437.79302830107,15440.276478561062,15440.276478561062,50878.069506862135,86906.92252806816,86898.90009573993,15440.276478561062,102339.17657430099,102339.17657430099,102339.17657430099,130306.33833774549,125884.78127750503,4421.557060240465,0.0,98912.93341612362,47443.89439426183,57187.82113540199,27967.161763444503,85154.98289884649,21156.666325415776,1590.2162623847755,0.0,0.874861836730183,2.6584326657685637,0.0014947306463915918,1.0,1.0,-7.15017332880376,325268.5759672732,1558675.077997953,4.791963297907937,1558675.077997953,4.791963297907937,0.7564824240788484,0.09212780640765433,3.3903231892322157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3903231892322157,1.2846702883875527,1.2849641371492915,2.63906094807218,5591.853470331885,14234.466528287316,6454.367862147961,0.00047677080856152,29175.07502832607,2975.0297021231586,19292.537466257592,1967.2913243826988,0.6612677927143794,0.6612677927143794,30632.35454386294,30484.863174865135,1.0060513827502564,0.8,4345.355725136619,4324.433322199387,1.0060513827502564,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.1454847908956,2034.6934298245008,8.955321122703088,4.958347027559576,-0.8265560789014135,5.784903106460989,2.655785049448594,3.5,0.758795728413884,0.6,0.0002287228615178919,1.000041057617453,0.00022871347108768963,199.0842474284934,0.0,1.8706055611048147e-06,5.301296160171045,0.014929665028589343,7.737658488715998e-05,0.00015134627663073192,0.0005131127912651242,0.09212780640907665,0.09212780640907665,0.09212780640907665,0.09213677691184896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488601.7085413634,595.3697682173179,0.0,0.09212780640907665,0.09212780640765433,0.09212780640765433,0.36882193425616033,0.36882193425616033,0.5,9.842550934791893,0.04846378050723388,0.04846378050723388,2.830802259268239e-11,5.256831002498075e-05,0.04851586706837452,2.830802259268239e-11,27967.161763444503,21156.666325415776,0.7564824240788484,0.5974761285232004,0.4161564223481409,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526683935286242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.05451154377,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5711313670485,260.5711313670485,-12.578868632951469,244.71727356786357,276.42498916623214,108024.52804864936,108058.3132438408,-33.78519519144549,0.0,nan,276.42498916623214,3.27498916623216,270.08344604656196,-3.0665539534380173,263.7419029268886,-9.408097073111378,257.4003598072093,-15.74964019279065,251.05881668753554,-22.091183312464437,244.71727356786357,-28.432726432136405,1.0,1.0,25732.562594343566,25732.562594343566,275.9987428745504,2.848742874550396,275.9987428745504,275.9987428745504,86896.71564444194,86898.90009573993,-2.1844512979878346,0.0,8648.866644398773,8648.866644398773,0.921003609980514,3407.274805178377,275.9987428745504,2.848742874550396,1.0,0.002,0.13476868664699881,0.004764241475301868,0.00020787628313654103,0.0017921237171774343,0.10393814156827051,0.10393814156827051,0.0,3.139754081726842e-13,1.0,1.0000977226884813,0.048515867040066496,0.09212780640765433,0.0,8.993206092966003e-06,11.572105950756503,0.0,1599315.2754699301,265.95136337243787,5.2568281716958154e-05,1.0,1286760.8982971685,2589.0347137497924,,,,,,,,,,,,,,,,,,,3.0,14234.466528287316,1590.2162623847755,0.36882193425616033,6.175450102142607,2.655785049448594
1779.0,-30.196451310704678,4.958427892616165,35.04791273966787,30.539484391361498,5.036130387317025,-26.67319314090292,-40.167555353231705,1.5128722174992297,-7.198719086545566,-7.198771587028579,40.09597500451431,35437.5469754669,15440.29619333858,15440.29619333858,50877.843168805484,86907.01522843556,86898.95056152206,15440.29619333858,102339.24675486064,102339.24675486064,102339.24675486064,130306.48117837524,125884.8054175968,4421.6757607784375,0.0,98913.11651531303,47443.73831393162,57188.198001534896,27967.2344235146,85155.4324250495,21156.713352081766,1590.2215787317896,0.0,0.87486133529689,2.6584244591796504,0.0014947306463915918,1.0,1.0,-7.150325756335917,325267.51185807376,1558675.55705954,4.791980447588162,1558675.55705954,4.791980447588162,0.7564821401966506,0.09212778968590002,3.3903186978837545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3903186978837545,1.284670825493508,1.2849646623138617,2.6390563486030434,5591.843724608705,14234.452116213159,6454.3658867041,0.0004767718302215076,29175.167684694316,2975.039150443252,19292.531561523694,1967.2907222674098,0.6612654902286925,0.6612654902286925,30632.322079560512,30484.863174865135,1.0060500499784002,0.8,4345.351119909743,4324.433322199387,1.0060500499784002,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.127912286652,2034.6934298245008,8.955423830973565,4.958427892616165,-0.8265808680030018,5.785008760619167,2.6557399366319236,3.5,0.7587828390376925,0.6,0.00022871347108768963,1.0000408659045255,0.00022870412488675744,199.08457163534828,0.0,1.8694867298507977e-06,5.298125392397161,0.014931534515319193,7.737350317596516e-05,0.00015133996791172447,0.0005130907229482468,0.09212778968422218,0.09212778968422218,0.09212778968422218,0.09213674770351694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488600.46619332023,595.3701729787425,0.0,0.09212778968422218,0.09212778968590002,0.09212778968590002,0.36882151120426404,0.36882151120426404,0.5,9.842819675097314,0.048490272369747345,0.048490272369747345,-7.389644451905042e-13,5.250048303651056e-05,0.04844583069268538,-7.389644451905042e-13,27967.2344235146,21156.713352081766,0.7564821401966506,0.597470316571831,0.4161513360484389,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526707566492556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.05134077599,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5708964890957,260.5708964890957,-12.579103510904304,244.71689251446998,276.4249004637202,108025.33003716421,108059.14199732132,-33.811960157124375,0.0,nan,276.4249004637202,3.2749004637202006,270.08329887387276,-3.0667011261272137,263.74169728402256,-9.408302715977413,257.4000956941697,-15.749904305830285,251.0584941043187,-22.09150589568128,244.71689251446998,-28.43310748553,1.0,1.0,25732.562594343566,25732.562594343566,275.9986663183529,2.8486663183529117,275.9986663183529,275.9986663183529,86896.80938989249,86898.95056152206,-2.141171629569726,0.0,8648.866644398773,8648.866644398773,0.9210038756213146,3407.270291373173,275.9986663183529,2.8486663183529117,1.0,0.002,0.13475970643059101,0.004764263682216585,0.00020786239637603669,0.0017921376034846681,0.10393119818801834,0.10393119818801834,0.0,-1.3929525935485465e-13,1.0,1.0000975815711088,0.04844583069342434,0.09212778968590002,0.0,8.980216218037857e-06,11.55539360352581,0.0,1599315.1779011837,265.9512809134544,5.2500483775475004e-05,1.0,1286761.1784575293,2589.033585826347,,,,,,,,,,,,,,,,,,,3.0,14234.452116213159,1590.2215787317896,0.36882151120426404,6.175450102142607,2.6557399366319236
1780.0,-30.19684219922803,4.958508621975973,35.047918258692846,30.53945474037903,5.036052784929451,-26.673552700808635,-40.16790281804276,1.5127632865039067,-7.198798760401871,-7.1988511371202115,40.09598471572187,35437.30013652517,15440.312476954134,15440.312476954134,50877.6126134793,86907.08406696908,86898.98763417828,15440.312476954134,102339.30011113241,102339.30011113241,102339.30011113241,130306.59893943049,125884.80496916099,4421.793970269499,0.0,98913.27906048227,47443.58492331857,57188.549041292994,27967.298828298084,85155.84786959107,21156.754668384972,1590.226430456917,0.0,0.874860855016491,2.6584165363517642,0.0014947306463915918,1.0,1.0,-7.150533191185161,325266.48444540927,1558675.9766218027,4.791996873823012,1558675.9766218027,4.791996873823012,0.7564818754315302,0.09212776971027731,3.3903150711951175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3903150711951175,1.2846713542908992,1.2849651792247807,2.6390524392648826,5591.835441190251,14234.437727876375,6454.3633209920445,0.0004767725300350251,29175.246837933093,2975.047221827341,19292.52389243866,1967.2899402383753,0.6612634333346888,0.6612634333346888,30632.29586517392,30484.863174865135,1.006048973787455,0.8,4345.347401265304,4324.433322199387,1.006048973787455,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.1103729629383,2034.6934298245008,8.955524378882698,4.958508621975973,-0.8266043245917967,5.78511294656777,2.6556949093032607,3.5,0.7587699740866459,0.6,0.00022870412488675744,1.0000407503709279,0.0002286948054886045,199.08489492553613,0.0,1.8606844090021342e-06,5.273179615112048,0.014933395199728196,7.737045648788892e-05,0.0001513336683988685,0.0005130688167519282,0.0921277697053073,0.0921277697053073,0.0921277697053073,0.09213670363582757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488599.22067388584,595.3705787039654,0.0,0.0921277697053073,0.09212776971027731,0.09212776971027731,0.36882108921001044,0.36882108921001044,0.5,9.843087691833206,0.04848485166598948,0.04848485166598948,2.0520474208751693e-11,5.237671831537227e-05,0.048317945935025364,2.0520474208751693e-11,27967.298828298084,21156.754668384972,0.7564818754315302,0.5974646942790591,0.4161464071239638,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526731087355649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.02639499871,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57066172614174,260.57066172614174,-12.57933827385824,244.71651252092659,276.42481093135615,108026.18344419594,108059.97884952673,-33.795405330762364,0.0,nan,276.42481093135615,3.2748109313561713,270.08315124927276,-3.0668487507272175,263.7414915671862,-9.40850843281379,257.3998318850972,-15.750168114902749,251.0581722030114,-22.091827796988582,244.71651252092659,-28.433487479073392,1.0,1.0,25732.562594343566,25732.562594343566,275.99859105467914,2.8485910546791615,275.99859105467914,275.99859105467914,86896.8798103092,86898.98763417828,-2.1078238690824946,0.0,8648.866644398773,8648.866644398773,0.9210040901216723,3407.2666465510933,275.99859105467914,2.8485910546791615,1.0,0.002,0.1347507499266034,0.004764286295714028,0.0002078485474051255,0.0017921514520107206,0.10392427370256274,0.10392427370256274,0.0,-5.84153819066513e-13,1.0,1.000097323949207,0.04831794591450489,0.09212776971027731,0.0,8.95650311911113e-06,11.524882931134673,0.0,1599315.0835456438,265.9512012395981,5.2376697794898064e-05,1.0,1286761.448956927,2589.0324967985384,,,,,,,,,,,,,,,,,,,3.0,14234.437727876375,1590.226430456917,0.36882108921001044,6.175450102142607,2.6556949093032607
