time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1781.0,-30.197232025082155,4.958589220285452,35.04792374550961,30.53943804642188,5.035978568505647,-26.673910965723884,-40.16824633637441,1.5126575091342966,-7.198877797416799,-7.198930076629491,40.09599482448896,35437.0360769796,15440.328202968727,15440.328202968727,50877.36427994833,86907.16797104469,86899.0315704198,15440.328202968727,102339.35977338853,102339.35977338853,102339.35977338853,130306.72446755765,125884.8125264324,4421.911941125249,0.0,98913.45502651623,47443.41267812711,57188.93594265457,27967.364694169126,85156.3006368237,21156.797070746492,1590.2313380913981,0.0,0.874860376587079,2.658408674020749,0.0014947306463915918,1.0,1.0,-7.150712754419544,325265.46492038475,1558676.4133602954,4.792013236762816,1558676.4133602954,4.792013236762816,0.7564816099801295,0.09212774987617482,3.3903107564160644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3903107564160644,1.2846718682830034,1.2849656813614512,2.6390480247281363,5591.826087316615,14234.423348699267,6454.361198367634,0.00047677346752289914,29175.335871298936,2975.0563007040055,19292.51754777225,1967.2892932624547,0.6612611979131028,0.6612611979131028,30632.264677133255,30484.863174865135,1.0060476934111633,0.8,4345.342977082669,4324.433322199387,1.0060476934111633,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.0928700737416,2034.6934298245008,8.955624416165195,4.958589220285452,-0.8266275024146426,5.785216722700095,2.6556499758144962,3.5,0.7587571359469989,0.6,0.0002286948054886045,1.0000406397148034,0.00022868551177462632,199.08521733775225,0.0,1.8553514020496083e-06,5.25806587340859,0.014935250551130246,7.736744451290198e-05,0.0001513273609757025,0.0005130467796559807,0.09212774987270382,0.09212774987270382,0.09212774987270382,0.09213666509747015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488597.9797825471,595.3709829425233,0.0,0.09212774987270382,0.09212774987617482,0.09212774987617482,0.3688206668740191,0.3688206668740191,0.5,9.843355147764242,0.04846016742112624,0.04846016742112624,-1.517719283583574e-11,5.227921269579383e-05,0.04821732220995045,-1.517719283583574e-11,27967.364694169126,21156.797070746492,0.7564816099801295,0.5974586014126088,0.41614109363571566,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526754541720561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.01128125701,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57042746169935,260.57042746169935,-12.579572538300624,244.71613360886636,276.4247213145317,108027.0496496086,108060.7732914416,-33.72364183298796,0.0,nan,276.4247213145317,3.274721314531746,270.0830037734009,-3.0669962265990875,263.7412862322676,-9.408713767732365,257.3995686911311,-15.750431308868883,251.0578511499983,-22.092148850001678,244.71613360886636,-28.43386639113362,1.0,1.0,25732.562594343566,25732.562594343566,275.9985171951697,2.848517195169734,275.9985171951697,275.9985171951697,86896.97268785688,86899.0315704198,-2.058882562923827,0.0,8648.866644398773,8648.866644398773,0.9210043453189499,3407.262310198145,275.9985171951697,2.848517195169734,1.0,0.002,0.13474181208271507,0.004764308942467707,0.00020783472748115648,0.0017921652721164048,0.10391736374057824,0.10391736374057824,0.0,-4.0243893287272847e-13,1.0,1.0000971212318408,0.048217322225127646,0.09212774987617482,0.0,8.937843391525208e-06,11.500874712154221,0.0,1599314.989979921,265.9511222025832,5.227922787298667e-05,1.0,1286761.717380197,2589.0314161298706,,,,,,,,,,,,,,,,,,,3.0,14234.423348699267,1590.2313380913981,0.3688206668740191,6.175450102142607,2.6556499758144962
1782.0,-30.19762013801393,4.958669723389995,35.04792926117535,30.539394949469738,5.035902914451141,-26.674267832767324,-40.168593417014904,1.5125506091981042,-7.198953129661106,-7.19900541800407,40.096006630489185,35436.80827494022,15440.339627637883,15440.339627637883,50877.1479025781,86907.20995410743,86899.1067364952,15440.339627637883,102339.44636413308,102339.44636413308,102339.44636413308,130306.88126818885,125884.85128276769,4422.0299854211635,0.0,98913.59395299494,47443.28142265918,57189.23614481751,27967.434904055764,85156.67104887328,21156.84284925383,1590.2363646718916,0.0,0.8748599115825774,2.6584011687633455,0.0014947306463915918,1.0,1.0,-7.150778570520515,325264.4918688411,1558676.9234259196,4.7920291405630495,1558676.9234259196,4.7920291405630495,0.7564813477472587,0.09212773092395694,3.390308123124884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390308123124884,1.284672387473024,1.2849661887302146,2.6390449084016567,5591.819484194753,14234.40897778135,6454.357950309024,0.0004767737967247742,29175.39950965436,2975.062790010285,19292.507839107708,1967.2883032541906,0.6612594227792381,0.6612594227792381,30632.245643201684,30484.863174865135,1.006046912002995,0.8,4345.3402770223975,4324.433322199387,1.006046912002995,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.0754040777051,2034.6934298245008,8.955721768966193,4.958669723389995,-0.8266489602951976,5.785318683685192,2.655605137341149,3.5,0.7587443249546141,0.6,0.00022868551177462632,1.0000404612664466,0.00022867625924357106,199.08553833418352,0.0,1.850241067218243e-06,5.243583184496501,0.014937100792197464,7.736440141362464e-05,0.0001513211103610017,0.0005130251896571811,0.09212773092252322,0.09212773092252322,0.09212773092252322,0.09213664723857791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488596.74694035813,595.3713846451972,0.0,0.09212773092252322,0.09212773092395694,0.09212773092395694,0.36882024484200765,0.36882024484200765,0.5,9.843622637077443,0.04844101140298562,0.04844101140298562,-2.916067387559451e-11,5.228834294257467e-05,0.048226847483533675,-2.916067387559451e-11,27967.434904055764,21156.84284925383,0.7564813477472587,0.5974534616715887,0.41613660842381045,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526777932394552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.9967985681,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57019363015723,260.57019363015723,-12.579806369842743,244.71575586445599,276.42463139585857,108027.95505554443,108061.61637909948,-33.661323555054715,0.0,nan,276.42463139585857,3.2746313958585915,270.0828562895784,-3.0671437104215897,263.74108118329724,-9.408918816702737,257.39930607701723,-15.750693922982748,251.05753097073628,-22.092469029263697,244.71575586445599,-28.43424413554399,1.0,1.0,25732.562594343566,25732.562594343566,275.99845054465356,2.8484505446535877,275.99845054465356,275.99845054465356,86896.993802142,86899.1067364952,-2.112934353208402,0.0,8648.866644398773,8648.866644398773,0.9210045010646699,3407.2596637405086,275.99845054465356,2.8484505446535877,1.0,0.002,0.134732872480912,0.004764332234855569,0.0002078209063814374,0.0017921790935188171,0.1039104531907187,0.1039104531907187,0.0,-9.974573250692842e-14,1.0,1.000097140357596,0.04822684751269435,0.09212773092395694,0.0,8.93960187406061e-06,11.503139750381184,0.0,1599314.900943794,265.95104687033887,5.228837210324855e-05,1.0,1286761.973568309,2589.0303847203973,,,,,,,,,,,,,,,,,,,3.0,14234.40897778135,1590.2363646718916,0.36882024484200765,6.175450102142607,2.655605137341149
1783.0,-30.198007660583762,4.958750090976038,35.0479347501042,30.539382306765788,5.035833432288716,-26.67462355129566,-40.16893651625139,1.5124493229892757,-7.199032167305404,-7.199084362772982,40.096016890409416,35436.550907742654,15440.355889911505,15440.355889911505,50876.906797654156,86907.29087020677,86899.15201370885,15440.355889911505,102339.50790362035,102339.50790362035,102339.50790362035,130307.00958085922,125884.86179215953,4422.14778869968,0.0,98913.76765936153,47443.116706680106,57189.612169646025,27967.501677238863,85157.1138468849,21156.885895653762,1590.2413169351448,0.0,0.874859432533853,2.658393305887524,0.0014947306463915918,1.0,1.0,-7.150953340349872,325263.4722811395,1558677.366695252,4.792045524706256,1558677.366695252,4.792045524706256,0.7564810807849931,0.09212771200106977,3.3903037798034408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3903037798034408,1.2846728803214449,1.2849666698042543,2.6390405150882725,5591.810175290876,14234.39462818478,6454.355821484947,0.00047677472656716446,29175.48812251162,2975.0718260070075,19292.50147591008,1967.287654388612,0.6612571962771759,0.6612571962771759,30632.21424883833,30484.863174865135,1.0060456231569765,0.8,4345.335823571836,4324.433322199387,1.0060456231569765,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.0579791026807,2034.6934298245008,8.955821716591998,4.958750090976038,-0.8266721396796335,5.785422230655671,2.6555604044781616,3.5,0.7587315441366176,0.6,0.00022867625924357106,1.0000403998476732,0.00022866702113074946,199.0858588432576,0.0,1.8420451260909331e-06,5.220355887341705,0.014938942837323554,7.736139333087355e-05,0.0001513148659126975,0.0005130033618442691,0.0921277120053902,0.0921277120053902,0.0921277120053902,0.09213661119846818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488595.50908862025,595.3717879014431,0.0,0.0921277120053902,0.09212771200106977,0.09212771200106977,0.36881982549104214,0.36881982549104214,0.5,9.843889614588697,0.04840783723062714,0.04840783723062714,-3.8482994568767026e-11,5.219546756052296e-05,0.04813102242309242,-3.8482994568767026e-11,27967.501677238863,21156.885895653762,0.7564810807849931,0.5974475237515964,0.4161314223431604,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526801220359782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.973571270944,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5699607675568,260.5699607675568,-12.580039232443198,244.71537923347526,276.42454230163816,108028.86166198357,108062.38350121072,-33.52183922714655,0.0,nan,276.42454230163816,3.274542301638178,270.08270968800593,-3.067290311994043,263.74087707437303,-9.409122925626946,257.39904446074087,-15.75095553925911,251.0572118471075,-22.092788152892467,244.71537923347526,-28.434620766524716,1.0,1.0,25732.562594343566,25732.562594343566,275.9983768349305,2.848376834930548,275.9983768349305,275.9983768349305,86897.09834991566,86899.15201370885,-2.0536637931945734,0.0,8648.866644398773,8648.866644398773,0.921004757949801,3407.255298702458,275.9983768349305,2.848376834930548,1.0,0.002,0.13472395065030568,0.004764354816633782,0.00020780711116403578,0.0017921928896717874,0.10390355558201789,0.10390355558201789,0.0,8.358231641525382e-13,1.0,1.000096947304962,0.04813102246157541,0.09212771200106977,0.0,8.92183178129147e-06,11.480276265723015,0.0,1599314.8073836481,265.9509678326946,5.2195506043517526e-05,1.0,1286762.2420091403,2589.0293039823077,,,,,,,,,,,,,,,,,,,3.0,14234.39462818478,1590.2413169351448,0.36881982549104214,6.175450102142607,2.6555604044781616
1784.0,-30.198393948630034,4.958830318206818,35.047940250608335,30.53936833692717,5.035758313981799,-26.674978722367985,-40.16927954563869,1.5123430877051576,-7.199111447208395,-7.199163603966261,40.096028202232844,35436.29587635837,15440.372732491058,15440.372732491058,50876.668608849424,86907.38189745747,86899.21149045526,15440.372732491058,102339.58422294632,102339.58422294632,102339.58422294632,130307.15736875802,125884.89177628621,4422.265592471816,0.0,98913.94850606858,47442.95120777171,57189.996998107636,27967.573145811708,85157.57014391935,21156.93228755604,1590.246500633601,0.0,0.8748589477495232,2.658385412810863,0.0014947306463915918,1.0,1.0,-7.151072521747437,325262.4488684503,1558677.8554106776,4.792062105026677,1558677.8554106776,4.792062105026677,0.7564808064415272,0.09212769491090106,3.3902992587133265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902992587133265,1.284673396288682,1.2849671740209114,2.639035935909958,5591.800472561514,14234.38027747803,6454.353853812116,0.00047677574349113105,29175.58037151211,2975.081232787151,19292.49559440431,1967.2870546419329,0.6612549038867472,0.6612549038867472,30632.18156952025,30484.863174865135,1.0060442815595219,0.8,4345.3311878438935,4324.433322199387,1.0060442815595219,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.040590350415,2034.6934298245008,8.955921814667235,4.958830318206818,-0.8266954770989736,5.785525795305792,2.655515764905601,3.5,0.7587187899730289,0.6,0.00022866702113074946,1.0000402712717622,0.00022865781278983005,199.08617833219998,0.0,1.8391776251779584e-06,5.212229389754334,0.014940782014948733,7.735838596861894e-05,0.00015130863516213053,0.0005129815536270963,0.09212769490113913,0.09212769490113913,0.09212769490113913,0.09213658691489011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488594.2773842008,595.3721892088873,0.0,0.09212769490113913,0.09212769491090106,0.09212769491090106,0.3688194066355118,0.3688194066355118,0.5,9.844156372575753,0.04837341813055218,0.04837341813055218,1.921307557495311e-11,5.215675787439977e-05,0.04809108221883207,1.921307557495311e-11,27967.573145811708,21156.93228755604,0.7564808064415272,0.5974415254318087,0.416126197782179,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452682447297269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.965444773356,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5697282975781,260.5697282975781,-12.580271702421896,244.71500367547952,276.4244529196763,108029.70004940373,108063.16536845764,-33.46531905389887,0.0,nan,276.4244529196763,3.274452919676321,270.082563070838,-3.0674369291619996,263.74067322199767,-9.40932677800231,257.39878337315844,-15.75121662684154,251.05689352431855,-22.093106475681424,244.71500367547952,-28.434996324520455,1.0,1.0,25732.562594343566,25732.562594343566,275.9983044705627,2.8483044705627094,275.9983044705627,275.9983044705627,86897.1909462959,86899.21149045526,-2.0205441593570868,0.0,8648.866644398773,8648.866644398773,0.9210050253488468,3407.250755006893,275.9983044705627,2.8483044705627094,1.0,0.002,0.13471503622778827,0.004764377307349545,0.00020779332725172011,0.0017922066715417503,0.10389666362586006,0.10389666362586006,0.0,-1.206529667840961e-12,1.0,1.0000968668042107,0.048091082199618995,0.09212769491090106,0.0,8.914420978583832e-06,11.470742726592617,0.0,1599314.7136133253,265.9508885527916,5.21567386613242e-05,1.0,1286762.511457574,2589.0282191882898,,,,,,,,,,,,,,,,,,,3.0,14234.38027747803,1590.246500633601,0.3688194066355118,6.175450102142607,2.655515764905601
1785.0,-30.198779192937398,4.958910410927591,35.04794572883888,30.53931682314726,5.035683729497362,-26.675332900692617,-40.1696224353276,1.512237437245375,-7.199190060638443,-7.199242131943424,40.09603856058722,35436.0703390107,15440.388873600903,15440.388873600903,50876.459212611604,86907.40745898131,86899.25884471416,15440.388873600903,102339.64771831507,102339.64771831507,102339.64771831507,130307.28763559095,125884.90453652364,4422.383099067322,0.0,98914.07260537689,47442.823965179,57190.27626688654,27967.639917275883,85157.91618416243,21156.975364678332,1590.2514421933204,0.0,0.8748584706343702,2.658377591399562,0.0014947306463915918,1.0,1.0,-7.151239198600933,325261.43466927885,1558678.3029326585,4.7920784230614375,1558678.3029326585,4.7920784230614375,0.7564805406268643,0.0921276763824597,3.3902972483678786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902972483678786,1.284673909459455,1.2849676754787045,2.639033316862794,5591.7949231148505,14234.365938585484,6454.350186618632,0.0004767758419347025,29175.63427601962,2975.086729517177,19292.484632917578,1967.285936881359,0.6612533064542382,0.6612533064542382,30632.16703834982,30484.863174865135,1.0060436850055343,0.8,4345.329126523256,4324.433322199387,1.0060436850055343,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.0232371652803,2034.6934298245008,8.956021323116683,4.958910410927591,-0.8267184900781546,5.785628901005746,2.6554712169385133,3.5,0.7587060619824324,0.6,0.00022865781278983005,1.0000401625848099,0.00022864862966984927,199.0864969587957,0.0,1.8332534024272576e-06,5.195440142478848,0.01494261526835116,7.735537993913078e-05,0.00015130243285069926,0.0005129602217650914,0.09212767638205763,0.09212767638205763,0.09212767638205763,0.09213655189191153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488593.0434437434,595.3725911966227,0.0,0.09212767638205763,0.0921276763824597,0.0921276763824597,0.36881898944243696,0.36881898944243696,0.5,9.84442263803078,0.04832799266858956,0.04832799266858956,5.474021236295812e-11,5.2071304992296064e-05,0.048002933342502274,5.474021236295812e-11,27967.639917275883,21156.975364678332,0.7564805406268643,0.5974366388039161,0.41612185838808796,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526847651580985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.94865552608,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5694962922517,260.5694962922517,-12.580503707748278,244.71462918051657,276.4243634039867,108030.62207141648,108064.02050139735,-33.398429980873736,0.0,nan,276.4243634039867,3.27436340398674,270.08241655929265,-3.067583440707324,263.74046971459865,-9.409530285401331,257.39852286990515,-15.751477130094827,251.05657602521043,-22.093423974789545,244.71462918051657,-28.43537081948341,1.0,1.0,25732.562594343566,25732.562594343566,275.9982314177837,2.8482314177837225,275.9982314177837,275.9982314177837,86897.21822866448,86899.25884471416,-2.040616049678647,0.0,8648.866644398773,8648.866644398773,0.921005144250298,3407.248734609718,275.9982314177837,2.8482314177837225,1.0,0.002,0.13470613815422652,0.004764399866226587,0.0002077795688650455,0.0017922204312247336,0.10388978443252274,0.10388978443252274,0.0,8.977887877570367e-14,1.0,1.0000966892119234,0.04800293328776206,0.0921276763824597,0.0,8.898073892662736e-06,11.449710285249953,0.0,1599314.6205648636,265.95080993936153,5.20712502520837e-05,1.0,1286762.7784807757,2589.0271441588716,,,,,,,,,,,,,,,,,,,3.0,14234.365938585484,1590.2514421933204,0.36881898944243696,6.175450102142607,2.6554712169385133
1786.0,-30.199163285810272,4.9589903744972785,35.04795119328287,30.539298138488107,5.035609142097804,-26.67568604301789,-40.1699613436125,1.5121318993009811,-7.199267982096217,-7.199319982342785,40.09604911927387,35435.81263250403,15440.404371727353,15440.404371727353,50876.21700423138,86907.48951677827,86899.31029918914,15440.404371727353,102339.7146709165,102339.7146709165,102339.7146709165,130307.42179671035,125884.92136748158,4422.50042922877,0.0,98914.24515114859,47442.65647883908,57190.65408034389,27967.70712579385,85158.36120613775,21157.018801416816,1590.256388531609,0.0,0.8748579965088215,2.6583698373075046,0.0014947306463915918,1.0,1.0,-7.151390225047862,325260.4292224767,1558678.7591098046,4.792094638858375,1558678.7591098046,4.792094638858375,0.7564802758501528,0.09212765792572916,3.3902930759797405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902930759797405,1.2846744220522794,1.2849681763908098,2.6390290160550682,5591.785810219362,14234.35160772624,6454.3479851120555,0.0004767767298312952,29175.721076138514,2975.095580666029,19292.478052467097,1967.2852658621546,0.6612511136269921,0.6612511136269921,30632.136879506095,30484.863174865135,1.0060424468826117,0.8,4345.324848337455,4324.433322199387,1.0060424468826117,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.0059201437566,2034.6934298245008,8.956120272742366,4.9589903744972785,-0.8267411918078187,5.785731566305097,2.6554267621062912,3.5,0.7586933606017975,0.6,0.00022864862966984927,1.000040042669061,0.00022863947433504422,199.08681463396454,0.0,1.8282351881245482e-06,5.1812185231449694,0.014944443503539285,7.735240891975415e-05,0.0001512962207500951,0.0005129385296309498,0.09212765792713531,0.09212765792713531,0.09212765792713531,0.09213651979216585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488591.8124452438,595.3729922366227,0.0,0.09212765792713531,0.09212765792572916,0.09212765792572916,0.36881857281509545,0.36881857281509545,0.5,9.844688494500557,0.04827676966903027,0.04827676966903027,5.059064278611913e-12,5.200024656915048e-05,0.04792975729492355,5.059064278611913e-12,27967.70712579385,21157.018801416816,0.7564802758501528,0.5974306724982456,0.4161166576083666,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452687076763177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.93443390675,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56926477150523,260.56926477150523,-12.580735228494746,244.71425575416583,276.42427378884446,108031.47308291399,108064.80175495612,-33.3286720421448,0.0,nan,276.42427378884446,3.274273788844482,270.0822701819083,-3.0677298180916637,263.74026657497365,-9.409733425026332,257.39826296803784,-15.751737031962136,251.05625936110118,-22.093740638898794,244.71425575416583,-28.435744245834144,1.0,1.0,25732.562594343566,25732.562594343566,275.99815951665806,2.848159516658086,275.99815951665806,275.99815951665806,86897.30156693402,86899.31029918914,-2.0087322551116813,0.0,8648.866644398773,8648.866644398773,0.9210053910251803,3407.2445413596392,275.99815951665806,2.848159516658086,1.0,0.002,0.13469725365214785,0.00476442248644702,0.00020776583170459482,0.0017922341685526926,0.1038829158522974,0.1038829158522974,0.0,2.572872470629761e-13,1.0,1.0000965417757326,0.04792975728986448,0.09212765792572916,0.0,8.884502343402607e-06,11.432249272715529,0.0,1599314.5283547058,265.95073201790376,5.20002415100862e-05,1.0,1286763.0432001418,2589.0260784052903,,,,,,,,,,,,,,,,,,,3.0,14234.35160772624,1590.256388531609,0.36881857281509545,6.175450102142607,2.6554267621062912
1787.0,-30.199545744791887,4.959070245891999,35.04795668180158,30.539275577198737,5.035535013876022,-26.67603766892869,-40.17030004234982,1.512026938007534,-7.199342123498525,-7.199394125930033,40.096060742776245,35435.563037358654,15440.415432758544,15440.415432758544,50875.978470117196,86907.56418613685,86899.38419294672,15440.415432758544,102339.79962570526,102339.79962570526,102339.79962570526,130307.57552015551,125884.95775172158,4422.617768433935,0.0,98914.4109177838,47442.497602391326,57191.014794880524,27967.775894450264,85158.79068933078,21157.0636261997,1590.261318178315,0.0,0.8748575388692272,2.658362451541616,0.0014947306463915918,1.0,1.0,-7.151462015341849,325259.4716521809,1558679.2612916229,4.792110290821632,1558679.2612916229,4.792110290821632,0.7564800185057963,0.09212763950776902,3.3902891885674835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902891885674835,1.2846749318909614,1.2849686745838305,2.639024942735661,5591.7771793443235,14234.337287092587,6454.345590030038,0.0004767775118193002,29175.80342447973,2975.1039778598943,19292.470893406666,1967.2845358411555,0.6612490018773388,0.6612490018773388,30632.108780517512,30484.863174865135,1.0060412933240102,0.8,4345.320862352612,4324.433322199387,1.0060412933240102,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1723.9886398289839,2034.6934298245008,8.95621645992412,4.959070245891999,-0.8267621205153874,5.785832366407386,2.6553824018013596,3.5,0.7586806862289599,0.6,0.00022863947433504422,1.000039872453591,0.00022863035828169415,199.0871309586669,0.0,1.8227064432461373e-06,5.165550060159553,0.014946266209982531,7.734943984276427e-05,0.00015129003449227996,0.0005129169682771785,0.09212763949945739,0.09212763949945739,0.09212763949945739,0.0921365012257481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488590.58663038176,595.3733916420099,0.0,0.09212763949945739,0.09212763950776902,0.09212763950776902,0.36881815708377935,0.36881815708377935,0.5,9.844954344228027,0.048234908565291335,0.048234908565291335,-1.6541434888495132e-11,5.200243151648465e-05,0.047932110588192245,-1.6541434888495132e-11,27967.775894450264,21157.0636261997,0.7564800185057963,0.5974248584120776,0.4161116280600053,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526893814662323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.91876544376,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.569033837513,260.569033837513,-12.580966162486959,244.7138834885257,276.42418418649936,108032.33692622292,108065.58113191197,-33.24420568907157,0.0,nan,276.42418418649936,3.274184186499383,270.0821240469052,-3.067875953094756,263.74006390730796,-9.409936092692021,257.39800376771825,-15.751996232281726,251.05594362812144,-22.094056371878537,244.7138834885257,-28.436116511474268,1.0,1.0,25732.562594343566,25732.562594343566,275.9980939168212,2.848093916821199,275.9980939168212,275.9980939168212,86897.35867963685,86899.38419294672,-2.025513309868984,0.0,8648.866644398773,8648.866644398773,0.9210056209450861,3407.240634510321,275.9980939168212,2.848093916821199,1.0,0.002,0.13468836871964673,0.004764445762026027,0.00020775209546164611,0.0017922479035285801,0.10387604773082305,0.10387604773082305,0.0,-1.0097738617487195e-12,1.0,1.0000965464583869,0.04793211060473368,0.09212763950776902,0.0,8.884931565410425e-06,11.432803819754161,0.0,1599314.4407160634,265.95065787650145,5.200244805791954e-05,1.0,1286763.295314818,2589.0250633984706,,,,,,,,,,,,,,,,,,,3.0,14234.337287092587,1590.261318178315,0.36881815708377935,6.175450102142607,2.6553824018013596
1788.0,-30.199927565310023,4.959149987360093,35.04796215503159,30.539250012394064,5.035467030510041,-26.676388105728307,-40.170638531539566,1.5119275709178854,-7.199419697981057,-7.199471625748232,40.096071278696634,35435.32033778847,15440.431023926498,15440.431023926498,50875.75136171497,86907.620379504,86899.43517677533,15440.431023926498,102339.86620070183,102339.86620070183,102339.86620070183,130307.7091529312,125884.97421092924,4422.734942001961,0.0,98914.56185830745,47442.34950003073,57191.34706475191,27967.84295222937,85159.19001698129,21157.10697492911,1590.2662497191939,0.0,0.8748570667798583,2.6583547324609618,0.0014947306463915918,1.0,1.0,-7.15161645199197,325258.47073876346,1558679.7164853069,4.792126436999655,1558679.7164853069,4.792126436999655,0.7564797546620461,0.0921276216421953,3.3902858017322104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902858017322104,1.284675415483171,1.2849691465748347,2.6390213129883175,5591.76948834526,14234.322986388128,6454.3428175043355,0.0004767780873091792,29175.877092063653,2975.111489862864,19292.462606141806,1967.2836907753215,0.6612470482126377,0.6612470482126377,30632.084299793634,30484.863174865135,1.0060402883076387,0.8,4345.317389637072,4324.433322199387,1.0060402883076387,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1723.9714004830496,2034.6934298245008,8.956315063927482,4.959149987360093,-0.8267846502690688,5.785934637629162,2.655338146962929,3.5,0.7586680419894083,0.6,0.00022863035828169415,1.0000398060153128,0.00022862125778040608,199.08744675619462,0.0,1.8148889071313226e-06,5.143395162810168,0.014948081098889662,7.734647270796434e-05,0.0001512838855737298,0.0005128956092914965,0.09212762163980437,0.09212762163980437,0.09212762163980437,0.09213646969323762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488589.35752613924,595.3737920638177,0.0,0.09212762163980437,0.0921276216421953,0.0921276216421953,0.3688177438573962,0.3688177438573962,0.5,9.845219785332517,0.04818725774202903,0.04818725774202903,-5.684341886080801e-13,5.192776717422021e-05,0.04785517375626114,-5.684341886080801e-13,27967.84295222937,21157.10697492911,0.7564797546620461,0.5974193901042274,0.416106826881778,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526916763722646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.89661054641,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56880400025665,260.56880400025665,-12.58119599974333,244.71351233869933,276.42409566181317,108033.27031380341,108066.35663829967,-33.08632449625115,0.0,nan,276.42409566181317,3.274095661813192,270.0819789971904,-3.068021002809587,263.739862332565,-9.41013766743498,257.3977456679484,-15.752254332051564,251.05562900332345,-22.09437099667653,244.71351233869933,-28.436487661300646,1.0,1.0,25732.562594343566,25732.562594343566,275.9980223118596,2.8480223118596086,275.9980223118596,275.9980223118596,86897.43524839247,86899.43517677533,-1.999928382851067,0.0,8648.866644398773,8648.866644398773,0.9210058212583911,3407.2372307408714,275.9980223118596,2.8480223118596086,1.0,0.002,0.134679498056452,0.004764468388916863,0.00020773837980502636,0.0017922616199513917,0.10386918990251318,0.10386918990251318,0.0,-2.4358206424102136e-13,1.0,1.0000963914483403,0.04785517375682957,0.0921276216421953,0.0,8.870663001200276e-06,11.414445892709272,0.0,1599314.348910718,265.9505803020189,5.1927767742654396e-05,1.0,1286763.5588416334,2589.0240024473037,,,,,,,,,,,,,,,,,,,3.0,14234.322986388128,1590.2662497191939,0.3688177438573962,6.175450102142607,2.655338146962929
1789.0,-30.20030812668761,4.959229597379618,35.04796765444428,30.539219313673698,5.035394051422138,-26.676737908876124,-40.17097691595552,1.5118238335985403,-7.199497183951792,-7.199549097761234,40.096082980588164,35435.08295589473,15440.446797770619,15440.446797770619,50875.52975366535,86907.67879764398,86899.5025430016,15440.446797770619,102339.94934077222,102339.94934077222,102339.94934077222,130307.86420383106,125885.01201882512,4422.852185005948,0.0,98914.71325828473,47442.204807530754,57191.6760563933,27967.914863058842,85159.59091945214,21157.15380730564,1590.27141194689,0.0,0.8748565903152365,2.6583470153837276,0.0014947306463915918,1.0,1.0,-7.15170824085186,325257.4701867415,1558680.2220537523,4.792142732829043,1558680.2220537523,4.792142732829043,0.7564794841123772,0.09212760572684424,3.3902825182400633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902825182400633,1.2846759194844966,1.2849696389995928,2.6390177217616766,5591.761878966943,14234.30868572559,6454.340011498089,0.0004767786447232462,29175.950005969575,2975.118925012066,19292.454218801355,1967.2828355046174,0.6612451082091244,0.6612451082091244,30632.06056604991,30484.863174865135,1.0060393139575163,0.8,4345.314022884476,4324.433322199387,1.0060393139575163,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1723.9541976105584,2034.6934298245008,8.956413586376858,4.959229597379618,-0.8268071786682967,5.786036776047915,2.6552939860489575,3.5,0.7586554245854165,0.6,0.00022862125778040608,1.0000396748672524,0.00022861218762220987,199.0877615131893,0.0,1.8117955656434095e-06,5.134628633033422,0.014949892894455306,7.734350659677386e-05,0.00015127775118363223,0.0005128743152365384,0.09212760572372247,0.09212760572372247,0.09212760572372247,0.09213645113313315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488588.1344459767,595.374190582541,0.0,0.09212760572372247,0.09212760572684424,0.09212760572684424,0.3688173315245316,0.3688173315245316,0.5,9.845485146875092,0.04814626358347596,0.04814626358347596,5.5138116294983774e-12,5.191380944324919e-05,0.04784085690937445,5.5138116294983774e-12,27967.914863058842,21157.15380730564,0.7564794841123772,0.5974139753887001,0.41610208049743763,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526939674541746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.88784401663,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56857472064,260.56857472064,-12.581425279359962,244.71314227388456,276.42400716739525,108034.14900959989,108067.1550586573,-33.006049057439675,0.0,nan,276.42400716739525,3.2740071673952684,270.0818341886928,-3.0681658113071535,263.7396612099882,-9.410338790011792,257.397488231291,-15.752511768708985,251.05531525258803,-22.094684747411947,244.71314227388456,-28.43685772611542,1.0,1.0,25732.562594343566,25732.562594343566,275.99795262887017,2.847952628870189,275.99795262887017,275.99795262887017,86897.49174704753,86899.5025430016,-2.010795954061905,0.0,8648.866644398773,8648.866644398773,0.9210060154593969,3407.2339308312635,275.99795262887017,2.847952628870189,1.0,0.002,0.13467063005397187,0.004764491007257768,0.00020772466826864995,0.001792275331358959,0.10386233413432497,0.10386233413432497,0.0,-3.723909201835962e-13,1.0,1.0000963625548798,0.04784085690386064,0.09212760572684424,0.0,8.868002180951948e-06,11.411024382294318,0.0,1599314.2572955291,265.9505028160482,5.191380392943756e-05,1.0,1286763.822273822,2589.022941877733,,,,,,,,,,,,,,,,,,,3.0,14234.30868572559,1590.27141194689,0.3688173315245316,6.175450102142607,2.6552939860489575
1790.0,-30.200687229025014,4.959309126432524,35.0479731966362,30.539216903876536,5.035327530643019,-26.677085753054175,-40.1713150209747,1.5117260546603921,-7.1995696303878844,-7.199621579461043,40.096095213695456,35434.833658765536,15440.456513795712,15440.456513795712,50875.29017256125,86907.77193766928,86899.58730009868,15440.456513795712,102340.04381389439,102340.04381389439,102340.04381389439,130308.02865273855,125885.05919216636,4422.969460572195,0.0,98914.89560088018,47442.044374625664,57192.05691806057,27967.984838844153,85160.04175690471,21157.199619304032,1590.2763581281345,0.0,0.8748561395498875,2.658339794794029,0.0014947306463915918,1.0,1.0,-7.1517443263173845,325256.5340873088,1558680.7505741052,4.792158149713628,1558680.7505741052,4.792158149713628,0.7564792294194624,0.09212758876781199,3.390277686506895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390277686506895,1.2846763955543896,1.2849701035255063,2.6390129827549713,5591.7518375804,14234.294397560481,6454.338208701819,0.00047677974147899716,29176.045370724532,2975.128649510744,19292.448830122663,1967.2822860123144,0.6612427621695727,0.6612427621695727,30632.02564129933,30484.863174865135,1.0060378801792114,0.8,4345.30906863048,4324.433322199387,1.0060378801792114,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1723.9370309490303,2034.6934298245008,8.95650840871822,4.959309126432524,-0.8268273181310262,5.78613644456355,2.655249918383781,3.5,0.7586428338239374,0.6,0.00022861218762220987,1.0000395228772363,0.00022860315256787507,199.08807506430725,0.0,1.8057574918534706e-06,5.117516731912736,0.014951698651947159,7.734054303967174e-05,0.00015127164458253814,0.0005128528812293806,0.09212758876784245,0.09212758876784245,0.09212758876784245,0.09213643996859856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488586.9130932123,595.3745885649677,0.0,0.09212758876784245,0.09212758876781199,0.09212758876781199,0.3688169214006721,0.3688169214006721,0.5,9.845750683167783,0.048118925525500345,0.048118925525500345,4.5076831156620756e-11,5.1949073167634197e-05,0.04787725314366753,4.5076831156620756e-11,27967.984838844153,21157.199619304032,0.7564792294194624,0.5974079993735597,0.41609695025651516,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452696250987591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.870732115516,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5683466170346,260.5683466170346,-12.581653382965385,244.7127734075355,276.42391982653317,108035.03819874844,108067.87495469606,-32.83675594763023,0.0,nan,276.42391982653317,3.273919826533188,270.08169054273446,-3.0683094572655136,263.73946125893355,-9.410538741066432,257.39723197513524,-15.752768024864736,251.05500269133557,-22.094997308664404,244.7127734075355,-28.43722659246447,1.0,1.0,25732.562594343566,25732.562594343566,275.9978899469627,2.8478899469627095,275.9978899469627,275.9978899469627,86897.58400454508,86899.58730009868,-2.003295553600765,0.0,8648.866644398773,8648.866644398773,0.9210063012303972,3407.2290749394297,275.9978899469627,2.8478899469627095,1.0,0.002,0.1346617553122537,0.004764514540016759,0.00020771094846425096,0.0017922890516605422,0.10385547423212547,0.10385547423212547,0.0,1.2479297109568854e-13,1.0,1.000096435801082,0.0478772530985907,0.09212758876781199,0.0,8.87474201289437e-06,11.41969914150285,0.0,1599314.171706812,265.9504303696121,5.194902809080304e-05,1.0,1286764.0687369658,2589.0219496255772,,,,,,,,,,,,,,,,,,,3.0,14234.294397560481,1590.2763581281345,0.3688169214006721,6.175450102142607,2.655249918383781
1791.0,-30.201065552297266,4.9593885156076105,35.047978759673576,30.53920897599312,5.035256108358076,-26.67743338623227,-40.17164931921286,1.5116239422848805,-7.199647495056979,-7.199699417706189,40.09610689951195,35434.5752117355,15440.473299060097,15440.473299060097,50875.0485107956,86907.86635428594,86899.65225758796,15440.473299060097,102340.12555664807,102340.12555664807,102340.12555664807,130308.18267941955,125885.09587991884,4423.086799500709,0.0,98915.0777480843,47441.87347602193,57192.44919118041,27968.057122771486,85160.50631395189,21157.246688944368,1590.2815478593348,0.0,0.8748556611074316,2.6583320414332405,0.0014947306463915918,1.0,1.0,-7.1518493628602755,325255.52881043876,1558681.255445926,4.7921745132096945,1558681.255445926,4.7921745132096945,0.7564789572643649,0.09212757437180635,3.3902729855899434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902729855899434,1.2846768918209583,1.2849705882978038,2.639008304091482,5591.74192405389,14234.280125939433,6454.336360286563,0.0004767808112236312,29176.1395523352,2975.13825336228,19292.443305085766,1967.2817226153445,0.6612404382862104,0.6612404382862104,30631.99166210544,30484.863174865135,1.0060364852195762,0.8,4345.304248508524,4324.433322199387,1.0060364852195762,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1723.919906346285,2034.6934298245008,8.95660711510953,4.9593885156076105,-0.8268500140239983,5.786238529631609,2.65520595897704,3.5,0.75863027399344,0.6,0.00022860315256787507,1.000039441777553,0.0002285941364087969,199.08838797194014,0.0,1.7987715756155083e-06,5.097718645294351,0.014953497423522774,7.733761295297373e-05,0.00015126553961490136,0.0005128314726070855,0.09212757436808322,0.09212757436808322,0.09212757436808322,0.092136421532651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488585.68968327576,595.3749871894479,0.0,0.09212757436808322,0.09212757437180635,0.09212757437180635,0.3688165145047302,0.3688165145047302,0.5,9.846016097240343,0.0480935711868824,0.0480935711868824,7.668177204323001e-11,5.1922649220159656e-05,0.04785005484592375,7.668177204323001e-11,27968.057122771486,21157.246688944368,0.7564789572643649,0.5974019027463287,0.41609164559335454,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526985257729552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.850934028895,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56811910085247,260.56811910085247,-12.581880899147507,244.71240561175398,276.4238325899503,108035.87176977613,108068.62396298254,-32.752193206431336,0.0,nan,276.4238325899503,3.2738325899503025,270.0815471943121,-3.068452805687855,263.73926179867107,-9.410738201328911,257.39697640303325,-15.753023596966727,251.05469100739379,-22.095308992606192,244.71240561175398,-28.437594388245998,1.0,1.0,25732.562594343566,25732.562594343566,275.99781961923793,2.847819619237953,275.99781961923793,275.99781961923793,86897.68556151878,86899.65225758796,-1.9666960691829445,0.0,8648.866644398773,8648.866644398773,0.9210065792641122,3407.224350517893,275.99781961923793,2.847819619237953,1.0,0.002,0.1346528856180085,0.0047645370988614695,0.0002076972341712103,0.0017923027654155209,0.10384861708560515,0.10384861708560515,0.0,-4.132688115332517e-13,1.0,1.0000963809641432,0.04785005476924198,0.09212757437180635,0.0,8.86969354780157e-06,11.413205305624798,0.0,1599314.0796261888,265.950352504943,5.192257253838761e-05,1.0,1286764.333414164,2589.0208840448827,,,,,,,,,,,,,,,,,,,3.0,14234.280125939433,1590.2815478593348,0.3688165145047302,6.175450102142607,2.65520595897704
1792.0,-30.201442693314522,4.959467767327623,35.047984312475606,30.539154109451943,5.035181087365593,-26.677780315245617,-40.17198347775263,1.5115187092928755,-7.19972502049319,-7.199776873098693,40.096117730280774,35434.35132009806,15440.489793726547,15440.489793726547,50874.84111382461,86907.88818930868,86899.70591311576,15440.489793726547,102340.1957068423,102340.1957068423,102340.1957068423,130308.32089768583,125885.1169944094,4423.203903276431,0.0,98915.19606670375,47441.74579334265,57192.72252595678,27968.125190843522,85160.8477168003,21157.29076945369,1590.2865256586833,0.0,0.8748551881134493,2.65832432678171,0.0014947306463915918,1.0,1.0,-7.151998903276706,325254.5284795849,1558681.7233806308,4.792190690370246,1558681.7233806308,4.792190690370246,0.7564786922643056,0.09212755896752704,3.3902712160471697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902712160471697,1.2846774026449752,1.284971087655144,2.6390058773253617,5591.736782027685,14234.265857288912,6454.3325550095105,0.00047678082493673,29176.189680196818,2975.1433649816013,19292.43193085801,1967.280562766899,0.6612389123571075,0.6612389123571075,30631.978871484152,30484.863174865135,1.006035960121863,0.8,4345.302434093659,4324.433322199387,1.006035960121863,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1723.9028168275277,2034.6934298245008,8.956705472609789,4.959467767327623,-0.826872544948281,5.786340312275904,2.6551620899222454,3.5,0.7586177399777844,0.6,0.0002285941364087969,1.000039318641886,0.00022858514875119269,199.08869990260672,0.0,1.7950125765730039e-06,5.087065642007893,0.014955292436099346,7.733468419328424e-05,0.00015125945221551265,0.0005128105670013149,0.0921275589653182,0.0921275589653182,0.0921275589653182,0.09213639273168296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488584.46407447435,595.3753864869713,0.0,0.0921275589653182,0.09212755896752704,0.09212755896752704,0.3688161096476608,0.3688161096476608,0.5,9.846281109790269,0.04805873090919022,0.04805873090919022,3.575451046344824e-11,5.185260550888415e-05,0.04777796982199334,3.575451046344824e-11,27968.125190843522,21157.29076945369,0.7564786922643056,0.5973970724552587,0.41608734847184553,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527007958903642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.84028102561,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56789184561075,260.56789184561075,-12.582108154389232,244.71203886338458,276.4237448278369,108036.7606053569,108069.47523461346,-32.71462925656914,0.0,nan,276.4237448278369,3.2737448278369357,270.08140363494635,-3.0685963650536223,263.73906244205574,-9.410937557944237,257.39672124916575,-15.753278750834227,251.0543800562753,-22.09561994372467,244.71203886338458,-28.4379611366154,1.0,1.0,25732.562594343566,25732.562594343566,275.99774836760946,2.8477483676094835,275.99774836760946,275.99774836760946,86897.70149779588,86899.70591311576,-2.0044153198832646,0.0,8648.866644398773,8648.866644398773,0.9210066839229062,3407.222572127406,275.99774836760946,2.8477483676094835,1.0,0.002,0.13464402929327035,0.004764559672582608,0.00020768354066732516,0.0017923164591264484,0.10384177033366257,0.10384177033366257,0.0,-2.062265289093368e-13,1.0,1.000096235726169,0.04777796978623883,0.09212755896752704,0.0,8.856324642237053e-06,11.396005007306478,0.0,1599313.9878850821,265.9502749795068,5.185256975437369e-05,1.0,1286764.5967896585,2589.019823705431,,,,,,,,,,,,,,,,,,,3.0,14234.265857288912,1590.2865256586833,0.3688161096476608,6.175450102142607,2.6551620899222454
1793.0,-30.201819627512126,4.959546880568599,35.047989828170714,30.53915676372128,5.035107682634285,-26.678126896494067,-40.17231756644321,1.5114149516077438,-7.1998025284596565,-7.199854270569149,40.09612776526364,35434.08907579657,15440.506411219945,15440.506411219945,50874.595487016515,86908.00530355518,86899.74839034695,15440.506411219945,102340.2548015669,102340.2548015669,102340.2548015669,130308.44471812539,125885.12405031576,4423.320667809628,0.0,98915.39696666943,47441.56728398422,57193.144091872455,27968.189916558495,85161.33400843095,21157.332455394437,1590.2913428383986,0.0,0.8748547185311206,2.6583166184415745,0.0014947306463915918,1.0,1.0,-7.1521900563435565,325253.5288994662,1558682.1569322539,4.792206750857521,1558682.1569322539,4.792206750857521,0.7564784320514175,0.09212754249448271,3.3902657255164446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902657255164446,1.2846779065100589,1.284971580088568,2.6390005684198314,5591.725533093918,14234.251599712125,6454.331260420042,0.0004767821913826836,29176.296188878085,2975.1542258445124,19292.428061243452,1967.2801681760288,0.6612363658618762,0.6612363658618762,30631.93918478354,30484.863174865135,1.006034330850634,0.8,4345.296804332765,4324.433322199387,1.006034330850634,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1723.8857625873502,2034.6934298245008,8.95680372001307,4.959546880568599,-0.8268950657517014,5.7864419463203,2.6551183117171284,3.5,0.7586052319191795,0.6,0.00022858514875119269,1.0000392972010597,0.00022857616634762627,199.08901166307788,0.0,1.7893410675920387e-06,5.070992585555838,0.014957081777166939,7.733175614830434e-05,0.00015125339260288836,0.0005127891928096549,0.09212754249679476,0.09212754249679476,0.09212754249679476,0.09213635520128757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488583.2376579466,595.3757860078148,0.0,0.09212754249679476,0.09212754249448271,0.09212754249448271,0.36881570570843,0.36881570570843,0.5,9.84654549178404,0.0480080864264778,0.0480080864264778,1.48929757415317e-11,5.174210951963687e-05,0.04766421422561962,1.48929757415317e-11,27968.189916558495,21157.332455394437,0.7564784320514175,0.5973907769220705,0.4160818931310846,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527030589204375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.824207969155,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5676649696008,260.5676649696008,-12.582335030399179,244.7116730224047,276.4236569167972,108037.54368174057,108070.20371843515,-32.66003669460218,0.0,nan,276.4236569167972,3.273656916797222,270.08126013791826,-3.0687398620817135,263.7388633590406,-9.411136640959398,257.3964665801607,-15.7535334198393,251.05406980128316,-22.095930198716815,244.7116730224047,-28.438326977595267,1.0,1.0,25732.562594343566,25732.562594343566,275.99767588144505,2.8476758814450704,275.99767588144505,275.99767588144505,86897.82720224065,86899.74839034695,-1.9211881063092733,0.0,8648.866644398773,8648.866644398773,0.9210070086576349,3407.217054144027,275.99767588144505,2.8476758814450704,1.0,0.002,0.13463519406245728,0.004764582171006396,0.00020766987972904415,0.0017923301206882278,0.10383493986452207,0.10383493986452207,0.0,4.1727211963493716e-13,1.0,1.0000960065641047,0.04766421421072664,0.09212754249448271,0.0,8.835231429559376e-06,11.368865333241988,0.0,1599313.8961074746,265.9501974715403,5.174209462666113e-05,1.0,1286764.8599680164,2589.0187641602834,,,,,,,,,,,,,,,,,,,3.0,14234.251599712125,1590.2913428383986,0.36881570570843,6.175450102142607,2.6551183117171284
