time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1794.0,-30.202194463246094,4.959625879557681,35.047995343467385,30.53910689139741,5.035037278104513,-26.678471289112956,-40.17265134081242,1.5113141039646716,-7.199877504340066,-7.199929201354073,40.09613878515241,35433.871233334175,15440.520121385405,15440.520121385405,50874.391354719584,86908.02602467181,86899.8098491884,15440.520121385405,102340.3299705738,102340.3299705738,102340.3299705738,130308.58689001433,125885.14955601135,4423.437334002966,0.0,98915.51462101408,47441.44588979108,57193.40970135889,27968.256919440522,85161.66662079941,21157.37595195007,1590.2962083563984,0.0,0.87485425884608,2.658309154993869,0.0014947306463915918,1.0,1.0,-7.152311393389539,325252.5611793241,1558682.633036131,4.792222472851705,1558682.633036131,4.792222472851705,0.7564781749857189,0.09212752627779909,3.390263860447343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390263860447343,1.284678396753482,1.2849720589039586,2.6389981095773836,5591.720323101824,14234.237333707255,6454.327484128681,0.0004767822203278574,29176.346943084907,2975.1594013332697,19292.416773655867,1967.2790171624222,0.6612348287223931,0.6612348287223931,30631.925703672372,30484.863174865135,1.0060337774062444,0.8,4345.294891968389,4324.433322199387,1.0060337774062444,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1723.86874341687,2034.6934298245008,8.956900100631119,4.959625879557681,-0.8269164177705948,5.786542297328276,2.655074623823702,3.5,0.7585927496639149,0.6,0.00022857616634762627,1.000039078542301,0.00022856723427329312,199.08932168877604,0.0,1.7882978483971866e-06,5.068036102357627,0.014958870075015337,7.732883096047575e-05,0.00015124733538715053,0.0005127683751520151,0.09212752627729286,0.09212752627729286,0.09212752627729286,0.09213633000007065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488582.01730921504,595.3761836024628,0.0,0.09212752627729286,0.09212752627779909,0.09212752627779909,0.36881530176489824,0.36881530176489824,0.5,9.846809603536224,0.0479573890033862,0.0479573890033862,4.865796654485166e-11,5.1697013986995444e-05,0.04761780796451376,4.865796654485166e-11,27968.256919440522,21157.37595195007,0.7564781749857189,0.5973860467203951,0.41607771007008454,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527053207162255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.821251485955,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56743886738775,260.56743886738775,-12.582561132612227,244.71130831357124,276.4235694212043,108038.4734710486,108071.02211562188,-32.54864457329643,0.0,nan,276.4235694212043,3.2735694212043427,270.0811171996783,-3.06888280032166,263.73866497815055,-9.411335021849425,257.3962127566237,-15.75378724337628,251.05376053509818,-22.0962394649018,244.71130831357124,-28.43869168642874,1.0,1.0,25732.562594343566,25732.562594343566,275.9976080566596,2.847608056659624,275.9976080566596,275.9976080566596,86897.84614136723,86899.8098491884,-1.9637078211671906,0.0,8648.866644398773,8648.866644398773,0.9210071189661615,3407.21517974958,275.9976080566596,2.847608056659624,1.0,0.002,0.1346263674398666,0.0047646050689158885,0.00020765623312192283,0.0017923437669223443,0.10382811656096141,0.10382811656096141,0.0,4.426710734084516e-14,1.0,1.0000959130450096,0.04761780791585579,0.09212752627779909,0.0,8.826622572565268e-06,11.357790007516854,0.0,1599313.8074150952,265.9501224956599,5.16969653290289e-05,1.0,1286765.1147584934,2589.017738384996,,,,,,,,,,,,,,,,,,,3.0,14234.237333707255,1590.2962083563984,0.36881530176489824,6.175450102142607,2.655074623823702
1795.0,-30.202568242735886,4.95970474550557,35.048000857501464,30.539072525594406,5.034964077675202,-26.678815010696148,-40.17298501040784,1.5112108456268072,-7.1999540853003055,-7.200005726202493,40.09614977931741,35433.6447931384,15440.536086331076,15440.536086331076,50874.18087946948,86908.07947761375,86899.8672341942,15440.536086331076,102340.40332052528,102340.40332052528,102340.40332052528,130308.72859008147,125885.17467830947,4423.553911772004,0.0,98915.65961887785,47441.31074884387,57193.72096670442,27968.3252695562,85162.04623626062,21157.420294419488,1590.3011782370086,0.0,0.8748537903901291,2.6583015329038395,0.0014947306463915918,1.0,1.0,-7.152445535605409,325251.572872917,1558683.10802763,4.792238494836248,1558683.10802763,4.792238494836248,0.7564779117271476,0.09212751110360502,3.390260844354971,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390260844354971,1.2846788981689403,1.2849725489585897,2.638994731825305,5591.713166050488,14234.223097177135,6454.324519070079,0.00047678268260076294,29176.41566830457,2975.1664093553427,19292.407910897284,1967.2781134125603,0.6612329674153685,0.6612329674153685,30631.903902720114,30484.863174865135,1.0060328824048737,0.8,4345.29179939212,4324.433322199387,1.0060328824048737,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1723.8517620740229,2034.6934298245008,8.956997594592508,4.95970474550557,-0.8269385388959067,5.786643284401476,2.6550310333196894,3.5,0.758580295234197,0.6,0.00022856723427329312,1.0000389685408817,0.00022855832768875673,199.08963084170747,0.0,1.7782806202609058e-06,5.039647277819407,0.014960648355635597,7.732590679313346e-05,0.00015124132748015967,0.0005127475506042528,0.09212751110841783,0.09212751110841783,0.09212751110841783,0.09213630442140273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488580.7983360488,595.3765807479208,0.0,0.09212751110841783,0.09212751110360502,0.09212751110360502,0.3688148992557502,0.3688148992557502,0.5,9.8470734043752,0.0479058895681419,0.0479058895681419,-3.370814738445915e-11,5.164090219977879e-05,0.04756019059709615,-3.370814738445915e-11,27968.3252695562,21157.420294419488,0.7564779117271476,0.5973809123647863,0.41607319644289303,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527075699268461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.79286266142,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5672132401301,260.5672132401301,-12.582786759869862,244.71094468806442,276.4234817921957,108039.33325107467,108071.8135232721,-32.48027219743226,0.0,nan,276.4234817921957,3.273481792195696,270.08097437137064,-3.0690256286293334,263.7384669505416,-9.411533049458399,257.3959595297167,-15.754040470283257,251.0534521088916,-22.096547891108372,244.71094468806442,-28.43905531193556,1.0,1.0,25732.562594343566,25732.562594343566,275.9975381667852,2.8475381667852275,275.9975381667852,275.9975381667852,86897.89714183651,86899.8672341942,-1.970092357689282,0.0,8648.866644398773,8648.866644398773,0.9210072973512823,3407.2121485767457,275.9975381667852,2.8475381667852275,1.0,0.002,0.13461755150510135,0.004764627642772187,0.00020764260232671088,0.0017923573983900018,0.10382130116335543,0.10382130116335543,0.0,7.167127134832807e-13,1.0,1.0000957969459532,0.0475601906308043,0.09212751110360502,0.0,8.81593560587853e-06,11.34404068560632,0.0,1599313.7168099037,265.9500459146997,5.164093590792618e-05,1.0,1286765.374969621,2589.0166907870253,,,,,,,,,,,,,,,,,,,3.0,14234.223097177135,1590.3011782370086,0.3688148992557502,6.175450102142607,2.6550310333196894
1796.0,-30.202942193701745,4.959783490658626,35.04800636312825,30.53906086077916,5.034892741877556,-26.679158700143617,-40.17331487322224,1.5111092483187178,-7.200029338805905,-7.200080919134231,40.09616056482422,35433.3897305095,15440.550581791143,15440.550581791143,50873.94031230065,86908.16785434907,86899.92430268196,15440.550581791143,102340.47488447311,102340.47488447311,102340.47488447311,130308.86651117411,125885.19621237177,4423.67029880234,0.0,98915.83523542773,47441.1429622326,57194.10252577236,27968.39162670101,85162.49415247337,21157.46330542327,1590.3060200148752,0.0,0.8748533301539064,2.6582940435778224,0.0014947306463915918,1.0,1.0,-7.152583056642811,325250.60177195916,1558683.5740065037,4.792254235702639,1558683.5740065037,4.792254235702639,0.756477654768841,0.0921274952607418,3.390256416759935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390256416759935,1.2846793917629669,1.2849730312227403,2.638990271422882,5591.703714992988,14234.20886931258,6454.32249899064,0.00047678365336507655,29176.505572390157,2975.1755770207114,19292.401872744656,1967.2774976923472,0.6612307229485745,0.6612307229485745,30631.871899121667,30484.863174865135,1.0060315685513384,0.8,4345.2872595184535,4324.433322199387,1.0060315685513384,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1723.8348162772536,2034.6934298245008,8.957094053324743,4.959783490658626,-0.82696003390617,5.786743524564796,2.6549875343465654,3.5,0.7585678669561615,0.6,0.00022855832768875673,1.0000389865380424,0.00022854941733820312,199.0899401373164,0.0,1.7732086274087765e-06,5.025273250076473,0.014962421564263006,7.732301608762105e-05,0.00015123531160113568,0.0005127264855964385,0.0921274952589345,0.0921274952589345,0.0921274952589345,0.09213627688653517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488579.5800531864,595.3769776581616,0.0,0.0921274952589345,0.0921274952607418,0.0921274952607418,0.3688144980153382,0.3688144980153382,0.5,9.847336852915586,0.047851738161512,0.047851738161512,1.3358203432289883e-11,5.158032831786841e-05,0.047497862491411524,1.3358203432289883e-11,27968.39162670101,21157.46330542327,0.756477654768841,0.5973749456094707,0.4160680130747487,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527098128060771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.778488633674,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5669881553959,260.5669881553959,-12.583011844604073,244.71058193624935,276.42339437454206,108040.15914823601,108072.56132132697,-32.4021730909559,0.0,nan,276.42339437454206,3.273394374542079,270.0808318868852,-3.069168113114756,263.7382693992235,-9.41173060077648,257.39570691156655,-15.754293088433428,251.05314442390878,-22.0968555760912,244.71058193624935,-28.439418063750622,1.0,1.0,25732.562594343566,25732.562594343566,275.99746957223107,2.847469572231091,275.99746957223107,275.99746957223107,86897.9870119562,86899.92430268196,-1.9372907257638872,0.0,8648.866644398773,8648.866644398773,0.9210075592187953,3407.2076988437348,275.99746957223107,2.847469572231091,1.0,0.002,0.13460874712953455,0.004764650401251873,0.0002076289899317766,0.0017923710099106331,0.1038144949658883,0.1038144949658883,0.0,-1.5759008681337505e-13,1.0,1.0000956713603757,0.04749786247805332,0.0921274952607418,0.0,8.804375461320708e-06,11.3291677429765,0.0,1599313.6277673387,265.9499706611941,5.1580314959664975e-05,1.0,1286765.6306512237,2589.0156614253137,,,,,,,,,,,,,,,,,,,3.0,14234.20886931258,1590.3060200148752,0.3688144980153382,6.175450102142607,2.6549875343465654
1797.0,-30.203313614694963,4.959862114376613,35.048011871547295,30.539042769838147,5.034822240563673,-26.67950002916784,-40.17364442171527,1.5110086550324355,-7.2001044514360615,-7.200155987036096,40.09617165663652,35433.14765433409,15440.56515396869,15440.56515396869,50873.71280830278,86908.24378722318,86899.98567006821,15440.56515396869,102340.55082403691,102340.55082403691,102340.55082403691,130309.01009428037,125885.22348879933,4423.786605481047,0.0,98915.99951865767,47440.98865242787,57194.45651803311,27968.459270243464,85162.91578827657,21157.507245893747,1590.310920525609,0.0,0.8748528694219584,2.6582865665120354,0.0014947306463915918,1.0,1.0,-7.152704069073934,325249.6322872657,1558684.0532182446,4.792269993534043,1558684.0532182446,4.792269993534043,0.7564773962505648,0.09212748004843181,3.3902524659261397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902524659261397,1.2846798806689956,1.2849735087929743,2.638986191766831,5591.695070691361,14234.194625553475,6454.320141249208,0.00047678444427608533,29176.588030778432,2975.1839854362534,19292.394825297735,1967.2767790527587,0.6612286126447052,0.6612286126447052,30631.84334164779,30484.863174865135,1.006030396172901,0.8,4345.283208495133,4324.433322199387,1.006030396172901,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1723.8179073800807,2034.6934298245008,8.957190366722555,4.959862114376613,-0.8269814753143887,5.786843589691002,2.6549441303769132,3.5,0.7585554658219752,0.6,0.00022854941733820312,1.0000387228870598,0.00022854056758761585,199.09024734122093,0.0,1.773961158320936e-06,5.027405922681532,0.014964195525421328,7.732012823638684e-05,0.00015122928910181628,0.0005127054702976897,0.09212748005064227,0.09212748005064227,0.09212748005064227,0.09213625312554419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488578.3644844192,595.3773737000271,0.0,0.09212748005064227,0.09212748004843181,0.09212748004843181,0.3688140978747656,0.3688140978747656,0.5,9.847600046007118,0.047799182468850177,0.047799182468850177,2.7853275241795927e-12,5.153560005055624e-05,0.04745191796217796,2.7853275241795927e-12,27968.459270243464,21157.507245893747,0.7564773962505648,0.597369316649278,0.41606311064342133,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452712056720882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.78062130628,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56676382040297,260.56676382040297,-12.583236179597009,244.71022034385211,276.4233072969536,108041.00995471944,108073.30419835776,-32.29424363831201,0.0,nan,276.4233072969536,3.2733072969536465,270.0806899063345,-3.0693100936654787,263.7380725157119,-9.411927484288071,257.3954551250928,-15.754544874907197,251.05283773447317,-22.097162265526805,244.71022034385211,-28.439779656147863,1.0,1.0,25732.562594343566,25732.562594343566,275.99740159975437,2.8474015997543916,275.99740159975437,275.99740159975437,86898.06432367179,86899.98567006821,-1.9213463964260882,0.0,8648.866644398773,8648.866644398773,0.9210077928883886,3407.2037282557703,275.99740159975437,2.8474015997543916,1.0,0.002,0.1345999512778243,0.004764673150599416,0.00020761539074190457,0.001792384609667703,0.10380769537095229,0.10380769537095229,0.0,4.0960767763720263e-13,1.0,1.0000955787714814,0.04745191795939263,0.09212748004843181,0.0,8.795852330739432e-06,11.318202716677847,0.0,1599313.538913648,265.9498955485639,5.1535597265228716e-05,1.0,1286765.8859077697,2589.014633775451,,,,,,,,,,,,,,,,,,,3.0,14234.194625553475,1590.310920525609,0.3688140978747656,6.175450102142607,2.6549441303769132
1798.0,-30.203675537999807,4.959940595282234,35.0480173644559,30.539022373873763,5.034751015518493,-26.679832882668883,-40.17396509936077,1.5109083601540527,-7.20018145928492,-7.200232912462365,40.096182225967254,35432.91105577859,15440.582291492068,15440.582291492068,50873.49334727066,86908.31864026225,86900.03553156978,15440.582291492068,102340.61782306185,102340.61782306185,102340.61782306185,130309.14413787858,125885.24141368178,4423.902724196801,0.0,98916.15983009318,47440.83532877938,57194.805001459776,27968.526314816725,85163.3313162765,21157.55061859972,1590.3158387487342,0.0,0.8748524003831875,2.6582789049198863,0.0014947306463915918,1.0,1.0,-7.152865717046154,325248.63881560066,1558684.5098561293,4.792286035483837,1558684.5098561293,4.792286035483837,0.7564771336340022,0.09212746527857299,3.3902486816639605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902486816639605,1.2846803680545011,1.2849739849201847,2.638982244897303,5591.686707748442,14234.180420013121,6454.317683887605,0.0004767851759049377,29176.66788429938,2975.1921282292506,19292.38748007946,1967.2760300489422,0.6612265511806825,0.6612265511806825,30631.815988183036,30484.863174865135,1.006029273223263,0.8,4345.279328266648,4324.433322199387,1.006029273223263,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1723.801035229555,2034.6934298245008,8.95728797925677,4.959940595282234,-0.8270038180463066,5.78694441332854,2.6549008210162706,3.5,0.7585430917189344,0.6,0.00022854056758761585,1.0000377327902996,0.00022853194443967954,199.09054669035297,0.0,1.7618990333273704e-06,4.993221860449768,0.014965957424454656,7.731731821659528e-05,0.00015122324937102058,0.0005126844218170429,0.09212746527165751,0.09212746527165751,0.09212746527165751,0.09213622311856479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488577.1486040984,595.3777698172161,0.0,0.09212746527165751,0.09212746527857299,0.09212746527857299,0.3688136992189985,0.3688136992189985,0.5,9.847862779780241,0.04774087162257956,0.04774087162257956,4.945377440890297e-12,5.145317743426858e-05,0.04736719541620005,4.945377440890297e-12,27968.526314816725,21157.55061859972,0.7564771336340022,0.5973638250286208,0.41605830241878544,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527142854609951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.74643724405,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.566540896469,260.566540896469,-12.58345910353097,244.7098613340022,276.42322045893457,108041.88232442188,108073.97343864078,-32.091114218877316,0.0,nan,276.42322045893457,3.2732204589345884,270.0805486339507,-3.069451366049293,263.73787680896066,-9.412123191039313,257.3952049839762,-15.754795016023763,251.05253315898943,-22.097466841010544,244.7098613340022,-28.44013866599778,1.0,1.0,25732.562594343566,25732.562594343566,275.99733043941893,2.847330439418954,275.99733043941893,275.99733043941893,86898.1477454295,86900.03553156978,-1.8877861402870622,0.0,8648.866644398773,8648.866644398773,0.9210080167060706,3407.19992507228,275.99733043941893,2.847330439418954,1.0,0.002,0.1345911711358658,0.004764695501042871,0.0002076018149982446,0.001792398184188791,0.1038009074991223,0.1038009074991223,0.0,-8.129647129095918e-13,1.0,1.0000954080827291,0.04736719541125467,0.09212746527857299,0.0,8.780141101183706e-06,11.297988339104302,0.0,1599313.447766369,265.94981854071506,5.145317248889114e-05,1.0,1286766.1474803805,2589.013580698067,,,,,,,,,,,,,,,,,,,3.0,14234.180420013121,1590.3158387487342,0.3688136992189985,6.175450102142607,2.6549008210162706
1799.0,-30.20404491875439,4.960019000563206,35.04802290795383,30.538992897514277,5.034681890393046,-26.680172237841283,-40.17429422875864,1.5108092094788814,-7.200251778692348,-7.200303280008479,40.09619467140584,35432.68362097778,15440.591366469263,15440.591366469263,50873.27498744705,86908.37221991838,86900.12533734167,15440.591366469263,102340.71670381093,102340.71670381093,102340.71670381093,130309.31252863625,125885.29356933398,4424.018959302266,0.0,98916.3044604293,47440.70065365106,57195.11534086471,27968.595824825316,85163.71116569002,21157.596241789226,1590.3207121948199,0.0,0.8748519605420293,2.6582718948905852,0.0014947306463915918,1.0,1.0,-7.152886411600548,325247.7300383168,1558685.0475508538,4.7923010788337495,1558685.0475508538,4.7923010788337495,0.7564768847998242,0.09212745033726467,3.3902455554590905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902455554590905,1.2846808496206452,1.2849744555178222,2.638978822218919,5591.679455503657,14234.166392362424,6454.314844477512,0.00047678567567134426,29176.737449342232,2975.199221889456,19292.378992892678,1967.275164596746,0.6612246837532416,0.6612246837532416,30631.793391294097,30484.863174865135,1.0060283455468861,0.8,4345.276122782702,4324.433322199387,1.0060283455468861,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1723.7841972352396,2034.6934298245008,8.957380738977815,4.960019000563206,-0.8270230261679563,5.787042026731163,2.654857599613427,3.5,0.7585307427466935,0.6,0.00022853194443967954,1.0000385104069502,0.0002285231439204096,199.0908522084113,0.0,1.7167872368333956e-06,4.865375029185843,0.01496767421169149,7.731443423434757e-05,0.00015121751020533196,0.0005126644918812163,0.09212745033051939,0.09212745033051939,0.09212745033051939,0.09213621617401643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488575.9406420143,595.3781634499629,0.0,0.09212745033051939,0.09212745033726467,0.09212745033726467,0.3688133012281841,0.3688133012281841,0.5,9.848125753476962,0.047701763170152844,0.047701763170152844,-7.071321306284517e-11,5.150131613618214e-05,0.04741686840793591,-7.071321306284517e-11,27968.595824825316,21157.596241789226,0.7564768847998242,0.5973585966500531,0.41605377614465183,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527164572157893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.618590412785,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5663186399872,260.5663186399872,-12.583681360012804,244.70950316812946,276.4231341118448,108042.75145121572,108074.74648183581,-31.995030620116573,0.0,nan,276.4231341118448,3.273134111844797,270.0804079231021,-3.069592076897891,263.73768173435826,-9.412318265641716,257.3949555456157,-15.75504445438429,251.05222935687274,-22.097770643127234,244.70950316812946,-28.44049683187052,1.0,1.0,25732.562594343566,25732.562594343566,275.99727045540345,2.847270455403475,275.99727045540345,275.99727045540345,86898.18079518156,86900.12533734167,-1.944542160112178,0.0,8648.866644398773,8648.866644398773,0.921008201603287,3407.1967832363857,275.99727045540345,2.847270455403475,1.0,0.002,0.13458238179241833,0.004764719055733551,0.00020758822785363557,0.001792411771336966,0.10379411392681778,0.10379411392681778,0.0,-8.093985551238525e-13,1.0,1.0000955080703164,0.04741686847864912,0.09212745033726467,0.0,8.789342336274913e-06,11.309830279993589,0.0,1599313.3647096343,265.94974822130763,5.15013868493952e-05,1.0,1286766.3867541319,2589.012617395235,,,,,,,,,,,,,,,,,,,3.0,14234.166392362424,1590.3207121948199,0.3688133012281841,6.175450102142607,2.654857599613427
1800.0,-30.204413104207315,4.960097278365026,35.048028456983076,30.53901168694722,5.034616130624922,-26.68051018072228,-40.1746194116771,1.5107132071370062,-7.200326869044488,-7.200378326052731,40.0962059179925,35432.41538710726,15440.60666396038,15440.60666396038,50873.022051067644,86908.50149278609,86900.18753163677,15440.60666396038,102340.79419559715,102340.79419559715,102340.79419559715,130309.4585248223,125885.32338139013,4424.135143432167,0.0,98916.51485305405,47440.51326200307,57195.55732338997,27968.66432922515,85164.22165261512,21157.640795742136,1590.325654276556,0.0,0.8748514993267946,2.6582644200571117,0.0014947306463915918,1.0,1.0,-7.15300705486419,325246.760843934,1558685.5334493034,4.792316853225238,1558685.5334493034,4.792316853225238,0.7564766249360715,0.09212743668674414,3.3902394178172406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902394178172406,1.284681316827556,1.2849749115250588,2.6389730849275796,5591.667298871765,14234.15220325004,6454.313950716083,0.0004767872483744099,29176.852328836438,2975.210936337734,19292.376321379954,1967.2748921782622,0.661221988717154,0.661221988717154,30631.749027071386,30484.863174865135,1.0060265242505892,0.8,4345.269829491441,4324.433322199387,1.0060265242505892,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1723.7674012011792,2034.6934298245008,8.957476892300463,4.960097278365026,-0.8270444617467732,5.7871417401117995,2.6548144861986573,3.5,0.7585184246281879,0.6,0.0002285231439204096,1.0000383859024455,0.0002285143721900113,199.09115673865026,0.0,1.752102881330709e-06,4.96545956569123,0.01496942631457282,7.731158493063277e-05,0.00015121155898977683,0.0005126433877167383,0.09212743669017767,0.09212743669017767,0.09212743669017767,0.09213619484309124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488574.72798116953,595.3785585522154,0.0,0.09212743669017767,0.09212743668674414,0.09212743668674414,0.36881290670157557,0.36881290670157557,0.5,9.848388499202597,0.0476630652429435,0.0476630652429435,1.921307557495311e-11,5.145700822595245e-05,0.04737127118852413,1.921307557495311e-11,27968.66432922515,21157.640795742136,0.7564766249360715,0.5973520460103389,0.41604813264936646,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452718673726111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.71867494929,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5660973442105,260.5660973442105,-12.583902655789473,244.7091459298393,276.4230487585811,108043.55235254274,108075.40908465108,-31.856732108338136,0.0,nan,276.4230487585811,3.273048758581126,270.08026819283424,-3.069731807165738,263.73748762708345,-9.412512372916524,257.39470706133665,-15.755292938663331,251.05192649558813,-22.098073504411843,244.7091459298393,-28.44085407016067,1.0,1.0,25732.562594343566,25732.562594343566,275.99720260039334,2.8472026003933593,275.99720260039334,275.99720260039334,86898.32962096366,86900.18753163677,-1.857910673104925,0.0,8648.866644398773,8648.866644398773,0.9210085646095858,3407.1906149063266,275.99720260039334,2.8472026003933593,1.0,0.002,0.13457360090929715,0.004764741749120584,0.0002075746517740575,0.0017924253487624992,0.10378732588702874,0.10378732588702874,0.0,5.365564763326613e-13,1.0,1.0000954161809392,0.04737127116931106,0.09212743668674414,0.0,8.780883746472055e-06,11.298948291675583,0.0,1599313.2758824946,265.9496731309555,5.1456989012876875e-05,1.0,1286766.6419356964,2589.0115900490086,,,,,,,,,,,,,,,,,,,3.0,14234.15220325004,1590.325654276556,0.36881290670157557,6.175450102142607,2.6548144861986573
1801.0,-30.20478018171987,4.960175420797753,35.04803402685566,30.538988566864305,5.034545904333017,-26.68084757311525,-40.17494829660279,1.510613295722562,-7.200402523059893,-7.200453955247072,40.09621761742199,35432.190760576304,15440.622908203359,15440.622908203359,50872.813668779665,86908.56873424843,86900.25475158507,15440.622908203359,102340.87765978843,102340.87765978843,102340.87765978843,130309.61272121282,125885.36138607128,4424.251335141541,0.0,98916.67036298616,47440.37664654911,57195.881907152274,27968.7350614244,85164.61696857668,21157.686908309715,1590.330716359303,0.0,0.8748510331064284,2.6582568868937204,0.0014947306463915918,1.0,1.0,-7.153108162574938,325245.78411982564,1558686.0389126989,4.792332798811789,1558686.0389126989,4.792332798811789,0.7564763605448588,0.09212742438276854,3.3902358346913157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902358346913157,1.2846818022594213,1.2849753857983932,2.638969298645604,5591.6592761946,14234.138025770842,6454.311365341207,0.0004767879068593675,29176.929035673595,2975.2187582582837,19292.368593521438,1967.2741041560002,0.6612199854869354,0.6612199854869354,30631.723127443158,30484.863174865135,1.0060254609865316,0.8,4345.266155497082,4324.433322199387,1.0060254609865316,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1723.7506409849489,2034.6934298245008,8.957573410606885,4.960175420797753,-0.8270661897494502,5.787241610547203,2.6547714650031455,3.5,0.7585061328580416,0.6,0.0002285143721900113,1.000038270505082,0.00022850562716424563,199.09146035331975,0.0,1.7463739515969293e-06,4.949223778825697,0.014971172688524418,7.730870328809752e-05,0.00015120566890191377,0.0005126228771197384,0.09212742438857771,0.09212742438857771,0.09212742438857771,0.09213617791395436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488573.5181774541,595.3789527467636,0.0,0.09212742438857771,0.09212742438276854,0.09212742438276854,0.3688125137654229,0.3688125137654229,0.5,9.848651106796291,0.04762722410919196,0.04762722410919196,4.433786671143025e-11,5.1432187206046365e-05,0.04734579267216077,4.433786671143025e-11,27968.7350614244,21157.686908309715,0.7564763605448588,0.5973468264120801,0.4160435638858069,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527208830703253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.70243916243,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56587652913714,260.56587652913714,-12.584123470862835,244.70878960124716,276.42296345702664,108044.38302994474,108076.17056199703,-31.787532052277726,0.0,nan,276.42296345702664,3.2729634570266626,270.0801286858735,-3.0698713141264875,263.7372939147135,-9.412706085286459,257.3944591435585,-15.755540856441485,251.0516243724038,-22.09837562759617,244.70878960124716,-28.441210398752816,1.0,1.0,25732.562594343566,25732.562594343566,275.9971347433096,2.8471347433095957,275.9971347433096,275.9971347433096,86898.39816050186,86900.25475158507,-1.8565910832112422,0.0,8648.866644398773,8648.866644398773,0.9210087765307613,3407.1870138647723,275.9971347433096,2.8471347433095957,1.0,0.002,0.13456482475583176,0.004764764316828805,0.00020756108274608173,0.0017924389181470767,0.10378054137304087,0.10378054137304087,0.0,8.931583771187857e-13,1.0,1.0000953648101325,0.0473457926278229,0.09212742438276854,0.0,8.776154530511688e-06,11.292865151251386,0.0,1599313.1864165333,265.9495974769401,5.143214286817965e-05,1.0,1286766.8991002785,2589.0105547198864,,,,,,,,,,,,,,,,,,,3.0,14234.138025770842,1590.330716359303,0.3688125137654229,6.175450102142607,2.6547714650031455
1802.0,-30.20514617196313,4.960253436655897,35.04803959400853,30.538962967135035,5.034475962620306,-26.681183958504427,-40.175273235049076,1.5105137491527032,-7.200477213562522,-7.200528590494818,40.09622867869481,35431.95824668344,15440.638097126332,15440.638097126332,50872.59634380977,86908.63126479278,86900.3147343384,15440.638097126332,102340.95283146473,102340.95283146473,102340.95283146473,130309.75507258729,125885.38774095317,4424.367331634112,0.0,98916.82153426581,47440.23252077504,57196.21001498974,27968.80224112255,85165.01225611228,21157.73054667026,1590.3355841752564,0.0,0.874850574892755,2.658249453139573,0.0014947306463915918,1.0,1.0,-7.153239500686766,325244.8202335764,1558686.5168056306,4.792348470565192,1558686.5168056306,4.792348470565192,0.756476103776873,0.09212741109905137,3.390232433778962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390232433778962,1.2846822859299953,1.2849758583443343,2.6389656578200085,5591.65156172205,14234.123858214534,6454.308657601032,0.0004767884978892133,29177.0028947564,2975.2262897887044,19292.36049990485,1967.2732788367946,0.6612180342680781,0.6612180342680781,30631.698544889943,30484.863174865135,1.0060244517928987,0.8,4345.262668336531,4324.433322199387,1.0060244517928987,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1723.7339155772095,2034.6934298245008,8.957669137673076,4.960253436655897,-0.8270874566294619,5.787340893285359,2.654728533434293,3.5,0.7584938666955123,0.6,0.00022850562716424563,1.0000381572618426,0.00022849690834788358,199.09176306950962,0.0,1.7410599505112982e-06,4.934163899749019,0.014972913748474929,7.730585632157244e-05,0.0001511997708426732,0.0005126023670907773,0.09212741110089245,0.09212741110089245,0.09212741110089245,0.09213615401707394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488572.30682801775,595.3793474125034,0.0,0.09212741110089245,0.09212741109905137,0.09212741109905137,0.36881212277776715,0.36881212277776715,0.5,9.848913394971486,0.047586847707520974,0.047586847707520974,2.3874235921539366e-12,5.137693227652562e-05,0.04728908980803226,2.3874235921539366e-12,27968.80224112255,21157.73054667026,0.756476103776873,0.5973415020574796,0.41603890269082294,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452723085772595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.68737928335,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5656562320808,260.5656562320808,-12.584343767919165,244.70843420734147,276.42287825681933,108045.21973760748,108076.9326982293,-31.712960621849785,0.0,nan,276.42287825681933,3.2728782568193537,270.07998944692616,-3.070010553073814,263.73710063702737,-9.41289936297261,257.39421182713244,-15.75578817286754,251.05132301723773,-22.098676982762242,244.70843420734147,-28.44156579265851,1.0,1.0,25732.562594343566,25732.562594343566,275.9970670433929,2.84706704339294,275.9970670433929,275.9970670433929,86898.46207899823,86900.3147343384,-1.8526553401752608,0.0,8648.866644398773,8648.866644398773,0.9210089776749463,3407.183595947857,275.9970670433929,2.84706704339294,1.0,0.002,0.13455605911888982,0.004764787015136891,0.00020754753036606168,0.0017924524699711771,0.10377376518303084,0.10377376518303084,0.0,3.372389173472712e-13,1.0,1.0000952505548881,0.047289089805644835,0.09212741109905137,0.0,8.765637477648571e-06,11.27933438033792,0.0,1599313.0980466485,265.94952278643746,5.137692988910203e-05,1.0,1286767.1528852298,2589.0095329975347,,,,,,,,,,,,,,,,,,,3.0,14234.123858214534,1590.3355841752564,0.36881212277776715,6.175450102142607,2.654728533434293
1803.0,-30.2055110503067,4.960331339084942,35.0480451728832,30.53895137216898,5.034409227353744,-26.68151902254269,-40.17559422701595,1.5104171995722073,-7.200550450323647,-7.2006017994638585,40.09624015120597,35431.7078885225,15440.651708660986,15440.651708660986,50872.35959718349,86908.71101253727,86900.38317174144,15440.651708660986,102341.03488040243,102341.03488040243,102341.03488040243,130309.90494536333,125885.42167667802,4424.483268685315,0.0,98916.98793160463,47440.06855392789,57196.57708630748,27968.870064960913,85165.4471512684,21157.774749653025,1590.3404478317748,0.0,0.8748501230159343,2.6582421611195413,0.0014947306463915918,1.0,1.0,-7.15334116471098,325243.8747693371,1558687.0124658197,4.79236392559657,1558687.0124658197,4.79236392559657,0.7564758497755419,0.09212739802639029,3.3902282691063883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902282691063883,1.284682755528836,1.2849763168489903,2.6389614513902386,5591.642648802125,14234.109700203937,6454.306445612521,0.00047678935495844293,29177.087818242286,2975.234949574247,19292.353888123165,1967.2726046226965,0.6612158831033533,0.6612158831033533,30631.668441700735,30484.863174865135,1.0060232159595082,0.8,4345.2583980456075,4324.433322199387,1.0060232159595082,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1723.7172259243177,2034.6934298245008,8.957763765678656,4.960331339084942,-0.827108048230051,5.787439387314993,2.6546856939194963,3.5,0.7584816268341418,0.6,0.00022849690834788358,1.000038041449621,0.00022848821632491328,199.0920648668405,0.0,1.7358445214008185e-06,4.91938337364992,0.014974649592996329,7.730304402752182e-05,0.00015119386432036174,0.0005125817129343261,0.09212739802477374,0.09212739802477374,0.09212739802477374,0.09213613545757186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488571.0982657102,595.3797411912717,0.0,0.09212739802477374,0.09212739802639029,0.09212739802639029,0.36881173301042003,0.36881173301042003,0.5,9.84917551779968,0.047548334836903905,0.047548334836903905,-4.1040948417503387e-11,5.134914022164594e-05,0.04726063475288811,-4.1040948417503387e-11,27968.870064960913,21157.774749653025,0.7564758497755419,0.5973356719048921,0.4160338385306629,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527252819569025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.67259875725,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5654367514335,260.5654367514335,-12.584563248566496,244.7080797993837,276.4227937034827,108046.05999938687,108077.65543343456,-31.595434047706178,0.0,nan,276.4227937034827,3.272793703482705,270.07985092266404,-3.070149077335941,263.73690814184187,-9.413091858158111,257.39396536102424,-15.756034638975734,251.0510225802043,-22.098977419795688,244.7080797993837,-28.441920200616266,1.0,1.0,25732.562594343566,25732.562594343566,275.9970017472991,2.847001747299146,275.9970017472991,275.9970017472991,86898.54708679013,86900.38317174144,-1.836084951311932,0.0,8648.866644398773,8648.866644398773,0.9210092239909582,3407.1794104519204,275.9970017472991,2.847001747299146,1.0,0.002,0.13454729876225116,0.004764809945021877,0.00020753398674100478,0.0017924660131767598,0.10376699337050238,0.10376699337050238,0.0,-8.223543374041853e-14,1.0,1.0000951931914888,0.04726063479392906,0.09212739802639029,0.0,8.760356648437046e-06,11.27254136352817,0.0,1599313.0114338875,265.94944954967633,5.134918126259436e-05,1.0,1286767.401820259,2589.0085308012467,,,,,,,,,,,,,,,,,,,3.0,14234.109700203937,1590.3404478317748,0.36881173301042003,6.175450102142607,2.6546856939194963
1804.0,-30.205875711081855,4.960409103419288,35.0480507577315,30.538924026209884,5.034339408818583,-26.681854199089766,-40.17591899083925,1.5103178968207158,-7.200625867299834,-7.200677168004568,40.09625148131456,35431.48087203115,15440.66828007812,15440.66828007812,50872.14915210927,86908.7704179448,86900.44467435773,15440.66828007812,102341.11295443584,102341.11295443584,102341.11295443584,130310.05209393824,125885.45294695914,4424.599146979111,0.0,98917.13602398608,47439.930171503634,57196.89539164716,27968.939139502403,85165.83453114957,21157.819689389456,1590.3454249160798,0.0,0.8748496596755769,2.6582346542706974,0.0014947306463915918,1.0,1.0,-7.153466239321119,325242.90141786373,1558687.5019733512,4.79237977271267,1558687.5019733512,4.79237977271267,0.7564755882895413,0.0921273862032476,3.3902249970986524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902249970986524,1.2846832379502355,1.2849767882135499,2.638957913475928,5591.635152386239,14234.095552268722,6454.303656518074,0.00047678989924284255,29177.159660093108,2975.2422754042523,19292.345551333216,1967.271754506709,0.6612139692857153,0.6612139692857153,30631.644790888386,30484.863174865135,1.0060222450172933,0.8,4345.255043057251,4324.433322199387,1.0060222450172933,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1723.7005734897155,2034.6934298245008,8.957859919265289,4.960409103419288,-0.8271296816624583,5.787538785081746,2.6546429502133515,3.5,0.7584694143466718,0.6,0.00022848821632491328,1.0000380188796572,0.0002284795297891661,199.0923664850251,0.0,1.7305128010278036e-06,4.904273278112796,0.014976380105797356,7.730019878351853e-05,0.00015118801754139473,0.000512561396330626,0.09212738620324294,0.09212738620324294,0.09212738620324294,0.09213611481449031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488569.89028849127,595.3801347723144,0.0,0.09212738620324294,0.0921273862032476,0.0921273862032476,0.3688113450780928,0.3688113450780928,0.5,9.849437376599417,0.04750837185247292,0.04750837185247292,-4.700950739788823e-11,5.130070474024251e-05,0.04721092868345522,-4.700950739788823e-11,27968.939139502403,21157.819689389456,0.7564755882895413,0.5973304838984779,0.41602928060397293,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452727471475392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.657488661716,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56521767824154,260.56521767824154,-12.58478232175844,244.70772620766297,276.4227091488194,108046.8891547577,108078.42593378267,-31.536779024979825,0.0,nan,276.4227091488194,3.2727091488194446,270.0797125605905,-3.0702874394094692,263.736715972357,-9.413284027642987,257.3937193841251,-15.756280615874857,251.05072279589433,-22.099277204105647,244.70772620766297,-28.442273792337005,1.0,1.0,25732.562594343566,25732.562594343566,275.9969334898192,2.8469334898192074,275.9969334898192,275.9969334898192,86898.60985939397,86900.44467435773,-1.8348149637604365,0.0,8648.866644398773,8648.866644398773,0.9210094175109542,3407.176122084146,275.9969334898192,2.8469334898192074,1.0,0.002,0.13453854762609085,0.004764832455702114,0.00020752045642453022,0.0017924795437977445,0.1037602282122651,0.1037602282122651,0.0,2.2227445578559824e-13,1.0,1.0000950930272392,0.04721092873046473,0.0921273862032476,0.0,8.751136647193943e-06,11.260679609208106,0.0,1599312.9222146417,265.94937413270014,5.1300751749749907e-05,1.0,1286767.6580983168,2589.0074990429957,,,,,,,,,,,,,,,,,,,3.0,14234.095552268722,1590.3454249160798,0.3688113450780928,6.175450102142607,2.6546429502133515
1805.0,-30.206238309496253,4.960486757442067,35.04805635580053,30.538917669933312,5.034271524866723,-26.682187326059292,-40.176239668484754,1.510220541415512,-7.200698459378145,-7.200749736271565,40.096263032465586,35431.23370366679,15440.681517500723,15440.681517500723,50871.91522116751,86908.86196947088,86900.5149321244,15440.681517500723,102341.19644962512,102341.19644962512,102341.19644962512,130310.20321251272,125885.48828438776,4424.714928124953,0.0,98917.31167638261,47439.76662763157,57197.27227639004,27969.006762887606,85166.27903927764,21157.863795459514,1590.3502631544109,0.0,0.8748492110557199,2.658227426061911,0.0014947306463915918,1.0,1.0,-7.153563255114079,325241.96423354844,1558688.0010313839,4.792395116369816,1558688.0010313839,4.792395116369816,0.7564753362473395,0.09212737370579155,3.390220442643582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390220442643582,1.2846837112522222,1.284977250463654,2.638953396037867,5591.625580477065,14234.081396529515,6454.3017158856055,0.0004767909023489188,29177.250668469856,2975.251555675981,19292.3397506529,1967.2711630019326,0.6612117080483186,0.6612117080483186,30631.611870248886,30484.863174865135,1.0060208935190538,0.8,4345.250373096634,4324.433322199387,1.0060208935190538,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1723.6839553016002,2034.6934298245008,8.957953962505268,4.960486757442067,-0.8271499866748391,5.787636744116906,2.6546002946860208,3.5,0.7584572270531488,0.6,0.0002284795297891661,1.0000378039702649,0.00022847089268233272,199.09266639819134,0.0,1.7294229584643555e-06,4.9011846642879835,0.01497810952875582,7.729738943337208e-05,0.00015118214035579402,0.0005125407827968241,0.09212737370229339,0.09212737370229339,0.09212737370229339,0.09213609733396294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488568.6841062571,595.3805277798474,0.0,0.09212737370229339,0.09212737370579155,0.09212737370579155,0.3688109585835451,0.3688109585835451,0.5,9.849699085019138,0.047470489577847275,0.047470489577847275,7.389644451905042e-13,5.127689342998565e-05,0.04718648115749602,7.389644451905042e-13,27969.006762887606,21157.863795459514,0.7564753362473395,0.5973246194976537,0.4160242070376979,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527296596946258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.65440004789,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.564999301777,260.564999301777,-12.585000698222984,244.70737365758313,276.42262494597054,108047.69785996688,108079.134341031,-31.43648106410419,0.0,nan,276.42262494597054,3.2726249459705627,270.0795746882945,-3.070425311705492,263.7365244306151,-9.4134755693849,257.3934741729381,-15.756525827061864,251.05042391526086,-22.099576084739113,244.70737365758313,-28.442626342416844,1.0,1.0,25732.562594343566,25732.562594343566,275.9968690449017,2.846869044901723,275.9968690449017,275.9968690449017,86898.70081881252,86900.5149321244,-1.8141133118770085,0.0,8648.866644398773,8648.866644398773,0.9210096868799934,3407.1715448567998,275.9968690449017,2.846869044901723,1.0,0.002,0.13452980102704198,0.0047648554423022045,0.00020750693430050305,0.001792493065425723,0.10375346715025152,0.10375346715025152,0.0,-2.737740589786597e-13,1.0,1.000095043735374,0.047186481156757054,0.09212737370579155,0.0,8.746598763425642e-06,11.25484256541381,0.0,1599312.8363692968,265.94930154062183,5.12768926910212e-05,1.0,1286767.9048542297,2589.0065056208337,,,,,,,,,,,,,,,,,,,3.0,14234.081396529515,1590.3502631544109,0.3688109585835451,6.175450102142607,2.6546002946860208
1806.0,-30.18661358719139,4.933145691692674,35.04803359539645,30.541479668486886,5.033876915159121,-26.664564536995275,-40.15985489878801,1.511827865812774,-7.203391634116485,-7.20339163414581,40.09545602101995,35440.022735593106,15409.145141592144,15409.145141592144,50849.167877185246,86916.81796635686,86918.54837740498,15409.145141592144,102327.69351899713,102327.69351899713,102327.69351899713,130295.43659880236,125870.74807909306,4424.688519709307,0.0,98918.15336635569,47441.35813848766,57196.439142075586,27967.74307980523,85164.18222188082,21156.764302763924,1590.3551636907512,0.0,0.8748376458127652,2.6579649395544327,0.0014947306463915918,1.0,1.0,-7.203391634116485,325207.8468153844,1558653.1350650077,4.792790673190096,1558653.1350650077,4.792790673190096,0.7564702036340095,0.09212734017579141,3.39013784974472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39013784974472,1.2846762111014018,1.28496973750265,2.6389045118522323,5591.522000753647,14234.06726995091,6454.338362874411,0.0004768127176217879,29178.20978099882,2975.3493579355663,19292.44929095486,1967.2823330041208,0.6611937276398061,0.6611937276398061,30631.01486841316,30484.863174865135,1.0059963847346496,0.8,4345.165685341369,4324.433322199387,1.0059963847346496,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1723.6673745362484,2034.6934298245008,8.939744041821276,4.933145691692674,-0.8427628609726234,5.775908552665298,2.6545577354885914,3.5,0.7584450672824546,0.6,0.00022847089268233272,0.9979562472284792,0.00022893878696269633,199.07658521678917,0.07423973007956446,0.00024392315734038882,691.2782279026619,0.01522203268609621,7.74410518193931e-05,0.00015102984086293961,0.0005120119799503734,0.09212734022084967,0.09212734022084967,0.09212734022084967,0.09212606534757714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488564.96518555103,595.3816981004959,0.0,0.09212734022084967,0.09212734017579141,0.09212734017579141,0.3688105739799385,0.3688105739799385,0.5,9.849660821449962,0.03705242869244785,0.03705242869244785,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,27967.74307980523,21156.764302763924,0.7564702036340095,0.5970722262641631,0.41613765095824135,35353.7532153836,15450.0,0.0,3321.78271905399,-3321.78271905399,0.05882108371689416,1.4705270929223526,2632.98160124037,688.8011178136203,3321.78271905399,0.030228951808416095,0.6365918151179016,1.4526907745986846,1.4527318355445018,1.2665338889276305,0.0002284795297891661,0.0034909317565333994,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,39366.814162340255,12128.21728094601,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56656882218493,260.56656882218493,-12.583431177815044,244.7104713449174,276.4226662994482,108112.36707885023,107886.42607206442,225.9410067858165,0.0,nan,276.4226662994482,3.2726662994482467,270.0802273085547,-3.06977269144528,263.73778831762814,-9.412211682371833,257.3953493267322,-15.754650673267804,251.05291033582893,-22.09708966417105,244.7104713449174,-28.43952865508257,1.0,1.0,25732.562594343566,25732.562594343566,275.9963122115824,2.846312211582415,275.9963122115824,275.9963122115824,86906.8314918318,86918.54837740498,-11.716885573172476,0.0,8648.866644398773,8648.866644398773,0.921014571726916,3407.0885389934438,275.9963122115824,2.846312211582415,1.0,0.002,0.13453155227579172,0.0047643795382040326,0.00020750851290402252,0.001792491480871987,0.10375425645201126,0.10375425645201126,0.0,-6.2239905070093915e-12,0.9999809909184968,0.9999809909184968,0.0,0.09212558891967333,1.7512561180753276e-06,0.0,0.0,0.0,1599309.5801894756,265.9466083658835,0.0,1.0,1286776.8881110633,2588.9703400320286,,,,,,,,,,,,,,,,,,,3.0,14234.06726995091,1590.3551636907512,0.3688105739799385,6.175450102142607,2.6545577354885914
