time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1807.0,-30.134022770884794,4.8591816260549825,35.0479033085348,30.54313111295926,5.031843949929261,-26.61743609881002,-40.1153737102635,1.5152572779666398,-7.213201457586251,-7.213201457580394,40.09230819200445,35469.11055904891,15293.331009825588,15293.331009825588,50762.4415688745,86931.14220240281,86982.4889690637,15293.331009825588,102275.8199788893,102275.8199788893,102275.8199788893,130238.31009711571,125814.20404295364,4424.106054162067,0.0,98914.10855957265,47452.07691660074,57180.035158857674,27962.49011822642,85142.52527708409,21152.277196655006,1590.3469075058158,0.0,0.8747952803134008,2.656988002580074,0.0014947306463915918,1.0,1.0,-7.213201457586251,325081.18757482606,1558517.142503756,4.794239722484778,1558517.142503756,4.794239722484778,0.7564518434239016,0.09212682302819647,3.390203928310438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390203928310438,1.2846592048020054,1.2849533284335943,2.6389908822806776,5591.705009327356,14234.453543944102,6454.423401866519,0.0004768026488073222,29176.447981071182,2975.169704340543,19292.703478193078,1967.3082528889151,0.6612423654417979,0.6612423654417979,30631.49250081008,30484.863174865135,1.006015993022326,0.8,4345.233439932924,4324.433322199387,1.006015993022326,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.4263560700724,2034.6934298245008,8.889268032814707,4.8591816260549825,-0.891325444487185,5.7505070705421675,2.6462439919165948,3.5,0.7560697119761699,0.6,0.00022893878696269633,0.9945341115432197,0.00023019701818719095,199.03335359582434,0.202168646619456,0.0005650679017007768,1601.4024334200014,0.015787100587796987,7.78323105568055e-05,0.00015110647640589084,0.0005122817699043996,0.09212682301736809,0.09212682301736809,0.09212682301736809,0.09208726655763988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488555.4621342415,595.3846352985393,0.0,0.09212682301736809,0.09212682302819647,0.09212682302819647,0.3688089891239613,0.3688089891239613,0.5,9.848474123097253,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,27962.49011822642,21152.277196655006,0.7564518434239016,0.5962054966501809,0.41658513702312444,35353.7532153836,15450.0,0.0,9032.356865436572,-9032.356865436572,0.16016333303314034,4.004083325828505,7160.476977736242,1871.8798877003305,9032.356865436572,0.17089566500953238,0.8666847025602826,1.452499955967395,1.4526144949884745,1.2666635185840063,0.00022847089268233272,0.003484241301617187,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,45987.512514240174,6417.643134563428,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57244914351935,260.57244914351935,-12.577550856480627,244.7220712031406,276.4228270838936,108257.25325285035,107410.74898146505,846.504271385295,0.0,nan,276.4228270838936,3.272827083893617,270.08267590775444,-3.067324092245542,263.7425247315862,-9.407475268413805,257.4023735554461,-15.747626444553873,251.0622223792955,-22.087777620704486,244.7220712031406,-28.42792879685939,1.0,1.0,25732.562594343566,25732.562594343566,275.9938953327136,2.8438953327136005,275.9938953327136,275.9938953327136,86920.92315578203,86982.4889690637,-61.56581328167522,0.0,8648.866644398773,8648.866644398773,0.9210106636033422,3407.15494795199,275.9938953327136,2.8438953327136005,1.0,0.002,0.1345730188840064,0.004762469534848458,0.00020756830356433045,0.0017924316943241467,0.10378415178216523,0.10378415178216523,0.0,-2.1115227621937294e-12,0.9995498964467021,0.9995498964467021,0.0,0.09208535641779743,4.146661039903683e-05,0.0,0.0,0.0,1599297.9828720728,265.9367985424137,0.0,1.0,1286810.2433320151,2588.8360621006473,,,,,,,,,,,,,,,,,,,4.0,14234.453543944102,1590.3469075058158,0.3688089891239613,6.175450102142607,2.6462439919165948
1808.0,-30.078275754907487,4.778926950785639,35.0475963638878,30.5352491903119,5.026942784250978,-26.567753900992496,-40.06744263516737,1.5164209304002019,-7.228959001058968,-7.228959001020179,40.086950963324014,35509.7160881267,15119.25951491492,15119.25951491492,50628.97560304162,86935.51257689443,87070.02093329642,15119.25951491492,102189.28044821133,102189.28044821133,102189.28044821133,130142.05787058285,125719.48747514466,4422.570395438195,0.0,98899.8120457233,47474.01555717439,57139.773876165455,27952.777422371528,85092.55129853699,21144.153392503278,1590.272665329939,0.0,0.8747283675035585,2.655419339998712,0.0014947306463915918,1.0,1.0,-7.228959001058968,324877.81575165025,1558285.7200380482,4.796528554689819,1558285.7200380482,4.796528554689819,0.7564240602288386,0.09212448679788128,3.3907626551766596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907626551766596,1.2846511642433025,1.284946902506358,2.6394423245425687,5592.661561308716,14235.500892844539,6454.465030397662,0.00047667340519873876,29167.42399965196,2974.249514324664,19292.827908658448,1967.3209412652077,0.6614512103944681,0.6614512103944681,30635.531043890842,30484.863174865135,1.0061817907663664,0.8,4345.806327866565,4324.433322199387,1.0061817907663664,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.6642751926,2034.6934298245008,8.833075348969162,4.778926950785639,-0.954712890617671,5.73363984140331,2.6238200749353786,3.5,0.7496628785529653,0.6,0.00023019701818719095,0.9942095959921308,0.00023153771510068283,198.98730409643528,0.22386825394596646,0.00047428985790382575,1344.137457299442,0.016261390445700814,7.825595980123837e-05,0.0001519410583859526,0.0005151960665631045,0.09212448633519559,0.09212448633519559,0.09212448633519559,0.09202156342658713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488544.4397189098,595.3879582755582,0.0,0.09212448633519559,0.09212448679788128,0.09212448679788128,0.3688027992269609,0.3688027992269609,0.5,9.84538643600523,-3.8767211663071066e-11,-3.8767211663071066e-11,-3.8767211663071066e-11,-3.8767211663071066e-11,-3.8767211663071066e-11,-3.8767211663071066e-11,27952.777422371528,21144.153392503278,0.7564240602288386,0.5949871619833791,0.4173069857024868,35353.7532153836,15450.0,0.0,9961.301515780468,-9961.301515780468,0.17730204707202354,4.432551176800585,7900.326420450585,2060.975095329882,9961.301515780468,0.34057895693017515,0.9594266616451484,1.4522705993100085,1.452299723534839,1.267014282239637,0.00022893878696269633,0.0034661992083929345,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46659.19218846351,5488.6984842195325,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58188266554697,260.58188266554697,-12.568117334453007,244.7411464702151,276.42261886087516,108344.77163837747,106986.76478175113,1358.0068566263299,0.0,nan,276.42261886087516,3.272618860875184,270.0863243827521,-3.0636756172478954,263.7500299046061,-9.399970095393883,257.41373542648245,-15.73626457351753,251.0774409483506,-22.072559051649364,244.7411464702151,-28.408853529784864,1.0,1.0,25732.562594343566,25732.562594343566,275.98825841754007,2.8382584175400893,275.98825841754007,275.98825841754007,86925.08314820682,87070.02093329642,-144.93778508959804,0.0,8648.866644398773,8648.866644398773,0.920977616851665,3407.716468452543,275.98825841754007,2.8382584175400893,1.0,0.002,0.13467917094260728,0.004759240843064931,0.00020772533246884314,0.0017922746678125398,0.10386266623442157,0.10386266623442157,0.0,2.8138298982516297e-13,0.9988477324311403,0.9988477324311403,0.0,0.09201833473944625,0.00010615205843503907,0.0,0.0,0.0,1599279.3512297298,265.921040998941,0.0,1.0,1286863.8180637017,2588.620407911226,,,,,,,,,,,,,,,,,,,4.0,14235.500892844539,1590.272665329939,0.3688027992269609,6.175450102142607,2.6238200749353786
1809.0,-30.021225399025834,4.6977240060657515,35.04708404238641,30.523154592979722,5.019289674669662,-26.517173891651616,-40.01856587184591,1.5152381671065416,-7.246480614163147,-7.246480614186691,40.08041218131497,35553.83687645222,14938.615108452977,14938.615108452977,50492.451984905194,86938.79164927755,87147.81703960683,14938.615108452977,102086.4321480598,102086.4321480598,102086.4321480598,130026.14470317139,125606.25018058578,4419.894522585608,0.0,98883.56961975303,47498.614846283686,57094.39419274372,27939.712555111582,85034.1067478553,21133.4889645572,1590.0826059881967,0.0,0.8746561832905002,2.653675923366378,0.0014947306463915918,1.0,1.0,-7.246480614163147,324651.7938139662,1558003.2918278344,4.79899794646017,1558003.2918278344,4.79899794646017,0.756396076834041,0.09211905563530905,3.3914726562037956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3914726562037956,1.2846539279653502,1.284951389285862,2.639989325043554,5593.820589732044,14236.613223972256,6454.450347450772,0.000476504377167273,29156.528636276013,2973.1384964565896,19292.784020347608,1967.3164659029953,0.6616968796602173,0.6616968796602173,30640.662822266997,30484.863174865135,1.006392477911879,0.8,4346.534296802645,4324.433322199387,1.006392477911879,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1702.0783220952462,2034.6934298245008,8.776690775347898,4.6977240060657515,-1.0206861493747503,5.718410155440502,2.5993752172725517,3.5,0.7426786335064434,0.6,0.00023153771510068283,0.99407735039588,0.00023291720207534712,198.94018288379402,0.23151033110205987,0.0004778758885007432,1354.3002680111063,0.016739266334201558,7.869016227695589e-05,0.00015284755282372694,0.0005183782959693352,0.0921190554660355,0.0921190554660355,0.0921190554660355,0.09194256811895675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488538.34486561676,595.3896200416059,0.0,0.0921190554660355,0.09211905563530905,0.09211905563530905,0.36878897596845955,0.36878897596845955,0.5,9.840091814487854,2.3533175408374518e-11,2.3533175408374518e-11,2.3533175408374518e-11,2.3533175408374518e-11,2.3533175408374518e-11,2.3533175408374518e-11,27939.712555111582,21133.4889645572,0.756396076834041,0.5937905849311306,0.41811266368537403,35353.7532153836,15450.0,0.0,10255.738264247677,-10255.738264247677,0.18329587718830612,4.582396929707649,8138.1049477545175,2117.6333164931602,10255.738264247677,0.5212444911362821,0.9918608072960281,1.4520273404780568,1.451965537715771,1.2673950184063758,0.00023019701818719095,0.003446716770813812,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46963.79174764239,5194.261735752323,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5940916605057,260.5940916605057,-12.555908339494295,244.76653808556892,276.42164523544,108368.60477592665,106611.05347978235,1757.5512961443173,0.0,nan,276.42164523544,3.271645235440019,270.0906238054723,-3.0593761945276583,263.75960237548713,-9.390397624512843,257.4285809455198,-15.72141905448018,251.09755951554584,-22.052440484454138,244.76653808556892,-28.383461914431052,1.0,1.0,25732.562594343566,25732.562594343566,275.97973175244124,2.829731752441262,275.97973175244124,275.97973175244124,86928.12030843087,87147.81703960683,-219.6967311759654,0.0,8648.866644398773,8648.866644398773,0.9209356185324363,3408.4300194848147,275.97973175244124,2.829731752441262,1.0,0.002,0.13485950146000963,0.004755397874483441,0.0002079960074517447,0.0017920039915454047,0.10399800372587235,0.10399800372587235,0.0,-1.002850580356096e-12,0.9980424189441343,0.9980424189441343,0.0,0.09193872511711312,0.00018033051819592335,0.0,0.0,0.0,1599258.6296459956,265.90351938583683,0.0,1.0,1286923.3849706757,2588.380664288913,,,,,,,,,,,,,,,,,,,4.0,14236.613223972256,1590.0826059881967,0.36878897596845955,6.175450102142607,2.5993752172725517
1810.0,-29.964169183891332,4.61750930032698,35.04634804227395,30.507707967795454,5.009342416418609,-26.466818023872175,-39.9698515078984,1.5119912561699584,-7.2648531062221195,-7.26485310623268,40.07293505534111,35600.0787438141,14759.280952984847,14759.280952984847,50359.35969679894,86941.30287029537,87212.1933594022,14759.280952984847,101971.47431238704,101971.47431238704,101971.47431238704,129895.30671676212,125479.32430429128,4415.982412470846,0.0,98866.15608744563,47524.93196018171,57045.804585848804,27923.832404375073,84969.63699022388,21120.730142845605,1589.7807681993152,0.0,0.8745828626154453,2.651848814602784,0.0014947306463915918,1.0,1.0,-7.2648531062221195,324414.92873621767,1557680.381339264,4.801506476312059,1557680.381339264,4.801506476312059,0.7563693205498696,0.09211012139427607,3.392293438137013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392293438137013,1.2846662661184929,1.2849655025685436,2.6406028768751995,5595.120632439099,14237.753523576588,6454.389139641146,0.00047630623123675676,29144.34080966214,2971.8956840166766,19292.60106610861,1967.2978097626215,0.6619673161285772,0.6619673161285772,30646.59504025669,30484.863174865135,1.0066360384082564,0.8,4347.37581218036,4324.433322199387,1.0066360384082564,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1692.290672242236,2034.6934298245008,8.72148100505053,4.61750930032698,-1.0868183624643386,5.704327662791319,2.5745105405333617,3.5,0.735574440152389,0.6,0.00023291720207534712,0.9940795034963344,0.00023430440045905842,198.8930665896847,0.23393708442551567,0.0004731259323098433,1340.8388921660958,0.0172123922665114,7.912513729040288e-05,0.00015379206478494424,0.0005217078122075087,0.0921101214114569,0.0921101214114569,0.0921101214114569,0.091854122233829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488539.21425647807,595.3889699418404,0.0,0.0921101214114569,0.09211012139427607,0.09211012139427607,0.36876627454728994,0.36876627454728994,0.5,9.832411852073216,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,27923.832404375073,21120.730142845605,0.7563693205498696,0.5926747657235844,0.4189741183419442,35353.7532153836,15450.0,0.0,10316.483740486674,-10316.483740486674,0.1851573116233312,4.628932790583276,8190.63432727219,2125.849413214485,10316.483740486674,0.7055910590263382,1.0019335044552546,1.4517801033358078,1.4516236506789086,1.267780402236502,0.00023153771510068283,0.0034271034167557743,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,47011.07584803637,5133.516259513326,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6083634706391,260.6083634706391,-12.541636529360858,244.79707777839775,276.41964916287884,108337.50676801903,106283.00199578636,2054.5047722326767,0.0,nan,276.41964916287884,3.2696491628788635,270.09513488598697,-3.054865114013012,263.77062060908264,-9.379379390917336,257.44610633219224,-15.703893667807733,251.12159205529625,-22.02840794470373,244.79707777839775,-28.352922221602228,1.0,1.0,25732.562594343566,25732.562594343566,275.96880258475693,2.818802584756952,275.96880258475693,275.96880258475693,86930.39087431975,87212.1933594022,-281.80248508244404,0.0,8648.866644398773,8648.866644398773,0.9208870613588725,3409.254905327698,275.96880258475693,2.818802584756952,1.0,0.002,0.13511981831109093,0.004751079799019666,0.00020838966026786172,0.0017916103457104292,0.10419483013393085,0.10419483013393085,0.0,5.9782907790850714e-12,0.9971738519209532,0.9971738519209532,0.0,0.09184980455163687,0.0002603168426392006,0.0,0.0,0.0,1599236.8971354642,265.88514689377786,0.0,1.0,1286985.8382611482,2588.1293385000185,,,,,,,,,,,,,,,,,,,4.0,14237.753523576588,1589.7807681993152,0.36876627454728994,6.175450102142607,2.5745105405333617
1811.0,-29.907510345869806,4.538920243344898,35.045378186267435,30.48965516444298,4.997552990319677,-26.417004012265792,-39.921634749602504,1.5070466555265123,-7.2836632179145795,-7.283663217929213,40.06471743421287,35647.639348395154,14583.886694383667,14583.886694383667,50231.52604277882,86943.30295083753,87263.73772808336,14583.886694383667,101847.62442246702,101847.62442246702,101847.62442246702,129753.34341185325,125342.55426988832,4410.7891419649195,0.0,98848.01553964391,47552.351933145765,56995.181784997934,27905.718989386227,84900.90077438416,21106.322951145976,1589.3849539618107,0.0,0.8745099377193332,2.6499792149365935,0.0014947306463915918,1.0,1.0,-7.2836632179145795,324172.5625583577,1557325.5498416442,4.804001725350503,1557325.5498416442,4.804001725350503,0.7563439938305707,0.09209758600401408,3.3931962679471654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3931962679471654,1.284686529413162,1.2849875527909842,2.6412639895096897,5596.521450780242,14238.895842239815,6454.287085543784,0.0004760858144335819,29131.240203634177,2970.559793980022,19292.296019582136,1967.2667036737455,0.6622545379024195,0.6622545379024195,30653.11992940023,30484.863174865135,1.0069039459581257,0.8,4348.301400984028,4324.433322199387,1.0069039459581257,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1682.5295855455386,2034.6934298245008,8.66783373063543,4.538920243344898,-1.1522244927640326,5.691144736108931,2.549808644312275,3.5,0.7285167555177929,0.6,0.00023430440045905842,0.9941233454106224,0.0002356894660413382,198.84629478464697,0.23454388590021208,0.00046875139466529404,1328.4414524814433,0.017681143661176693,7.955785706703588e-05,0.00015474654339202255,0.000525085393515535,0.09209758580776628,0.09209758580776628,0.09209758580776628,0.09175885858128588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488548.47026035347,595.3855549188482,0.0,0.09209758580776628,0.09209758600401408,0.09209758600401408,0.3687339586200321,0.3687339586200321,0.5,9.822250047888618,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,27905.718989386227,21106.322951145976,0.7563439938305707,0.591648917557002,0.419873511626517,35353.7532153836,15450.0,0.0,10296.800179313208,-10296.800179313208,0.18557827085727113,4.6394567714317745,8179.2546733435875,2117.5455059696205,10296.800179313208,0.8909893896168721,1.0042114223878302,1.4515324329833283,1.4512818548949076,1.268161243522163,0.00023291720207534712,0.0034078263765856967,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46978.99484717825,5153.199820686792,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62411944365584,260.62411944365584,-12.525880556344134,244.8317441497677,276.41649473754296,108262.81541764975,105994.65731882515,2268.158098824595,0.0,nan,276.41649473754296,3.2664947375429847,270.099544619986,-3.050455380014,263.7825945024222,-9.36740549757775,257.46564438488764,-15.684355615112338,251.14869426732875,-22.001305732671227,244.8317441497677,-28.318255850232276,1.0,1.0,25732.562594343566,25732.562594343566,275.95595214047125,2.805952140471277,275.95595214047125,275.95595214047125,86932.14628627352,87263.73772808336,-331.59144180984003,0.0,8648.866644398773,8648.866644398773,0.9208336429763861,3410.1622492869014,275.95595214047125,2.805952140471277,1.0,0.002,0.13546327734080735,0.004746347814212173,0.000208911318706428,0.0017910886847602458,0.10445565935321399,0.10445565935321399,0.0,3.4666739964772653e-12,0.996270705500504,0.996270705500504,0.0,0.09175412698311244,0.00034345902090162896,0.0,0.0,0.0,1599214.6420394515,265.8663367820854,0.0,1.0,1287049.772479635,2587.8720901304937,,,,,,,,,,,,,,,,,,,4.0,14238.895842239815,1589.3849539618107,0.3687339586200321,6.175450102142607,2.549808644312275
1812.0,-29.851384932730188,4.462139701833572,35.044170168550636,30.469634604547196,4.984322198221885,-26.367814219634614,-39.874003432318545,1.5007514840881901,-7.302683705883624,-7.3026837058997565,40.05590835976031,35696.02623647596,14413.116556152092,14413.116556152092,50109.14279262805,86945.00364515974,87304.10453931027,14413.116556152092,101717.22109546236,101717.22109546236,101717.22109546236,129603.0795958931,125198.77992313028,4404.299672762826,0.0,98829.45942321095,47580.48201098553,56943.30823580603,27885.858500430735,84829.16673623676,21090.632034315902,1588.9128331379245,0.0,0.8744380964567311,2.6480897640211247,0.0014947306463915918,1.0,1.0,-7.302683705883624,323927.63056121155,1556945.2476207083,4.806460149519408,1556945.2476207083,4.806460149519408,0.7563199832628473,0.09208145587784887,3.3941579705987865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3941579705987865,1.2847131152862412,1.2850159243981318,2.6419579050086597,5597.991774454982,14240.032101988716,6454.15361406256,0.0004758494013924567,29117.51906637857,2969.1606273680177,19291.897064392844,1967.2260215662684,0.6625529125751933,0.6625529125751933,30660.06991967059,30484.863174865135,1.0071893235544358,0.8,4349.287292550662,4324.433322199387,1.0071893235544358,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1672.8723760075695,2034.6934298245008,8.615789681786742,4.462139701833572,-1.2165841167153664,5.678723818548939,2.5254634609565585,3.5,0.721560988844731,0.6,0.0002356894660413382,0.9941811904456279,0.00023706892496698078,198.79998130925162,0.23452989066677743,0.000464463156405769,1316.2885852539493,0.01814560681758246,7.998746991164207e-05,0.00015570199612969612,0.0005284771712017495,0.09208145572492345,0.09208145572492345,0.09208145572492345,0.09165866637401215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488567.0269684311,595.3790848207587,0.0,0.09208145572492345,0.09208145587784887,0.09208145587784887,0.3686916185466069,0.3686916185466069,0.5,9.809566370091947,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,27885.858500430735,21090.632034315902,0.7563199832628473,0.5907065307906975,0.4207989729224532,35353.7532153836,15450.0,0.0,10250.54845253313,-10250.54845253313,0.18550911989379573,4.637727997344889,8146.627129301854,2103.9213232312763,10250.54845253313,1.0765328588579957,1.0038372288625304,1.451285533203182,1.4509425830187868,1.2685345092597038,0.00023430440045905842,0.0033890336904968486,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46920.59025317068,5199.45154746687,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.640910205305,260.640910205305,-12.509089794695,244.86968165414373,276.41213875646474,108154.73501515399,105737.61345796437,2417.1215571896037,0.0,nan,276.41213875646474,3.262138756464765,270.10364733599215,-3.046352664007827,263.795155915529,-9.354844084470983,257.48666449508715,-15.663335504912823,251.1781730746131,-21.971826925386864,244.86968165414373,-28.280318345856244,1.0,1.0,25732.562594343566,25732.562594343566,275.9415989474061,2.7915989474061007,275.9415989474061,275.9415989474061,86933.60993015414,87304.10453931027,-370.4946091561287,0.0,8648.866644398773,8648.866644398773,0.9207767328389324,3411.1287604517806,275.9415989474061,2.7915989474061007,1.0,0.002,0.1358911768308872,0.004741237742894944,0.00020956306621490816,0.0017904369330124755,0.10478153310745408,0.10478153310745408,0.0,-7.726163459009783e-13,0.9953530329868664,0.9953530329868664,0.0,0.0916535563898632,0.0004278994879856814,0.0,0.0,0.0,1599192.1329641466,265.84731629411635,0.0,1.0,1287114.4148968258,2587.6120302867394,,,,,,,,,,,,,,,,,,,4.0,14240.032101988716,1588.9128331379245,0.3686916185466069,6.175450102142607,2.5254634609565585
1813.0,-29.795832858671382,4.387196935947666,35.042724180306074,30.44811860835182,4.969991188194317,-26.319250453998585,-39.826966741215415,1.4934087830997311,-7.321762917827414,-7.321762917743786,40.04662894683296,35744.94923622518,14247.000685025769,14247.000685025769,49991.94992125095,86946.47165060669,87335.10948508093,14247.000685025769,101582.1101701067,101582.1101701067,101582.1101701067,129446.76858450336,125050.24805507115,4396.52052943221,0.0,98810.63139742188,47609.1089816008,56890.58046202342,27864.658414396654,84755.23887642007,21073.960563179044,1588.3801174980622,0.0,0.8743677151286959,2.646195548736207,0.0014947306463915918,1.0,1.0,-7.321762917827414,323682.08863538655,1556544.7160278743,4.80886885829896,1556544.7160278743,4.80886885829896,0.7562971076039064,0.0920617946474893,3.3951638054185307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3951638054185307,1.2847446141504222,1.2850492030313403,2.642676036952052,5599.513409869559,14241.159564087084,6453.995013360421,0.00047560079521726813,29103.347308228396,2967.7155102128045,19291.42299628059,1967.1776800722564,0.6628592509297486,0.6628592509297486,30667.33842099207,30484.863174865135,1.007487797019867,0.8,4350.318366534389,4324.433322199387,1.007487797019867,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1663.3432643381918,2034.6934298245008,8.56527993378104,4.387196935947666,-1.279776416591723,5.666973352539389,2.5015328646728836,3.5,0.7147236756208238,0.6,0.00023706892496698078,0.9942430844304874,0.00023844161320244565,198.7541592505694,0.23430721273642865,0.000460333846019602,1304.586119619552,0.018605940663602064,8.041382323915002e-05,0.00015665510172783076,0.0005318697313204889,0.09206179457872073,0.09206179457872073,0.09206179457872073,0.09155502356591436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488595.4588502925,595.3693785406684,0.0,0.09206179457872073,0.0920617946474893,0.0920617946474893,0.3686390701818021,0.3686390701818021,0.5,9.794363229972785,-8.361666914424859e-11,-8.361666914424859e-11,-8.361666914424859e-11,-8.361666914424859e-11,-8.361666914424859e-11,-8.361666914424859e-11,27864.658414396654,21073.960563179044,0.7562971076039064,0.5898390540099028,0.4217432421887711,35353.7532153836,15450.0,0.0,10196.131227996817,-10196.131227996817,0.18527632779561873,4.631908194890464,8107.341966703233,2088.789261293584,10196.131227996817,1.2619150800209296,1.0025775313615723,1.451039795666674,1.450606651449229,1.2688993220563052,0.0002356894660413382,0.003370762629497648,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46854.47056299997,5253.868772003183,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6583954706613,260.6583954706613,-12.491604529338701,244.91018650678032,276.40660443454124,108021.81079929484,105504.71165297218,2517.0991463226474,0.0,nan,276.40660443454124,3.2566044345412593,270.1073208489845,-3.042679151015477,263.80803726342,-9.341962736580001,257.50875367789956,-15.641246322100415,251.20947009234203,-21.940529907657947,244.91018650678032,-28.239813493219657,1.0,1.0,25732.562594343566,25732.562594343566,275.92610459205775,2.776104592057777,275.92610459205775,275.92610459205775,86934.83222970713,87335.10948508093,-400.2772553738032,0.0,8648.866644398773,8648.866644398773,0.9207172018783409,3412.139624445623,275.92610459205775,2.776104592057777,1.0,0.002,0.1364034082643347,0.0047357776817033535,0.00021034478471968895,0.0017896552114366883,0.10517239235984448,0.10517239235984448,0.0,-3.8436229025939905e-12,0.9944360041681723,0.9944360041681723,0.0,0.0915495632058001,0.0005122314416892036,0.0,0.0,0.0,1599169.5492698783,265.82823708217256,0.0,1.0,1287179.2499678275,2587.3512338369883,,,,,,,,,,,,,,,,,,,4.0,14241.159564087084,1588.3801174980622,0.3686390701818021,6.175450102142607,2.5015328646728836
1814.0,-29.740865663775153,4.314070652399169,35.041043788239314,30.425516003184043,4.954842510039203,-26.271294846360913,-39.78051112554965,1.4852716911778472,-7.340798254442802,-7.340798254444632,40.036976931924656,35794.1718698824,14085.383213878233,14085.383213878233,49879.55508376063,86947.79451314246,87358.35356497896,14085.383213878233,101443.73677885719,101443.73677885719,101443.73677885719,129286.18995497187,124898.71599405678,4387.473960915085,0.0,98791.67177224104,47638.04912404092,56837.35849800013,27842.453176114686,84679.81167411481,21056.55604979921,1587.8002084721138,0.0,0.8742989880706167,2.644306756115402,0.0014947306463915918,1.0,1.0,-7.340798254442802,323437.25730371044,1556128.1842731526,4.811221184737955,1556128.1842731526,4.811221184737955,0.756275171465964,0.09203870125264933,3.396200432710588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.396200432710588,1.2847798449469634,1.2850862058744366,2.6434104224687505,5601.069484655597,14242.277411139637,6453.817844329186,0.0004753436617746898,29088.8814513792,2966.24040333643,19290.89342619008,1967.123678951536,0.6631706845941797,0.6631706845941797,30674.828988464375,30484.863174865135,1.007795407906016,0.8,4351.380941734205,4324.433322199387,1.007795407906016,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1653.948394836226,2034.6934298245008,8.516216864960269,4.314070652399169,-1.3417583944790037,5.655829046878173,2.4780286964670246,3.5,0.7080081989905784,0.6,0.00023844161320244565,0.9943060913652867,0.00023980705265019576,198.70883774091186,0.23401633009150424,0.00045635442345304397,1293.3084360659266,0.019062295087055106,8.083697073648876e-05,0.0001576046424659569,0.0005352569549400804,0.09203870084150143,0.09203870084150143,0.09203870084150143,0.09144908269329285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488634.0748602815,595.356340124181,0.0,0.09203870084150143,0.09203870125264933,0.09203870125264933,0.3685762991758966,0.3685762991758966,0.5,9.776674679092023,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,27842.453176114686,21056.55604979921,0.756275171465964,0.5890371518033024,0.42270018274998206,35353.7532153836,15450.0,0.0,10139.770851375744,-10139.770851375744,0.18499110997747792,4.6247777494369435,8066.340283535722,2073.4305678400224,10139.770851375744,1.4470350256733422,1.0010341448997715,1.4507953356820036,1.4502742965957416,1.269255533628054,0.00023706892496698078,0.003353013523025121,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46786.83250282527,5310.229148624256,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.67632146202544,260.67632146202544,-12.473678537974536,244.95268345916682,276.3999594648771,107870.74433468508,105290.20028092843,2580.5440537566446,0.0,nan,276.3999594648771,3.249959464877122,270.11050426374777,-3.0394957362522064,263.82104906257126,-9.328950937428715,257.5315938614697,-15.618406138530304,251.24213866032005,-21.907861339679926,244.95268345916682,-28.197316540833157,1.0,1.0,25732.562594343566,25732.562594343566,275.90975678435393,2.7597567843539537,275.90975678435393,275.90975678435393,86935.92498051426,87358.35356497896,-422.4285844646947,0.0,8648.866644398773,8648.866644398773,0.9206558385772124,3413.181434874141,275.90975678435393,2.7597567843539537,1.0,0.002,0.13699881344912707,0.004729991246940563,0.00021125471712390485,0.0017887452764732076,0.10562735856195242,0.10562735856195242,0.0,-6.402887768597321e-12,0.9935309257738099,0.9935309257738099,0.0,0.09144329606256381,0.0005954051900855281,0.0,0.0,0.0,1599147.012396623,265.8092017455572,0.0,1.0,1287243.9290327379,2587.0911032902955,,,,,,,,,,,,,,,,,,,4.0,14242.277411139637,1587.8002084721138,0.3685762991758966,6.175450102142607,2.4780286964670246
1815.0,-29.68647977260627,4.242723894848982,35.039135177225994,30.402127524744742,4.939105769292948,-26.223921218382248,-39.73460648031903,1.4765472133738209,-7.359706971197568,-7.359706971205672,40.02703491639721,35843.50595067756,13928.056221087721,13928.056221087721,49771.56217176528,86948.99060494984,87375.23701105105,13928.056221087721,101303.29323213878,101303.29323213878,101303.29323213878,129122.81281615957,124745.61863980787,4377.1941763516925,0.0,98772.64507830908,47667.160418248415,56783.87184451185,27819.519584020785,84603.39142853263,21038.623431318683,1587.18422634814,0.0,0.8742320581701931,2.6424315818063757,0.0014947306463915918,1.0,1.0,-7.359706971197568,323194.1988060892,1555699.2256515066,4.8135122208208285,1555699.2256515066,4.8135122208208285,0.7562540168164165,0.09201229505643234,3.3972591514598545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3972591514598545,1.284817840843481,1.2851259652635245,2.6441562713898485,5602.6498490199865,14243.38539284877,6453.6261505153225,0.0004750802249261747,29074.2156175707,2964.7449044852933,19290.320440552292,1967.0652506770705,0.6634854984323081,0.6634854984323081,30682.478714669916,30484.863174865135,1.0081095742560047,0.8,4352.466094412083,4324.433322199387,1.0081095742560047,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1644.6878786414613,2034.6934298245008,8.468510288160276,4.242723894848982,-1.4025136787032482,5.64523757355223,2.454947595823141,3.5,0.7014135988066117,0.6,0.00023980705265019576,0.9943686499217055,0.00024116513796877814,198.66401334972375,0.2337050344276623,0.00045253749258922454,1282.4912539978623,0.019514832579644332,8.125712068204621e-05,0.00015854993196814953,0.0005386352073421334,0.09201229469649708,0.09201229469649708,0.09201229469649708,0.091341787597257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488682.9918911584,595.3399352767871,0.0,0.09201229469649708,0.09201229505643234,0.09201229505643234,0.3685034180645554,0.3685034180645554,0.5,9.756559445255606,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,27819.519584020785,21038.623431318683,0.7562540168164165,0.5882927543609054,0.42366511963005393,35353.7532153836,15450.0,0.0,10083.554732459663,-10083.554732459663,0.18469126034614272,4.617281508653564,8025.285657222003,2058.269075237661,10083.554732459663,1.6318615460005732,0.9994115819596461,1.4505521752093995,1.4499455834282828,1.269603236081004,0.00023844161320244565,0.0033357748821667196,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46719.799201841124,5366.445267540337,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6945017413599,260.6945017413599,-12.455498258640091,244.9967045583248,276.3922989243882,107706.7981102353,105089.64791834835,2617.1501918869453,0.0,nan,276.3922989243882,3.2422989243881943,270.11318005119307,-3.036819948806908,263.8340611779379,-9.315938822062094,257.55494230476404,-15.595057695235937,251.27582343155126,-21.874176568448718,244.9967045583248,-28.15329544167517,1.0,1.0,25732.562594343566,25732.562594343566,275.8928001668408,2.742800166840823,275.8928001668408,275.8928001668408,86936.88914338048,87375.23701105105,-438.34786767057085,0.0,8648.866644398773,8648.866644398773,0.9205931572453283,3414.245447217154,275.8928001668408,2.742800166840823,1.0,0.002,0.13767541096923852,0.004723901803830226,0.00021228982937247513,0.0017877101564324446,0.10614491468623756,0.10614491468623756,0.0,-1.4195080440954078e-11,0.9926466617157589,0.9926466617157589,0.0,0.09133569752457299,0.0006765975318593537,0.0,0.0,0.0,1599124.6203793641,265.7902930288024,0.0,1.0,1287308.171032887,2586.8327685066183,,,,,,,,,,,,,,,,,,,4.0,14243.38539284877,1587.18422634814,0.3685034180645554,6.175450102142607,2.454947595823141
1816.0,-29.66276097347568,4.214522104345359,35.037046076118465,30.374270828347676,4.923381022386301,-26.204146773873074,-39.71437906203789,1.464766821383147,-7.3748207993297115,-7.374820799316178,40.01801314588457,35879.4298331811,13819.892693979711,13819.892693979711,49699.32252716081,86938.28968442424,87360.81059832386,13819.892693979711,101180.70329230357,101180.70329230357,101180.70329230357,128978.64095480245,124612.71872332967,4365.922231472787,0.0,98752.65081211079,47693.790956083445,56732.06650669705,27797.937662498873,84530.00416919592,21021.92956258136,1586.5412246670219,0.0,0.8741827257417653,2.6409335013550237,0.0014947306463915918,1.0,1.0,-7.3748207993297115,323000.02433027915,1555310.0493092532,4.815201028340768,1555310.0493092532,4.815201028340768,0.7562406182002932,0.09198273792984187,3.3984517161479504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3984517161479504,1.2848701522342774,1.2851800342537492,2.644976778578239,5604.388405294022,14244.483561346395,6453.364611417105,0.0004747807608777035,29058.129719154625,2963.1045993437747,19289.53868268552,1966.9855335599336,0.6638258851866224,0.6638258851866224,30691.09496788639,30484.863174865135,1.0084634583214793,0.8,4353.688353876005,4324.433322199387,1.0084634583214793,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1635.5598911381269,2034.6934298245008,8.44964025399458,4.214522104345359,-1.4390740515470801,5.653596155892439,2.4322814417161664,3.5,0.6949375547760476,0.6,0.00024116513796877814,0.9975409270692415,0.00024175964256155111,198.6442273168528,0.1167003163780962,8.954382708579004e-05,253.76720596112898,0.01960437640673012,8.1442895455984e-05,0.00015972224251279413,0.0005428083291746043,0.0919827378711036,0.0919827378711036,0.0919827378711036,0.09124787010996002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488745.6733153697,595.3190959854472,0.0,0.0919827378711036,0.09198273792984187,0.09198273792984187,0.36842063864773594,0.36842063864773594,0.5,9.734513431177021,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,27797.937662498873,21021.92956258136,0.7562406182002932,0.5879488947815766,0.4244579210165961,35353.7532153836,15450.0,0.0,5014.322187240685,-5014.322187240685,0.09219916615108736,2.304979153777182,3992.5541243534085,1021.7680628872764,5014.322187240685,1.7241214729112884,0.9978264734966158,1.4504312439103162,1.4496204862434474,1.2699425963580255,0.00023980705265019576,0.003319031840545915,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,40621.842608585415,10435.677812759315,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7101032473763,260.7101032473763,-12.439896752623667,245.03667575251475,276.3835307422238,107437.28812674004,105191.36639323986,2245.921733500166,0.0,nan,276.3835307422238,3.23353074222382,270.11415974431253,-3.0358402556874466,263.84478874631645,-9.305211253683524,257.5754177484237,-15.57458225157626,251.3060467504665,-21.843953249533484,245.03667575251475,-28.113324247485224,1.0,1.0,25732.562594343566,25732.562594343566,275.87601832680224,2.7260183268022615,275.87601832680224,275.87601832680224,86925.9167449901,87360.81059832386,-434.8938533337641,0.0,8648.866644398773,8648.866644398773,0.9205225391053845,3415.44397472869,275.87601832680224,2.7260183268022615,1.0,0.002,0.13841595451098465,0.004718225514627256,0.00021342511736056007,0.0017865748928864054,0.10671255868028003,0.10671255868028003,0.0,1.0246965602422886e-11,0.9919491032551732,0.9919491032551732,0.0,0.09124219440446224,0.0007405435253796242,0.0,0.0,0.0,1599106.7187099005,265.77517920067027,0.0,1.0,1287359.5150778906,2586.6263271498033,,,,,,,,,,,,,,,,,,,4.0,14244.483561346395,1586.5412246670219,0.36842063864773594,6.175450102142607,2.4322814417161664
1817.0,-29.66545164218558,4.228233235655679,35.034871152911755,30.35026352098214,4.90942269719664,-26.207964208254698,-39.71792572466654,1.4519352632128857,-7.3818921191611935,-7.381892119163187,40.0113603087336,35892.16955093745,13804.664243535592,13804.664243535592,49696.83379447304,86926.97149664503,87294.53929683,13804.664243535592,101099.20354036559,101099.20354036559,101099.20354036559,128879.5879041562,124525.43281549239,4354.155088663809,0.0,98740.61058404544,47705.80863815715,56705.335495431435,27780.384363790607,84485.71985922204,21008.712263053698,1585.8952083512863,0.0,0.8741691240352709,2.64023282354692,0.0014947306463915918,1.0,1.0,-7.3818921191611935,322909.2072713113,1555023.1098922298,4.815666679289467,1555023.1098922298,4.815666679289467,0.7562426778528228,0.09195077125776505,3.3993514782310554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3993514782310554,1.2849301914546267,1.2852400879542192,2.6455534322707157,5605.610265271834,14244.96917862989,6453.061511512912,0.0004745476846412156,29046.89650845631,2961.9591306364878,19288.632696788445,1966.8931487091359,0.664051413932398,0.664051413932398,30697.595328593743,30484.863174865135,1.0087304555477994,0.8,4354.610463195897,4324.433322199387,1.0087304555477994,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1631.6150180646273,2034.6934298245008,8.460736197384522,4.228233235655679,-1.4419081709453003,5.67014140660098,2.422511774738988,3.5,0.6921462213539966,0.6,0.00024116513796877814,0.9978195568203504,0.00024169213393378903,198.64642246972986,0.0,0.0,0.0,0.01960437640673012,8.14102934666065e-05,0.00015975484450217163,0.0005430628668130295,0.0919507712479267,0.0919507712479267,0.0919507712479267,0.09118509699324388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488824.27359528636,595.2931915391985,0.0,0.0919507712479267,0.09195077125776505,0.09195077125776505,0.368329926147909,0.368329926147909,0.5,9.711543202077246,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,27780.384363790607,21008.712263053698,0.7562426778528228,0.5882276185523722,0.424831197636054,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494780787737467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7213545710335,260.7213545710335,-12.42864542896649,245.06878781110842,276.3739213309486,107117.67450091788,105497.98520225687,1619.689298661022,0.0,nan,276.3739213309486,3.223921330948599,270.11289462699904,-3.0371053730009407,263.851867922994,-9.29813207700596,257.5908412190671,-15.559158780932876,251.3298145150839,-21.820185484916067,245.06878781110842,-28.081212188891556,1.0,1.0,25732.562594343566,25732.562594343566,275.8612845808573,2.7112845808572956,275.8612845808573,275.8612845808573,86914.73548116829,87294.53929683,-379.80381566171127,0.0,8648.866644398773,8648.866644398773,0.920469250643007,3416.3482356222107,275.8612845808573,2.7112845808572956,1.0,0.002,0.13918600735212744,0.004713846981032325,0.0002146093657490023,0.001785390633618996,0.10730468287450115,0.10730468287450115,0.0,-6.320018293426433e-13,0.9916253791918851,0.9916253791918851,0.0,0.09118071841546756,0.0007700528422974934,0.0,0.0,0.0,1599098.3419353403,265.7681078808388,0.0,1.0,1287383.5359676739,2586.5297535531945,,,,,,,,,,,,,,,,,,,5.0,14244.96917862989,1585.8952083512863,0.368329926147909,6.175450102142607,2.422511774738988
1818.0,-29.668171909463066,4.2416942496349614,35.032677993391744,30.33511476768183,4.898311010324144,-26.21152361749472,-39.72123818295074,1.4416627162394169,-7.383918716012886,-7.3839187160250495,40.006484647740834,35899.2822289329,13834.678361254248,13834.678361254248,49733.96059018715,86924.786649978,87212.39375853032,13834.678361254248,101047.07211978457,101047.07211978457,101047.07211978457,128813.85677718605,124471.5697076676,4342.287069518449,0.0,98737.13613012694,47711.63170184951,56695.004920308245,27766.784657401487,84461.78957770973,20998.69415461418,1585.316747054188,0.0,0.8741768083356585,2.640032040661274,0.0014947306463915918,1.0,1.0,-7.383918716012886,322883.18336373003,1554812.8461713449,4.815403608121139,1554812.8461713449,4.815403608121139,0.756252278169946,0.09191804132196574,3.399805536647753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399805536647753,1.284978261034084,1.2852881691269868,2.6458078239485276,5606.149290710953,14244.92651686762,6452.820885223865,0.0004744246176760601,29041.99521584487,2961.4593378824443,19287.91344870777,1966.819805816234,0.6641387172388411,0.6641387172388411,30700.875557884792,30484.863174865135,1.0088651937637367,0.8,4355.075780450867,4324.433322199387,1.0088651937637367,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1632.7572044421097,2034.6934298245008,8.473200010151764,4.2416942496349614,-1.4341514962288482,5.67584574586381,2.4253388361915107,3.5,0.6929539531975745,0.6,0.00024116513796877814,0.9981013369755108,0.00024162390033417549,198.64864181959706,0.0,0.0,0.0,0.01960437640673012,8.137985524975635e-05,0.0001597852827190218,0.0005432388888629568,0.09191804109881878,0.09191804109881878,0.09191804109881878,0.0911457062218715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488912.4377191179,595.2642601860889,0.0,0.09191804109881878,0.09191804132196574,0.09191804132196574,0.36823529802391064,0.36823529802391064,0.5,9.688373158040793,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,27766.784657401487,20998.69415461418,0.756252278169946,0.58883384828626,0.4250357754485356,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449494096485501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7293027491062,260.7293027491062,-12.420697250893795,245.09449043391066,276.36411506429056,106868.31670551196,105724.13319824495,1144.183507266994,0.0,nan,276.36411506429056,3.2141150642905814,270.11019013822244,-3.0398098617775418,263.85626521213896,-9.293734787861013,257.6023402860874,-15.547659713912594,251.34841535998692,-21.80158464001306,245.09449043391066,-28.055509566089313,1.0,1.0,25732.562594343566,25732.562594343566,275.84976014552973,2.6997601455297513,275.84976014552973,275.84976014552973,86912.40665102085,87212.39375853032,-299.98710750947066,0.0,8648.866644398773,8648.866644398773,0.9204423561589454,3416.804564330992,275.84976014552973,2.6997601455297513,1.0,0.002,0.13996185670254918,0.004710332662316839,0.00021580474455164508,0.0017841952531224598,0.10790237227582254,0.10790237227582254,0.0,-2.3258951188653842e-12,0.9915593355159923,0.9915593355159923,0.0,0.09114219197513987,0.0007758493468258692,0.0,0.0,0.0,1599095.9410733187,265.7660812839871,0.0,1.0,1287390.4200317743,2586.502077833757,,,,,,,,,,,,,,,,,,,4.0,14244.92651686762,1585.316747054188,0.36823529802391064,6.175450102142607,2.4253388361915107
