time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1819.0,-29.670919140748527,4.254919079975106,35.030495452970456,30.32338834544646,4.8897216234685965,-26.214855064292525,-39.72433599466456,1.4336575460859537,-7.384936804658878,-7.384936804629062,40.002404530238316,35904.43881240958,13863.020400295527,13863.020400295527,49767.45921270511,86922.98308051612,87143.80544124138,13863.020400295527,101006.8258415369,101006.8258415369,101006.8258415369,128762.82754833304,124432.3322116831,4330.495336649945,0.0,98734.54774188093,47716.003470607604,56687.271412525915,27756.001706796123,84443.27311932204,20990.76422804015,1584.8496820260268,0.0,0.8741870304799122,2.6399311791836806,0.0014947306463915918,1.0,1.0,-7.384936804658878,322870.1105204975,1554636.9069161245,4.815053658605627,1554636.9069161245,4.815053658605627,0.756260373874401,0.09188577522928747,3.400154320274539,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400154320274539,1.2850157230947,1.285325640222616,2.6460021143445283,5606.56096874587,14244.883172458422,6452.632566794612,0.00047432975822762815,29038.254867769883,2961.0779285250196,19287.350552320466,1966.7624063589979,0.6642048787073588,0.6642048787073588,30703.39519678989,30484.863174865135,1.0089686925248942,0.8,4355.433204080378,4324.433322199387,1.0089686925248942,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1633.8776216888646,2034.6934298245008,8.48473607586715,4.254919079975106,-1.426055594448819,5.680974674423925,2.42811329746802,3.5,0.6937466564194343,0.6,0.00024116513796877814,0.9983859973368117,0.00024155500839563517,198.6508832185776,0.0,0.0,0.0,0.01960437640673012,8.135139894258758e-05,0.00015981373902619055,0.0005433913751891295,0.09188577501029845,0.09188577501029845,0.09188577501029845,0.0911164372210177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489004.02033109526,595.2342532752335,0.0,0.09188577501029845,0.09188577522928747,0.09188577522928747,0.3681396499730795,0.3681396499730795,0.5,9.665293026211701,-2.984279490192421e-11,-2.984279490192421e-11,-2.984279490192421e-11,-2.984279490192421e-11,-2.984279490192421e-11,-2.984279490192421e-11,27756.001706796123,20990.76422804015,0.756260373874401,0.5893596656584061,0.4251900416232686,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495102907591786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.73477520223855,260.73477520223855,-12.415224797761425,245.11496724546126,276.3545831589963,106683.05732132298,105895.26789736668,787.7894239563466,0.0,nan,276.3545831589963,3.2045831589963427,270.106659976298,-3.043340023702001,263.8587367935828,-9.29126320641717,257.61081361092,-15.539186389079987,251.36289042817288,-21.787109571827102,245.11496724546126,-28.03503275453872,1.0,1.0,25732.562594343566,25732.562594343566,275.84081173262905,2.690811732629072,275.84081173262905,275.84081173262905,86910.634439397,87143.80544124138,-233.17100184437004,0.0,8648.866644398773,8648.866644398773,0.9204216959447221,3417.1550918759117,275.84081173262905,2.690811732629072,1.0,0.002,0.14073451848323962,0.004707008830567482,0.00021699564631131652,0.0017830043602744428,0.10849782315565826,0.10849782315565826,0.0,6.585759281668713e-12,0.991591062075349,0.991591062075349,0.0,0.09111311344922596,0.0007726617800615154,0.0,0.0,0.0,1599094.734945618,265.7650631953411,0.0,1.0,1287393.8783060268,2586.488174840093,,,,,,,,,,,,,,,,,,,4.0,14244.883172458422,1584.8496820260268,0.3681396499730795,6.175450102142607,2.42811329746802
1820.0,-29.67368538773371,4.267918891368933,35.02834776566208,30.314464901480846,4.883169411194394,-26.217999907853713,-39.727259148471035,1.4274839307808957,-7.3852044752409824,-7.3852044752184804,39.999044417548184,35907.992622408805,13890.022651139854,13890.022651139854,49798.01527354866,86921.5541234761,87087.12549595864,13890.022651139854,100977.14814709849,100977.14814709849,100977.14814709849,128724.81502901133,124405.91953716491,4318.895491846412,0.0,98732.73190482442,47719.17040193377,56681.735003211834,27747.666881912843,84429.40188512468,20984.644723087928,1584.481600245909,0.0,0.8741986410301191,2.639904661712843,0.0014947306463915918,1.0,1.0,-7.3852044752409824,322866.6735455464,1554492.0263748164,4.814656183941902,1554492.0263748164,4.814656183941902,0.756266997596351,0.09185430043527167,3.400415451361813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400415451361813,1.2850446154591493,1.2853545395552592,2.646145830623038,5606.865486294551,14244.839197194688,6452.488275881097,0.000474258640917157,29035.490903114067,2960.7960825678565,19286.91925712402,1966.7184264885584,0.6642532520452579,0.6642532520452579,30705.281593380714,30484.863174865135,1.009046181093614,0.8,4355.700799057907,4324.433322199387,1.009046181093614,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1634.9778278314743,2034.6934298245008,8.495541905643243,4.267918891368933,-1.4177387656532918,5.685657657022225,2.4308389450366885,3.5,0.6945254128676253,0.6,0.00024116513796877814,0.9986727165480429,0.0002414856578863757,198.65314018311102,0.0,0.0,0.0,0.01960437640673012,8.132455546727149e-05,0.00015984058250150665,0.0005435243864927959,0.0918543004229898,0.0918543004229898,0.0918543004229898,0.09109557024647243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489097.5549555287,595.2036442056796,0.0,0.0918543004229898,0.09185430043527167,0.09185430043527167,0.3680441417602985,0.3680441417602985,0.5,9.642531145511114,-2.2509993868879974e-11,-2.2509993868879974e-11,-2.2509993868879974e-11,-2.2509993868879974e-11,-2.2509993868879974e-11,-2.2509993868879974e-11,27747.666881912843,20984.644723087928,0.756266997596351,0.5898184064042552,0.4253019898360231,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449526645922034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.73840553123995,260.73840553123995,-12.411594468760029,245.13118362850574,276.3456274339596,106546.98400367597,106024.37837913774,522.6056245382381,0.0,nan,276.3456274339596,3.1956274339596007,270.1027386728754,-3.047261327124602,263.85984991177685,-9.290150088223129,257.6169611507226,-15.533038849277375,251.3740723895996,-21.775927610400373,245.13118362850574,-28.01881637149424,1.0,1.0,25732.562594343566,25732.562594343566,275.83399060855106,2.6839906085510847,275.83399060855106,275.83399060855106,86909.23573846788,87087.12549595864,-177.88975749076053,0.0,8648.866644398773,8648.866644398773,0.9204062270959794,3417.417528618622,275.83399060855106,2.6839906085510847,1.0,0.002,0.14149639604098918,0.004703860728779067,0.00021817025010738186,0.001781829764445654,0.10908512505369093,0.10908512505369093,0.0,1.4553035859732333e-11,0.9917055865681982,0.9917055865681982,0.0,0.09109242289197259,0.0007618775432990768,0.0,0.0,0.0,1599094.4178343592,265.764795524759,0.0,1.0,1287394.7875342662,2586.4845195685357,,,,,,,,,,,,,,,,,,,4.0,14244.839197194688,1584.481600245909,0.3680441417602985,6.175450102142607,2.4308389450366885
1821.0,-29.67646393268989,4.280703391118129,35.02625348878447,30.30783198717984,4.878300098613534,-26.220987529527665,-39.730034676007904,1.4228236949826811,-7.38485115481393,-7.3848511547971825,39.99628911766872,35910.239500343785,13915.860038539688,13915.860038539688,49826.09953888347,86920.39252700884,87040.27527924327,13915.860038539688,100956.13531778296,100956.13531778296,100956.13531778296,128697.4599907856,124389.88891419373,4307.571076591874,0.0,98731.51695546042,47721.3639271937,56677.94780918524,27741.324673002644,84419.2724821879,20980.001105294825,1584.193549401873,0.0,0.8742113650150769,2.639939664349071,0.0014947306463915918,1.0,1.0,-7.38485115481393,322871.2102976807,1554373.2316255148,4.814220599577195,1554373.2316255148,4.814220599577195,0.7562725051018268,0.09182375713524389,3.400605835504709,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400605835504709,1.2850664261060978,1.285376355462449,2.646249070414939,5607.084239025154,14244.794749408726,6452.3792554485335,0.0004742065339595565,29033.508066308117,2960.5938894839846,19286.59338775544,1966.685197060713,0.6642873931633682,0.6642873931633682,30706.656899680343,30484.863174865135,1.0091026760705006,0.8,4355.895893270935,4324.433322199387,1.0091026760705006,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1636.0590499800348,2034.6934298245008,8.505719911949088,4.280703391118129,-1.4092576520798659,5.689961043197995,2.433518753273785,3.5,0.6952910723639386,0.6,0.00024116513796877814,0.9989607998584638,0.00024141601752836273,198.65540723311406,0.0,0.0,0.0,0.01960437640673012,8.129907523004208e-05,0.00015986606273873607,0.0005436414658485079,0.09182375709001574,0.09182375709001574,0.09182375709001574,0.09108154282307936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489191.62970557064,595.172886793798,0.0,0.09182375709001574,0.09182375713524389,0.09182375713524389,0.3679496897722153,0.3679496897722153,0.5,9.62026471882199,-1.6768808563938364e-11,-1.6768808563938364e-11,-1.6768808563938364e-11,-1.6768808563938364e-11,-1.6768808563938364e-11,-1.6768808563938364e-11,27741.324673002644,20980.001105294825,0.7562725051018268,0.5902218542501247,0.42537963719031924,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495431146644686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.74068054065094,260.74068054065094,-12.409319459349035,245.14392738130314,276.3374336999779,106448.95107822104,106121.45108847252,327.4999897485358,0.0,nan,276.3374336999779,3.1874336999779302,270.09873243626066,-3.051267563739316,263.860031172509,-9.289968827490952,257.62132990881304,-15.528670091186939,251.38262864504162,-21.767371354958357,245.14392738130314,-28.006072618696834,1.0,1.0,25732.562594343566,25732.562594343566,275.82892700920223,2.678927009202255,275.82892700920223,275.82892700920223,86908.10028106897,87040.27527924327,-132.17499817430507,0.0,8648.866644398773,8648.866644398773,0.9203949487478752,3417.6088646822327,275.82892700920223,2.678927009202255,1.0,0.002,0.14224158165505585,0.004700889387595808,0.00021931939430759725,0.001780680605642484,0.10965969715379863,0.10965969715379863,0.0,-4.9918836425577595e-14,0.9918846098698076,0.9918846098698076,0.0,0.09107857152287135,0.0007451856123725383,0.0,0.0,0.0,1599094.83641539,265.76514884518605,0.0,1.0,1287393.5873688075,2586.489344465002,,,,,,,,,,,,,,,,,,,4.0,14244.794749408726,1584.193549401873,0.3679496897722153,6.175450102142607,2.433518753273785
1822.0,-29.6792494140123,4.293280983397038,35.02422675276309,30.30306484960022,4.874819093573176,-26.223842563238655,-39.732688770722575,1.4194122425055913,-7.383992942982047,-7.383992942987051,39.994048118628406,35911.43739044048,13940.688934456282,13940.688934456282,49852.12632489676,86919.41143130406,87001.59207954709,13940.688934456282,100942.28101400337,100942.28101400337,100942.28101400337,128678.91349918896,124382.32668951506,4296.586809673893,0.0,98730.7621839676,47722.788142099176,56675.52671318714,27736.632485185582,84412.15919837271,20976.580331764268,1583.9717324761082,0.0,0.8742249057991839,2.640024686933758,0.0014947306463915918,1.0,1.0,-7.383992942982047,322882.2302327232,1554276.6160144345,4.8137570621156875,1554276.6160144345,4.8137570621156875,0.756277112694487,0.09179425978547762,3.400739448560279,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400739448560279,1.285082392717261,1.285392325924403,2.6463201642421823,5607.234878314057,14244.749963045178,6452.29827358338,0.00047416953128861925,29032.145413482292,2960.4549375660695,19286.35132754119,1966.6605137882143,0.6643102344956141,0.6643102344956141,30707.622091021676,30484.863174865135,1.0091423246797355,0.8,4356.032810585433,4324.433322199387,1.0091423246797355,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1637.1223428456942,2034.6934298245008,8.515361723195449,4.293280983397038,-1.400663246059616,5.693944229456654,2.436155275517074,3.5,0.6960443644334496,0.6,0.00024116513796877814,0.9992496923295597,0.0002413462218902942,198.65767999452424,0.0,0.0,0.0,0.01960437640673012,8.127471668799021e-05,0.0001598904212807879,0.0005437456630964974,0.09179425975134993,0.09179425975134993,0.09179425975134993,0.09107313330013424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489285.1449343627,595.142334550783,0.0,0.09179425975134993,0.09179425978547762,0.09179425978547762,0.3678570075389714,0.3678570075389714,0.5,9.59863092907128,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,27736.632485185582,20976.580331764268,0.756277112694487,0.5905799211668288,0.4254296742492612,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44955965699911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.741972231416,260.741972231416,-12.408027768583963,245.15384131405068,276.3301031487601,106380.21067913079,106194.26476340796,185.9459157228493,0.0,nan,276.3301031487601,3.180103148760111,270.0948507818406,-3.055149218159386,263.859598414876,-9.29040158512396,257.6243460479714,-15.525653952028563,251.3890936809974,-21.760906319002572,245.15384131405068,-27.996158685949297,1.0,1.0,25732.562594343566,25732.562594343566,275.82531258878356,2.6753125887835836,275.82531258878356,275.82531258878356,86907.14150044102,87001.59207954709,-94.45057910606556,0.0,8648.866644398773,8648.866644398773,0.9203870333163335,3417.74314580308,275.82531258878356,2.6753125887835836,1.0,0.002,0.14296550444761003,0.004698092966908663,0.0002204359831230362,0.0017795640180767827,0.11021799156151811,0.11021799156151811,0.0,1.1998188900741447e-12,0.992113637694826,0.992113637694826,0.0,0.09107033699527407,0.0007239227902035432,0.0,0.0,0.0,1599095.8531372624,265.76600705701793,0.0,1.0,1287390.6721688476,2586.5010641857016,,,,,,,,,,,,,,,,,,,4.0,14244.749963045178,1583.9717324761082,0.3678570075389714,6.175450102142607,2.436155275517074
1823.0,-29.682040508219504,4.305658720277844,35.022277771668435,30.299858597014122,4.872457403163448,-26.226590717084953,-39.7352441685274,1.4170076120536723,-7.382753030208789,-7.382753030188427,39.99223677029466,35911.74626437957,13964.67157387736,13964.67157387736,49876.41783825694,86918.67242075986,86969.51810989417,13964.67157387736,100934.18968377153,100934.18968377153,100934.18968377153,128667.48121161101,124381.49127427983,4285.989937331172,0.0,98730.46185354935,47723.535697253894,56674.362395883836,27733.291527839483,84407.65392372332,20974.159936611548,1583.804674295288,0.0,0.8742389043312824,2.6401475282449303,0.0014947306463915918,1.0,1.0,-7.382753030208789,322898.1519506331,1554198.5271408453,4.813277864094006,1554198.5271408453,4.813277864094006,0.7562809454318495,0.0917658913556699,3.400823492172427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400823492172427,1.28509364734061,1.285403583262116,2.64636238706038,5607.324343399219,14244.70494510493,6452.242512923113,0.0004741461026075121,29031.33963900046,2960.3727714357565,19286.18465519615,1966.643517938965,0.6643229315290449,0.6643229315290449,30708.22919971486,30484.863174865135,1.009167263951744,0.8,4356.118932049975,4324.433322199387,1.009167263951744,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1638.1686069780424,2034.6934298245008,8.524563048267801,4.305658720277844,-1.392010854264476,5.69766957454232,2.4387506881730747,3.5,0.6967859109065928,0.6,0.00024116513796877814,0.9995392573372066,0.00024127630425566985,198.6599573878248,0.0,0.0,0.0,0.01960437640673012,8.125127033366626e-05,0.0001599138676351119,0.0005438388377776405,0.09176589135298927,0.09176589135298927,0.09176589135298927,0.09106922344987989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489377.2031839044,595.112275550837,0.0,0.09176589135298927,0.0917658913556699,0.0917658913556699,0.36776664981738827,0.36776664981738827,0.5,9.577730890439241,-2.034994395216927e-11,-2.034994395216927e-11,-2.034994395216927e-11,-2.034994395216927e-11,-2.034994395216927e-11,-2.034994395216927e-11,27733.291527839483,20974.159936611548,0.7562809454318495,0.5908992315238233,0.4254560409513567,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495762410090602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7425606343365,260.7425606343365,-12.407439365663492,245.16144914556034,276.3236721230955,106333.53720055839,106248.8333968142,84.70380374423401,0.0,nan,276.3236721230955,3.173672123095514,270.0912275276065,-3.058772472393457,263.8587829320845,-9.291217067915454,257.626338336602,-15.523661663398002,251.39389374107,-21.756106258929975,245.16144914556034,-27.988550854439637,1.0,1.0,25732.562594343566,25732.562594343566,275.8228440423156,2.672844042315603,275.8228440423156,275.8228440423156,86906.4985114618,86969.51810989417,-63.019598432365456,0.0,8648.866644398773,8648.866644398773,0.9203820543661004,3417.8276096332893,275.8228440423156,2.672844042315603,1.0,0.002,0.1436648019822627,0.004695463384138465,0.00022151477952150712,0.0017784852197513753,0.11075738976075356,0.11075738976075356,0.0,-7.271175848921896e-13,0.9923795483834991,0.9923795483834991,0.0,0.09106659382054894,0.0006992975351209638,0.0,0.0,0.0,1599097.3220411702,265.7672469697912,0.0,1.0,1287386.4603708072,2586.5179966426163,,,,,,,,,,,,,,,,,,,4.0,14244.70494510493,1583.804674295288,0.36776664981738827,6.175450102142607,2.4387506881730747
1824.0,-29.68482605549305,4.317843361936447,35.02041435090997,30.297915182914608,4.871030116780268,-26.229240438261357,-39.73770960057152,1.4154444995531772,-7.381149417338577,-7.381149417371481,39.990806065032416,35911.350498083266,13987.84300266019,13987.84300266019,49899.19350074346,86918.06851248196,86943.24074039451,13987.84300266019,100931.0837430547,100931.0837430547,100931.0837430547,128662.16016214098,124386.34316217304,4275.816999967939,0.0,98730.47993759176,47723.76192320889,56674.13112709208,27731.076419086286,84405.20754617837,20972.5777415905,1583.6818638796017,0.0,0.8742534508497555,2.6403064089445425,0.0014947306463915918,1.0,1.0,-7.381149417338577,322918.7448568934,1554136.8502319138,4.812779917501087,1554136.8502319138,4.812779917501087,0.7562843008559106,0.09173869932451241,3.400868894121094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400868894121094,1.2851009634322184,1.2854109011182024,2.6463826507748704,5607.367279778645,14244.659721870512,6452.205927217572,0.00047413299715278693,29030.957385114736,2960.333792387282,19286.07529807397,1966.632366615916,0.6643279118298271,0.6643279118298271,30708.55717006385,30484.863174865135,1.0091807366181202,0.8,4356.165456316715,4324.433322199387,1.0091807366181202,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1639.1985823372731,2034.6934298245008,8.533342545181707,4.317843361936447,-1.3833048483070431,5.70114821024349,2.441306773771113,3.5,0.6975162210774608,0.6,0.00024116513796877814,0.9998283371276423,0.00024120654417698304,198.6622303071656,0.0,0.0,0.0,0.01960437640673012,8.122865536194967e-05,0.00015993648260682848,0.0005439230087327024,0.09173869933153123,0.09173869933153123,0.09173869933153123,0.09106915710055165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489467.1810624174,595.0829104652335,0.0,0.09173869933153123,0.09173869932451241,0.09173869932451241,0.36767902805229286,0.36767902805229286,0.5,9.557644628135407,3.291233952040784e-11,3.291233952040784e-11,3.291233952040784e-11,3.291233952040784e-11,3.291233952040784e-11,3.291233952040784e-11,27731.076419086286,20972.5777415905,0.7562843008559106,0.591186195157964,0.4254636833685415,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495928588172415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.74265907002666,260.74265907002666,-12.407340929973316,245.16717961966043,276.31813852037993,106303.86761999714,106289.69726610913,14.170353888003547,0.0,nan,276.31813852037993,3.168138520379955,270.0879467402464,-3.0620532597535544,263.8577549600999,-9.29224503990008,257.62756317996957,-15.522436820030407,251.3973713998039,-21.75262860019609,245.16717961966043,-27.982820380339547,1.0,1.0,25732.562594343566,25732.562594343566,275.8214094108654,2.671409410865408,275.8214094108654,275.8214094108654,86905.80425832134,86943.24074039451,-37.436482073171646,0.0,8648.866644398773,8648.866644398773,0.9203793646158679,3417.8732385916996,275.8214094108654,2.671409410865408,1.0,0.002,0.14433679915780392,0.004693008295379259,0.0002225516528336128,0.0017774483492912915,0.1112758264168064,0.1112758264168064,0.0,2.1249044190874145e-12,0.9926748779090184,0.9926748779090184,0.0,0.09106670215149251,0.0006719971730199021,0.0,0.0,0.0,1599099.2217823802,265.7688505826614,0.0,1.0,1287381.013094603,2586.539896264683,,,,,,,,,,,,,,,,,,,4.0,14244.659721870512,1583.6818638796017,0.36767902805229286,6.175450102142607,2.441306773771113
1825.0,-29.68760273955514,4.329840966175231,35.018642057116004,30.2971079008654,4.8704551744697175,-26.231796948171105,-39.74008587012065,1.4146493825431414,-7.379242091964159,-7.379242091971501,39.989707075506715,35910.039620997246,14010.287501478522,14010.287501478522,49920.32712247577,86917.56135666707,86921.8786957755,14010.287501478522,100932.16619725402,100932.16619725402,100932.16619725402,128661.97465597783,124395.87920875876,4266.095447219058,0.0,98730.76442662747,47723.51439696872,56674.72225517639,27729.808458723808,84404.5307139002,20971.701623856698,1583.5961124502257,0.0,0.8742684005147217,2.640495390314594,0.0014947306463915918,1.0,1.0,-7.379242091964159,322943.2392536454,1554089.4746604108,4.812268181405715,1554089.4746604108,4.812268181405715,0.7562872875618076,0.09171272992006183,3.4008801246367515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4008801246367515,1.2851046849806333,1.285414623564172,2.6463837260759835,5607.369558212671,14244.614516723192,6452.186181454443,0.00047412892869941266,29030.945169575163,2960.3325467489067,19286.016276666593,1966.6263481073142,0.6643261583118764,0.6643261583118764,30708.638295877037,30484.863174865135,1.0091840691841252,0.8,4356.176964427079,4324.433322199387,1.0091840691841252,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1640.212976574724,2034.6934298245008,8.541748968927418,4.329840966175231,-1.3745704453879322,5.7044114115631634,2.4438252385385884,3.5,0.6982357824395967,0.6,0.00024116513796877814,1.000116586873247,0.000241137024557061,198.66450502279935,0.0,0.0,0.0,0.01960437640673012,8.120686376895467e-05,0.00015995827419982347,0.0005439989154973752,0.09171272807488053,0.09171272807488053,0.09171272807488053,0.09107230126410229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489554.55370960676,595.054407938305,0.0,0.09171272807488053,0.09171272992006183,0.09171272992006183,0.36759447009477403,0.36759447009477403,0.5,9.538431806095842,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,27729.808458723808,20971.701623856698,0.7562872875618076,0.5914413207471885,0.42545156423793,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496094439795884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7424349150056,260.7424349150056,-12.40756508499436,245.17138335356572,276.31348647643176,106287.7720635401,106320.04039774777,-32.2683342076393,0.0,nan,276.31348647643176,3.1634864764317854,270.08506585187683,-3.064934148123143,263.8566452273018,-9.293354772698194,257.62822460272247,-15.521775397277509,251.39980397813522,-21.750196021864753,245.17138335356572,-27.97861664643426,1.0,1.0,25732.562594343566,25732.562594343566,275.8208468121126,2.670846812112643,275.8208468121126,275.8208468121126,86905.25870735972,86921.8786957755,-16.619988415768603,0.0,8648.866644398773,8648.866644398773,0.92037869928285,3417.8845252599353,275.8208468121126,2.670846812112643,1.0,0.002,0.14497951148527954,0.004690725157139377,0.00022354351765095122,0.0017764564737286375,0.1117717588254756,0.1117717588254756,0.0,-8.620411242471482e-12,0.9929921141342073,0.9929921141342073,0.0,0.09107001757634176,0.0006427123437200651,0.0,0.0,0.0,1599101.4812734642,265.7707579080358,0.0,1.0,1287374.534080568,2586.5659441247103,,,,,,,,,,,,,,,,,,,3.0,14244.614516723192,1583.5961124502257,0.36759447009477403,6.175450102142607,2.4438252385385884
1826.0,-29.69029272696418,4.341656144691225,35.01696421014596,30.297149286512308,4.8704856316677025,-26.234214891101438,-39.74237412968648,1.4144077958080734,-7.3771674548900705,-7.377167454907781,39.98888613458348,35908.05701011474,14032.178578860558,14032.178578860558,49940.235588975294,86917.20724533928,86904.35379957866,14032.178578860558,100936.53237843922,100936.53237843922,100936.53237843922,128665.88724250467,124409.04452809245,4256.84271441222,0.0,98731.2870570784,47722.787557316085,56676.11055529146,27729.354864065444,84405.4654193569,20971.42660056683,1583.544327018797,0.0,0.8742831998743394,2.6407009613714365,0.0014947306463915918,1.0,1.0,-7.3771674548900705,322969.8839728575,1554054.0860037012,4.81176160107332,1554054.0860037012,4.81176160107332,0.7562897407232422,0.09168802921216866,3.4008649861194438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4008649861194438,1.2851058737999677,1.2854157765396315,2.646369497995776,5607.339410618034,14244.569396283965,6452.1798959618545,0.00047413207333315026,29031.228072872047,2960.3613948567604,19285.997488908622,1966.6244322891735,0.6643190374343908,0.6643190374343908,30708.5289398416,30484.863174865135,1.0091795769497804,0.8,4356.161451715708,4324.433322199387,1.0091795769497804,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1641.2124151065225,2034.6934298245008,8.54988571235601,4.341656144691225,-1.3658709108301705,5.707527055521395,2.4463075880871825,3.5,0.6989450251677665,0.6,0.000241137024557061,1.0002793026321586,0.0002410696931572285,198.6667215670226,0.0,5.585137023288766e-06,15.828278324000362,0.01960996154375341,8.118588437976455e-05,0.00015995114017729645,0.0005439722321188505,0.0916880286258993,0.0916880286258993,0.0916880286258993,0.09107795484862598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489638.8818159184,595.0269085633054,0.0,0.0916880286258993,0.09168802921216866,0.09168802921216866,0.3675132229190548,0.3675132229190548,0.5,9.520129588106105,1.77351466845721e-11,1.77351466845721e-11,1.77351466845721e-11,1.77351466845721e-11,1.77351466845721e-11,1.77351466845721e-11,27729.354864065444,20971.42660056683,0.7562897407232422,0.5916706381613338,0.42542336366147043,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496260015029956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.5814937076,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.74200973998444,260.74200973998444,-12.407990260015538,245.17435841491346,276.3096610650444,106281.19821599498,106342.4044763514,-61.206260356421325,0.0,nan,276.3096610650444,3.1596610650444177,270.0826005350317,-3.0673994649682754,263.8555400050052,-9.294459994994781,257.6284794749748,-15.521520525025153,251.40141894493695,-21.748581055063028,245.17435841491346,-27.97564158508652,1.0,1.0,25732.562594343566,25732.562594343566,275.8208951841271,2.6708951841271187,275.8208951841271,275.8208951841271,86904.93456787968,86904.35379957866,0.5807683010207256,0.0,8648.866644398773,8648.866644398773,0.9203795961385817,3417.869311050041,275.8208951841271,2.6708951841271187,1.0,0.002,0.14559171599334245,0.004688595155846589,0.00022448842694819675,0.0017755115771455868,0.11224421347409837,0.11224421347409837,0.0,4.093783471936785e-12,0.9933229613602882,0.9933229613602882,0.0,0.09107582469831998,0.0006122045138486751,0.0,0.0,0.0,1599103.9389102485,265.7728325451099,0.0,1.0,1287367.4866450075,2586.594277671244,,,,,,,,,,,,,,,,,,,3.0,14244.569396283965,1583.544327018797,0.3675132229190548,6.175450102142607,2.4463075880871825
1827.0,-29.69286308344622,4.353293452927813,35.01538238602402,30.297913995478325,4.871044830055926,-26.236472292094952,-39.744564425758995,1.4146540387747535,-7.374923839599148,-7.374923839568098,39.988299619479,35905.93929881783,14053.523010649766,14053.523010649766,49959.46230946759,86916.96305622994,86890.0285017971,14053.523010649766,100943.55151244687,100943.55151244687,100943.55151244687,128673.0663821121,124424.99987813043,4248.066503981667,0.0,98731.9839644364,47721.581839824954,56678.2245829016,27729.514869665232,84407.73945256684,20971.609219653266,1583.516764335976,0.0,0.8742980282982958,2.6409232903212256,0.0014947306463915918,1.0,1.0,-7.374923839599148,322998.7008384128,1554028.8032156075,4.811254036569777,1554028.8032156075,4.811254036569777,0.756291962489225,0.0916645779230855,3.400828366550857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400828366550857,1.2851048603251476,1.2854146762879985,2.6463430896140294,5607.283454426032,14244.525920111553,6452.1849793661695,0.0004741410832497937,29031.745599255584,2960.414167861154,19286.0126835443,1966.6259817108087,0.6643077185148254,0.6643077185148254,30708.264410835676,30484.863174865135,1.0091687103846902,0.8,4356.123926927049,4324.433322199387,1.0091687103846902,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1642.1973505751414,2034.6934298245008,8.557755257446889,4.353293452927813,-1.357202511763278,5.710495964691091,2.4487549018831327,3.5,0.6996442576808951,0.6,0.0002410696931572285,1.000266885383479,0.00024100537234600944,198.66883957620234,0.0,1.337650846323859e-05,37.90902498481817,0.019623338052216648,8.116580783980475e-05,0.00015990388531742376,0.0005438056691091898,0.091664576766345,0.091664576766345,0.091664576766345,0.09108558242675957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489719.84883522603,595.0005134778477,0.0,0.091664576766345,0.0916645779230855,0.0916645779230855,0.3674354438526969,0.3674354438526969,0.5,9.502759757733996,-3.1036506698001176e-11,-3.1036506698001176e-11,-3.1036506698001176e-11,-3.1036506698001176e-11,-3.1036506698001176e-11,-3.1036506698001176e-11,27729.514869665232,20971.609219653266,0.756291962489225,0.5918824817899838,0.4253868132435329,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449642077715857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35391.662240368416,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7414790369509,260.7414790369509,-12.408520963049057,245.17635366897088,276.3066044049228,106282.08447972573,106358.48207065559,-76.39759092988677,0.0,nan,276.3066044049228,3.1566044049228026,270.0805542577412,-3.069445742258779,263.85450411055416,-9.295495889445817,257.62845396335797,-15.521546036642007,251.4024038161584,-21.74759618384158,245.17635366897088,-27.9736463310291,1.0,1.0,25732.562594343566,25732.562594343566,275.8214824786596,2.671482478659641,275.8214824786596,275.8214824786596,86904.76173830904,86890.0285017971,14.733236511936411,0.0,8648.866644398773,8648.866644398773,0.9203817655939341,3417.832508383611,275.8214824786596,2.671482478659641,1.0,0.002,0.1461726852310073,0.004686621425388893,0.00022538526020325972,0.0017746147400131706,0.11269263010162986,0.11269263010162986,0.0,2.1643017239503237e-13,0.9936620093497055,0.9936620093497055,0.0,0.09108360868524579,0.0005809692378397075,0.0,0.0,0.0,1599106.5966521571,265.77507616040083,0.0,1.0,1287359.8651069268,2586.6249198549185,,,,,,,,,,,,,,,,,,,3.0,14244.525920111553,1583.516764335976,0.3674354438526969,6.175450102142607,2.4487549018831327
1828.0,-29.695429281978353,4.364757025382332,35.01389720167373,30.29922698568555,4.872015712843541,-26.238684782492534,-39.74670918015761,1.4152712139822263,-7.37254645769093,-7.372546457704124,39.98792301063559,35903.50282825509,14074.371293747156,14074.371293747156,49977.87412200225,86916.76389929808,86878.46808245659,14074.371293747156,100952.83937620374,100952.83937620374,100952.83937620374,128683.0487819956,124443.27712510625,4239.771656889358,0.0,98732.80783322814,47720.167229308434,56680.71178213301,27730.20940579186,84410.92118792486,20972.19026641495,1583.510475567073,0.0,0.8743127845099485,2.6411588908809214,0.0014947306463915918,1.0,1.0,-7.37254645769093,323029.2380019063,1554012.5689788344,4.81074895446357,1554012.5689788344,4.81074895446357,0.7562939738217268,0.09164237796127479,3.4007752222694907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4007752222694907,1.2851021044840847,1.285411837119438,2.646307410440948,5607.207854539656,14244.48475087913,6452.199154114884,0.00047415464037951007,29032.441540590644,2960.4851341274184,19286.05505281678,1966.6303021742167,0.6642932536642738,0.6642932536642738,30707.880511145722,30484.863174865135,1.0091529402427983,0.8,4356.069468798039,4324.433322199387,1.0091529402427983,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1643.1682308965314,2034.6934298245008,8.565386689631909,4.364757025382332,-1.3485796847330915,5.713336710115423,2.451168250108989,3.5,0.7003337857454255,0.6,0.00024100537234600944,1.0002664591964145,0.000240941171355107,198.67095419875707,0.0,1.2778540925491857e-05,36.214384982843924,0.01963611659314214,8.114615318815003e-05,0.0001598592191578594,0.0005436452715633966,0.09164237798962074,0.09164237798962074,0.09164237798962074,0.09109488398704288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489797.27486146963,594.9752802748014,0.0,0.09164237798962074,0.09164237796127479,0.09164237796127479,0.36736122890985357,0.36736122890985357,0.5,9.486334933570765,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,27730.20940579186,20972.19026641495,0.7562939738217268,0.5920782929348208,0.42534191456485554,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496574392942527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35389.96760036644,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7408997966743,260.7408997966743,-12.409100203325693,245.17755172329709,276.3042478700455,106287.80949326369,106371.19428465332,-83.38479138965762,0.0,nan,276.3042478700455,3.1542478700455376,270.07890864070043,-3.071091359299544,263.85356941135495,-9.296430588645023,257.62823018200265,-15.521769817997324,251.40289095264507,-21.74710904735491,245.17755172329709,-27.97244827670289,1.0,1.0,25732.562594343566,25732.562594343566,275.8225232207284,2.672523220728408,275.8225232207284,275.8225232207284,86904.5573688233,86878.46808245659,26.08928636671044,0.0,8648.866644398773,8648.866644398773,0.9203849140018179,3417.779098380838,275.8225232207284,2.672523220728408,1.0,0.002,0.1467220011574679,0.004684799596854417,0.0002262333568033384,0.0017737666544406876,0.1131166784016692,0.1131166784016692,0.0,1.124402610949704e-11,0.9940058743477777,0.9940058743477777,0.0,0.09109306203270646,0.0005493159285683332,0.0,0.0,0.0,1599109.4127739533,265.77745354230905,0.0,1.0,1287351.7890604835,2586.657389957971,,,,,,,,,,,,,,,,,,,3.0,14244.48475087913,1583.510475567073,0.36736122890985357,6.175450102142607,2.451168250108989
1829.0,-29.69798201844529,4.376050631042273,35.01250814643934,30.30102354185658,4.873337479356672,-26.240850068649923,-39.74880916122345,1.4162055304225498,-7.370065652339065,-7.370065652342536,39.987725039398306,35900.799841715576,14094.767314540886,14094.767314540886,49995.56715625646,86916.63312379818,86869.16214102734,14094.767314540886,100963.92945556823,100963.92945556823,100963.92945556823,128695.25707214598,124463.29952767295,4231.957544473025,0.0,98733.76301786823,47718.5467854973,56683.57359152325,27731.327616577753,84414.901208101,20973.088093099755,1583.520869925876,0.0,0.87432742080146,2.6414047584908555,0.0014947306463915918,1.0,1.0,-7.370065652339065,323061.1060477481,1554004.0352100085,4.810247987513322,1554004.0352100085,4.810247987513322,0.75629585366703,0.09162141538304694,3.4007070073855146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4007070073855146,1.2850978640373967,1.2854075131418747,2.6462630610103894,5607.113883418088,14244.443579265755,6452.220931809354,0.00047417227967889086,29033.304781459366,2960.5731601983725,19286.120147802914,1966.636940015491,0.6642757444587916,0.6642757444587916,30707.3877438039,30484.863174865135,1.0091326980197068,0.8,4355.999567237359,4324.433322199387,1.0091326980197068,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1644.1254550255182,2034.6934298245008,8.572805239075947,4.376050631042273,-1.340014739774161,5.716065370816434,2.4535485835543156,3.5,0.7010138810155188,0.6,0.000240941171355107,1.0002650667388706,0.00024087732278868753,198.6730577674195,0.0,1.2754872123094921e-05,36.14730759685101,0.019648871465265238,8.112691310480583e-05,0.00015981425825030117,0.0005434814679119175,0.09162141506708843,0.09162141506708843,0.09162141506708843,0.09110548720809326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489870.9986624848,594.9512601373893,0.0,0.09162141506708843,0.09162141538304694,0.09162141538304694,0.36729063756494895,0.36729063756494895,0.5,9.470857093517854,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,27731.327616577753,20973.088093099755,0.75629585366703,0.592259973544322,0.42528984015763205,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449672776332623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35389.90052298045,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7403139664536,260.7403139664536,-12.409686033546393,245.17810303841165,276.3025248944902,106297.12007679837,106381.45352676774,-84.33344996935982,0.0,nan,276.3025248944902,3.1525248944902273,270.0776405232785,-3.0723594767214877,263.8527561520597,-9.297243847940251,257.62787178085296,-15.522128219147021,251.4029874096284,-21.747012590371583,245.17810303841165,-27.971896961588328,1.0,1.0,25732.562594343566,25732.562594343566,275.8239280537329,2.6739280537329364,275.8239280537329,275.8239280537329,86904.4279657399,86869.16214102734,35.26582471256552,0.0,8648.866644398773,8648.866644398773,0.9203889551938306,3417.7105424224424,275.8239280537329,2.6739280537329364,1.0,0.002,0.14723960453631293,0.0046831245218987546,0.0002270326113026736,0.0017729673877977597,0.1135163056513368,0.1135163056513368,0.0,-8.99566879319913e-13,0.9943506288481774,0.9943506288481774,0.0,0.09110381200209279,0.000517603380954143,0.0,0.0,0.0,1599112.3513208386,265.7799343476609,0.0,1.0,1287343.3615664248,2586.6912737091725,,,,,,,,,,,,,,,,,,,3.0,14244.443579265755,1583.520869925876,0.36729063756494895,6.175450102142607,2.4535485835543156
1830.0,-29.700520320199352,4.387177635839685,35.011213967603204,30.30313413999977,4.874912906904475,-26.242976997510088,-39.75087316995484,1.4173695856980197,-7.367516105103164,-7.367516105116837,39.98768326616589,35897.93412778693,14114.759397691381,14114.759397691381,50012.69352547832,86916.49168083974,86861.72605459343,14114.759397691381,100976.4854522848,100976.4854522848,100976.4854522848,128709.28818924987,124484.66794654937,4224.620242700502,0.0,98734.75975781826,47716.81560438368,56686.60461492731,27732.802736965074,84419.40735189238,20974.252264186904,1583.5455933595917,0.0,0.8743418308383184,2.6416574578056733,0.0014947306463915918,1.0,1.0,-7.367516105103164,323093.8597183281,1554002.2345336177,4.809754774938745,1554002.2345336177,4.809754774938745,0.7562976040726784,0.09160167431256074,3.4006303039247117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4006303039247117,1.2850925476149186,1.2854021133827964,2.6462143214791403,5607.0106101999545,14244.402591802467,6452.246634633828,0.0004741920001062934,29034.252751281783,2960.6698262181058,19286.196975265302,1966.644774236391,0.6642567019195584,0.6642567019195584,30706.83365473485,30484.863174865135,1.009109936879103,0.8,4355.920966876914,4324.433322199387,1.009109936879103,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1645.0693795143895,2034.6934298245008,8.580038977965742,4.387177635839685,-1.3315223527467888,5.718699988586474,2.4558967496373687,3.5,0.7016847856106768,0.6,0.00024087732278868753,1.0002635731833347,0.0002408138507154634,198.67514948004532,0.0,1.2684989924620033e-05,35.94926144637317,0.019661556455189858,8.110800671034659e-05,0.00015976931607834094,0.0005433163778933319,0.09160167449511258,0.09160167449511258,0.09160167449511258,0.09111712740019913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489940.9380425149,594.9284789410021,0.0,0.09160167449511258,0.09160167431256074,0.09160167431256074,0.3672236867484851,0.3672236867484851,0.5,9.45632069085173,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,27732.802736965074,20974.252264186904,0.7562976040726784,0.5924312322758472,0.42523319286228356,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496880332211974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35389.702476829974,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7397471167944,260.7397471167944,-12.410252883205601,245.17813000254503,276.301364231044,106308.74105315589,106390.34214702107,-81.6010938651772,0.0,nan,276.301364231044,3.151364231043999,270.0767173853393,-3.073282614660684,263.85207053964643,-9.297929460353544,257.6274236939484,-15.522576306051576,251.40277684824335,-21.74722315175663,245.17813000254503,-27.971869997454945,1.0,1.0,25732.562594343566,25732.562594343566,275.82561782513596,2.675617825135987,275.82561782513596,275.82561782513596,86904.22060546852,86861.72605459343,42.49455087509705,0.0,8648.866644398773,8648.866644398773,0.920393499215467,3417.633455444335,275.82561782513596,2.675617825135987,1.0,0.002,0.14772568615839493,0.0046815895181166,0.00022778330149024706,0.0017722167108272957,0.11389165074512353,0.11389165074512353,0.0,1.2317542819051397e-11,0.9946935291478367,0.9946935291478367,0.0,0.09111559269781178,0.00048608161474895847,0.0,0.0,0.0,1599115.3712030614,265.7824838948968,0.0,1.0,1287334.7004286349,2586.7260975313307,,,,,,,,,,,,,,,,,,,3.0,14244.402591802467,1583.5455933595917,0.3672236867484851,6.175450102142607,2.4558967496373687
1831.0,-29.70305324193987,4.398140483791682,35.01001186475376,30.30553765073421,4.876689183610075,-26.245078999474515,-39.75291451262308,1.418714941668217,-7.36498558271029,-7.364985582713759,39.98775055647481,35894.9061914283,14134.458217092508,14134.458217092508,50029.36440852081,86916.41653208663,86855.32797191414,14134.458217092508,100989.78618900666,100989.78618900666,100989.78618900666,128724.2958926564,124506.54788803442,4217.748004621988,0.0,98735.85577603281,47714.957367756564,56689.88712030694,27734.509703649754,84424.39682395669,20975.58654975125,1583.5808133297048,0.0,0.8743557079906648,2.6419082903468984,0.0014947306463915918,1.0,1.0,-7.36498558271029,323126.37156265887,1554005.1351489949,4.8092798109721935,1554005.1351489949,4.8092798109721935,0.7562991656921537,0.09158312281049154,3.4005438823350658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4005438823350658,1.2850863819029132,1.28539586461419,2.646159768108081,5606.895018152905,14244.361808423379,6452.277518736003,0.00047421447339046456,29035.31293595113,2960.777934967714,19286.289289913468,1966.6541877107338,0.6642356268884378,0.6642356268884378,30706.209361028254,30484.863174865135,1.0090842919612266,0.8,4355.83240763057,4324.433322199387,1.0090842919612266,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1646.0003138200025,2034.6934298245008,8.587154023251404,4.398140483791682,-1.3231435467385841,5.721284030530266,2.4582134804696585,3.5,0.7023467087056167,0.6,0.0002408138507154634,1.0002630199144136,0.00024075052853205387,198.67723679779755,0.0,1.2610323635614792e-05,35.737657183332324,0.019674166778825473,8.108931194407564e-05,0.00015972453877138775,0.0005431503031778326,0.09158312207518857,0.09158312207518857,0.09158312207518857,0.09112925230492053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490006.9665813175,594.9069757463235,0.0,0.09158312207518857,0.09158312281049154,0.09158312281049154,0.36716036323963824,0.36716036323963824,0.5,9.442704577548948,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,27734.509703649754,20975.58654975125,0.7562991656921537,0.5925936848899609,0.42517219597407396,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449703204141766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35389.49087256693,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7392145447878,260.7392145447878,-12.410785455212192,245.17773070739202,276.3006983821814,106321.75977540856,106398.42641288006,-76.66663747151895,0.0,nan,276.3006983821814,3.1506983821814174,270.0761048472264,-3.0738951527735594,263.85151131225956,-9.298488687740416,257.6269177773163,-15.523082222683684,251.4023242423512,-21.74767575764878,245.17773070739202,-27.97226929260796,1.0,1.0,25732.562594343566,25732.562594343566,275.8274085878755,2.6774085878755045,275.8274085878755,275.8274085878755,86904.42286631255,86855.32797191414,49.09489439841127,0.0,8648.866644398773,8648.866644398773,0.9203986188876557,3417.546601746741,275.8274085878755,2.6774085878755045,1.0,0.002,0.14818097058364013,0.004680176202640942,0.00022848650312403537,0.0017715134899412704,0.11424325156201769,0.11424325156201769,0.0,-6.9346941383718885e-12,0.995028729939002,0.995028729939002,0.0,0.09112783837397104,0.0004552844365204956,0.0,0.0,0.0,1599118.368460227,265.7850144172897,0.0,1.0,1287326.103798325,2586.760662668273,,,,,,,,,,,,,,,,,,,3.0,14244.361808423379,1583.5808133297048,0.36716036323963824,6.175450102142607,2.4582134804696585
