time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1832.0,-29.705564782711935,4.408942791452251,35.00890019528487,30.308177845459454,4.878622917858415,-26.247146012654962,-39.754920441750414,1.4202041478003382,-7.3623523046229025,-7.362352304616896,39.98795469082908,35891.74826083454,14153.723080902118,14153.723080902118,50045.47134173666,86916.40784911536,86850.62567663686,14153.723080902118,101004.34875753897,101004.34875753897,101004.34875753897,128740.81653792507,124529.48182714736,4211.334710777701,0.0,98737.036923995,47712.9839377839,56693.39220690121,27736.467780386098,84429.85998728732,20977.113794414247,1583.6244619942865,0.0,0.8743696244740103,2.64216932829576,0.0014947306463915918,1.0,1.0,-7.3623523046229025,323160.2063322287,1554013.9345903792,4.808803510271177,1554013.9345903792,4.808803510271177,0.7563008368804718,0.09156572065148005,3.4004494711671396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4004494711671396,1.2850795426749901,1.2853889423609215,2.64610038386328,5606.769190064086,14244.321048213837,6452.3126456964865,0.00047423922214943117,29036.466432217087,2960.8955588521144,19286.394286749048,1966.6648944082892,0.6642128556438274,0.6642128556438274,30705.527348447336,30484.863174865135,1.0090562761996789,0.8,4355.735660667523,4324.433322199387,1.0090562761996789,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1646.9184572805482,2034.6934298245008,8.594064277033644,4.408942791452251,-1.3148169821916555,5.7237597736439065,2.460499235661577,3.5,0.7029997816175934,0.6,0.00024075052853205387,1.0002608047960804,0.00024068775601092837,198.6793065340804,0.0,1.2580676427807716e-05,35.653636996407066,0.01968674745525328,8.107094537789708e-05,0.00015967958315415677,0.0005429823540927417,0.0915657206477822,0.0915657206477822,0.0915657206477822,0.09114221916516252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490069.2628923724,594.8866939320679,0.0,0.0915657206477822,0.09156572065148005,0.09156572065148005,0.3671005912109752,0.3671005912109752,0.5,9.429999532305853,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,27736.467780386098,20977.113794414247,0.7563008368804718,0.592746113155607,0.4251072815499018,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449718343208913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35389.40685238001,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.73872627620375,260.73872627620375,-12.411273723796228,245.17698777919685,276.3004647732085,106335.66806137099,106405.95698249273,-70.28892112174199,0.0,nan,276.3004647732085,3.150464773208512,270.0757693744093,-3.074230625590701,263.8510739755998,-9.298926024400203,257.62637857680795,-15.523621423192026,251.40168317799998,-21.748316821999992,245.17698777919685,-27.973012220803128,1.0,1.0,25732.562594343566,25732.562594343566,275.829498176785,2.679498176785046,275.829498176785,275.829498176785,86904.27005636756,86850.62567663686,53.644379730700166,0.0,8648.866644398773,8648.866644398773,0.9204042117888275,3417.451718522975,275.829498176785,2.679498176785046,1.0,0.002,0.14860574346044908,0.004678904834847245,0.00022914271293440893,0.0017708572867162788,0.11457135646720447,0.11457135646720447,0.0,-3.4931215905920077e-13,0.9953610054691958,0.9953610054691958,0.0,0.09114094777416869,0.00042477287731135986,0.0,0.0,0.0,1599121.487329774,265.7876476953771,0.0,1.0,1287317.157959407,2586.7966326144747,,,,,,,,,,,,,,,,,,,4.0,14244.321048213837,1583.6244619942865,0.3671005912109752,6.175450102142607,2.460499235661577
1833.0,-29.70806901233952,4.419586642523242,35.0078754196977,30.310950229782634,4.880681689039973,-26.249193942217268,-39.756912051793165,1.421806621270857,-7.359764803963287,-7.359764803953252,39.98823765721582,35888.5388588872,14172.737806484232,14172.737806484232,50061.276665371435,86916.35533580376,86846.50855624682,14172.737806484232,101019.24636273105,101019.24636273105,101019.24636273105,128757.81070562878,124552.44500694863,4205.365698680157,0.0,98738.20511293561,47710.99331809974,56696.90199426208,27738.564342897735,84435.46633715981,20978.74197241504,1583.6748386792997,0.0,0.8743829765921022,2.6424258481520604,0.0014947306463915918,1.0,1.0,-7.359764803963287,323193.455626297,1554026.1322391666,4.8083465342072405,1554026.1322391666,4.8083465342072405,0.7563023707024152,0.09154944392527553,3.400352390025992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400352390025992,1.2850721722632383,1.2853814895032272,2.6460400150424026,5606.641275776707,14244.280631905638,6452.348775155345,0.0004742644604955095,29037.6389819353,2961.015125647933,19286.50228011936,1966.6759066673492,0.6641897535856048,0.6641897535856048,30704.826044417903,30484.863174865135,1.0090274681448597,0.8,4355.636177114113,4324.433322199387,1.0090274681448597,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1647.8241523691663,2034.6934298245008,8.600880006587667,4.419586642523242,-1.3066133374239461,5.7261999799471885,2.462754832612168,3.5,0.7036442378891908,0.6,0.00024068775601092837,1.0002600508255315,0.00024062518123390482,198.68137028305034,0.0,1.247160096660891e-05,35.34451713936965,0.01969921905621989,8.105271372376035e-05,0.00015963504228716803,0.0005428153975730721,0.09154944433480848,0.09154944433480848,0.09154944433480848,0.09115535945432406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490127.68370360375,594.8676774921308,0.0,0.09154944433480848,0.09154944392527553,0.09154944392527553,0.36704434245412004,0.36704434245412004,0.5,9.418176997121904,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,27738.564342897735,20978.74197241504,0.7563023707024152,0.592893944180653,0.4250410451406811,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449733354781478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35389.09773252297,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.73828628749663,260.73828628749663,-12.411713712503342,245.1759660962013,276.30060647878605,106350.1403545411,106413.47912330621,-63.338768765126005,0.0,nan,276.30060647878605,3.1506064787860737,270.07567840226426,-3.074321597735718,263.8507503257682,-9.29924967423176,257.6258222492472,-15.524177750752756,251.4008941727126,-21.749105827287366,245.1759660962013,-27.97403390379867,1.0,1.0,25732.562594343566,25732.562594343566,275.8316096474023,2.681609647402297,275.8316096474023,275.8316096474023,86904.41078927039,86846.50855624682,57.90223302357481,0.0,8648.866644398773,8648.866644398773,0.9204099627727964,3417.354151976122,275.8316096474023,2.681609647402297,1.0,0.002,0.1490009869436643,0.004677745497915439,0.00022975337519606323,0.001770246636853382,0.11487668759803162,0.11487668759803162,0.0,1.2049445208967002e-11,0.995682732092225,0.995682732092225,0.0,0.0911542004490423,0.00039524347623323713,0.0,0.0,0.0,1599124.5518851113,265.7902351960367,0.0,1.0,1287308.3675081546,2586.8319784834507,,,,,,,,,,,,,,,,,,,3.0,14244.280631905638,1583.6748386792997,0.36704434245412004,6.175450102142607,2.462754832612168
1834.0,-29.710557691286617,4.430074694303319,35.00693467211671,30.3138563054614,4.882801545632596,-26.25122176757734,-39.758881729189284,1.423465623596345,-7.35716250624148,-7.357162506251095,39.98861182176808,35885.24794916212,14191.43374692529,14191.43374692529,50076.68169608741,86916.40116492558,86843.30312866377,14191.43374692529,101034.73687558906,101034.73687558906,101034.73687558906,128775.54074845935,124575.71176595349,4199.828982505857,0.0,98739.46675957838,47708.91430714971,56700.61383603186,27740.80387287028,84441.41770890214,20980.478769663394,1583.7306743463487,0.0,0.8743960546506466,2.6426838547997615,0.0014947306463915918,1.0,1.0,-7.35716250624148,323226.89777641447,1554042.261218211,4.807898946247931,1554042.261218211,4.807898946247931,0.7563039220424937,0.09153425302167463,3.4002494497743108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4002494497743108,1.285064536961525,1.2853737719468814,2.6459756315539154,5606.504854890409,14244.240278346007,6452.388446692255,0.00047429159273799985,29038.889122129596,2961.142604470395,19286.620860998002,1966.6879985517994,0.6641652433701499,0.6641652433701499,30704.082410411276,30484.863174865135,1.0089969214456913,0.8,4355.530688837543,4324.433322199387,1.0089969214456913,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1648.7175577077785,2034.6934298245008,8.607559057389869,4.430074694303319,-1.2985015929428458,5.728576287246165,2.4649806323376704,3.5,0.7042801806679059,0.6,0.00024062518123390482,1.000258441040953,0.00024056300987921684,198.68342125394872,0.0,1.2432442444196674e-05,35.233541886853374,0.019711651498664086,8.103468657387446e-05,0.00015959049466003037,0.0005426474916569783,0.09153425329835867,0.09153425329835867,0.09153425329835867,0.09116883763367528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490182.3968216247,594.8498725384576,0.0,0.09153425329835867,0.09153425302167463,0.09153425302167463,0.36699151114192824,0.36699151114192824,0.5,9.40721454061148,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,27740.80387287028,20980.478769663394,0.7563039220424937,0.5930345919666876,0.4249721158504301,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497483229502426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35388.98675727045,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7378927674349,260.7378927674349,-12.412107232565063,245.17471958243993,276.30106595241614,106364.43819081361,106421.08754571047,-56.6493548968521,0.0,nan,276.30106595241614,3.151065952416161,270.0757966784306,-3.074203321569371,263.85052740443643,-9.299472595563543,257.625258130451,-15.524741869548961,251.39998885643553,-21.75001114356445,245.17471958243993,-27.975280417560043,1.0,1.0,25732.562594343566,25732.562594343566,275.83384132688184,2.6838413268818613,275.83384132688184,275.83384132688184,86904.47681879767,86843.30312866377,61.17369013390271,0.0,8648.866644398773,8648.866644398773,0.9204160607490537,3417.2506970231825,275.83384132688184,2.6838413268818613,1.0,0.002,0.1493674417185034,0.004676705717152681,0.00023031965967144867,0.0017696803503660771,0.11515982983572433,0.11515982983572433,0.0,1.0037525931955171e-11,0.9959965286401888,0.9959965286401888,0.0,0.09116779826126065,0.00036645476041398265,0.0,0.0,0.0,1599127.6338704901,265.7928374937585,0.0,1.0,1287299.5266586677,2586.8675277149514,,,,,,,,,,,,,,,,,,,3.0,14244.240278346007,1583.7306743463487,0.36699151114192824,6.175450102142607,2.4649806323376704
1835.0,-29.713025157664998,4.4404101478738465,35.00607540611271,30.31694322070109,4.885076835863155,-26.2532149582929,-39.76081976490093,1.425266636525811,-7.354486580385981,-7.354486580398393,39.98908064977494,35881.877949989335,14209.74557050754,14209.74557050754,50091.623520496876,86916.42238313044,86841.19269795902,14209.74557050754,101050.93826846656,101050.93826846656,101050.93826846656,128794.10089366122,124599.3868893815,4194.714004279725,0.0,98740.73445328728,47706.78549741167,56704.38772875068,27743.162625194655,84447.55035394533,20982.311324159964,1583.789424509083,0.0,0.8744091737820727,2.642949182109941,0.0014947306463915918,1.0,1.0,-7.354486580385981,323261.28896113,1554062.4709989596,4.807449960968958,1554062.4709989596,4.807449960968958,0.756305674577458,0.09152010184634982,3.4001421587942313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4001421587942313,1.2850562362861582,1.2853653893762127,2.645909231661892,5606.364161486979,14244.200152844023,6452.429976196177,0.0004743196909230241,29040.178275458642,2961.2740615254593,19286.74499546438,1966.700656744595,0.6641400342835801,0.6641400342835801,30703.307342219905,30484.863174865135,1.00896508370255,0.8,4355.420741461544,4324.433322199387,1.00896508370255,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1649.5989023092382,2034.6934298245008,8.61406100029263,4.4404101478738465,-1.2904512095111773,5.730861357385024,2.467177172362199,3.5,0.7049077635320569,0.6,0.00024056300987921684,1.000256243099462,0.00024050138305939682,198.68545477987664,0.0,1.2352417453400703e-05,35.00675106293759,0.019724003916117488,8.101695263693811e-05,0.00015954605724227873,0.0005424792754988696,0.09152010187036647,0.09152010187036647,0.09152010187036647,0.09118274144606757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490233.5076939535,594.8332450410243,0.0,0.09152010187036647,0.09152010184634982,0.09152010184634982,0.36694201574008284,0.36694201574008284,0.5,9.397093732981006,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,27743.162625194655,20982.311324159964,0.756305674577458,0.5931684614953029,0.42490134763646176,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497631984622035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35388.75996644654,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7375533259176,260.7375533259176,-12.412446674082389,245.1732941932729,276.301812458554,106379.5595485217,106428.42400272463,-48.86445420290789,0.0,nan,276.301812458554,3.1518124585540477,270.07610880549976,-3.07389119450022,263.8504051524511,-9.29959484754886,257.6247014993994,-15.52529850060057,251.39899784632814,-21.751002153671834,245.1732941932729,-27.976705806727068,1.0,1.0,25732.562594343566,25732.562594343566,275.83627324033483,2.686273240334856,275.83627324033483,275.83627324033483,86904.39483738484,86841.19269795902,63.20213942581904,0.0,8648.866644398773,8648.866644398773,0.9204224163495092,3417.1428695882023,275.83627324033483,2.686273240334856,1.0,0.002,0.1497057143586689,0.00467579332539654,0.00023084252881267026,0.0017691574737676383,0.11542126440633513,0.11542126440633513,0.0,2.5803083628095358e-12,0.9963038432992297,0.9963038432992297,0.0,0.09118182920865525,0.00033827263769456445,0.0,0.0,0.0,1599130.8029565462,265.795513419614,0.0,1.0,1287290.4355360866,2586.9040840465614,,,,,,,,,,,,,,,,,,,4.0,14244.200152844023,1583.789424509083,0.36694201574008284,6.175450102142607,2.467177172362199
1836.0,-29.7154767051996,4.450595143546128,35.00529470820725,30.32012820420789,4.887424704972174,-26.255186564184722,-39.76273548379538,1.4271345640470363,-7.351838552883805,-7.351838552920074,39.98962844979279,35878.45767900377,14227.800518058197,14227.800518058197,50106.258197061965,86916.45620240524,86839.76493880677,14227.800518058197,101067.56545686496,101067.56545686496,101067.56545686496,128813.2325052103,124623.2225418196,4190.009963390696,0.0,98742.0238886949,47704.6168428068,56708.23005098677,27745.66704834533,84453.8970993321,20984.250836003943,1583.854897637386,0.0,0.8744218281103784,2.64321176391368,0.0014947306463915918,1.0,1.0,-7.351838552883805,323295.32442800235,1554086.0852810582,4.807016890920586,1554086.0852810582,4.807016890920586,0.7563073109556175,0.09150699583612851,3.4000319563003623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4000319563003623,1.2850476214281827,1.285356693248192,2.6458412121113595,5606.2200362215235,14244.160369344532,6452.473062736855,0.00047434857711962534,29041.498773481504,2961.408714849771,19286.87378401782,1966.7137895221936,0.6641142709077098,0.6641142709077098,30702.511236210725,30484.863174865135,1.0089323819908984,0.8,4355.307809763792,4324.433322199387,1.0089323819908984,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1650.4684822383674,2034.6934298245008,8.620461808978286,4.450595143546128,-1.2825100042262036,5.733105147772331,2.469345158679814,3.5,0.7055271881942325,0.6,0.00024050138305939682,1.000254594861774,0.0002404401682280019,198.68747522275495,0.0,1.224435272257797e-05,34.70049561578597,0.019736248268840066,8.099942643528514e-05,0.00015950195662411167,0.0005423117496144139,0.09150699584924689,0.09150699584924689,0.09150699584924689,0.0911968902139738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490281.05599655036,594.817781440019,0.0,0.09150699584924689,0.09150699583612851,0.09150699583612851,0.3668957905451131,0.3668957905451131,0.5,9.387790565070771,3.6266101233195513e-11,3.6266101233195513e-11,3.6266101233195513e-11,3.6266101233195513e-11,3.6266101233195513e-11,3.6266101233195513e-11,27745.66704834533,20984.250836003943,0.7563073109556175,0.5932971706223161,0.424828917448352,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497779474682784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35388.45371099938,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7372661757359,260.7372661757359,-12.41273382426408,245.17172586091738,276.3028064905465,106394.63446882054,106435.97130188772,-41.33683306717744,0.0,nan,276.3028064905465,3.1528064905465385,270.076590364625,-3.073409635374958,263.8503742387012,-9.299625761298785,257.6241581127822,-15.52584188721778,251.3979419868431,-21.75205801315687,245.17172586091738,-27.9782741390826,1.0,1.0,25732.562594343566,25732.562594343566,275.83875618732213,2.6887561873221557,275.83875618732213,275.83875618732213,86904.40250294108,86839.76493880677,64.63756413431838,0.0,8648.866644398773,8648.866644398773,0.9204289443085635,3417.032116081864,275.83875618732213,2.6887561873221557,1.0,0.002,0.1500166259211567,0.004674987352560396,0.00023132320014616797,0.0017686768004407981,0.11566160007308399,0.11566160007308399,0.0,5.869662395019404e-13,0.9966023192155727,0.9966023192155727,0.0,0.09119608427473543,0.0003109115613930791,0.0,0.0,0.0,1599133.9389033937,265.7981614471162,0.0,1.0,1287281.439060477,2586.940260538718,,,,,,,,,,,,,,,,,,,4.0,14244.160369344532,1583.854897637386,0.3668957905451131,6.175450102142607,2.469345158679814
1837.0,-29.717909856886862,4.460632058102715,35.00458957322897,30.323391942679905,4.889836919735215,-26.257135179228705,-39.76462878109885,1.4290622420639052,-7.349191546469854,-7.349191546463625,39.99024674902053,35875.0051931371,14245.570253616186,14245.570253616186,50120.57544675328,86916.48790316487,86838.97985100231,14245.570253616186,101084.5501046185,101084.5501046185,101084.5501046185,128832.812053606,124647.10882468014,4185.7032289258705,0.0,98743.31982436239,47702.42399680587,56712.1064750628,27748.26194898751,84460.3684240503,20986.25968671396,1583.9237956695185,0.0,0.8744342008428306,2.6434742650575878,0.0014947306463915918,1.0,1.0,-7.349191546469854,323329.3495880996,1554112.7389323243,4.806593465493195,1554112.7389323243,4.806593465493195,0.7563089798307066,0.0914948846963991,3.3999197451869985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3999197451869985,1.2850387262022616,1.285347717215321,2.6457722058190023,5606.073820168547,14244.120822503668,6452.517107310107,0.0004743779449860889,29042.838427038056,2961.54532149491,19287.005436194733,1966.727214308121,0.664088170467494,0.664088170467494,30701.700614573427,30484.863174865135,1.0088990842374221,0.8,4355.192818950157,4324.433322199387,1.0088990842374221,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1651.3264668232277,2034.6934298245008,8.626743735913948,4.460632058102715,-1.274663470473234,5.735295528575949,2.471484982620742,3.5,0.7061385664630692,0.6,0.0002404401682280019,1.0002526892489876,0.0002403794269311386,198.6894805404053,0.0,1.216262029604469e-05,34.46886591899065,0.01974841088913611,8.098210880402554e-05,0.00015945805942397634,0.0005421446047647789,0.0914948846891915,0.0914948846891915,0.0914948846891915,0.09121120517139857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490325.1204672348,594.8034557924948,0.0,0.0914948846891915,0.0914948846963991,0.0914948846963991,0.36685274730742523,0.36685274730742523,0.5,9.379280178120101,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,27748.26194898751,20986.25968671396,0.7563089798307066,0.5934212268067885,0.4247554902083709,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449792601604666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35388.22208130259,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.73702933131386,260.73702933131386,-12.412970668686114,245.1700443374656,276.3040143251562,106409.64394737924,106443.73899112562,-34.09504374636914,0.0,nan,276.3040143251562,3.154014325156197,270.0772203276224,-3.072779672377578,263.85042633008743,-9.299573669912547,257.6236323325495,-15.526367667450472,251.39683833500206,-21.75316166499792,245.1700443374656,-27.979955662534366,1.0,1.0,25732.562594343566,25732.562594343566,275.8413124202892,2.6913124202892504,275.8413124202892,275.8413124202892,86904.38709828012,86838.97985100231,65.40724727780616,0.0,8648.866644398773,8648.866644398773,0.9204355911348133,3416.9193439129335,275.8413124202892,2.6913124202892504,1.0,0.002,0.15030100370934646,0.004674289131582873,0.00023176296134456067,0.0017682370380144175,0.11588148067228034,0.11588148067228034,0.0,-6.410219577368537e-13,0.9968918722624588,0.9968918722624588,0.0,0.09121050690743109,0.00028437778896801293,0.0,0.0,0.0,1599137.0735422636,265.8008084535301,0.0,1.0,1287272.4459205205,2586.976424358915,,,,,,,,,,,,,,,,,,,4.0,14244.120822503668,1583.9237956695185,0.36685274730742523,6.175450102142607,2.471484982620742
1838.0,-29.72032700768013,4.470522935359027,35.00395674384211,30.326714633870893,4.892282648829269,-26.259066042030376,-39.76650800378991,1.4310216831542442,-7.346575390808368,-7.346575390762187,39.99092225691516,35871.53872513445,14263.094730070155,14263.094730070155,50134.6334552046,86916.54995128482,86838.61001810893,14263.094730070155,101101.70474817908,101101.70474817908,101101.70474817908,128852.62937575768,124670.84970009491,4181.779675662767,0.0,98744.644311777,47700.21595386331,56716.03150879298,27750.924627578603,84466.95613637158,20988.31919351664,1583.995803575537,0.0,0.8744461772628238,2.6437337269925067,0.0014947306463915918,1.0,1.0,-7.346575390808368,323362.98095430667,1554141.8591307942,4.806183609961231,1554141.8591307942,4.806183609961231,0.7563106265893083,0.091483736540353,3.3998053263072774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3998053263072774,1.2850296814731457,1.2853385922529428,2.645701788311826,5605.92461392071,14244.081562474694,6452.562502519134,0.00047440799819146713,29044.205427794062,2961.6847167783153,19287.14112551236,1966.7410507678321,0.664061586172896,0.664061586172896,30700.874038353926,30484.863174865135,1.0088651313468773,0.8,4355.075564897664,4324.433322199387,1.0088651313468773,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1652.1730550061766,2034.6934298245008,8.632930241085933,4.470522935359027,-1.2669247678256212,5.737447703184648,2.473597110417889,3.5,0.7067420315479682,0.6,0.0002403794269311386,1.0002510322864993,0.00024031909907820754,198.691472705911,0.0,1.2068656721119499e-05,34.20257314765266,0.01976047954585723,8.096492329518776e-05,0.00015941450363595084,0.0005419782785521365,0.09148373653607628,0.09148373653607628,0.09148373653607628,0.09122555417282924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490365.7710531191,594.7902447697138,0.0,0.09148373653607628,0.091483736540353,0.091483736540353,0.3668127941422713,0.3668127941422713,0.5,9.371534707486362,-4.615685611497611e-11,-4.615685611497611e-11,-4.615685611497611e-11,-4.615685611497611e-11,-4.615685611497611e-11,-4.615685611497611e-11,27750.924627578603,20988.31919351664,0.7563106265893083,0.5935413769884454,0.4246813235133037,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498071460591488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35387.95578853125,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7368381475456,260.7368381475456,-12.41316185245438,245.16827327159095,276.30540302349533,106424.30283444888,106451.82477923119,-27.52194478232608,0.0,nan,276.30540302349533,3.155403023495353,270.07797707311784,-3.0720229268821413,263.85055112273983,-9.299448877260147,257.62312517235904,-15.526874827640938,251.3956992219705,-21.75430077802949,245.16827327159095,-27.98172672840903,1.0,1.0,25732.562594343566,25732.562594343566,275.84388581514014,2.6938858151401632,275.84388581514014,275.84388581514014,86904.45887059055,86838.61001810893,65.84885248162027,0.0,8648.866644398773,8648.866644398773,0.9204423686181334,3416.8043529388137,275.84388581514014,2.6938858151401632,1.0,0.002,0.15055978551636778,0.004673689683837366,0.00023216324364718524,0.0017678367564222955,0.11608162182359262,0.11608162182359262,0.0,6.948087938329905e-14,0.9971712807450757,0.9971712807450757,0.0,0.09122495473328887,0.00025878180706412183,0.0,0.0,0.0,1599140.1715500324,265.8034246091916,0.0,1.0,1287263.5574641733,2587.012167946603,,,,,,,,,,,,,,,,,,,4.0,14244.081562474694,1583.995803575537,0.3668127941422713,6.175450102142607,2.473597110417889
1839.0,-29.722728012808435,4.480269771903386,35.003392896681255,30.330032435618364,4.894732863446382,-26.260981925179266,-39.7683696943335,1.4329867757971126,-7.343991819720827,-7.34399181981398,39.99164654816669,35868.07713241117,14280.379614948923,14280.379614948923,50148.45674736009,86916.59616826965,86838.55810079715,14280.379614948923,101118.93771574607,101118.93771574607,101118.93771574607,128872.56570079256,124694.34131183704,4178.224388955529,0.0,98745.95111503868,47698.01090142534,56719.93357068149,27753.6279850465,84473.561555728,20990.40965118173,1584.06969555015,0.0,0.8744577806054712,2.6439899770334505,0.0014947306463915918,1.0,1.0,-7.343991819720827,323396.1961379982,1554173.0827687625,4.8057865285019385,1554173.0827687625,4.8057865285019385,0.7563122796951536,0.09147351018061962,3.3996915496342317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3996915496342317,1.285020609570547,1.2853294406429616,2.645631925522507,5605.776583053447,14244.042541891906,6452.60750544864,0.00047443780760280654,29045.561832120515,2961.8230315266187,19287.27564228025,1966.7547676607455,0.6640352062651822,0.6640352062651822,30700.052095998468,30484.863174865135,1.0088313690260442,0.8,4354.958968182419,4324.433322199387,1.0088313690260442,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1653.0084066414277,2034.6934298245008,8.639024192238509,4.480269771903386,-1.2592934903857271,5.7395632622891135,2.4756819118203808,3.5,0.7073376890915374,0.6,0.00024031909907820754,1.0002493601908713,0.000240259188001229,198.69345159925632,0.0,1.198662994405628e-05,33.9701092614555,0.019772466175801286,8.094790144234676e-05,0.00015937119763586078,0.0005418129138577229,0.09147351016696789,0.09147351016696789,0.09147351016696789,0.09123986310279632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490403.1060813267,594.7781160235722,0.0,0.09147351016696789,0.09147351018061962,0.09147351018061962,0.36677582687599813,0.36677582687599813,0.5,9.364525292133276,9.316636351286434e-11,9.316636351286434e-11,9.316636351286434e-11,9.316636351286434e-11,9.316636351286434e-11,9.316636351286434e-11,27753.6279850465,20990.40965118173,0.7563122796951536,0.5936586054120222,0.42460713709518055,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498215951419526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35387.723324645056,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7366861980488,260.7366861980488,-12.413313801951176,245.1664317733028,276.3069406227901,106438.4824125819,106460.35636975021,-21.873957168302503,0.0,nan,276.3069406227901,3.1569406227901027,270.0788388528956,-3.0711611471043625,263.8507370830014,-9.2992629169986,257.6226353131041,-15.52736468689585,251.39453354319886,-21.755466456801116,245.1664317733028,-27.983568226697173,1.0,1.0,25732.562594343566,25732.562594343566,275.8464633833005,2.696463383300511,275.8464633833005,275.8464633833005,86904.51478801155,86838.55810079715,65.95668721440597,0.0,8648.866644398773,8648.866644398773,0.9204491079408488,3416.6900073824027,275.8464633833005,2.696463383300511,1.0,0.002,0.1507939375887418,0.0046731847914568405,0.00023252553547931413,0.001767474462832981,0.11626276773965706,0.11626276773965706,0.0,-1.6877050972030627e-12,0.9974402198590401,0.9974402198590401,0.0,0.09123935810583537,0.00023415207478424534,0.0,0.0,0.0,1599143.2308770414,265.80600818027915,0.0,1.0,1287254.7795868698,2587.047467567883,,,,,,,,,,,,,,,,,,,4.0,14244.042541891906,1584.06969555015,0.36677582687599813,6.175450102142607,2.4756819118203808
1840.0,-29.725113217846836,4.489874527400386,35.002894657296395,30.333370842877798,4.897177397241133,-26.26288415633652,-39.77022171076385,1.4349483357225026,-7.34144160478121,-7.341441604787447,39.99241149688376,35864.62301280304,14297.429340970675,14297.429340970675,50162.05235377371,86916.69208036717,86838.7323361493,14297.429340970675,101136.16167711998,101136.16167711998,101136.16167711998,128892.50833733048,124717.48622257485,4175.02211475563,0.0,98747.29471970728,47695.800514409326,56723.88245033106,27756.3466602105,84480.22911054156,20992.51264304348,1584.1443114378226,0.0,0.874469038302906,2.644242937902357,0.0014947306463915918,1.0,1.0,-7.34144160478121,323428.98511698254,1554206.059633751,4.805401281742275,1554206.059633751,4.805401281742275,0.7563139666769199,0.09146416321668875,3.399576206474542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399576206474542,1.285011553469571,1.2853203053750841,2.645560810169824,5605.625898154721,14244.003764188914,6452.653701298313,0.00047446822410448505,29046.942537026123,2961.9638242443775,19287.413724766346,1966.7688481557257,0.6640083960706257,0.6640083960706257,30699.21883145697,30484.863174865135,1.008797141862786,0.8,4354.840765357339,4324.433322199387,1.008797141862786,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1653.8326768682382,2034.6934298245008,8.645027723145997,4.489874527400386,-1.2517687893319458,5.741643316732332,2.477739745736861,3.5,0.7079256416391031,0.6,0.000240259188001229,1.0002477238950709,0.00024019968479971563,198.6954175045726,0.0,1.1903938673895508e-05,33.735762201819874,0.019784370114475182,8.093097132452248e-05,0.0001593282166767065,0.0005416484144341518,0.09146416320936755,0.09146416320936755,0.09146416320936755,0.09125406532591536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490437.2288080662,594.7670356024652,0.0,0.09146416320936755,0.09146416321668875,0.09146416321668875,0.36674173707451085,0.36674173707451085,0.5,9.358222354445584,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,27756.3466602105,20992.51264304348,0.7563139666769199,0.5937726836433782,0.42453273849286705,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498359479822072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35387.48897758542,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.73656726925753,260.73656726925753,-12.413432730742443,245.1645353259598,276.3085992125516,106452.0986455795,106469.21909257855,-17.1204469990602,0.0,nan,276.3085992125516,3.1585992125516213,270.0797864352353,-3.0702135647646855,263.85097365791984,-9.29902634208014,257.6221608806016,-15.52783911939838,251.39334810327696,-21.756651896723014,245.1645353259598,-27.985464674040173,1.0,1.0,25732.562594343566,25732.562594343566,275.84903374378183,2.699033743781854,275.84903374378183,275.84903374378183,86904.62671252339,86838.7323361493,65.89437637408264,0.0,8648.866644398773,8648.866644398773,0.9204559399287868,3416.5740875069146,275.84903374378183,2.699033743781854,1.0,0.002,0.15100444997561452,0.0046727703307616756,0.00023285136247016053,0.001767148637033697,0.11642568123508026,0.11642568123508026,0.0,-4.961426235128297e-13,0.9976984167328561,0.9976984167328561,0.0,0.0912536508290859,0.00021051238760285071,0.0,0.0,0.0,1599146.2506132342,265.80855839521877,0.0,1.0,1287246.1149149516,2587.0823126340724,,,,,,,,,,,,,,,,,,,4.0,14244.003764188914,1584.1443114378226,0.36674173707451085,6.175450102142607,2.477739745736861
1841.0,-29.727484413931943,4.499338961049473,35.00245854833896,30.336651135608577,4.899595708822791,-26.26477640166195,-39.77206073524428,1.4368876965585,-7.338941958407133,-7.338941958374637,39.993207379805135,35861.20328480157,14314.267961265288,14314.267961265288,50175.47124606686,86916.74745672617,86838.98565918482,14314.267961265288,101153.25362045011,101153.25362045011,101153.25362045011,128912.31610978617,124740.15896494455,4172.157144841626,0.0,98748.59327578444,47693.620441027924,56727.74759417391,27759.062489336062,84486.81008350998,20994.61368122115,1584.2192433223327,0.0,0.8744798922250283,2.644490901325044,0.0014947306463915918,1.0,1.0,-7.338941958407133,323461.1264566999,1554240.370630904,4.805029858321977,1554240.370630904,4.805029858321977,0.7563156604905679,0.09145565782109734,3.3994635460357756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3994635460357756,1.2850026005421717,1.2853112738308006,2.645491569123257,5605.479184685742,14243.965222980883,6452.698347422534,0.00047449777554990527,29048.28716017219,2962.1009376466163,19287.547175019365,1966.7824562943886,0.6639822537097583,0.6639822537097583,30698.404942027217,30484.863174865135,1.008763710775578,0.8,4354.725310990677,4324.433322199387,1.008763710775578,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1654.6460173389094,2034.6934298245008,8.65095483340072,4.499338961049473,-1.2443578999797635,5.743696861029236,2.4797709632649614,3.5,0.7085059895042747,0.6,0.00024019968479971563,1.0002462735590083,0.00024014054453315125,198.69737189748983,0.0,1.1823013467557732e-05,33.506420167058614,0.01979619312794274,8.091416321091798e-05,0.00015928552158879766,0.0005414853240524122,0.09145565781744018,0.09145565781744018,0.09145565781744018,0.09126807229573114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490468.2421623136,594.7569695712757,0.0,0.09145565781744018,0.09145565782109734,0.09145565782109734,0.3667104131557072,0.3667104131557072,0.5,9.352594786682301,-3.2514435588382185e-11,-3.2514435588382185e-11,-3.2514435588382185e-11,-3.2514435588382185e-11,-3.2514435588382185e-11,-3.2514435588382185e-11,27759.062489336062,20994.61368122115,0.7563156604905679,0.5938852608646429,0.42445919368188945,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498502066403085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35387.25963555066,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.73647424710913,260.73647424710913,-12.413525752890848,245.16259610163857,276.3103523925757,106465.16213699742,106478.55318158581,-13.391044588398763,0.0,nan,276.3103523925757,3.160352392575703,270.080801134394,-3.0691988656059834,263.85124987620617,-9.298750123793809,257.6216986180159,-15.528301381984079,251.3921473598242,-21.75785264017577,245.16259610163857,-27.987403898361407,1.0,1.0,25732.562594343566,25732.562594343566,275.8515626799324,2.701562679932408,275.8515626799324,275.8515626799324,86904.73954706076,86838.98565918482,65.75388787593693,0.0,8648.866644398773,8648.866644398773,0.9204626128952969,3416.4608637659544,275.8515626799324,2.701562679932408,1.0,0.002,0.15119236682580875,0.004672439067743999,0.00023314232587323577,0.0017668576731888705,0.11657116293661789,0.11657116293661789,0.0,-9.378938597981445e-13,0.9979452681599833,0.9979452681599833,0.0,0.09126774096902265,0.00018791685207468096,0.0,0.0,0.0,1599149.2103817142,265.81105804159284,0.0,1.0,1287237.6219358512,2587.116467903526,,,,,,,,,,,,,,,,,,,4.0,14243.965222980883,1584.2192433223327,0.3667104131557072,6.175450102142607,2.4797709632649614
1842.0,-29.72983760654865,4.508665201999919,35.0020815535708,30.339916969556384,4.9020027806293065,-26.266653567823575,-39.77388610420746,1.4388187420225556,-7.336453297566379,-7.3364532975516115,39.994040539888424,35857.807180720316,14330.851084966784,14330.851084966784,50188.6582656871,86916.80500489552,86839.51281349928,14330.851084966784,101170.36389846606,101170.36389846606,101170.36389846606,128932.14169493763,124762.52595684121,4169.615738096418,0.0,98749.88571793947,47691.45474669535,56731.58996804902,27761.77779647157,84493.36776452059,20996.717196186364,1584.293663720893,0.0,0.8744905387019588,2.644737793233757,0.0014947306463915918,1.0,1.0,-7.336453297566379,323493.12903667043,1554276.2892817708,4.804665539296761,1554276.2892817708,4.804665539296761,0.7563174574091929,0.09144795181283667,3.399351404768959,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399351404768959,1.2849936859051514,1.2853022810535502,2.645422652310117,5605.33315822849,14243.92688291205,6452.742787591334,0.000474527188737765,29049.625637232737,2962.2374243225504,19287.68000965784,1966.7960016578386,0.6639562330516553,0.6639562330516553,30697.594797878468,30484.863174865135,1.008730433748508,0.8,4354.610387911229,4324.433322199387,1.008730433748508,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1655.4485564617746,2034.6934298245008,8.656778266548143,4.508665201999919,-1.237040346192762,5.745705548192681,2.4817758582947698,3.5,0.7090788166556485,0.6,0.00024014054453315125,1.0002444082058304,0.00024008186655489417,198.6993114849571,0.0,1.1751015539658436e-05,33.302378039392,0.019807944143482397,8.08974830956315e-05,0.00015924306143751975,0.0005413231245973424,0.09144795181366182,0.09144795181366182,0.09144795181366182,0.09128199228785995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490496.3050556256,594.7478665332872,0.0,0.09144795181366182,0.09144795181283667,0.09144795181283667,0.3666817371207177,0.3666817371207177,0.5,9.347615999566813,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,27761.77779647157,20996.717196186364,0.7563174574091929,0.593995240023581,0.4243860569110524,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449864381818593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35387.05559342299,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7364030361881,260.7364030361881,-12.41359696381187,245.1606248854875,276.3121811868847,106477.85622166861,106488.10742155813,-10.251199889514702,0.0,nan,276.3121811868847,3.162181186884709,270.0818699266109,-3.0681300733890566,263.85155866632783,-9.298441333672145,257.6212474060509,-15.528752593949093,251.39093614576672,-21.75906385423326,245.1606248854875,-27.989375114512484,1.0,1.0,25732.562594343566,25732.562594343566,275.8541122914367,2.7041122914367293,275.8541122914367,275.8541122914367,86904.75209152263,86839.51281349928,65.23927802334947,0.0,8648.866644398773,8648.866644398773,0.9204692549941103,3416.3481617928037,275.8541122914367,2.7041122914367293,1.0,0.002,0.15135857113323514,0.004672194325171696,0.00023339980557288332,0.0017666001938137644,0.11669990278644166,0.11669990278644166,0.0,-6.133522509332856e-13,0.9981825256417994,0.9981825256417994,0.0,0.09128174750530688,0.0001662043075297916,0.0,0.0,0.0,1599152.1570550252,265.8135467024336,0.0,1.0,1287229.1661637998,2587.15047419815,,,,,,,,,,,,,,,,,,,4.0,14243.92688291205,1584.293663720893,0.3666817371207177,6.175450102142607,2.4817758582947698
1843.0,-29.73217753196295,4.517854926028699,35.0017604189383,30.34319708766418,4.9044054990266925,-26.268519228881253,-39.77570204352958,1.4407471959145934,-7.334017792712189,-7.334017792710184,39.99489807912521,35854.415320719425,14347.233115374067,14347.233115374067,50201.64843609349,86916.89817038219,86840.06662114323,14347.233115374067,101187.29973651729,101187.29973651729,101187.29973651729,128951.78219702188,124784.39888190864,4167.383315113238,0.0,98751.20385984743,47689.284521534,56735.46593145937,27764.48246050458,84499.94839196395,20998.812591343696,1584.3681694332934,0.0,0.8745007926448638,2.6449794293367472,0.0014947306463915918,1.0,1.0,-7.334017792712189,323524.4504763303,1554313.2596069972,4.804314657883064,1554313.2596069972,4.804314657883064,0.7563192514470545,0.09144101760675027,3.399238171884439,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399238171884439,1.284984782566398,1.2852933001723983,2.6453528617633983,5605.18528043463,14243.888824472831,6452.78810474306,0.0004745570337470453,29050.981092361242,2962.3756422796005,19287.815465656975,1966.8098143256848,0.6639299170081583,0.6639299170081583,30696.776762113037,30484.863174865135,1.0086968327925856,0.8,4354.494345365704,4324.433322199387,1.0086968327925856,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1656.2404681582664,2034.6934298245008,8.662530225051283,4.517854926028699,-1.2298354742262134,5.747690400254912,2.483754839249903,3.5,0.7096442397856866,0.6,0.00024008186655489417,1.0002430347416074,0.00024002353249769393,198.70124017011605,0.0,1.1659273879010557e-05,33.04238217311592,0.019819603417361407,8.088089230194316e-05,0.000159200974252951,0.0005411620286818228,0.09144101760308464,0.09144101760308464,0.09144101760308464,0.09129569591628256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490521.4980358927,594.7396996685355,0.0,0.09144101760308464,0.09144101760675027,0.09144101760675027,0.36665560879129927,0.36665560879129927,0.5,9.343256346120198,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,27764.48246050458,20998.812591343696,0.7563192514470545,0.5941027112019838,0.42431286649317324,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498784496322255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.79559755672,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.73635048116176,260.73635048116176,-12.413649518838213,245.15862974623127,276.31407121608737,106490.23385137663,106497.79943391918,-7.565582542576458,0.0,nan,276.31407121608737,3.164071216087393,270.08298292212334,-3.067017077876642,263.851894628148,-9.298105371851989,257.62080633417804,-15.529193665821936,251.38971804020264,-21.76028195979734,245.15862974623127,-27.991370253768707,1.0,1.0,25732.562594343566,25732.562594343566,275.85661182867295,2.706611828672976,275.85661182867295,275.85661182867295,86904.94504253786,86840.06662114323,64.87842139463464,0.0,8648.866644398773,8648.866644398773,0.9204759616309733,3416.2343627438613,275.85661182867295,2.706611828672976,1.0,0.002,0.15150406252268828,0.0046720247105424915,0.00023362532234093598,0.0017663746763643432,0.11681266117046799,0.11681266117046799,0.0,-1.2947208409552768e-12,0.998408904505307,0.998408904505307,0.0,0.09129552621560602,0.00014549139114424832,0.0,0.0,0.0,1599155.040705028,265.8159822072878,0.0,1.0,1287220.8908867124,2587.1837552365746,,,,,,,,,,,,,,,,,,,4.0,14243.888824472831,1584.3681694332934,0.36665560879129927,6.175450102142607,2.483754839249903
1844.0,-29.73450127073157,4.5269099024844435,35.00149223384852,30.346375645045214,4.906743426848837,-26.27037680097677,-39.77750907707957,1.4426189571551042,-7.331623685167358,-7.331623685154138,39.99578339380346,35851.09091930843,14363.402823722257,14363.402823722257,50214.49374303069,86916.96036647235,86840.7437421063,14363.402823722257,101204.14656582855,101204.14656582855,101204.14656582855,128971.33421058174,124805.88770748676,4165.446503094986,0.0,98752.47617617846,47687.16619978852,56739.23330709994,27767.187644753198,84506.42095185313,21000.908603238513,1584.4430349467505,0.0,0.8745107065397721,2.645216975242988,0.0014947306463915918,1.0,1.0,-7.331623685167358,323555.24185734324,1554351.4280867875,4.803975417502607,1554351.4280867875,4.803975417502607,0.7563210531768341,0.09143482324272101,3.399128647239769,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399128647239769,1.2849761439397696,1.2852845845099101,2.645285411150089,5605.042360678879,14243.850953380146,6452.831444602189,0.00047458579092880414,29052.291461922006,2962.509262788211,19287.945011396216,1966.8230243147473,0.6639044302813898,0.6639044302813898,30695.98551084315,30484.863174865135,1.0086643322272808,0.8,4354.38210233748,4324.433322199387,1.0086643322272808,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1657.0218727031897,2034.6934298245008,8.66820351640287,4.5269099024844435,-1.2227365023095933,5.749646404794037,2.4857081813352515,3.5,0.7102023375243576,0.6,0.00024002353249769393,1.0002413579292389,0.00023996561489379462,198.7031555459942,0.0,1.1591049509842594e-05,32.84903431089391,0.01983119446687125,8.086438599548738e-05,0.00015915914650220655,0.0005410024143458816,0.0914348232352095,0.0914348232352095,0.0914348232352095,0.09130924466724283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490543.967003851,594.7324216550097,0.0,0.0914348232352095,0.09143482324272101,0.09143482324272101,0.3666319154760473,0.3666319154760473,0.5,9.339488984581516,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,27767.187644753198,21000.908603238513,0.7563210531768341,0.5942092112934235,0.4242410282614419,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498924383902825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.60224969449,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.73630877150663,260.73630877150663,-12.413691228493349,245.1566172403976,276.31600030261166,106501.91555138282,106507.91988332447,-6.004331941666948,0.0,nan,276.31600030261166,3.1660003026116783,270.08412369017475,-3.065876309825228,263.85224707772846,-9.297752922271513,257.6203704652869,-15.52962953471308,251.38849385284055,-21.761506147159423,245.1566172403976,-27.993382759602383,1.0,1.0,25732.562594343566,25732.562594343566,275.85908422636703,2.709084226367054,275.85908422636703,275.85908422636703,86904.97786882347,86840.7437421063,64.23412671717233,0.0,8648.866644398773,8648.866644398773,0.9204824485205887,3416.124290475968,275.85908422636703,2.709084226367054,1.0,0.002,0.1516297373002797,0.004671928641880055,0.0002338202633982269,0.0017661797344219494,0.11691013169911345,0.11691013169911345,0.0,-2.179823595932495e-12,0.9986255260795984,0.9986255260795984,0.0,0.09130914846275737,0.00012567477996364783,0.0,0.0,0.0,1599157.8752589282,265.8183763148326,0.0,1.0,1287212.756157932,2587.216471637409,,,,,,,,,,,,,,,,,,,4.0,14243.850953380146,1584.4430349467505,0.3666319154760473,6.175450102142607,2.4857081813352515
