time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1845.0,-29.73680770555429,4.535832186935302,35.00127414452496,30.34955811398106,4.909084154732344,-26.27221851952681,-39.779298508632905,1.444494968784705,-7.329239768075979,-7.329239768121681,39.996692298212146,35847.76809557565,14379.325865580473,14379.325865580473,50227.093961156126,86917.02561621685,86841.56868230652,14379.325865580473,101220.89454788699,101220.89454788699,101220.89454788699,128990.7524580055,124826.96090414505,4163.791553860452,0.0,98753.74640442853,47685.044047707546,56743.00261857887,27769.85791011851,84512.86052869738,21002.981969326076,1584.5158283767137,0.0,0.8745204709037567,2.645453526783916,0.0014947306463915918,1.0,1.0,-7.329239768075979,323585.9044663233,1554390.6143250281,4.803641298556003,1554390.6143250281,4.803641298556003,0.7563229901033528,0.09142931909024765,3.3990190959085895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3990190959085895,1.2849674846811179,1.285275848746612,2.6452179813344476,5604.89948499089,14243.813328562415,6452.874863390782,0.00047461455627945766,29053.601529717424,2962.6428525253195,19288.074793060903,1966.8362583615103,0.6638789608693481,0.6638789608693481,30695.194061677976,30484.863174865135,1.0086318237429672,0.8,4354.269831236801,4324.433322199387,1.0086318237429672,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1657.7929024861287,2034.6934298245008,8.67377695007401,4.535832186935302,-1.2157270579324022,5.751559244867704,2.487636190776115,3.5,0.7107531973646043,0.6,0.00023996561489379462,1.0002395649570806,0.00023990814131021835,198.7050566909404,0.0,1.1508410656455295e-05,32.6148358003943,0.019842702877527704,8.084804354277574e-05,0.00015911757135101887,0.0005408436635167106,0.09142931908823619,0.09142931908823619,0.09142931908823619,0.09132262511246339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490563.8159076761,594.7259984592422,0.0,0.09142931908823619,0.09142931909024765,0.09142931909024765,0.36661055544879334,0.36661055544879334,0.5,9.336288163993375,4.5702108764089644e-11,4.5702108764089644e-11,4.5702108764089644e-11,4.5702108764089644e-11,4.5702108764089644e-11,4.5702108764089644e-11,27769.85791011851,21002.981969326076,0.7563229901033528,0.5943130269990199,0.4241693852428898,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44990633063463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.36805118399,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7362777629763,260.7362777629763,-12.413722237023705,245.1545935398644,276.3179619860851,106513.54051783802,106518.00436462993,-4.463846791913113,0.0,nan,276.3179619860851,3.1679619860851176,270.085288296845,-3.0647117031549556,263.8526146076019,-9.297385392398098,257.61994091835436,-15.530059081645618,251.38726722910687,-21.76273277089311,245.1545935398644,-27.99540646013557,1.0,1.0,25732.562594343566,25732.562594343566,275.86156352470596,2.71156352470598,275.86156352470596,275.86156352470596,86905.00060135448,86841.56868230652,63.43191904795822,0.0,8648.866644398773,8648.866644398773,0.920488936879594,3416.0141913881325,275.86156352470596,2.71156352470598,1.0,0.002,0.15173645187422835,0.004671908085744275,0.00023398596381658416,0.0017660140355468682,0.11699298190829208,0.11699298190829208,0.0,-6.365476722114405e-13,0.998832818887626,0.998832818887626,0.0,0.09132260451588829,0.00010671457435935413,0.0,0.0,0.0,1599160.6976673594,265.820760231924,0.0,1.0,1287204.6559459537,2587.2490498204315,,,,,,,,,,,,,,,,,,,4.0,14243.813328562415,1584.5158283767137,0.36661055544879334,6.175450102142607,2.487636190776115
1846.0,-29.739100843413883,4.544623281921311,35.00110330511351,30.352704016864323,4.911394927150837,-26.274051266360747,-39.78108270149676,1.4463453501346324,-7.326918192092535,-7.326918192093685,39.99761930946481,35844.486796510435,14395.068600973078,14395.068600973078,50239.55539748351,86917.09504151075,86842.37684510462,14395.068600973078,101237.4454460777,101237.4454460777,101237.4454460777,129009.96747457863,124847.56151956863,4162.40595501,0.0,98755.00960670396,47682.953185926795,56746.72935641906,27772.52202850093,84519.25138491999,21005.049250755797,1584.5892539708834,0.0,0.8745298161177978,2.6456839083935955,0.0014947306463915918,1.0,1.0,-7.326918192092535,323615.76742350985,1554430.581986094,4.803321526518329,1554430.581986094,4.803321526518329,0.756324874968137,0.09142449432943113,3.3989105976815326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3989105976815326,1.2849589445593141,1.2852672327203258,2.6451511249234607,5604.757824278559,14243.775972942442,6452.917886699806,0.00047464307160452007,29054.900612586513,2962.775322111681,19288.2033926107,1966.8493718661011,0.6638537040548367,0.6638537040548367,30694.410215592558,30484.863174865135,1.0085996277589078,0.8,4354.158638671763,4324.433322199387,1.0085996277589078,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1658.5537252906984,2034.6934298245008,8.679289902683148,4.544623281921311,-1.2088314061063672,5.753454688027678,2.489539263089598,3.5,0.7112969323113136,0.6,0.00023990814131021835,1.0002381881450189,0.00023985101164267428,198.70694690718992,0.0,1.142029168275521e-05,32.36510662892827,0.01985412316921046,8.083175197354146e-05,0.0001590763893366769,0.0005406864255573446,0.09142449432556997,0.09142449432556997,0.09142449432556997,0.09133578624418093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490581.14828903944,594.7203961090154,0.0,0.09142449432556997,0.09142449432943113,0.09142449432943113,0.36659143110133596,0.36659143110133596,0.5,9.333626919276211,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,27772.52202850093,21005.049250755797,0.756324874968137,0.594415527519063,0.42409848891427643,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499201196801188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.11832201253,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.73625399549945,260.73625399549945,-12.413746004500524,245.15256270445502,276.3199452865394,106524.81554973444,106528.23700695562,-3.421457221179189,0.0,nan,276.3199452865394,3.1699452865394164,270.0864687701297,-3.06353122987025,263.85299225370915,-9.29700774629083,257.6195157372921,-15.530484262707887,251.38603922087145,-21.763960779128524,245.15256270445502,-27.997437295544955,1.0,1.0,25732.562594343566,25732.562594343566,275.86397854220223,2.7139785422022555,275.86397854220223,275.86397854220223,86905.13135469281,86842.37684510462,62.754509588194196,0.0,8648.866644398773,8648.866644398773,0.92049536275714,3415.90515066994,275.86397854220223,2.7139785422022555,1.0,0.002,0.15182511785266678,0.004671950260429691,0.00023412380392823565,0.0017658761950172565,0.11706190196411782,0.11706190196411782,0.0,-1.0545080433854714e-12,0.9990301726018034,0.9990301726018034,0.0,0.09133582834996418,8.866597946695392e-05,0.0,0.0,0.0,1599163.4461908399,265.82308180790744,0.0,1.0,1287196.767456202,2587.280777057225,,,,,,,,,,,,,,,,,,,4.0,14243.775972942442,1584.5892539708834,0.36659143110133596,6.175450102142607,2.489539263089598
1847.0,-29.74137866438391,4.553284921620899,35.0009770747625,30.35579948863017,4.913660814658997,-26.27587471648029,-39.78285404210908,1.4481568668088765,-7.324633705921087,-7.324633705935844,39.998564647251364,35841.23004925452,14410.603235003611,14410.603235003611,50251.83328425813,86917.17764715369,86843.24528641347,14410.603235003611,101253.84852141708,101253.84852141708,101253.84852141708,129029.01356444188,124867.7367810813,4161.276783360581,0.0,98756.26971118724,47680.870114656886,56750.44399614484,27775.1650430248,84525.60903916963,21007.101493704693,1584.6619948514344,0.0,0.874538882306108,2.6459106248637334,0.0014947306463915918,1.0,1.0,-7.324633705921087,323645.1554023695,1554471.340587114,4.803011306177374,1554471.340587114,4.803011306177374,0.7563267927000211,0.09142030855494954,3.39880335737383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39880335737383,1.2849505857051322,1.285258798448061,2.645084873445694,5604.617445347131,14243.738806823803,6452.960453932062,0.0004746713158343421,29056.18811306981,2962.906610623384,19288.33062891651,1966.8623463584925,0.6638286671967268,0.6638286671967268,30693.63545243537,30484.863174865135,1.0085678050523903,0.8,4354.048734566419,4324.433322199387,1.0085678050523903,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1659.304443268257,2034.6934298245008,8.68472527357288,4.553284921620899,-1.2020362724855058,5.755321194106405,2.4914176303886024,3.5,0.7118336086824578,0.6,0.00023985101164267428,1.000236601417003,0.00023979427597718887,198.7088245291427,0.0,1.1352061815504173e-05,32.17174318513882,0.019865475231025963,8.081558076105466e-05,0.00015903543088161963,0.0005405301564218425,0.09142030856209703,0.09142030856209703,0.09142030856209703,0.09134875322021094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490596.08577930013,594.7155750112986,0.0,0.09142030856209703,0.09142030855494954,0.09142030855494954,0.3665744397121747,0.3665744397121747,0.5,9.331480259317086,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,27775.1650430248,21007.101493704693,0.7563267927000211,0.5945160745422272,0.42402806033193435,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499338294775674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.924958568736,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7362334645264,260.7362334645264,-12.413766535473599,245.1505282690225,276.3219386600274,106535.65579571774,106538.61134139259,-2.9555456748373885,0.0,nan,276.3219386600274,3.171938660027422,270.0876565818298,-3.062343418170201,263.85337450362977,-9.296625496370211,257.61909242542623,-15.530907574573746,251.3848103472226,-21.765189652777366,245.1505282690225,-27.99947173097749,1.0,1.0,25732.562594343566,25732.562594343566,275.86636343935544,2.7163634393554617,275.86636343935544,275.86636343935544,86905.22321295632,86843.24528641347,61.97792654285149,0.0,8648.866644398773,8648.866644398773,0.9205017140263779,3415.7973741606993,275.86636343935544,2.7163634393554617,1.0,0.002,0.1518965672443941,0.004672056194642987,0.0002342350784022343,0.001765764921793493,0.11711753920111716,0.11711753920111716,0.0,1.9572711507098717e-13,0.9992184516482806,0.9992184516482806,0.0,0.09134885916348473,7.144939146479946e-05,0.0,0.0,0.0,1599166.1507293817,265.8253662940789,0.0,1.0,1287189.0048938342,2587.311998374956,,,,,,,,,,,,,,,,,,,4.0,14243.738806823803,1584.6619948514344,0.3665744397121747,6.175450102142607,2.4914176303886024
1848.0,-29.74364181298492,4.561818826182576,35.00089283197046,30.35883188657465,4.915895525402704,-26.27768807914672,-39.784619969408936,1.4499417916285608,-7.322385156997427,-7.322385157015176,39.999523585250856,35838.037490607596,14425.931451736877,14425.931451736877,50263.96894234447,86917.22196901898,86844.12719303984,14425.931451736877,101270.05864477671,101270.05864477671,101270.05864477671,129047.83276217474,124887.44132628494,4160.391435889807,0.0,98757.48544480474,47678.84530300709,56754.04460199739,27777.77411739803,84531.81871939542,21009.129405190622,1584.7334438661296,0.0,0.8745476943559116,2.6461337898417248,0.0014947306463915918,1.0,1.0,-7.322385156997427,323674.0831290871,1554512.686391204,4.80270978560627,1554512.686391204,4.80270978560627,0.7563287582510794,0.09141672752469257,3.3986988914422653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986988914422653,1.2849423505794757,1.2852504884412437,2.645020525558629,5604.481099895976,14243.70187111559,6453.001445186825,0.0004746986812819122,29057.438919779153,2963.0341574114664,19288.45315452013,1966.8748404929443,0.6638043086925546,0.6638043086925546,30692.88072820123,30484.863174865135,1.0085368056198776,0.8,4353.941673084513,4324.433322199387,1.0085368056198776,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1660.045187235754,2034.6934298245008,8.690083596916063,4.561818826182576,-1.1953400267877772,5.7571588529703535,2.493271597167847,3.5,0.7123633134765278,0.6,0.00023979427597718887,1.0002350815598535,0.00023973791801346625,198.71069008746656,0.0,1.1273877397484963e-05,31.950168544472387,0.019876749108423446,8.079946194569885e-05,0.00015899481403149003,0.0005403754981938943,0.09141672752025133,0.09141672752025133,0.09141672752025133,0.09136149751712744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490608.7252875279,594.711503379645,0.0,0.09141672752025133,0.09141672752469257,0.09141672752469257,0.366559486217665,0.366559486217665,0.5,9.329823356636487,1.77351466845721e-11,1.77351466845721e-11,1.77351466845721e-11,1.77351466845721e-11,1.77351466845721e-11,1.77351466845721e-11,27777.77411739803,21009.129405190622,0.7563287582510794,0.5946159647788537,0.42395914382928956,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499474479459873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.70338392807,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.73621408119885,260.73621408119885,-12.413785918801125,245.1484931390064,276.32393502338874,106546.29083895401,106549.0811749987,-2.7903360446771543,0.0,nan,276.32393502338874,3.173935023388765,270.0888466465151,-3.061153353484883,263.85375826963997,-9.29624173036001,257.61866989276075,-15.531330107239228,251.38358151588213,-21.76641848411785,245.1484931390064,-28.001506860993572,1.0,1.0,25732.562594343566,25732.562594343566,275.86871395615964,2.718713956159661,275.86871395615964,275.86871395615964,86905.28012498595,86844.12719303984,61.152931946111494,0.0,8648.866644398773,8648.866644398773,0.920507900881659,3415.6923858994764,275.86871395615964,2.718713956159661,1.0,0.002,0.15195163081689034,0.004672222706558166,0.00023432106850011924,0.0017656789303078634,0.11716053425005962,0.11716053425005962,0.0,-1.192017404921808e-12,0.9993976641297003,0.9993976641297003,0.0,0.09136166395055903,5.506357413353396e-05,0.0,0.0,0.0,1599168.8126509981,265.82761484300255,0.0,1.0,1287181.3643472658,2587.342729479706,,,,,,,,,,,,,,,,,,,4.0,14243.70187111559,1584.7334438661296,0.366559486217665,6.175450102142607,2.493271597167847
1849.0,-29.745895882460275,4.570226163134483,35.000847591336544,30.36178029086443,4.918057361310123,-26.279500558079857,-39.786381845455594,1.4516620379884377,-7.320225144926724,-7.320225145007284,40.000480376009975,35834.88620450482,14441.119548116223,14441.119548116223,50276.005752621044,86917.28186005498,86844.71366463423,14441.119548116223,101285.83321275045,101285.83321275045,101285.83321275045,129066.1660689881,124906.43040659881,4159.735662389291,0.0,98758.69595169251,47676.84231905464,56757.615147375414,27780.33285623764,84537.94800361306,21011.11718620494,1584.804142412634,0.0,0.8745560201798972,2.6463481816746457,0.0014947306463915918,1.0,1.0,-7.320225144926724,323701.8737388832,1554553.94044224,4.8024249056285475,1554553.94044224,4.8024249056285475,0.7563306492739601,0.09141372570060938,3.3985965177579693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3985965177579693,1.2849344174285624,1.2852424809678498,2.644957183541952,5604.34688576347,14243.665153416472,6453.0416417042725,0.0004747255894068985,29058.670376336093,2963.159731033135,19288.573304600734,1966.8870923914624,0.6637803125468662,0.6637803125468662,30692.141115108836,30484.863174865135,1.0085064270450648,0.8,4353.836755195135,4324.433322199387,1.0085064270450648,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1660.776087194925,2034.6934298245008,8.695404310949275,4.570226163134483,-1.1887673586404155,5.758993521774898,2.495101466579988,3.5,0.712886133308568,0.6,0.00023973791801346625,1.000234142694863,0.00023968179827130938,198.7125481922995,0.0,1.1198929863245381e-05,31.73776723243741,0.019887948038286692,8.078338307063342e-05,0.00015895453494283284,0.0005402223289385492,0.0914137258253526,0.0914137258253526,0.0914137258253526,0.09137384575500425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490619.1317500937,594.7081592987773,0.0,0.0914137258253526,0.09141372570060938,0.09141372570060938,0.3665464759722439,0.3665464759722439,0.5,9.328626956116562,8.054712452576496e-11,8.054712452576496e-11,8.054712452576496e-11,8.054712452576496e-11,8.054712452576496e-11,8.054712452576496e-11,27780.33285623764,21011.11718620494,0.7563306492739601,0.5947152366470062,0.42389112878601315,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44996097893398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.49098261604,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7361898372519,260.7361898372519,-12.413810162748064,245.14645834641067,276.32592132808884,106556.30624080922,106559.79629107038,-3.4900502611393804,0.0,nan,276.32592132808884,3.1759213280888616,270.0900287317461,-3.0599712682538893,263.85413613543875,-9.295863864561227,257.6182435390881,-15.531756460911879,251.38235094273878,-21.767649057261195,245.14645834641067,-28.00354165358931,1.0,1.0,25732.562594343566,25732.562594343566,275.87094177723645,2.720941777236476,275.87094177723645,275.87094177723645,86905.50037439742,86844.71366463423,60.786709763196995,0.0,8648.866644398773,8648.866644398773,0.9205139637282237,3415.589500346759,275.87094177723645,2.720941777236476,1.0,0.002,0.15199129677714282,0.004672436649189522,0.0002343832725213069,0.0017656167296823744,0.11719163626065345,0.11719163626065345,0.0,2.2036812478976042e-12,0.9995660831230129,0.9995660831230129,0.0,0.09137405974223961,3.96659583697664e-05,0.0,0.0,0.0,1599171.3696920557,265.82977485507325,0.0,1.0,1287174.0245573507,2587.372251412354,,,,,,,,,,,,,,,,,,,3.0,14243.665153416472,1584.804142412634,0.3665464759722439,6.175450102142607,2.495101466579988
1850.0,-29.748134854727773,4.578508770265933,35.00083898828466,30.36462248945611,4.920155447869996,-26.28130582451368,-39.788134990353115,1.4533264185007646,-7.318085321914509,-7.318085321892068,40.0014469626251,35831.802663243914,14456.087126428483,14456.087126428483,50287.889789672394,86917.30044387626,86845.3348877708,14456.087126428483,101301.42201419928,101301.42201419928,101301.42201419928,129084.26276818046,124924.9653230481,4159.29744513236,0.0,98759.85228984595,47674.89276989778,56761.066133275745,27782.840753981178,84543.90688725692,21013.06942403139,1584.8724063736663,0.0,0.8745641946564937,2.6465605831715386,0.0014947306463915918,1.0,1.0,-7.318085321914509,323729.4064480235,1554595.6177032755,4.802145207506425,1554595.6177032755,4.802145207506425,0.7563326446745837,0.0914112575361404,3.3984982059171136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3984982059171136,1.2849267452930957,1.2852347348794737,2.64489646461667,5604.218229646869,14243.628542164217,6453.079581639122,0.00047475127075014933,29059.85123602405,2963.280145210041,19288.68670960494,1966.8986564836046,0.6637572420086485,0.6637572420086485,30691.430843182025,30484.863174865135,1.008477253789917,0.8,4353.735999499742,4324.433322199387,1.008477253789917,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1661.4972074609088,2034.6934298245008,8.70063883436807,4.578508770265933,-1.182284129803767,5.7607929000697,2.4969073779374504,3.5,0.7134021079821287,0.6,0.00023968179827130938,1.0002325785574813,0.00023962606638645433,198.71439388224562,0.0,1.115169696788807e-05,31.60390920699479,0.01989909973525458,8.076738681191332e-05,0.00015891441145939606,0.0005400703422391315,0.0914112577075243,0.0914112577075243,0.0914112577075243,0.09138596994889575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490627.47264506784,594.7054887963113,0.0,0.0914112577075243,0.0914112575361404,0.0914112575361404,0.3665352963411748,0.3665352963411748,0.5,9.327868332017113,-2.2453150450019166e-11,-2.2453150450019166e-11,-2.2453150450019166e-11,-2.2453150450019166e-11,-2.2453150450019166e-11,-2.2453150450019166e-11,27782.840753981178,21013.06942403139,0.7563326446745837,0.5948138859579029,0.4238247791295856,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499744558788288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.35712459059,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7361571934861,260.7361571934861,-12.413842806513856,245.14442585804127,276.3278885289249,106565.95108340323,106570.650330223,-4.699246819770195,0.0,nan,276.3278885289249,3.177888528924939,270.0911959947484,-3.058804005251602,263.85450346058985,-9.295496539410124,257.6178109263999,-15.53218907360008,251.38111839221207,-21.768881607787904,245.14442585804127,-28.005574141958704,1.0,1.0,25732.562594343566,25732.562594343566,275.8731534274664,2.7231534274664,275.8731534274664,275.8731534274664,86905.5185603188,86845.3348877708,60.18367254799523,0.0,8648.866644398773,8648.866644398773,0.9205197859299493,3415.4906969466992,275.8731534274664,2.7231534274664,1.0,0.002,0.1520163138975608,0.004672706860782232,0.00023442287757990455,0.0017655771280779692,0.11721143878995227,0.11721143878995227,0.0,5.657873475284347e-12,0.9997263234624637,0.9997263234624637,0.0,0.09138624041968607,2.5017116454329342e-05,0.0,0.0,0.0,1599173.9027682832,265.83191467808547,0.0,1.0,1287166.7532828827,2587.4014982504546,,,,,,,,,,,,,,,,,,,3.0,14243.628542164217,1584.8724063736663,0.3665352963411748,6.175450102142607,2.4969073779374504
1851.0,-29.75035956672046,4.586668422282171,35.00086475906955,30.367461370211117,4.922234979995919,-26.283100112017067,-39.78987884530795,1.4549755269636182,-7.315969165089086,-7.3159691651044,40.00242151966682,35828.732459880215,14470.841720057639,14470.841720057639,50299.57417993785,86917.35541922128,86845.97082793697,14470.841720057639,101316.8125479946,101316.8125479946,101316.8125479946,129102.1149986609,124943.04901463377,4159.065984027127,0.0,98761.03162213309,47672.943368407745,56764.54250413927,27785.302450666288,84549.84495480555,21014.988977762176,1584.9385866022546,0.0,0.8745722055236334,2.6467706487751865,0.0014947306463915918,1.0,1.0,-7.315969165089086,323756.6364604135,1554637.639487869,4.801871110611066,1554637.639487869,4.801871110611066,0.7563347210301192,0.09140929764303603,3.3983992892778816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3983992892778816,1.2849191439099361,1.2852270600596123,2.6448351286422156,5604.088266077115,14243.59215822371,6453.118152000376,0.0004747772590909774,29061.044102065654,2963.401783694295,19288.801998995856,1966.9104127297146,0.6637339639708544,0.6637339639708544,30690.716197631045,30484.863174865135,1.0084479010656715,0.8,4353.634623383456,4324.433322199387,1.0084479010656715,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1662.208693637118,2034.6934298245008,8.705791141299866,4.586668422282171,-1.1758909016994208,5.762559323981592,2.4986896746939955,3.5,0.7139113356268558,0.6,0.00023962606638645433,1.0002311012872223,0.0002395707012890057,198.7162278466367,0.0,1.1074727718885754e-05,31.385778355322227,0.019910174462973464,8.075147822251434e-05,0.00015887458816394,0.0005399192875006498,0.09140929785910498,0.09140929785910498,0.09140929785910498,0.09139787706271206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490633.84423389065,594.7034604252332,0.0,0.09140929785910498,0.09140929764303603,0.09140929764303603,0.3665258605907962,0.3665258605907962,0.5,9.327525705710077,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,27785.302450666288,21014.988977762176,0.7563347210301192,0.5949103065395862,0.42375870090633233,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499878427949524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.138993738925,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.73611728678037,260.73611728678037,-12.413882713219607,245.142397549439,276.32983702412145,106575.55714822338,106581.30193472726,-5.744786503913247,0.0,nan,276.32983702412145,3.1798370241214684,270.0923491291803,-3.057650870819657,263.8548612342592,-9.295138765740774,257.6173733393133,-15.532626660686674,251.37988544436917,-21.770114555630812,245.142397549439,-28.007602450560967,1.0,1.0,25732.562594343566,25732.562594343566,275.8753431129824,2.7253431129824435,275.8753431129824,275.8753431129824,86905.58315648108,86845.97082793697,59.61232854411355,0.0,8648.866644398773,8648.866644398773,0.9205256438584366,3415.391285724271,275.8753431129824,2.7253431129824435,1.0,0.002,0.15202741166482575,0.0046730297518240834,0.00023444100664480046,0.0017655589942871567,0.11722050332240022,0.11722050332240022,0.0,9.31957202382483e-13,0.9998785926230185,0.9998785926230185,0.0,0.09139819987997747,1.1097763058563986e-05,0.0,0.0,0.0,1599176.407765511,265.8340308349109,0.0,1.0,1287159.562342082,2587.4304224433836,,,,,,,,,,,,,,,,,,,3.0,14243.59215822371,1584.9385866022546,0.3665258605907962,6.175450102142607,2.4986896746939955
1852.0,-29.752570038482837,4.59470678106887,35.00092295508444,30.370257223863177,4.924291397301047,-26.284883894877165,-39.79161344524471,1.4566052545685928,-7.313871488007862,-7.313885278038643,40.00340861207481,35825.701371520925,14485.396912656828,14485.396912656828,50311.09828417775,86917.3889304302,86846.68219411226,14485.396912656828,101332.07910676909,101332.07910676909,101332.07910676909,129119.82980204938,124960.79766731233,4159.032134737042,0.0,98762.18300779123,47671.02660139714,56767.9515626601,27787.7506952803,84555.7022579404,21016.898555457832,1585.0044867717352,0.0,0.8745799870547087,2.646977345846382,0.0014947306463915918,1.0,1.0,-7.302092777523001,323783.4529964605,1554680.2026579313,4.8016048635905015,1554680.2026579313,4.8016048635905015,0.7563368041526123,0.09140783369019016,3.3983021943596774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3983021943596774,1.2849116325455756,1.285219475752278,2.644775024432772,5603.960912469611,14243.555985331632,6453.155727709848,0.0004748026835006055,29062.21323451207,2963.5210020253676,19288.914315306036,1966.921865805962,0.6637111275613377,0.6637111275613377,30690.014709468145,30484.863174865135,1.0084190889226203,0.8,4353.535113709773,4324.433322199387,1.0084190889226203,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1662.910684674177,2034.6934298245008,8.710868867557389,4.59470678106887,-1.1695907834610528,5.764297564529923,2.500448684336004,3.5,0.7144139098102869,0.6,0.0002395707012890057,1.000229626020867,0.00023951570225136257,198.71805010142626,0.0,1.1001943319354635e-05,31.179507367051034,0.019921176406292818,8.073565693713713e-05,0.00015883504435186855,0.0005397694797621716,0.09140783407096782,0.09140783407096782,0.09140783407096782,0.09140962853629198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490638.36281673773,594.702036519405,0.0,0.09140783407096782,0.09140783369019016,0.09140783369019016,0.3665180855684796,0.3665180855684796,0.5,9.327579557502116,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,1.3790030777727225e-05,0.011792500515639404,-1.460875864722766e-11,27787.7506952803,21016.898555457832,0.7563368041526123,0.5950053862801804,0.4236934992537021,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500011446817818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.93272275065,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7360706308729,260.7360706308729,-12.413929369127061,245.14037491014463,276.3317663516039,106585.1417400229,106591.85810808916,-6.716368066242232,0.0,nan,276.3317663516039,3.181766351603926,270.0934880632894,-3.056511936710592,263.85520977505047,-9.294790224949509,257.61693148672776,-15.533068513272212,251.37865319842138,-21.771346801578602,245.14037491014463,-28.009625089855348,1.0,1.0,25732.562594343566,25732.562594343566,275.877509249689,2.727509249689035,275.877509249689,275.877509249689,86905.62278400043,86846.68219411226,58.94058988816687,0.0,8648.866644398773,8648.866644398773,0.920531393814766,3415.293705331476,275.877509249689,2.727509249689035,1.0,0.002,0.15202524482201196,0.004673401228686556,0.0002344386649877773,0.0017655613466347638,0.11721933249388865,0.11721933249388865,0.0,1.1622541037231704e-11,1.0,1.0000237334271278,0.011792500530248162,0.09140783369019016,0.0,2.1668696363282832e-06,2.78909162834789,0.0,1599178.910430824,265.8361285119921,1.3790045386485872e-05,1.0,1287152.4809743282,2587.458906362497,,,,,,,,,,,,,,,,,,,3.0,14243.555985331632,1585.0044867717352,0.3665180855684796,6.175450102142607,2.500448684336004
1853.0,-29.754774440135016,4.602618848022635,35.00100762483911,30.37268458809706,4.926080472923906,-26.286688947678492,-39.79336613612247,1.457997692309527,-7.312081366525717,-7.31215817402827,40.00427225246858,35822.87938896039,14500.142541883612,14500.142541883612,50323.021930844,86917.3762060916,86845.47480307316,14500.142541883612,101345.61734495677,101345.61734495677,101345.61734495677,129135.62004885859,124976.46928007787,4159.150768780716,0.0,98763.22622622126,47669.26823774445,56771.0644316409,27790.002703901817,84561.06713554272,21018.640302635795,1585.069919330007,0.0,0.8745862586278654,2.6471480023778637,0.0014947306463915918,1.0,1.0,-7.236566326645345,323805.67958851304,1554717.4433312477,4.801390282304366,1554717.4433312477,4.801390282304366,0.7563381884696507,0.09140644006427483,3.398216801077697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398216801077697,1.2849052308051894,1.2852130018059122,2.6447217425896814,5603.848014637748,14243.520023561769,6453.187416308833,0.0004748249145775352,29063.25052448092,2963.6267761652475,19289.009034649003,1966.9315244909326,0.6636906982720754,0.6636906982720754,30689.397759587733,30484.863174865135,1.0083937491468473,0.8,4353.44759622263,4324.433322199387,1.0083937491468473,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1663.60330685778,2034.6934298245008,8.716105866170423,4.602618848022635,-1.1635432224113318,5.766162070433967,2.502184703273795,3.5,0.7149099152210843,0.6,0.00023951570225136257,1.000228999516278,0.0002394608658289202,198.7198673814424,0.0,1.092930151789626e-05,30.973640501718002,0.019932105707810715,8.071967355482736e-05,0.00015879602869653522,0.0005396233326609821,0.09140679441674705,0.09140679441674705,0.09140679441674705,0.09141995132127854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490640.6382690639,594.7013375221427,0.0,0.09140679441674705,0.09140644006427483,0.09140644006427483,0.3665118969714335,0.3665118969714335,0.5,9.327974321932876,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,7.680750258032276e-05,0.07559184738295244,1.0345502232667059e-11,27790.002703901817,21018.640302635795,0.7563381884696507,0.5951086432031583,0.42363324639151007,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450014361654701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.72685588532,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7359947009915,260.7359947009915,-12.414005299008465,245.13835554685573,276.33363385441106,106592.63098244634,106603.56150645595,-10.930524009587643,0.0,nan,276.33363385441106,3.1836338544110845,270.0945781985978,-3.05542180140219,263.8555225350195,-9.294477464980503,257.6164668671642,-15.533533132835771,251.3774112039006,-21.77258879609937,245.13835554685573,-28.011644453144243,1.0,1.0,25732.562594343566,25732.562594343566,275.8790967526292,2.729096752629232,275.8790967526292,275.8790967526292,86906.55677765004,86845.47480307316,61.0819745768822,0.0,8648.866644398773,8648.866644398773,0.9205364507284807,3415.207885083086,275.8790967526292,2.729096752629232,1.0,0.002,0.15201135543731298,0.0046737816155686465,0.00023441807469905067,0.0017655906814995946,0.11720903734952534,0.11720903734952534,0.0,8.75619864549454e-09,1.0,1.0001521130249982,0.07559184737260694,0.09140644006427483,0.0,1.3889965273110864e-05,17.87842174134964,0.0,1599181.1180423072,265.83791863347426,7.680749223482053e-05,1.0,1287146.6119472524,2587.4825141405427,,,,,,,,,,,,,,,,,,,3.0,14243.520023561769,1585.069919330007,0.3665118969714335,6.175450102142607,2.502184703273795
1854.0,-29.756957115438436,4.6104174047724715,35.00112119717919,30.375139403063827,4.927879830861465,-26.28847342078688,-39.795100631285436,1.4593961374410294,-7.3099171073141065,-7.310037002504009,40.00529211688149,35820.05747897246,14514.17316662951,14514.17316662951,50334.23064560197,86917.38362492343,86846.1897118378,14514.17316662951,101360.3628784673,101360.3628784673,101360.3628784673,129152.63524409595,124993.15568168263,4159.479562413311,0.0,98764.29889217636,47667.49697360734,56774.224353965576,27792.27236562864,84566.49671959422,21020.43095829922,1585.1250557933488,0.0,0.8745941195999578,2.647358049416306,0.0014947306463915918,1.0,1.0,-7.171397550375673,323832.97918886505,1554761.4213420537,4.801121322591698,1554761.4213420537,4.801121322591698,0.7563408519375222,0.09140618212454565,3.3981299069809165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3981299069809165,1.2848988006853084,1.2852064996829147,2.644667350587069,5603.732764511074,14243.484109714052,6453.22009323024,0.00047484767070764516,29064.30936889165,2963.7347482465116,19289.106708153828,1966.9414844165774,0.6636698798974217,0.6636698798974217,30688.76996342894,30484.863174865135,1.0083679640162448,0.8,4353.358540135579,4324.433322199387,1.0083679640162448,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1664.2858860273052,2034.6934298245008,8.720961517780594,4.6104174047724715,-1.1573793512504498,5.767796756022921,2.503896021439962,3.5,0.7153988632685605,0.6,0.0002394608658289202,1.0002267463357726,0.00023940658126385877,198.72166677933606,0.0,1.0897086595418125e-05,30.882343411414965,0.019943002794406132,8.070385898516256e-05,0.00015875700684375764,0.0005394769328985469,0.09140618224908183,0.09140618224908183,0.09140618224908183,0.09143120743131512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490641.9517188286,594.7009597145185,0.0,0.09140618224908183,0.09140618212454565,0.09140618212454565,0.3665070757846035,0.3665070757846035,0.5,9.328725077410791,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,0.00011989518992550074,0.13863945212835915,-1.602984411874786e-11,27792.27236562864,21020.43095829922,0.7563408519375222,0.5952029775160289,0.4235726779334929,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500275425617735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.63555879502,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7358977295044,260.7358977295044,-12.414102270495562,245.136342671407,276.33545278701575,106600.62990085814,106614.5894776167,-13.959576758556949,0.0,nan,276.33545278701575,3.1854527870157767,270.0956307685472,-3.0543692314527675,263.8558087437329,-9.294191256267084,257.6159867154426,-15.534013284557375,251.37616469088098,-21.773835309118994,245.136342671407,-28.013657328592984,1.0,1.0,25732.562594343566,25732.562594343566,275.8813005833959,2.731300583395921,275.8813005833959,275.8813005833959,86905.60935581833,86846.1897118378,59.41964398053824,0.0,8648.866644398773,8648.866644398773,0.920541596449649,3415.120556515821,275.8813005833959,2.731300583395921,1.0,0.002,0.15198588015132755,0.004674231584534017,0.0002343798065105866,0.0017656201957680375,0.11718990325529328,0.11718990325529328,0.0,2.2786239041450163e-12,1.0,1.0002789456871137,0.138639452144389,0.09140618212454565,0.0,2.5475288301740007e-05,32.7902473944612,0.0,1599183.7404242007,265.84008289268587,0.00011989520595534486,1.0,1287139.4037264562,2587.51150916963,,,,,,,,,,,,,,,,,,,3.0,14243.484109714052,1585.1250557933488,0.3665070757846035,6.175450102142607,2.503896021439962
1855.0,-29.759127285277604,4.618100340893032,35.00126139211485,30.377961170766525,4.929937883944722,-26.290220768342987,-39.79679922396315,1.4610313685700038,-7.3078272902079675,-7.307970985270227,40.00628740979212,35817.033245821534,14528.047631717161,14528.047631717161,50345.0808775387,86917.46344970702,86846.99111722622,14528.047631717161,101375.03874894338,101375.03874894338,101375.03874894338,129169.56547712952,125009.6059161928,4159.9595609367225,0.0,98765.47820144867,47665.56909902017,56777.67678047611,27794.52672818614,84572.20350866225,21022.205573343097,1585.181003406598,0.0,0.8746017680796145,2.6475628807939047,0.0014947306463915918,1.0,1.0,-7.107371947572915,323859.5706921697,1554804.340702929,4.800859636106845,1554804.340702929,4.800859636106845,0.7563433541764428,0.09140595772655073,3.3980313873138512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3980313873138512,1.2848912615805024,1.2851988890192998,2.6446061926937263,5603.603178273827,14243.44855763747,6453.258837643771,0.00047487363642569183,29065.499091673468,2963.8560662074683,19289.222517798644,1966.9532937138213,0.6636466986842321,0.6636466986842321,30688.058170472697,30484.863174865135,1.0083387290903256,0.8,4353.257568674405,4324.433322199387,1.0083387290903256,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1664.959883826187,2034.6934298245008,8.725764369968335,4.618100340893032,-1.1513153361019661,5.769415676994998,2.5055862841395338,3.5,0.7158817954684382,0.6,0.00023940658126385877,1.0002254510797601,0.0002393526189574714,198.7234558961323,0.0,1.0787519249400464e-05,30.571829552800914,0.019953790313655535,8.068837453875991e-05,0.00015871820672509887,0.0005393294481900544,0.09140595792289442,0.09140595792289442,0.09140595792289442,0.09144230866864728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490641.5062440052,594.7011538955148,0.0,0.09140595792289442,0.09140595772655073,0.09140595772655073,0.3665036857120143,0.3665036857120143,0.5,9.329815599464187,6.320988177321851e-11,6.320988177321851e-11,6.320988177321851e-11,0.00014369506226330486,0.2005990376973159,6.320988177321851e-11,27794.52672818614,21022.205573343097,0.7563433541764428,0.5952911097129229,0.42350833678057115,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500405937844356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.3250449364,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.73580819674027,260.73580819674027,-12.414191803259712,245.13433963535022,276.33727675765306,106611.07004860119,106623.95877644072,-12.888727839529437,0.0,nan,276.33727675765306,3.1872767576530805,270.0966893370052,-3.053310662994761,263.8561019111655,-9.293898088834453,257.61551448244904,-15.534485517550934,251.37492705681876,-21.775072943181215,245.13433963535022,-28.01566036464976,1.0,1.0,25732.562594343566,25732.562594343566,275.88345926079216,2.7334592607921877,275.88345926079216,275.88345926079216,86905.72507310491,86846.99111722622,58.73395587869163,0.0,8648.866644398773,8648.866644398773,0.9205474305326304,3415.0215442504204,275.88345926079216,2.7334592607921877,1.0,0.002,0.15194901915314615,0.004674741654248367,0.00023432395338518936,0.0017656760491538358,0.11716197669259468,0.11716197669259468,0.0,2.5390249798473707e-12,1.0,1.000403556353882,0.20059903763410603,0.09140595772655073,0.0,3.6861004172159287e-05,47.44499213434324,0.0,1599186.2474953334,265.842172709792,0.0001436949990534231,1.0,1287132.382849676,2587.539751066041,,,,,,,,,,,,,,,,,,,3.0,14243.44855763747,1585.181003406598,0.3665036857120143,6.175450102142607,2.5055862841395338
1856.0,-29.761277177302308,4.6256686183688,35.00142783989152,30.380687035527103,4.931946927190956,-26.291954766800462,-39.79848440559579,1.4626245180949804,-7.305832462462433,-7.305995505058363,40.00732527730718,35814.07976009298,14541.806623311308,14541.806623311308,50355.886383404286,86917.48835730171,86848.21533987422,14541.806623311308,101390.02196318553,101390.02196318553,101390.02196318553,129186.98865412532,125026.37981041844,4160.608843706882,0.0,98766.59321740517,47663.700731128105,56780.99165141896,27796.966690939793,84577.95834235876,21024.10806852772,1585.247756170805,0.0,0.8746087454939897,2.647758791509782,0.0014947306463915918,1.0,1.0,-7.044906308975214,323884.99850663304,1554849.0969337374,4.800620912060843,1554849.0969337374,4.800620912060843,0.756345406399338,0.09140622100074869,3.3979369865986544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3979369865986544,1.2848839187954195,1.2851914751373048,2.644547835717506,5603.479526843861,14243.413183331177,6453.295200984349,0.00047489829774906116,29066.63472775899,2963.971868860313,19289.33121025707,1966.9643772600298,0.6636245093703788,0.6636245093703788,30687.37613258493,30484.863174865135,1.008310716430542,0.8,4353.1608181214515,4324.433322199387,1.008310716430542,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1665.6249780555274,2034.6934298245008,8.73054067686209,4.6256686183688,-1.145368335126828,5.771036953495628,2.507254665543857,3.5,0.7163584758696734,0.6,0.0002393526189574714,1.0002233482039802,0.00023929917191720977,198.72522832356282,0.0,1.0723576013424999e-05,30.390614422046447,0.01996451388966896,8.067301506205733e-05,0.00015867960389541407,0.0005391832950950514,0.09140622172259029,0.09140622172259029,0.09140622172259029,0.0914536556519283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490639.661946122,594.7018060209956,0.0,0.09140622172259029,0.09140622100074869,0.09140622100074869,0.36650166509165133,0.36650166509165133,0.5,9.331238627471283,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,0.00016304259594335235,0.2610891960831623,-3.171862772433087e-11,27796.966690939793,21024.10806852772,0.756345406399338,0.5953783629958445,0.42344460024824687,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500535704533388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.143829805646,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7357221382388,260.7357221382388,-12.41427786176115,245.13234770672966,276.3390965693624,106621.14038875086,106633.52897979466,-12.388591043785624,0.0,nan,276.3390965693624,3.189096569362448,270.09774679993455,-3.0522532000654223,263.85639702629504,-9.293602973704935,257.61504725029914,-15.534952749700835,251.37369747681208,-21.776302523187894,245.13234770672966,-28.017652293270316,1.0,1.0,25732.562594343566,25732.562594343566,275.8855762881799,2.7355762881799137,275.8855762881799,275.8855762881799,86905.75242506726,86848.21533987422,57.53708519303473,0.0,8648.866644398773,8648.866644398773,0.9205530206172895,3414.9266715316476,275.8855762881799,2.7355762881799137,1.0,0.002,0.15190104444604652,0.004675281410902901,0.00023425091761856994,0.0017657490930671578,0.11712545880928497,0.11712545880928497,0.0,1.0685727476478224e-11,1.0,1.0005251799078267,0.2610891961148809,0.09140622100074869,0.0,4.797469983279135e-05,61.74946764452603,0.0,1599188.635814225,265.84416753753754,0.00016304262766198008,1.0,1287125.6695663459,2587.4297208422768,,,,,,,,,,,,,,,,,,,3.0,14243.413183331177,1585.247756170805,0.36650166509165133,6.175450102142607,2.507254665543857
1857.0,-29.763419846369793,4.63312375735875,35.001618727077926,30.383360722940438,4.933917792767364,-26.293686082485213,-39.800165221653856,1.4641840305486984,-7.303812092318651,-7.30405396078554,40.00836334800552,35811.154978531486,14555.383276140512,14555.383276140512,50366.538254672,86917.50770393478,86849.38806944044,14555.383276140512,101404.77134558094,101404.77134558094,101404.77134558094,129204.13571893882,125042.72157231574,4161.414146623084,0.0,98767.69286322122,47661.854396105766,56784.26496346162,27799.36437335788,84583.62933681949,21025.97931186932,1585.3129949955855,0.0,0.8746155324534384,2.6479505797342777,0.0014947306463915918,1.0,1.0,-6.985848594931383,323909.99103840406,1554893.8628982767,4.800388706484581,1554893.8628982767,4.800388706484581,0.7563474844057952,0.0914068747832411,3.3978442392365937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3978442392365937,1.2848767324140393,1.2851842183593223,2.644490442949099,5603.35791845455,14243.378142918105,6453.3308556534785,0.00047492253086311157,29067.751759395458,2964.085774387325,19289.437784449106,1966.9752448031802,0.6636026736472406,0.6636026736472406,30686.706036355394,30484.863174865135,1.008283194390123,0.8,4353.065761553624,4324.433322199387,1.008283194390123,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1666.2812146996957,2034.6934298245008,8.735250177302003,4.63312375735875,-1.1395101229334417,5.772633880292192,2.5089012631505354,3.5,0.7168289323287244,0.6,0.00023929917191720977,1.0002226016510438,0.0002392459153814404,198.72699482386162,0.0,1.0621275279210656e-05,30.100694141283,0.01997513516494817,8.065769806742717e-05,0.0001586414738497826,0.0005390390180244866,0.09140687497518962,0.09140687497518962,0.09140687497518962,0.09146475371231925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490636.30631993024,594.7029506651799,0.0,0.09140687497518962,0.0914068747832411,0.0914068747832411,0.3665009880477509,0.3665009880477509,0.5,9.332974974500466,0.03474160553798811,0.03474160553798811,-6.917844075360335e-11,0.00024186846690099628,0.31820536585416903,-6.917844075360335e-11,27799.36437335788,21025.97931186932,0.7563474844057952,0.5954643782676668,0.4233816314020802,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500664260882128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.853909524885,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.73563610823874,260.73563610823874,-12.41436389176124,245.1303657665274,276.34090644962765,106630.87435816826,106643.2588463383,-12.384488170010776,0.0,nan,276.34090644962765,3.1909064496276756,270.0987983155634,-3.0512016844365917,263.85669017802104,-9.293309821978937,257.6145820385482,-15.535417961451799,251.3724739011451,-21.777526098854878,245.1303657665274,-28.019634233472573,1.0,1.0,25732.562594343566,25732.562594343566,275.8876534258911,2.7376534258910965,275.8876534258911,275.8876534258911,86905.77407459271,86849.38806944044,56.38600515227881,0.0,8648.866644398773,8648.866644398773,0.9205585127155171,3414.8334604327765,275.8876534258911,2.7376534258910965,1.0,0.002,0.15184258933640968,0.004675858039583922,0.00023416170281179217,0.0017658382905742223,0.11708085140589608,0.11708085140589608,0.0,-6.6139854010272e-12,1.0,1.000639991246633,0.31820536592334747,0.0914068747832411,0.0,5.845508559666916e-05,75.23865549968674,0.0,1599191.1380037658,265.8461879076813,0.00024186853607943704,1.0,1287119.071535051,2586.751244374941,,,,,,,,,,,,,,,,,,,3.0,14243.378142918105,1585.3129949955855,0.3665009880477509,6.175450102142607,2.5089012631505354
