time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1858.0,-29.765548411990693,4.640467236994968,35.001832389212375,30.38600842645394,4.935851323468868,-26.295408438445605,-39.801840868871636,1.4657113517998235,-7.301817591750023,-7.3021480636887635,40.00940226803533,35808.26374933826,14568.782393830805,14568.782393830805,50377.046143169064,86917.56542956861,86850.52872286121,14568.782393830805,101419.31111669201,101419.31111669201,101419.31111669201,129221.03856324399,125058.6716702838,4162.366892960192,0.0,98768.81321444311,47660.02229006456,56787.545471531725,27801.727446551973,84589.2729180837,21027.82460081054,1585.3771446837013,0.0,0.8746221169331948,2.6481387131515497,0.0014947306463915918,1.0,1.0,-6.9299716343602995,323934.5261783929,1554938.6664677863,4.800163430592364,1554938.6664677863,4.800163430592364,0.7563495700486933,0.09140789876286169,3.3977514820822368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3977514820822368,1.2848696963368023,1.2851771121669988,2.6444327325714947,5603.235637089462,14243.343175541875,6453.366814819028,0.0004749469180612903,29068.875029646028,2964.200316075931,19289.54526880132,1966.9862051568398,0.6635807284983952,0.6635807284983952,30686.03586571812,30484.863174865135,1.0082556694439182,0.8,4352.97069443068,4324.433322199387,1.0082556694439182,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1666.9287073183507,2034.6934298245008,8.739895311580623,4.640467236994968,-1.1337405985334161,5.774207835528384,2.5105263444431185,3.5,0.7172932412694625,0.6,0.0002392459153814404,1.0002211401485024,0.0002391930202014323,198.72874972407317,0.0,1.0583511308177181e-05,29.993671047374132,0.01998571867625635,8.064243085159006e-05,0.00015860348452985032,0.000538895224624706,0.09140789897053155,0.09140789897053155,0.09140789897053155,0.09147564220982153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490631.5264099582,594.7045594898892,0.0,0.09140789897053155,0.09140789876286169,0.09140789876286169,0.36650158081657713,0.36650158081657713,0.5,9.33500725631538,0.10148778763465316,0.10148778763465316,-2.7114310796605423e-11,0.0003304719387529076,0.3721764293284764,-2.7114310796605423e-11,27801.727446551973,21027.82460081054,0.7563495700486933,0.5955488728689537,0.42331920483599617,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450079238748563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.74688643098,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.73554798959145,260.73554798959145,-12.414452010408525,245.1283940953088,276.3427018836094,106640.29686049982,106652.98201760794,-12.685157108117004,0.0,nan,276.3427018836094,3.192701883609402,270.0998403280361,-3.050159671963854,263.85697876965196,-9.293021230348018,257.6141172096237,-15.535882790376263,251.37125565131905,-21.77874434868093,245.1283940953088,-28.02160590469117,1.0,1.0,25732.562594343566,25732.562594343566,275.8896912077154,2.7396912077153956,275.8896912077154,275.8896912077154,86905.83744721956,86850.52872286121,55.30872435834317,0.0,8648.866644398773,8648.866644398773,0.920564005313727,3414.740239492648,275.8896912077154,2.7396912077153956,1.0,0.002,0.15177423539426527,0.004676468986709423,0.00023405720483324945,0.0017659427879103688,0.11702860241662473,0.11702860241662473,0.0,-7.256381693437897e-12,1.0,1.0007484554352497,0.3721764293555907,0.09140789876286169,0.0,6.83539214373881e-05,87.97919317064809,0.0,1599193.6232852393,265.84818240824995,0.0003304719658672184,1.0,1287112.5945749383,2586.1123257568,,,,,,,,,,,,,,,,,,,3.0,14243.343175541875,1585.3771446837013,0.36650158081657713,6.175450102142607,2.5105263444431185
1859.0,-29.767663572020265,4.647700518629821,35.002067247582914,30.38859403403478,4.937747902357462,-26.297122424565774,-39.8035075753927,1.4672067562490132,-7.299850772974594,-7.300277431617096,40.010441193149454,35805.41585407609,14582.006173460926,14582.006173460926,50387.42202753702,86917.59893634464,86851.6366394777,14582.006173460926,101433.64281293863,101433.64281293863,101433.64281293863,129237.69905126572,125074.24020055342,4163.458850712296,0.0,98769.90049266958,47658.22483132017,56790.750734832676,27804.056238327088,84594.80697315976,21029.64410667224,1585.4402306503102,0.0,0.8746285043814614,2.6483232572705675,0.0014947306463915918,1.0,1.0,-6.877150720166412,323958.6087634375,1554983.4712296969,4.799944897791508,1554983.4712296969,4.799944897791508,0.7563516605783398,0.0914092734738828,3.3976611355166333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3976611355166333,1.284862808922053,1.28517015513779,2.6443765917445545,5603.116681413891,14243.308419282392,6453.401484998327,0.0004749705828059003,29069.968002459747,2964.3117682857805,19289.648900287375,1966.9967726274901,0.6635593440851117,0.6635593440851117,30685.38310807203,30484.863174865135,1.0082288598207114,0.8,4352.878097429345,4324.433322199387,1.0082288598207114,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1667.5675653389744,2034.6934298245008,8.744476971460386,4.647700518629821,-1.1280586634801546,5.775759182109976,2.512130167062309,3.5,0.7177514763035168,0.6,0.0002391930202014323,1.0002197510827608,0.00023914046882447622,198.73049359901862,0.0,1.0511792989437148e-05,29.790421332064877,0.019996230469245785,8.062724774667041e-05,0.00015856577245476188,0.0005387527624927184,0.09140927363079898,0.09140927363079898,0.09140927363079898,0.09148632540382136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490625.39857056196,594.7066075660662,0.0,0.09140927363079898,0.0914092734738828,0.0914092734738828,0.36650337667961125,0.36650337667961125,0.5,9.33731880908288,0.16509103026606908,0.16509103026606908,3.922195901395753e-12,0.0004266586424819252,0.4231267114506636,3.922195901395753e-12,27804.056238327088,21029.64410667224,0.7563516605783398,0.5956325669437834,0.4232578468491149,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500919672874568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.543636715665,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7354560215219,260.7354560215219,-12.414543978478093,245.12643280557052,276.3444792372543,106649.51285484906,106662.75216046942,-13.239305620371404,0.0,nan,276.3444792372543,3.1944792372543134,270.1008699526253,-3.0491300473746605,263.8572606657218,-9.292739334278167,257.6136513774135,-15.536348622586502,251.37004209054572,-21.779957909454254,245.12643280557052,-28.02356719442946,1.0,1.0,25732.562594343566,25732.562594343566,275.891689939417,2.7416899394170287,275.891689939417,275.891689939417,86905.8764426878,86851.6366394777,54.23980321010458,0.0,8648.866644398773,8648.866644398773,0.9205693550925539,3414.6494411942163,275.891689939417,2.7416899394170287,1.0,0.002,0.1516965404348714,0.0046771120261834675,0.00023393828394239566,0.0017660617167421897,0.11696914197119783,0.11696914197119783,0.0,6.845852010273212e-13,1.0,1.000850826762646,0.4231267114467414,0.0914092734738828,0.0,7.76949395525563e-05,100.0016413118495,0.0,1599196.0864294865,265.8501492270254,0.0004266586385597293,1.0,1287106.2373914835,2585.5112289106446,,,,,,,,,,,,,,,,,,,3.0,14243.308419282392,1585.4402306503102,0.36650337667961125,6.175450102142607,2.512130167062309
1860.0,-29.769765463198702,4.654825055155393,35.00232181193772,30.391112027596705,4.93960852492666,-26.29882806435899,-39.80516156936062,1.4686711270978055,-7.29791216322127,-7.298440700245279,40.01147951279548,35802.60198947055,14595.055596526856,14595.055596526856,50397.65758599741,86917.59658631848,86852.71631066296,14595.055596526856,101447.77190718982,101447.77190718982,101447.77190718982,129254.12311189383,125089.44097958668,4164.682132307145,0.0,98770.94490533815,47656.45443050068,56793.87830537497,27806.351204704006,84600.22951007898,21031.43816623721,1585.5022600063778,0.0,0.87463470481066,2.648504371298402,0.0014947306463915918,1.0,1.0,-6.8272441779500355,323982.25627962203,1555028.250857014,4.799732765349047,1555028.250857014,4.799732765349047,0.7563537557088511,0.09141097935557421,3.3975736174505684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3975736174505684,1.284856066068982,1.285163343147321,2.6443223542115866,5603.001758589857,14243.2738606294,6453.434568986936,0.0004749933671972734,29071.024215055197,2964.4194719965735,19289.747790543308,1967.0068566272182,0.6635386372301807,0.6635386372301807,30684.750783141088,30484.863174865135,1.0082028895321975,0.8,4352.788398912867,4324.433322199387,1.0082028895321975,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1668.1978968313113,2034.6934298245008,8.748995322587144,4.654825055155393,-1.1224627505536455,5.777287805709038,2.513712985750481,3.5,0.7182037102144232,0.6,0.00023914046882447622,1.0002183761550165,0.000239088257650061,198.73222656092753,0.0,1.0443561081791535e-05,29.59705210579721,0.020006674030327576,8.061218306105921e-05,0.000158528285763417,0.0005386115213294501,0.09141097952939985,0.09141097952939985,0.09141097952939985,0.09149681021370602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490617.9965132165,594.709070836507,0.0,0.09141097952939985,0.09141097935557421,0.09141097935557421,0.3665063116412439,0.3665063116412439,0.5,9.339893751240938,0.22560311959830415,0.22560311959830415,7.389644451905042e-12,0.0005285370240244447,0.47119652229525855,7.389644451905042e-12,27806.351204704006,21031.43816623721,0.7563537557088511,0.5957153766349205,0.42319745699041106,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501046158738504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.3502674894,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7353588413867,260.7353588413867,-12.414641158613279,245.12448197477227,276.346235707824,106658.56764287302,106672.55724969295,-13.989606819940114,0.0,nan,276.346235707824,3.19623570782403,270.101884962611,-3.048115037388982,263.8575342155341,-9.29246578446589,257.6131834673068,-15.536816532693194,251.36883272027245,-21.781167279727526,245.12448197477227,-28.02551802522771,1.0,1.0,25732.562594343566,25732.562594343566,275.89365150462305,2.743651504623074,275.89365150462305,275.89365150462305,86905.87615863963,86852.71631066296,53.15984797666897,0.0,8648.866644398773,8648.866644398773,0.9205745373124137,3414.561485537821,275.89365150462305,2.743651504623074,1.0,0.002,0.1516100357380261,0.004677785216526908,0.00023380575996621337,0.0017661942514816099,0.11690287998310668,0.11690287998310668,0.0,1.1447823158178272e-11,1.0,1.0009473911279771,0.4711965222878689,0.09141097935557421,0.0,8.650468607279784e-05,111.34018104221536,0.0,1599198.5241538289,265.8520878367787,0.0005285370166348002,1.0,1287099.9953518964,2584.94605821322,,,,,,,,,,,,,,,,,,,3.0,14243.2738606294,1585.5022600063778,0.3665063116412439,6.175450102142607,2.513712985750481
1861.0,-29.771854225247637,4.661842287591685,35.00259467192633,30.39362038196998,4.941434630609381,-26.30052533963556,-39.80681427111847,1.470105745895721,-7.296002448376953,-7.296636880574985,40.01251655149526,35799.82129743612,14607.932091799094,14607.932091799094,50407.753389235215,86917.65423482028,86853.76927662363,14607.932091799094,101461.70136842273,101461.70136842273,101461.70136842273,129270.3144685528,125104.28524815213,4166.029220400662,0.0,98772.0295916347,47654.69751357624,56797.03564228717,27808.613100130075,84605.64874241725,21033.207296387274,1585.5632645813516,0.0,0.874640726391587,2.6486821744309985,0.0014947306463915918,1.0,1.0,-6.780128491494565,324005.48138644476,1555072.9762127986,4.799526753555279,1555072.9762127986,4.799526753555279,0.7563558535139205,0.09141299818082646,3.397485127569942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397485127569942,1.2848494617845128,1.285156670196426,2.644267074565462,5602.884627653095,14243.239497290391,6453.468642293226,0.00047501665604095396,29072.100651778743,2964.529237994498,19289.849637935997,1967.0172421709756,0.6635175720181669,0.6635175720181669,30684.111433461185,30484.863174865135,1.0081766308654583,0.8,4352.697703899921,4324.433322199387,1.0081766308654583,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1668.819809620261,2034.6934298245008,8.753450796538136,4.661842287591685,-1.1169514801397966,5.778793767731481,2.5152750551334115,3.5,0.7186500157524033,0.6,0.000239088257650061,1.0002170156764598,0.00023903638300770406,198.7339487244979,0.0,1.0376042942898947e-05,29.405705700175616,0.020017050073270475,8.059713274398102e-05,0.00015849112490607997,0.0005384712397202367,0.091412998149649,0.091412998149649,0.091412998149649,0.09150710341275509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490609.3902557018,594.7119264437769,0.0,0.091412998149649,0.09141299818082646,0.09141299818082646,0.3665103246836975,0.3665103246836975,0.5,9.342716901622437,0.28309011966359776,0.28309011966359776,1.4779288903810084e-11,0.0006344321980122913,0.5165083890803999,1.4779288903810084e-11,27808.613100130075,21033.207296387274,0.7563558535139205,0.5957965471395666,0.4231374834844543,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501171853214707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.15892108378,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.73525545254495,260.73525545254495,-12.41474454745503,245.12254165527165,276.3479692496789,106667.37313235311,106682.2565214626,-14.88338910948464,0.0,nan,276.3479692496789,3.19796924967892,270.10288373193066,-3.047116268069317,263.85779821265953,-9.292201787340446,257.61271269247567,-15.53728730752431,251.3676271732534,-21.78237282674658,245.12254165527165,-28.02745834472833,1.0,1.0,25732.562594343566,25732.562594343566,275.8955770704139,2.7455770704139013,275.8955770704139,275.8955770704139,86905.93920396695,86853.76927662363,52.169927343318705,0.0,8648.866644398773,8648.866644398773,0.9205797770041392,3414.4725532077914,275.8955770704139,2.7455770704139013,1.0,0.002,0.15151522936352957,0.004678486584349365,0.00023366041676003147,0.0017663395796314839,0.11683020838001573,0.11683020838001573,0.0,-3.6084846048722863e-12,1.0,1.0010383982339628,0.5165083890656206,0.09141299818082646,0.0,9.480634229386438e-05,122.02466153886269,0.0,1599200.9332922965,265.853997551623,0.0006344321832330024,1.0,1287093.8650985146,2584.4151533766626,,,,,,,,,,,,,,,,,,,3.0,14243.239497290391,1585.5632645813516,0.3665103246836975,6.175450102142607,2.5152750551334115
1862.0,-29.773930012099438,4.668753636836376,35.00288450096223,30.396048619318776,4.943226989698676,-26.302214311993257,-39.80845422539858,1.47151129077382,-7.294122872603623,-7.294865797072542,40.01355190402248,35797.083506022245,14620.638057265567,14620.638057265567,50417.721563287814,86917.64981931658,86854.79956622388,14620.638057265567,101475.43762348944,101475.43762348944,101475.43762348944,129286.28041976078,125118.78746523826,4167.492954522519,0.0,98773.049351199,47652.98067542061,56800.076306420444,27810.842796271332,84610.91910269178,21034.952075757086,1585.6232942821293,0.0,0.8746465717054945,2.6488567018050793,0.0014947306463915918,1.0,1.0,-6.735669328926292,324028.28627132176,1555117.6298169382,4.79932677394336,1555117.6298169382,4.79932677394336,0.7563579511001837,0.09141531231904675,3.3974004078619906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3974004078619906,1.2848429928992047,1.2851501331101625,2.6442144500441036,5602.7731226071055,14243.205326908572,6453.500470338386,0.0004750387107827381,29073.125770699964,2964.633771032918,19289.94477409291,1967.02694335914,0.6634974486827766,0.6634974486827766,30683.499320596748,30484.863174865135,1.0081514909674094,0.8,4352.610872568163,4324.433322199387,1.0081514909674094,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1669.4334108746984,2034.6934298245008,8.757844405189596,4.668753636836376,-1.111523876702993,5.780277513539369,2.5168166286769518,3.5,0.719090465336272,0.6,0.00023903638300770406,1.0002156711250907,0.00023898484087819225,198.73566021615449,0.0,1.0309252514263784e-05,29.216421625423564,0.020027359325784738,8.058220107931753e-05,0.00015845418192838654,0.0005383323023109385,0.0914153125167934,0.0914153125167934,0.0914153125167934,0.09151720933087118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490599.6475528338,594.7151522806859,0.0,0.0914153125167934,0.09141531231904675,0.09141531231904675,0.3665153574461913,0.3665153574461913,0.5,9.345773819138953,0.33763200745278255,0.33763200745278255,-6.912159733474255e-11,0.0007429244689092229,0.55919646814624,-6.912159733474255e-11,27810.842796271332,21034.952075757086,0.7563579511001837,0.5958772472628044,0.42307876909569475,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501296764619545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.969637009024,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.73514509550535,260.73514509550535,-12.414854904494632,245.12061187030477,276.3496783205831,106676.09814827105,106691.98464584029,-15.886497569221092,0.0,nan,276.3496783205831,3.199678320583132,270.10386503147214,-3.046134968527838,263.8580517410776,-9.291948258922389,257.61223844996636,-15.537761550033622,251.366425159628,-21.783574840371983,245.12061187030477,-28.029388129695207,1.0,1.0,25732.562594343566,25732.562594343566,275.8974672781487,2.747467278148747,275.8974672781487,275.8974672781487,86905.9368217091,86854.79956622388,51.137255485213245,0.0,8648.866644398773,8648.866644398773,0.920584793387012,3414.3874099013005,275.8974672781487,2.747467278148747,1.0,0.002,0.15141260421159802,0.004679214326210726,0.0002335029990059035,0.0017664970070250087,0.11675149950295174,0.11675149950295174,0.0,6.030912314686221e-12,1.0,1.001124120701341,0.5591964682153616,0.09141531231904675,0.0,0.00010262512288011891,132.087548357208,0.0,1599203.3103772395,265.85587712739635,0.0007429245380308203,1.0,1287087.8460384938,2583.9167204135138,,,,,,,,,,,,,,,,,,,3.0,14243.205326908572,1585.6232942821293,0.3665153574461913,6.175450102142607,2.5168166286769518
1863.0,-29.775993085196152,4.675560499698837,35.003190028489,30.398463794868462,4.944985465484229,-26.303895230087075,-39.81008530883116,1.472887611357007,-7.292275099493111,-7.2931277537579415,40.014584539370844,35794.35370657589,14633.17643860187,14633.17643860187,50427.530145177756,86917.69827121812,86855.7996355435,14633.17643860187,101488.97607414538,101488.97607414538,101488.97607414538,129302.01631319709,125132.94986836123,4169.066444835866,0.0,98774.10349563001,47651.25340962788,56803.16676222459,27813.040239051716,84616.2070012763,21036.672354095834,1585.68237242119,0.0,0.8746522430952781,2.649027940197144,0.0014947306463915918,1.0,1.0,-6.693787906886371,324050.66695172875,1555162.1671987495,4.799132746208511,1555162.1671987495,4.799132746208511,0.7563600445433749,0.09141790559134677,3.397314967703221,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397314967703221,1.2848366601207621,1.2851437325912114,2.644160984154909,5602.659834803633,14243.171346837798,6453.533110140467,0.00047506117522109543,29074.167227540565,2964.739970075466,19290.042336645587,1967.0368919708146,0.663477037387783,0.663477037387783,30682.881999272933,30484.863174865135,1.0081261372813226,0.8,4352.523302389879,4324.433322199387,1.0081261372813226,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1670.0388061138017,2034.6934298245008,8.762177492541882,4.675560499698837,-1.1061792108316695,5.781739710530506,2.51833795617842,3.5,0.7195251303366914,0.6,0.00023898484087819225,1.0002143536739345,0.00023893362457793745,198.7373612509769,0.0,1.0243259137477703e-05,29.029396395611812,0.020037602584922216,8.056735271962234e-05,0.0001584174881585699,0.0005381941036670573,0.09141790571793044,0.09141790571793044,0.09141790571793044,0.09152712906885116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490588.8308355576,594.718727943775,0.0,0.09141790571793044,0.09141790559134677,0.09141790559134677,0.36652135439072536,0.36652135439072536,0.5,9.349050538205246,0.389308771336232,0.389308771336232,-5.832134775118902e-11,0.0008526542648041868,0.5993398468715441,-5.832134775118902e-11,27813.040239051716,21036.672354095834,0.7563600445433749,0.5959559277387266,0.42302006879173853,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450142090212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.782611779214,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7350271127295,260.7350271127295,-12.414972887270494,245.11869259249633,276.35136163286063,106684.60942875511,106701.59369470894,-16.98426595381457,0.0,nan,276.35136163286063,3.201361632860653,270.1048278255581,-3.045172174441859,263.85829401722117,-9.291705982778808,257.61176020827645,-15.538239791723527,251.36522639996457,-21.784773600035408,245.11869259249633,-28.031307407503647,1.0,1.0,25732.562594343566,25732.562594343566,275.8993209515639,2.7493209515639023,275.8993209515639,275.8993209515639,86905.99371912847,86855.7996355435,50.1940835849673,0.0,8648.866644398773,8648.866644398773,0.92058985236134,3414.301542541737,275.8993209515639,2.7493209515639023,1.0,0.002,0.1513026281042322,0.004679966399134901,0.0002333342279193766,0.0017666657810854387,0.11666711395968829,0.11666711395968829,0.0,9.004815122726217e-12,1.0,1.0012047202035037,0.5993398469298654,0.09141790559134677,0.0,0.00010997607745997175,141.5482230436424,0.0,1599205.6515286674,265.85772490050687,0.0008526543231255346,1.0,1287081.939207752,2583.449650358387,,,,,,,,,,,,,,,,,,,3.0,14243.171346837798,1585.68237242119,0.36652135439072536,6.175450102142607,2.51833795617842
1864.0,-29.778043544137443,4.682264269907907,35.00351006064154,30.400796268973522,4.94671068982527,-26.305568120755996,-39.81171132819725,1.4742352678419353,-7.290458327636145,-7.291420906448925,40.0156141200267,35791.69414487642,14645.547536659711,14645.547536659711,50437.24168153613,86917.67912082083,86856.77649652194,14645.547536659711,101502.32403318165,101502.32403318165,101502.32403318165,129317.52982465221,125146.78673339794,4170.7430912542795,0.0,98775.08815045707,47649.59452279629,56806.104030734205,27815.20579147056,84621.30982220476,21038.368455340707,1585.7404860004974,0.0,0.8746577521785611,2.6491960857030166,0.0014947306463915918,1.0,1.0,-6.654350630600561,324072.6471071609,1555206.5737907575,4.798944272752826,1555206.5737907575,4.798944272752826,0.7563621356269834,0.09142076117662673,3.397233491572372,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397233491572372,1.2848304608380356,1.2851374660191848,2.6441103282658114,5602.552501053176,14243.137552273025,6453.563366743289,0.00047508233232016676,29075.154355887415,2964.840629153423,19290.132775656195,1967.0461141833548,0.6634576222550697,0.6634576222550697,30682.29331590908,30484.863174865135,1.0081019598889247,0.8,4352.439794652276,4324.433322199387,1.0081019598889247,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1670.636098723367,2034.6934298245008,8.76644982581859,4.682264269907907,-1.100915719813254,5.783179989721161,2.519839282536656,3.5,0.7199540807247589,0.6,0.00023893362457793745,1.0002130465074601,0.00023888273144631028,198.73905191061615,0.0,1.0178592365676032e-05,28.846130764325874,0.020047781177287893,8.055255297751344e-05,0.00015838107160042402,0.0005380574808720824,0.09142076136852637,0.09142076136852637,0.09142076136852637,0.09153686983567282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490577.0024726507,594.722633083796,0.0,0.09142076136852637,0.09142076117662673,0.09142076117662673,0.36652826174830677,0.36652826174830677,0.5,9.352533801727532,0.4382099647772293,0.4382099647772293,4.831690603168681e-12,0.000962578812789161,0.6370702758483731,4.831690603168681e-12,27815.20579147056,21038.368455340707,0.7563621356269834,0.5960347551640157,0.4229631309191178,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501544281313428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.59934614792,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7349010145695,260.7349010145695,-12.415098985430461,245.11678378796123,276.35301824108694,106693.06844610373,106711.22096295627,-18.15251685254589,0.0,nan,276.35301824108694,3.2030182410869656,270.10577135110196,-3.044228648898013,263.8585244602373,-9.2914755397627,257.61127756892955,-15.538722431070426,251.36403067810036,-21.785969321899614,245.11678378796123,-28.033216212038752,1.0,1.0,25732.562594343566,25732.562594343566,275.9011407455766,2.751140745576606,275.9011407455766,275.9011407455766,86905.9763121787,86856.77649652194,49.19981565675698,0.0,8648.866644398773,8648.866644398773,0.9205946765594919,3414.2196590302337,275.9011407455766,2.751140745576606,1.0,0.002,0.15118574424110248,0.004680741310685608,0.00023315478778450005,0.0017668452150223365,0.11657739389225003,0.11657739389225003,0.0,2.806836360558229e-12,1.0,1.0012804638237807,0.6370702758435414,0.09142076117662673,0.0,0.0001168838208231742,150.43837673975725,0.0,1599207.9562297305,265.85954167236383,0.0009625788079574704,1.0,1287076.138342068,2583.012234866081,,,,,,,,,,,,,,,,,,,3.0,14243.137552273025,1585.7404860004974,0.36652826174830677,6.175450102142607,2.519839282536656
1865.0,-29.780081574927436,4.688866322305777,35.003843464157455,30.403105168975912,4.948403913230454,-26.307233026128632,-39.81332851164041,1.4755553650844013,-7.288673381800095,-7.289745096512295,40.01664001772744,35789.04998429947,14657.753699874947,14657.753699874947,50446.80368417442,86917.69059686757,86857.72839009455,14657.753699874947,101515.48208996949,101515.48208996949,101515.48208996949,129332.82171643822,125160.30508870883,4172.5166277293865,0.0,98776.08848301333,47647.93613091938,56809.05816899328,27817.33962646874,84626.39779546202,21040.04045038376,1585.7976529052114,0.0,0.8746631023053858,2.64936116624182,0.0014947306463915918,1.0,1.0,-6.617264497339079,324094.2287148507,1555250.8224876586,4.7987612388371845,1555250.8224876586,4.7987612388371845,0.7563642222049067,0.0914238643529897,3.3971520936047597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3971520936047597,1.284824389883591,1.2851313282219683,2.6440594686348944,5602.444735598251,14243.103941642727,6453.59387508268,0.0004751035988961219,29076.145477549348,2964.9416954361936,19290.22396712425,1967.0554131252009,0.663438143202952,0.663438143202952,30681.705194472543,30484.863174865135,1.0080778056908442,0.8,4352.356366626928,4324.433322199387,1.0080778056908442,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1671.225392466241,2034.6934298245008,8.770662392966866,4.688866322305777,-1.0957324639578765,5.784598786263653,2.5213208540492236,3.5,0.7203773868712068,0.6,0.00023888273144631028,1.0002117586055217,0.00023883215668185759,198.7407323479755,0.0,1.0114452728345762e-05,28.66435903213189,0.02005789563001624,8.053783615117229e-05,0.00015834489529513798,0.0005379216925635045,0.09142386419954886,0.09142386419954886,0.09142386419954886,0.0915464339486645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490564.22078798554,594.726848655217,0.0,0.09142386419954886,0.0914238643529897,0.0914238643529897,0.3665360284576505,0.3665360284576505,0.5,9.356210899064717,0.48442643105818206,0.48442643105818206,5.229594535194337e-12,0.0010717147122250026,0.672480599173241,5.229594535194337e-12,27817.33962646874,21040.04045038376,0.7563642222049067,0.5961119106842045,0.42290645610132077,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501666908119433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.41757441573,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7347664972229,260.7347664972229,-12.415233502777085,245.11488540824234,276.3546475861307,106701.37097536554,106720.73548016125,-19.364504795693733,0.0,nan,276.3546475861307,3.2046475861307044,270.10669515106525,-3.0433048489347243,263.8587427153187,-9.291257284681251,257.6107902791652,-15.539209720834776,251.36283784341495,-21.787162156585026,245.11488540824234,-28.035114591757633,1.0,1.0,25732.562594343566,25732.562594343566,275.9029266154334,2.7529266154334096,275.9029266154334,275.9029266154334,86905.99291061492,86857.72839009455,48.26452052037348,0.0,8648.866644398773,8648.866644398773,0.9205994960680016,3414.1378540727833,275.9029266154334,2.7529266154334096,1.0,0.002,0.15106237840932174,0.004681537388613884,0.00023296533523940063,0.001767034666040354,0.11648266761970032,0.11648266761970032,0.0,1.279754514166287e-12,1.0,1.0013515402175017,0.6724805991680114,0.0914238643529897,0.0,0.00012336577950924254,158.78044847237325,0.0,1599210.222122566,265.8613266181999,0.001071714706995408,1.0,1287070.4429057448,2582.6032327994762,,,,,,,,,,,,,,,,,,,3.0,14243.103941642727,1585.7976529052114,0.3665360284576505,6.175450102142607,2.5213208540492236
1866.0,-29.782107254679275,4.695368019957722,35.00418917652231,30.405386653170012,4.950065806908211,-26.308889948564143,-39.81493682423604,1.4768485013172705,-7.2869200409248265,-7.288099360924904,40.01766199702052,35786.423963533154,14669.796269192366,14669.796269192366,50456.22023272552,86917.72474825886,86858.66097697908,14669.796269192366,101528.45724617144,101528.45724617144,101528.45724617144,129347.90010543588,125173.51905712197,4174.381048313908,0.0,98777.09779170663,47646.28220217699,56812.017321699605,27819.44285926444,84631.46018096404,21041.689146199453,1585.8539160443588,0.0,0.8746682997814952,2.6495232865869753,0.0014947306463915918,1.0,1.0,-6.582406043495155,324115.42411643,1555294.9031229594,4.798583428612951,1555294.9031229594,4.798583428612951,0.7563663029718851,0.09142719972648528,3.3970710600321286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3970710600321286,1.284818444464882,1.2851253164001546,2.6440086338011635,5602.337022685588,14243.070511641097,6453.624433932869,0.00047512486724187597,29077.136169995934,2965.04271795118,19290.315309572463,1967.0647274627383,0.6634186804640589,0.6634186804640589,30681.119703084834,30484.863174865135,1.00805375962407,0.8,4352.2733116874215,4324.433322199387,1.00805375962407,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1671.8067895873628,2034.6934298245008,8.774815583093295,4.695368019957722,-1.090628123125323,5.785996143083045,2.5227829136390945,3.5,0.7207951181825984,0.6,0.00023883215668185759,1.0002104786540578,0.00023878189818931335,198.742402626183,0.0,1.0051265725654877e-05,28.485287066505922,0.020067946895741894,8.052320251721258e-05,0.000158308954164645,0.0005377867667366682,0.09142719973332918,0.09142719973332918,0.09142719973332918,0.09155582813612835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490550.54286173533,594.7313560371783,0.0,0.09142719973332918,0.09142719972648528,0.09142719972648528,0.3665446055222284,0.3665446055222284,0.5,9.360069771200559,0.5280550562474673,0.5280550562474673,4.553157850750722e-11,0.0011793200000624893,0.7056933174297342,4.553157850750722e-11,27819.44285926444,21041.689146199453,0.7563663029718851,0.5961875185047856,0.42285013028266893,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501788793625734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.238502450105,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7346233660974,260.7346233660974,-12.415376633902554,245.1129974064489,276.3562493256862,106709.53618232149,106730.1406844976,-20.604502176121194,0.0,nan,276.3562493256862,3.2062493256862012,270.10759894225214,-3.0424010577478384,263.8589485582633,-9.29105144173667,257.61029817396394,-15.539701826036037,251.36164778997005,-21.788352210029927,245.1129974064489,-28.03700259355108,1.0,1.0,25732.562594343566,25732.562594343566,275.90468017866147,2.754680178661488,275.90468017866147,275.90468017866147,86906.03207716167,86858.66097697908,47.371100182586815,0.0,8648.866644398773,8648.866644398773,0.9206042939398104,3414.0564153322894,275.90468017866147,2.754680178661488,1.0,0.002,0.15093293361387847,0.004682353166989272,0.00023276649218397584,0.0017672335161148516,0.11638324609198791,0.11638324609198791,0.0,8.298827337133163e-12,1.0,1.0014181972776042,0.7056933173842026,0.09142719972648528,0.0,0.00012944474167235685,166.60377697571988,0.0,1599212.4484262837,265.86307995907515,0.0011793199545309108,1.0,1287064.8496284063,2582.2210655475023,,,,,,,,,,,,,,,,,,,3.0,14243.070511641097,1585.8539160443588,0.3665446055222284,6.175450102142607,2.5227829136390945
1867.0,-29.784120792969844,4.701770705148128,35.00454618243545,30.40760460952299,4.951696916350178,-26.310539022067122,-39.81654007276518,1.4781151459718622,-7.285199102857746,-7.286483724396056,40.01867929926693,35783.854267063376,14681.677768435899,14681.677768435899,50465.53203549927,86917.71868983282,86859.56909739405,14681.677768435899,101541.24686582995,101541.24686582995,101541.24686582995,129362.76244655994,125186.43182067512,4176.33062588482,0.0,98778.06195339416,47644.67971344367,56814.86915550055,27821.515580729996,84636.38473623054,21043.314533958754,1585.9092953041154,0.0,0.8746733474399125,2.649682453782526,0.0014947306463915918,1.0,1.0,-6.549704793678586,324136.23293281347,1555338.7829631886,4.7984107450449,1555338.7829631886,4.7984107450449,0.7563683751482603,0.0914307540377817,3.3969928256441215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3969928256441215,1.2848126223865366,1.2851194283551297,2.6439597233518883,5602.233387312667,14243.037261137571,6453.653382164026,0.00047514524431680144,29078.089658509758,2965.139946720823,19290.401837772606,1967.073550883595,0.6633999022740902,0.6633999022740902,30680.554433978858,30484.863174865135,1.008030544193021,0.8,4352.193125381717,4324.433322199387,1.008030544193021,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1672.3803916589357,2034.6934298245008,8.778910492888675,4.701770705148128,-1.0856018654908697,5.787372570638998,2.524225702967941,3.5,0.7212073437051261,0.6,0.00023878189818931335,1.0002092204194422,0.00023873195059047656,198.74406291759902,0.0,9.988493560611987e-06,28.30739075077437,0.020077935389302505,8.050861740633451e-05,0.00015827328078297885,0.0005376531993109368,0.09143075386028468,0.09143075386028468,0.09143075386028468,0.09156505405837531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490536.02119876264,594.7361380741054,0.0,0.09143075386028468,0.0914307540377817,0.0914307540377817,0.36655394643716416,0.36655394643716416,0.5,9.3640987822744,0.5691878299352311,0.5691878299352311,4.155253918725066e-11,0.001284621538331976,0.7367789307174917,4.155253918725066e-11,27821.515580729996,21043.314533958754,0.7563683751482603,0.5962628506968393,0.4227951652068295,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501909942408537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.06060613437,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7344714925578,260.7344714925578,-12.415528507442161,245.1111197130003,276.3578232720696,106717.64764179771,106739.5106627611,-21.863020963376126,0.0,nan,276.3578232720696,3.207823272069618,270.1084825605973,-3.0415174394026963,263.85914184866976,-9.290858151330212,257.60980113646474,-15.540198863535238,251.36046042454507,-21.78953957545491,245.1111197130003,-28.03888028699967,1.0,1.0,25732.562594343566,25732.562594343566,275.9064008139667,2.7564008139667067,275.9064008139667,275.9064008139667,86906.03094783706,86859.56909739405,46.46185044301092,0.0,8648.866644398773,8648.866644398773,0.9206089260183411,3413.977789772342,275.9064008139667,2.7564008139667067,1.0,0.002,0.15079779960787806,0.004683186988505395,0.00023255885962134685,0.0017674411406415093,0.11627942981067342,0.11627942981067342,0.0,2.6285614310173067e-13,1.0,1.001480578291967,0.7367789306759391,0.0914307540377817,0.0,0.00013513393303756478,173.9253931800388,0.0,1599214.6331104848,265.86480089714223,0.0012846214967794367,1.0,1287059.3585971536,2581.864786465988,,,,,,,,,,,,,,,,,,,3.0,14243.037261137571,1585.9092953041154,0.36655394643716416,6.175450102142607,2.524225702967941
1868.0,-29.786122342903997,4.7080757075665325,35.00491352857836,30.409790749568515,4.953297503288409,-26.312180358259976,-39.818134520295985,1.4793555195459147,-7.283510297750354,-7.284897391676237,40.019691679219726,35781.30498696168,14693.399690523045,14693.399690523045,50474.704677484726,86917.72601254773,86860.4570270246,14693.399690523045,101553.85671754765,101553.85671754765,101553.85671754765,129377.41501952776,125199.05516194049,4178.359857587281,0.0,98779.02735393599,47643.08553866303,56817.71312808107,27823.55830198011,84641.27143006118,21044.916990632,1585.9638056632052,0.0,0.8746782506861845,2.6498387531790635,0.0014947306463915918,1.0,1.0,-6.519050550248153,324156.6653485077,1555382.4514157951,4.798243003097192,1555382.4514157951,4.798243003097192,0.7563704383969574,0.09143451325168422,3.3969152855404174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3969152855404174,1.2848069226247076,1.2851136630558684,2.643911101133331,5602.13036266605,14243.004186345328,6453.682148813989,0.0004751654990092949,29079.03761227333,2965.2366111030096,19290.487823214415,1967.0823189585042,0.6633812329150989,0.6633812329150989,30679.99417873548,30484.863174865135,1.008007534785305,0.8,4352.113650317995,4324.433322199387,1.008007534785305,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1672.9462984971556,2034.6934298245008,8.782947607895395,4.7080757075665325,-1.0806524721786657,5.788728179745198,2.52564945970031,3.5,0.7216141313429457,0.6,0.00023873195059047656,1.0002079780347872,0.00023868230991272245,198.7457133480309,0.0,9.926788725801147e-06,28.13251924892045,0.020087862178028305,8.049411478221297e-05,0.0001582378358082636,0.0005375205232079254,0.09143451330452614,0.09143451330452614,0.09143451330452614,0.09157411606879128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490520.7079922162,594.7411777375057,0.0,0.09143451330452614,0.09143451325168422,0.09143451325168422,0.36656400627938596,0.36656400627938596,0.5,9.368286875833935,0.6079199312675883,0.6079199312675883,-1.4495071809506044e-11,0.0013870939258708859,0.7658468414280719,-1.4495071809506044e-11,27823.55830198011,21044.916990632,0.7563704383969574,0.5963367967504105,0.42274063683610497,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450203036696694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.885734632524,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7343107812297,260.7343107812297,-12.415689218770297,245.10925224690027,276.35936931552254,106725.64291967922,106748.7781923047,-23.135272625482862,0.0,nan,276.35936931552254,3.209369315522565,270.1093459020785,-3.0406540979215038,263.8593224882579,-9.290677511742103,257.6092990742148,-15.540700925785188,251.35927566040422,-21.790724339595755,245.10925224690027,-28.04074775309971,1.0,1.0,25732.562594343566,25732.562594343566,275.90808981096234,2.7580898109623604,275.90808981096234,275.90808981096234,86906.04305931396,86860.4570270246,45.58603228935681,0.0,8648.866644398773,8648.866644398773,0.9206135169337482,3413.8998619681197,275.90808981096234,2.7580898109623604,1.0,0.002,0.15065734588625251,0.004684037552232989,0.00023234300771388973,0.001767656995359398,0.11617150385694486,0.11617150385694486,0.0,3.0732877180639218e-12,1.0,1.0015389043824876,0.765846841442567,0.09143451325168422,0.0,0.00014045364224377405,180.7714174451721,0.0,1599216.7757567063,265.8664897022496,0.0013870939403659577,1.0,1287053.967111951,2581.5329970082744,,,,,,,,,,,,,,,,,,,3.0,14243.004186345328,1585.9638056632052,0.36656400627938596,6.175450102142607,2.52564945970031
1869.0,-29.78811201587412,4.714284344703774,35.00529031252059,30.411906307004415,4.954868568429257,-26.31381395745823,-39.81972016682846,1.4805705104593747,-7.281853355015755,-7.283339585567416,40.02069870376492,35778.803485328666,14704.963533050017,14704.963533050017,50483.76701837868,86917.67827370648,86861.32513385122,14704.963533050017,101566.28866690124,101566.28866690124,101566.28866690124,129391.85991039884,125211.39636514251,4180.46354525632,0.0,98779.9351416081,47641.536617122045,56820.44280498451,27825.5712434976,84646.01404848212,21046.496672419336,1586.017450808132,0.0,0.8746830155550577,2.6499922681263874,0.0014947306463915918,1.0,1.0,-6.490360301779958,324176.7313197982,1555425.8897846497,4.798079996217348,1555425.8897846497,4.798079996217348,0.7563724923468578,0.09143846535670673,3.396841075903976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.396841075903976,1.2848013410280195,1.2851080163448756,2.643864827527368,5602.032314447695,14242.971284601881,6453.708931837156,0.0004751846626520377,29079.940136828605,2965.3286429951722,19290.56787946298,1967.0904824239653,0.6633633971973769,0.6633633971973769,30679.457984925157,30484.863174865135,1.0079855136672027,0.8,4352.03758849127,4324.433322199387,1.0079855136672027,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1673.504609134822,2034.6934298245008,8.786927417339035,4.714284344703774,-1.0757787402273191,5.790063084931093,2.527054419938442,3.5,0.7220155485538405,0.6,0.00023868230991272245,1.0002067471666296,0.00023863297322164448,198.74735400889983,0.0,9.865871911319736e-06,27.959880996680134,0.020097728049939624,8.047969460448339e-05,0.00015820261530823907,0.0005373891419944616,0.09143846512998705,0.09143846512998705,0.09143846512998705,0.09158301786682467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490504.65217620827,594.7464590519022,0.0,0.09143846512998705,0.09143846535670673,0.09143846535670673,0.36657474233815585,0.36657474233815585,0.5,9.3726234821297,0.6443439702447904,0.6443439702447904,-3.461764208623208e-11,0.0014862305516771812,0.7929792837874743,-3.461764208623208e-11,27825.5712434976,21046.496672419336,0.7563724923468578,0.596410446326078,0.4226873986628111,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502150076423523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.71309638028,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7341412348678,260.7341412348678,-12.415858765132157,245.10739493171207,276.3608875379951,106733.61535892008,106758.02247958562,-24.407120665533537,0.0,nan,276.3608875379951,3.21088753799512,270.1101890169692,-3.0398109830308044,263.85949049561265,-9.29050950438733,257.60879197412135,-15.541208025878632,251.3580934527968,-21.791906547203183,245.10739493171207,-28.042605068287912,1.0,1.0,25732.562594343566,25732.562594343566,275.909747989393,2.75974798939302,275.909747989393,275.909747989393,86905.99671234147,86861.32513385122,44.671578490248066,0.0,8648.866644398773,8648.866644398773,0.9206179106098948,3413.825281283496,275.909747989393,2.75974798939302,1.0,0.002,0.15051192665553498,0.004684903527377582,0.0002321194830467479,0.0017678805260727644,0.11605974152337395,0.11605974152337395,0.0,9.11951243687259e-12,1.0,1.0015933419589527,0.7929792838220919,0.09143846535670673,0.0,0.00014541914980790868,187.1615237212413,0.0,1599218.8759735366,265.8681466449842,0.0014862305862948233,1.0,1287048.6725336532,2581.224638634607,,,,,,,,,,,,,,,,,,,3.0,14242.971284601881,1586.017450808132,0.36657474233815585,6.175450102142607,2.527054419938442
1870.0,-29.790090003548446,4.720397918937953,35.00567568007516,30.41404701014983,4.956410769052113,-26.315439926245435,-39.821300784219034,1.481760692886158,-7.28022812795939,-7.281809767668113,40.021699952442916,35776.29543468995,14716.371065733338,14716.371065733338,50492.666500423285,86917.73747391468,86862.17334608987,14716.371065733338,101578.54441182321,101578.54441182321,101578.54441182321,129406.09951556861,125223.46288712186,4182.636628446749,0.0,98780.92541782482,47639.95674719593,56823.29852292099,27827.5551037454,84650.85362666639,21048.05405538146,1586.0702642067504,0.0,0.8746876466992646,2.6501430567805495,0.0014947306463915918,1.0,1.0,-6.463546424848914,324196.4377286176,1555469.0799196367,4.7979215651398,1555469.0799196367,4.7979215651398,0.7563745351293379,0.09144259703568895,3.396763843867249,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.396763843867249,1.2847958749132864,1.2851024855345325,2.643815963447504,5601.928777325992,14242.938554075283,6453.738047865877,0.00047520505672367976,29080.89286105971,2965.425793829668,19290.65490922127,1967.0993569895195,0.6633446573111276,0.6633446573111276,30678.899950596147,30484.863174865135,1.0079625956759064,0.8,4351.958428475578,4324.433322199387,1.0079625956759064,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1674.055421864438,2034.6934298245008,8.790850573718368,4.720397918937953,-1.070979590547065,5.7913775094850175,2.5284408183207874,3.5,0.7224116623773679,0.6,0.00023863297322164448,1.000205536158576,0.00023858393559602413,198.74898505783113,0.0,9.805536807301227e-06,27.788891311891675,0.020107533586746926,8.04653225395178e-05,0.0001581676506821267,0.000537258157106473,0.09144259704780841,0.09144259704780841,0.09144259704780841,0.09159176385748512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490487.90057776717,594.7519667293905,0.0,0.09144259704780841,0.09144259703568895,0.09144259703568895,0.366586113748883,0.366586113748883,0.5,9.377098480538914,0.6785515512386269,0.6785515512386269,-2.1088908397359774e-11,0.0015816397087178302,0.8182633428191934,-2.1088908397359774e-11,27827.5551037454,21048.05405538146,0.7563745351293379,0.5964814805425338,0.42263360500147207,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450226907740681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.542106695495,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.73396289811825,260.73396289811825,-12.416037101881727,245.10554767777757,276.3623781184402,106741.37095869119,106767.04350453134,-25.67254584013721,0.0,nan,276.3623781184402,3.212378118440199,270.1110120304806,-3.0389879695193827,263.8596459422942,-9.29035405770577,257.60827985395434,-15.541720146045634,251.3569137657623,-21.793086234237677,245.10554767777757,-28.044452322222412,1.0,1.0,25732.562594343566,25732.562594343566,275.91137587936043,2.7613758793604575,275.91137587936043,275.91137587936043,86906.0640744662,86862.17334608987,43.89072837632557,0.0,8648.866644398773,8648.866644398773,0.9206224831767261,3413.7476630865854,275.91137587936043,2.7613758793604575,1.0,0.002,0.15036187996170397,0.004685783559193583,0.00023188880717713083,0.0017681111855258158,0.1159444035885654,0.1159444035885654,0.0,-7.29705358637478e-12,1.0,1.0016440669743316,0.8182633428402823,0.09144259703568895,0.0,0.00015004658097944227,193.1164727007929,0.0,1599220.9333847084,265.8697718720406,0.0015816397298067386,1.0,1287043.4730348946,2580.9385992732887,,,,,,,,,,,,,,,,,,,3.0,14242.938554075283,1586.0702642067504,0.366586113748883,6.175450102142607,2.5284408183207874
