time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1871.0,-29.7920563661878,4.726417714284375,35.006068827725834,30.41607839930805,4.957924443187914,-26.31705828524672,-39.82287260061128,1.4829263629858023,-7.278634814647091,-7.280307817826184,40.02269518719313,35773.86197185126,14727.624543244783,14727.624543244783,50501.48651509604,86917.67336381957,86863.00319333287,14727.624543244783,101590.62773657765,101590.62773657765,101590.62773657765,129420.13795648658,125235.2635699427,4184.874386543871,0.0,98781.7994374719,47638.458532060635,56825.93433934585,27829.510219908927,84655.44455925477,21049.589358760517,1586.1222657358985,0.0,0.8746921457305926,2.6502911348068574,0.0014947306463915918,1.0,1.0,-6.438526092931852,324215.7860710916,1555512.0115340594,4.797767654635356,1555512.0115340594,4.797767654635356,0.7563765654668931,0.09144689772552156,3.3966925688247303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3966925688247303,1.284790522902191,1.2850970692398478,2.6437715007050335,5601.83456611008,14242.905991321679,6453.763384258445,0.00047522339458912536,29081.760399543848,2965.5142581354335,19290.730641394166,1967.1070795219741,0.6633274731778873,0.6633274731778873,30678.38495583355,30484.863174865135,1.0079414453751596,0.8,4351.885373841894,4324.433322199387,1.0079414453751596,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1674.5988338848356,2034.6934298245008,8.794718021556694,4.726417714284375,-1.0662541566789114,5.792671870963287,2.529808887122604,3.5,0.7228025391778868,0.6,0.00023858393559602413,1.0002043313556785,0.00023853519537617586,198.7506065441006,0.0,9.746178321690685e-06,27.620669363671404,0.020117279765068618,8.04510328521641e-05,0.00015813290274386004,0.0005371288556367532,0.09144689772165357,0.09144689772165357,0.09144689772165357,0.09160035587524988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490470.49857397506,594.7576859639088,0.0,0.09144689772165357,0.09144689772552156,0.09144689772552156,0.3665980813470964,0.3665980813470964,0.5,9.381702233644658,0.7106326646610341,0.7106326646610341,2.262368070660159e-11,0.0016730031790643807,0.8417817248943038,2.262368070660159e-11,27829.510219908927,21049.589358760517,0.7563765654668931,0.5965533200850113,0.42258193974530794,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502387381347321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.37388474727,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.73377583274225,260.73377583274225,-12.416224167257724,245.10371040441484,276.3638412610483,106749.19439044742,106776.12347140572,-26.929080958262844,0.0,nan,276.3638412610483,3.2138412610483442,270.1118150898671,-3.038184910132884,263.8597889185,-9.29021108149999,257.6077627470039,-15.542237252996074,251.3557365756194,-21.794263424380574,245.10371040441484,-28.046289595585137,1.0,1.0,25732.562594343566,25732.562594343566,275.9129737778714,2.762973777871423,275.9129737778714,275.9129737778714,86906.00118613965,86863.00319333287,42.99799280677689,0.0,8648.866644398773,8648.866644398773,0.920626703007097,3413.6760316688537,275.9129737778714,2.762973777871423,1.0,0.002,0.15020752861966644,0.0046866764741882085,0.00023165147798248067,0.0017683485227264588,0.11582573899124034,0.11582573899124034,0.0,7.089394175874286e-13,1.0,1.0016912464254801,0.8417817248716801,0.09144689772552156,0.0,0.00015435122919179342,198.65595415017648,0.0,1599222.9473093727,265.8713651853529,0.0016730031564407,1.0,1287038.3682097602,2580.6738222820154,,,,,,,,,,,,,,,,,,,3.0,14242.905991321679,1586.1222657358985,0.3665980813470964,6.175450102142607,2.529808887122604
1872.0,-29.794011374818265,4.732345000797504,35.00646898889298,30.41813112739476,4.959409952375915,-26.318669242100384,-39.82443561600519,1.4840678201266686,-7.277073129670896,-7.27883313857255,40.023683862564205,35771.410633264684,14738.72560832519,14738.72560832519,50510.13624158988,86917.70818247308,86863.8118965216,14738.72560832519,101602.53750484678,101602.53750484678,101602.53750484678,129433.97427176159,125246.80205351279,4187.1722182487965,0.0,98782.74928565652,47636.91940755823,56828.69986455366,27831.436766914805,84660.13663146846,21051.10268624524,1586.1734625775946,0.0,0.87469651811487,2.650436565226944,0.0014947306463915918,1.0,1.0,-6.4152346026431815,324234.7839927959,1555554.6610817462,4.797618077634473,1555554.6610817462,4.797618077634473,0.7563785823400312,0.0914513560937766,3.396618555784287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.396618555784287,1.2847852835947775,1.2850917660583772,2.643724674585846,5601.735347182502,14242.873595523351,6453.790853319202,0.0004752428557859545,29082.67374251783,2965.6073931992914,19290.812748255,1967.115452091693,0.6633094645645501,0.6633094645645501,30677.85017549695,30484.863174865135,1.0079194825953526,0.8,4351.809512523627,4324.433322199387,1.0079194825953526,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1675.1349409060056,2034.6934298245008,8.798530344280012,4.732345000797504,-1.0616013510202693,5.793946351817773,2.531158855250338,3.5,0.7231882443572395,0.6,0.00023853519537617586,1.0002031546627572,0.0002384867456817848,198.75221869079266,0.0,9.687148257937818e-06,27.453378162995776,0.020126966913326556,8.043682550266034e-05,0.0001580983698735155,0.0005369998567516303,0.09145135563264024,0.09145135563264024,0.09145135563264024,0.0916087970627025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490452.48832137766,594.7636029840913,0.0,0.09145135563264024,0.0914513560937766,0.0914513560937766,0.36661060780936366,0.36661060780936366,0.5,9.386425462839576,0.740671960125951,0.740671960125951,1.0686562745831907e-11,0.0017600089016696074,0.8635985359293841,1.0686562745831907e-11,27831.436766914805,21051.10268624524,0.7563785823400312,0.5966224276422333,0.42252956416761006,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502504991816778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.206593546594,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.73358009747403,260.73358009747403,-12.416419902525945,245.10188300207406,276.36527719285704,106756.81412356779,106784.99128073135,-28.17715716354977,0.0,nan,276.36527719285704,3.2152771928570587,270.11259835482053,-3.037401645179443,263.859919516639,-9.290080483360953,257.6072406783267,-15.542759321673259,251.35456184012676,-21.795438159873214,245.10188300207406,-28.048116997925916,1.0,1.0,25732.562594343566,25732.562594343566,275.91454196107435,2.7645419610743716,275.91454196107435,275.91454196107435,86906.04392600179,86863.8118965216,42.23202948019025,0.0,8648.866644398773,8648.866644398773,0.9206310848903022,3413.6016485632085,275.91454196107435,2.7645419610743716,1.0,0.002,0.15004918352228752,0.004687580989500823,0.00023140797518818543,0.0017685920139058483,0.11570398759409271,0.11570398759409271,0.0,-1.0905966234264763e-11,1.0,1.001735009869781,0.8635985359186975,0.0914513560937766,0.0,0.00015834495868332333,203.79524358466566,0.0,1599224.917647469,265.8729268703291,0.0017600088909830447,1.0,1287033.3560302295,2580.42948984953,,,,,,,,,,,,,,,,,,,3.0,14242.873595523351,1586.1734625775946,0.36661060780936366,6.175450102142607,2.531158855250338
1873.0,-29.79595508928809,4.738181029598369,35.00687544101908,30.42010503066706,4.960867440629209,-26.32027283628042,-39.825993741955585,1.4851851880754514,-7.275543181669775,-7.277385668780553,40.02466571417234,35769.02487846898,14749.676534158814,14749.676534158814,50518.70141262779,86917.67055060758,86864.60019958738,14749.676534158814,101614.2767337462,101614.2767337462,101614.2767337462,129447.61155967506,125258.08585205766,4189.525707617399,0.0,98783.62700937859,47635.44621028897,56831.311998988465,27833.334825928858,84664.64682491732,21052.594073366952,1586.2238629345316,0.0,0.8747007652359735,2.650579355966484,0.0014947306463915918,1.0,1.0,-6.393589701650683,324253.4322338265,1555597.0171406714,4.797472786714853,1555597.0171406714,4.797472786714853,0.7563805848286231,0.09145596071896712,3.396548491170236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.396548491170236,1.2847801564234653,1.285086575413544,2.643680690574683,5601.642150340785,14242.841361638248,6453.815903602757,0.00047526099332239024,29083.532081517253,2965.694919418686,19290.887625228912,1967.1230874181206,0.6632924629360399,0.6632924629360399,30677.343922320513,30484.863174865135,1.0078986914796055,0.8,4351.7376979285245,4324.433322199387,1.0078986914796055,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1675.6638376685978,2034.6934298245008,8.802288503570315,4.738181029598369,-1.0570203556371567,5.795201385235526,2.532490949538939,3.5,0.7235688427254112,0.6,0.0002384867456817848,1.000201984134555,0.0002384385848705752,198.75382154686085,0.0,9.629484255110526e-06,27.28995837898323,0.020136596397581665,8.042266490527721e-05,0.0001580640807765076,0.0005368723150696572,0.09145596032243651,0.09145596032243651,0.09145596032243651,0.09161708829046973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490433.9112801027,594.7697042598066,0.0,0.09145596032243651,0.09145596071896712,0.09145596071896712,0.36662365715912276,0.36662365715912276,0.5,9.391259315534255,0.7687538025526237,0.7687538025526237,2.8762769943568856e-11,0.0018424871107640683,0.8837959671298563,2.8762769943568856e-11,27833.334825928858,21052.594073366952,0.7563805848286231,0.5966918106573833,0.42247887660167904,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450262192499372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.043173762584,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7333757480487,260.7333757480487,-12.416624251951305,245.10006537209472,276.3666861239868,106764.440753121,106793.85796432795,-29.417211206907226,0.0,nan,276.3666861239868,3.2166861239868467,270.1133619737123,-3.036638026287676,263.8600378233179,-9.289962176682081,257.6067136727953,-15.543286327204669,251.35338952238473,-21.796610477615246,245.10006537209472,-28.04993462790526,1.0,1.0,25732.562594343566,25732.562594343566,275.91608057611097,2.766080576110994,275.91608057611097,275.91608057611097,86906.01075681714,86864.60019958738,41.410557229755796,0.0,8648.866644398773,8648.866644398773,0.9206352329631139,3413.531233626087,275.91608057611097,2.766080576110994,1.0,0.002,0.14988714048169874,0.004688496024060043,0.00023115875501489094,0.001768841247106639,0.11557937750744547,0.11557937750744547,0.0,2.1215299482457706e-12,1.0,1.001775522986918,0.8837959671010935,0.09145596071896712,0.0,0.0001620429079709379,208.55383045780985,0.0,1599226.8440326834,265.8744568183302,0.0018424870820012984,1.0,1287028.436290551,2580.2045641000836,,,,,,,,,,,,,,,,,,,3.0,14242.841361638248,1586.2238629345316,0.36662365715912276,6.175450102142607,2.532490949538939
1874.0,-29.79788761979549,4.743927048075013,35.007287503325784,30.422060947772138,4.962297868612789,-26.321869070949628,-39.82754306690765,1.4862793203018945,-7.274043569689809,-7.275963877542724,40.0256405032176,35766.64885330075,14760.477774247767,14760.477774247767,50527.12662754852,86917.66222233472,86865.37072649645,14760.477774247767,101625.8485007442,101625.8485007442,101625.8485007442,129461.05341157093,125269.12273311582,4191.930678455114,0.0,98784.52072710055,47633.96946135725,56833.94585082588,27835.204910826727,84669.1507616526,21054.06393970465,1586.2734663403587,0.0,0.8747048965665833,2.6507196605059793,0.0014947306463915918,1.0,1.0,-6.37351442423784,324271.75047013647,1555639.0693894094,4.797331457748043,1555639.0693894094,4.797331457748043,0.7563825740515926,0.09146070138437182,3.3964783661197253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3964783661197253,1.284775137396313,1.2850814933103238,2.6436364366475265,5601.548381579465,14242.809288845876,6453.841254588654,0.00047527926981100167,29084.39568244799,2965.7829822057474,19290.963401022243,1967.1308143986219,0.6632753732154751,0.6632753732154751,30676.837230367975,30484.863174865135,1.0078778824298205,0.8,4351.665821090794,4324.433322199387,1.0078778824298205,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1676.1856173431115,2034.6934298245008,8.805992380273677,4.743927048075013,-1.0525096477702824,5.796436695845295,2.5338053932285294,3.5,0.7239443980652941,0.6,0.0002384385848705752,1.0002008250046122,0.0002383907100551289,198.75541520278503,0.0,9.572145276707767e-06,27.12745971418981,0.020146168542858372,8.040858657840847e-05,0.00015802999829216672,0.0005367454703972814,0.09146070112168803,0.09146070112168803,0.09146070112168803,0.09162523580761285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490414.80700415367,594.7759768837712,0.0,0.09146070112168803,0.09146070138437182,0.09146070138437182,0.36663719503957326,0.36663719503957326,0.5,9.39619535955298,0.7949602360649237,0.7949602360649237,-1.3073986337985843e-12,0.0019203078529130835,0.9024494533048824,-1.3073986337985843e-12,27835.204910826727,21054.06393970465,0.7563825740515926,0.5967595774024544,0.4224283405650949,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45027381844266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.88067509779,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.73316290739166,260.73316290739166,-12.416837092608318,245.09825742346428,276.3680683913049,106771.9564072636,106802.5959794972,-30.639572233577482,0.0,nan,276.3680683913049,3.2180683913049393,270.1141061978247,-3.0358938021752806,263.8601440042409,-9.28985599575907,257.606181810555,-15.543818189445005,251.35221961696013,-21.79778038303985,245.09825742346428,-28.051742576535702,1.0,1.0,25732.562594343566,25732.562594343566,275.91759145727707,2.767591457277092,275.91759145727707,275.91759145727707,86906.00694722278,86865.37072649645,40.636220726330066,0.0,8648.866644398773,8648.866644398773,0.9206393845682516,3413.460757950324,275.91759145727707,2.767591457277092,1.0,0.002,0.1497216813661678,0.0046894205784525685,0.00023090425288056145,0.001769095743813779,0.11545212644028072,0.11545212644028072,0.0,-3.305659565522312e-12,1.0,1.0018129378054859,0.9024494533061898,0.09146070138437182,0.0,0.0001654589600918512,212.9495870967345,0.0,1599228.7279410886,265.87595643031017,0.0019203078542204821,1.0,1287023.603789845,2579.9981147180088,,,,,,,,,,,,,,,,,,,3.0,14242.809288845876,1586.2734663403587,0.36663719503957326,6.175450102142607,2.5338053932285294
1875.0,-29.799806151805587,4.74958428948413,35.00770454058986,30.423989553842716,4.963702535027701,-26.323455283086755,-39.82908324161542,1.487351667517543,-7.272573801672536,-7.274567232644973,40.0266081797946,35764.29882971672,14771.1309976418,14771.1309976418,50535.429827358515,86917.6649143789,86866.12728004374,14771.1309976418,101637.25827768554,101637.25827768554,101637.25827768554,129474.30610975069,125279.92292212059,4194.383187630097,0.0,98785.41407700717,47632.506656793375,56836.56380023755,27837.047832065142,84673.6116323027,21055.51287351836,1586.3223052082826,0.0,0.8747089152794717,2.6508575319641947,0.0014947306463915918,1.0,1.0,-6.354925908413179,324289.7455167216,1555680.815658446,4.797193982127409,1555680.815658446,4.797193982127409,0.7563845491282586,0.09146556857162438,3.3964088788494458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3964088788494458,1.2847702197301996,1.2850765129602486,2.6435924702260674,5601.45522200822,14242.777375315067,6453.866418410455,0.000475297423132679,29085.25374909258,2965.8704806526775,19291.03861736957,1967.1384843315068,0.663258391478583,0.663258391478583,30676.335144663597,30484.863174865135,1.0078572626362354,0.8,4351.594597672859,4324.433322199387,1.0078572626362354,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1676.7003733414103,2034.6934298245008,8.809642576869695,4.74958428948413,-1.048068193011904,5.797652482496034,2.535102410518314,3.5,0.7243149744338041,0.6,0.0002383907100551289,1.0001993733037915,0.00023834319078574573,198.75699733712847,0.0,9.515378821786353e-06,26.966583580942523,0.02015568392168016,8.03945936556303e-05,0.00015799611639949858,0.0005366194125629875,0.09146556857301516,0.09146556857301516,0.09146556857301516,0.09163324363471857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490395.21376839885,594.7824083753222,0.0,0.09146556857301516,0.09146556857162438,0.09146556857162438,0.366651188695263,0.366651188695263,0.5,9.401225617012805,0.8193737384964379,0.8193737384964379,4.604316927725449e-11,0.0019934309724476407,0.9196413242318044,4.604316927725449e-11,27837.047832065142,21055.51287351836,0.7563845491282586,0.5968261994871543,0.4223783318116167,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502853776675912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.71979896454,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.73294204997825,260.73294204997825,-12.417057950021729,245.0964595796507,276.3694245202989,106779.40369689821,106811.19732423396,-31.793627335752355,0.0,nan,276.3694245202989,3.219424520298901,270.1148315322325,-3.0351684677675053,263.860238544101,-9.289761455898997,257.60564555586774,-15.544354444132239,251.35105256771868,-21.798947432281295,245.0964595796507,-28.053540420349265,1.0,1.0,25732.562594343566,25732.562594343566,275.91907557647386,2.769075576473881,275.91907557647386,275.91907557647386,86906.01410159755,86866.12728004374,39.88682155380957,0.0,8648.866644398773,8648.866644398773,0.9206434983698324,3413.390923243693,275.91907557647386,2.769075576473881,1.0,0.002,0.14955307296984052,0.004690353710278402,0.00023064488048766505,0.0017693551133140739,0.11532244024383252,0.11532244024383252,0.0,-6.1982610884137035e-12,1.0,1.0018474200490066,0.9196413241857613,0.09146556857162438,0.0,0.0001686082342256421,217.0019768468011,0.0,1599230.5698993686,265.87742619832744,0.0019934309264044714,1.0,1287018.856720814,2579.8091199071514,,,,,,,,,,,,,,,,,,,3.0,14242.777375315067,1586.3223052082826,0.366651188695263,6.175450102142607,2.535102410518314
1876.0,-29.801716951258648,4.755153963463072,35.00812594929942,30.425861372519307,4.965081411790797,-26.32503711496734,-39.83061887612564,1.4884015759152778,-7.271134511312994,-7.273196233089502,40.0275684001924,35761.98824508192,14781.639106288761,14781.639106288761,50543.627351370684,86917.62743757687,86866.86637770792,14781.639106288761,101648.50548399668,101648.50548399668,101648.50548399668,129487.36962843487,125290.49012456086,4196.879503874012,0.0,98786.26474774512,47631.082275738445,56839.091635562974,27838.86414443819,84677.95578000117,21056.941200634228,1586.3704257615518,0.0,0.8747128199421814,2.6509929221511075,0.0014947306463915918,1.0,1.0,-6.337776893416844,324307.41089837096,1555722.2410974568,4.797060408789047,1555722.2410974568,4.797060408789047,0.7563865066973685,0.0914705545326803,3.3963419577187883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3963419577187883,1.2847654063376768,1.2850716373659061,2.643550286273915,5601.365839275544,14242.74567780314,6453.890112507636,0.00047531475521998075,29086.077308333413,2965.9544603237005,19291.109440611654,1967.1457062923275,0.6632420465679153,0.6632420465679153,30675.85159885967,30484.863174865135,1.0078374043241292,0.8,4351.526004234361,4324.433322199387,1.0078374043241292,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1677.208198072122,2034.6934298245008,8.813240433286461,4.755153963463072,-1.0436954675860672,5.798849431049139,2.536382223423523,3.5,0.7246806352638637,0.6,0.00023834319078574573,1.000198572770807,0.00023829587171422757,198.7585731167782,0.0,9.44478729825302e-06,26.766527203249062,0.02016512870897841,8.038064422298653e-05,0.00015796254656275918,0.0005364948246392067,0.09147055374687685,0.09147055374687685,0.09147055374687685,0.09164111260671266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490375.1669534406,594.788987182881,0.0,0.09147055374687685,0.0914705545326803,0.0914705545326803,0.36666560711193097,0.36666560711193097,0.5,9.406342414845572,0.8420702357357754,0.8420702357357754,-6.252776074688882e-11,0.0020617217764993256,0.9354193396726487,-6.252776074688882e-11,27838.86414443819,21056.941200634228,0.7563865066973685,0.5968923893567567,0.42232937623097433,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502968533358964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.51974258685,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.73271299184506,260.73271299184506,-12.417287008154915,245.09467110461205,276.37075487907106,106786.8150440842,106819.78920881203,-32.97416472782981,0.0,nan,276.37075487907106,3.2207548790710803,270.1155381242398,-3.0344618757602007,263.86032136935427,-9.28967863064571,257.605104614347,-15.544895385652978,251.34988785944637,-21.80011214055361,245.09467110461205,-28.05532889538793,1.0,1.0,25732.562594343566,25732.562594343566,275.9205320320428,2.7705320320428086,275.9205320320428,275.9205320320428,86905.98099279743,86866.86637770792,39.114615089507424,0.0,8648.866644398773,8648.866644398773,0.920647460207748,3413.323667507382,275.9205320320428,2.7705320320428086,1.0,0.002,0.14938157329239732,0.004691294321992702,0.0002303810354942266,0.0017696189748962557,0.1151905177471133,0.1151905177471133,0.0,1.039048231135653e-11,1.0,1.0018790660305916,0.9354193397351764,0.0914705545326803,0.0,0.00017149952080868915,220.72231802215225,0.0,1599232.3689696013,265.878865488687,0.0020617218390270864,1.0,1287014.1967823457,2579.6369665262146,,,,,,,,,,,,,,,,,,,3.0,14242.74567780314,1586.3704257615518,0.36666560711193097,6.175450102142607,2.536382223423523
1877.0,-29.803616721503563,4.760637271014074,35.008551158177546,30.427707416843646,4.966434693426995,-26.32661158003101,-39.83214581441132,1.4894295528106087,-7.269724613699054,-7.271849826918013,40.028520870560264,35759.69312668102,14792.003069151406,14792.003069151406,50551.696195832425,86917.6028819454,86867.58882611264,14792.003069151406,101659.59189526405,101659.59189526405,101659.59189526405,129500.24592378491,125300.83007271725,4199.415851067664,0.0,98787.1176373137,47629.6618762268,56841.61751231878,27840.654028520858,84682.27154083963,21058.349077266197,1586.4178211458068,0.0,0.8747166175719163,2.6511259349461445,0.0014947306463915918,1.0,1.0,-6.321990327591152,324324.760132254,1555763.3330118647,4.796930497620507,1555763.3330118647,4.796930497620507,0.7563884474730137,0.09147564739102285,3.396275564292359,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.396275564292359,1.2847606951639339,1.2850668642723804,2.643508302422809,5601.276880532975,14242.714071249036,6453.913667677303,0.00047533199990931855,29086.897033897418,2966.038049068481,19291.1798485901,1967.1528859080422,0.6632257757198529,0.6632257757198529,30675.371864156143,30484.863174865135,1.0078177026040465,0.8,4351.457951419892,4324.433322199387,1.0078177026040465,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1677.709181799561,2034.6934298245008,8.816786144834147,4.760637271014074,-1.0393902074235015,5.800027478437576,2.5376450488896443,3.5,0.7250414425398983,0.6,0.00023829587171422757,1.0001974295668634,0.00023824883435005613,198.7601398227612,0.0,9.405071136159653e-06,26.653971599876456,0.02017453378011457,8.036677600385838e-05,0.0001579290957103692,0.0005363707286519161,0.09147564737061124,0.09147564737061124,0.09147564737061124,0.09164884663515056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490354.7005915838,594.7957021971758,0.0,0.09147564737061124,0.09147564739102285,0.09147564739102285,0.3666804204214987,0.3666804204214987,0.5,9.411538409163553,0.8631251007285528,0.8631251007285528,2.8421709430404007e-12,0.002125213218960198,0.9498594993268625,2.8421709430404007e-12,27840.654028520858,21058.349077266197,0.7563884474730137,0.5969572529883413,0.42228074986669706,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450308282924255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.40718698347,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.732475899864,260.732475899864,-12.41752410013595,245.09289196726579,276.37205983245855,106794.14209213959,106828.27277325965,-34.13068112008995,0.0,nan,276.37205983245855,3.2220598324585694,270.11622625946814,-3.033773740531842,263.860392686447,-9.289607313552949,257.60455911329245,-15.545440886707524,251.34872554025213,-21.801274459747845,245.09289196726579,-28.05710803273419,1.0,1.0,25732.562594343566,25732.562594343566,275.9219619692056,2.77196196920562,275.9219619692056,275.9219619692056,86905.96071748994,86867.58882611264,38.371891377304564,0.0,8648.866644398773,8648.866644398773,0.9206513907635469,3413.256942113821,275.9219619692056,2.77196196920562,1.0,0.002,0.14920742637048576,0.004692241473691431,0.00023011309476179517,0.001769886904479115,0.11505654738089759,0.11505654738089759,0.0,-7.590898395970491e-13,1.0,1.0019080286058553,0.9498594993240204,0.09147564739102285,0.0,0.00017414674277182126,224.1285333086138,0.0,1599234.1264824797,265.8802753863009,0.002125213216118027,1.0,1287009.6203997456,2579.4807251405205,,,,,,,,,,,,,,,,,,,3.0,14242.714071249036,1586.4178211458068,0.3666804204214987,6.175450102142607,2.5376450488896443
1878.0,-29.80550584859793,4.766035399408998,35.00897963202277,30.429522587824636,4.967763205715425,-26.328178943130112,-39.83366779340429,1.4904363010493875,-7.268343667781949,-7.270527560504322,40.02946550223694,35757.429290391796,14802.224574293674,14802.224574293674,50559.65386468547,86917.58063606457,86868.29646974093,14802.224574293674,101670.52104403461,101670.52104403461,101670.52104403461,129512.93871409497,125310.94982474983,4201.988889345148,0.0,98787.96387648646,47628.26389089817,56844.11109509811,27842.417670060357,84686.52876515847,21059.736649605293,1586.4644934542384,0.0,0.8747203110505473,2.651256615299877,0.0014947306463915918,1.0,1.0,-6.307509946195125,324341.7990213602,1555804.087557204,4.796804149978657,1555804.087557204,4.796804149978657,0.7563903716684544,0.09148084113873314,3.39621007608869,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39621007608869,1.2847560827505011,1.2850621903250856,2.6434668196455093,5601.188983505673,14242.682621953421,6453.936848546518,0.00047534902099020634,29087.707080316275,2966.1206508151386,19291.24913775945,1967.1599514369789,0.6632096880133218,0.6632096880133218,30674.898668424907,30484.863174865135,1.0077982695016021,0.8,4351.390826191993,4324.433322199387,1.0077982695016021,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1678.2034144255213,2034.6934298245008,8.82028033494422,4.766035399408998,-1.0351514443177061,5.801186843726704,2.5388911032733015,3.5,0.7253974580780861,0.6,0.00023824883435005613,1.0001963264358738,0.00023820206898683417,198.76169777308118,0.0,9.34915307961032e-06,26.495499827615646,0.020183882933194182,8.0352955028025e-05,0.00015789587932203111,0.0005362475763263659,0.0914808411186877,0.0914808411186877,0.0914808411186877,0.09165644767894403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490333.84788872045,594.8025425888545,0.0,0.0914808411186877,0.09148084113873314,0.09148084113873314,0.3666956000026674,0.3666956000026674,0.5,9.416806632906578,0.8826100225235223,0.8826100225235223,3.7687186704715714e-11,0.0021838927223711835,0.9630176143091944,3.7687186704715714e-11,27842.417670060357,21059.736649605293,0.7563903716684544,0.5970212098891294,0.4222327896984607,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45031964671098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.248715211215,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.73223095053146,260.73223095053146,-12.417769049468518,245.09112208306036,276.37333981800134,106801.40114241197,106836.66293169883,-35.26178928686846,0.0,nan,276.37333981800134,3.2233398180013637,270.11689627104226,-3.0331037289577125,263.8604527240772,-9.289547275922757,257.60400917699985,-15.545990823000125,251.34756563000803,-21.802434369991943,245.09112208306036,-28.058877916939622,1.0,1.0,25732.562594343566,25732.562594343566,275.9233660548515,2.7733660548515218,275.9233660548515,275.9233660548515,86905.94270863588,86868.29646974093,37.64623889494396,0.0,8648.866644398773,8648.866644398773,0.920655267689084,3413.1911264691335,275.9233660548515,2.7733660548515218,1.0,0.002,0.14903086605410223,0.004693194406155779,0.00022984141916304696,0.001770158585929462,0.11492070958152348,0.11492070958152348,0.0,5.092508879867008e-12,1.0,1.0019344200781213,0.9630176142715072,0.09148084113873314,0.0,0.00017656013283050008,227.23379600604966,0.0,1599235.8429434786,265.88165633221803,0.0021838926846839968,1.0,1287005.126033729,2579.339705886994,,,,,,,,,,,,,,,,,,,3.0,14242.682621953421,1586.4644934542384,0.3666956000026674,6.175450102142607,2.5388911032733015
1879.0,-29.807384504361682,4.771349512848054,35.00941085449062,30.431308107823156,4.969066764617188,-26.329739377454786,-39.83518111109731,1.4914216380904344,-7.266992186803066,-7.269229875720814,40.03040176627868,35755.18200609611,14812.306377684426,14812.306377684426,50567.48838378054,86917.56318602909,86868.98273244806,14812.306377684426,101681.28911013248,101681.28911013248,101681.28911013248,129525.44433301261,125320.84908017675,4204.5952528358675,0.0,98788.80562528055,47626.87321272617,56846.591569504875,27844.155222880134,84690.746792385,21061.10395041817,1586.5104702137123,0.0,0.874723899983825,2.651384919935943,0.0014947306463915918,1.0,1.0,-6.294301434303293,324358.5218328859,1555844.4818910286,4.796681379293687,1555844.4818910286,4.796681379293687,0.7563922762904229,0.09148612746694383,3.3961454008942096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3961454008942096,1.284751569969179,1.2850576163835408,2.643425764387805,5601.101992341094,14242.651322549915,6453.95971638271,0.00047536585246611284,29088.508872225946,2966.202410836111,19291.31749125214,1967.16692155345,0.663193757232146,0.663193757232146,30674.43134543354,30484.863174865135,1.0077790776531543,0.8,4351.324534042196,4324.433322199387,1.0077790776531543,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1678.6909848769205,2034.6934298245008,8.823724265589266,4.771349512848054,-1.0309786547753035,5.802328167623357,2.540120600790793,3.5,0.7257487430830837,0.6,0.00023820206898683417,1.0001952411133226,0.00023815557122796365,198.76324710907758,0.0,9.295162990970877e-06,26.342491916411465,0.020193178096185153,8.033921488333975e-05,0.0001578628541034944,0.0005361252059356161,0.09148612682231076,0.09148612682231076,0.09148612682231076,0.09166391577362824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490312.63899170887,594.8094985040834,0.0,0.09148612682231076,0.09148612746694383,0.09148612746694383,0.36671111867509576,0.36671111867509576,0.5,9.422140311073578,0.9005896434020997,0.9005896434020997,5.047695594839752e-11,0.0022376889177735393,0.9749284414175463,5.047695594839752e-11,27844.155222880134,21061.10395041817,0.7563922762904229,0.5970839825954555,0.42218522519051693,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503309470024355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.09570730001,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7319782559152,260.7319782559152,-12.418021744084797,245.0893613514297,276.3745951603926,106808.5846324416,106844.96139870308,-36.37676626142867,0.0,nan,276.3745951603926,3.224595160392596,270.11754839862994,-3.0324516013700418,263.86050163685735,-9.289498363142627,257.6034548749957,-15.546545125004286,251.34640811318596,-21.80359188681402,245.0893613514297,-28.06063864857029,1.0,1.0,25732.562594343566,25732.562594343566,275.9247430867605,2.774743086760509,275.9247430867605,275.9247430867605,86905.93274291662,86868.98273244806,36.95001046855759,0.0,8648.866644398773,8648.866644398773,0.9206590964450041,3413.126127898681,275.9247430867605,2.774743086760509,1.0,0.002,0.14885211978807386,0.004694152031145102,0.00022956635927565242,0.001770433638505587,0.11478317963782621,0.11478317963782621,0.0,-2.2187607653934016e-12,1.0,1.0019583104749563,0.9749284413670694,0.09148612746694383,0.0,0.0001787460625264187,230.04631030854426,0.0,1599237.5176459153,265.8830078131969,0.0022376888672965833,1.0,1287000.7151880248,2579.2134640677045,,,,,,,,,,,,,,,,,,,3.0,14242.651322549915,1586.5104702137123,0.36671111867509576,6.175450102142607,2.540120600790793
1880.0,-29.80925272166332,4.7765807738301564,35.009844352202066,30.43306062407794,4.9703459630091915,-26.33129285319865,-39.836689504422225,1.4923860949545433,-7.2656683225467305,-7.267955148581549,40.03132986441835,35752.96704919387,14822.248675068617,14822.248675068617,50575.21572426248,86917.54346450398,86869.65617124917,14822.248675068617,101691.90484631779,101691.90484631779,101691.90484631779,129537.77200679612,125330.540277667,4207.231729129127,0.0,98789.63691803487,47625.50668838788,56849.03358849665,27845.867160478338,84694.900748975,21062.451417784618,1586.5557385174757,0.0,0.874727392644423,2.651511007137185,0.0014947306463915918,1.0,1.0,-6.282270353182241,324374.94945675274,1555884.5246961622,4.796561902520159,1555884.5246961622,4.796561902520159,0.7563941642183287,0.09149149697008732,3.396081793055037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.396081793055037,1.2847471543428612,1.2850531399643836,2.6433853397341114,5601.016337350742,14242.620169951162,6453.982092566812,0.0004753823986845723,29089.298473334467,2966.2829277413252,19291.384375163834,1967.1737418143643,0.6631780547354151,0.6631780547354151,30673.971733086055,30484.863174865135,1.0077602025338865,0.8,4351.259335686562,4324.433322199387,1.0077602025338865,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1679.17197998293,2034.6934298245008,8.827117681667897,4.7765807738301564,-1.0268703236167873,5.803451097446944,2.5413337506772566,3.5,0.726095357336359,0.6,0.00023815557122796365,1.0001941591580872,0.00023810934011895345,198.7647878575032,0.0,9.242045536399034e-06,26.191957050154862,0.020202420141721553,8.03255216107987e-05,0.00015783004961716495,0.000536003757901827,0.09149149663830412,0.09149149663830412,0.09149149663830412,0.09167125649575149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490291.10541425704,594.8165596802551,0.0,0.09149149663830412,0.09149149697008732,0.09149149697008732,0.36672694996215494,0.36672694996215494,0.5,9.427533118079559,0.9171334772336763,0.9171334772336763,-1.9326762412674725e-12,0.0022868260348332115,0.9856847953993224,-1.9326762412674725e-12,27845.867160478338,21062.451417784618,0.7563941642183287,0.5971459353162364,0.4221383664544475,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503421848235944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.945172433756,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.73171795859497,260.73171795859497,-12.418282041405007,245.08760968982278,276.3758262273652,106815.70469696952,106853.17591279458,-37.47121582505597,0.0,nan,276.3758262273652,3.2258262273652463,270.1181829198724,-3.031817080127553,263.8605396123904,-9.289460387609552,257.6028963048194,-15.547103695180567,251.34525299729935,-21.804747002700623,245.08760968982278,-28.062390310177193,1.0,1.0,25732.562594343566,25732.562594343566,275.9260956782985,2.7760956782985318,275.9260956782985,275.9260956782985,86905.91716226136,86869.65617124917,36.26099101219734,0.0,8648.866644398773,8648.866644398773,0.92066286197577,3413.0622020203123,275.9260956782985,2.7760956782985318,1.0,0.002,0.148671398085421,0.004695113825211352,0.00022928824053961982,0.0017707117574396142,0.1146441202698099,0.1146441202698099,0.0,-2.0207659330584438e-12,1.0,1.0019798861476865,0.9856847954012551,0.09149149697008732,0.0,0.0001807214886565794,232.5879021129475,0.0,1599239.1530932281,265.88433167745325,0.0022868260367658877,1.0,1286996.3823445952,2579.100885268993,,,,,,,,,,,,,,,,,,,3.0,14242.620169951162,1586.5557385174757,0.36672694996215494,6.175450102142607,2.5413337506772566
1881.0,-29.811110618518125,4.781730328347561,35.01027967544981,30.434773151669674,4.971602014689277,-26.332839355201255,-39.83819300830362,1.4933307518711885,-7.2643718938884945,-7.266703215560741,40.0322495361524,35750.78946166367,14832.053447143506,14832.053447143506,50582.84290880717,86917.50697555204,86870.31470230813,14832.053447143506,101702.36814945163,101702.36814945163,101702.36814945163,129549.9219498485,125340.0265938907,4209.895355957812,0.0,98790.4455374296,47624.17165752086,56851.41542212081,27847.55380039686,84698.96922251767,21063.779256963557,1586.6003166671578,0.0,0.8747307909661335,2.651634892696742,0.0014947306463915918,1.0,1.0,-6.271376411083452,324391.08396631206,1555924.2047108356,4.7964456534582744,1555924.2047108356,4.7964456534582744,0.7563960342061848,0.09149694332364915,3.3960197734393276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3960197734393276,1.2847428308183255,1.2850487560119448,2.643345961523062,5600.932899646785,14242.58916384774,6454.003613838132,0.0004753984642548271,29090.067822950074,2966.3613795689735,19291.448703684015,1967.1803014978627,0.6631627269175489,0.6631627269175489,30673.52359513667,30484.863174865135,1.0077417987072719,0.8,4351.19576503282,4324.433322199387,1.0077417987072719,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1679.6464870193877,2034.6934298245008,8.830461386826517,4.781730328347561,-1.0228256470516044,5.804555975399166,2.5425307635949377,3.5,0.7264373610271251,0.6,0.00023810934011895345,1.0001930894208384,0.00023806337260021525,198.76632011533775,0.0,9.189116574830292e-06,26.04195637306905,0.020211609258296383,8.031187487198543e-05,0.000157797465246968,0.0005358833121773084,0.09149694320005901,0.09149694320005901,0.09149694320005901,0.09167847163543902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490269.2751853878,594.8237169678605,0.0,0.09149694320005901,0.09149694332364915,0.09149694332364915,0.3667430691246368,0.3667430691246368,0.5,9.432978986586551,0.9323057082592072,0.9323057082592072,-2.7114310796605423e-11,0.0023313216722726793,0.9953268044773154,-2.7114310796605423e-11,27847.55380039686,21063.779256963557,0.7563960342061848,0.5972073022036194,0.42209237951574896,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503533603683014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.79517175667,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.73145027486515,260.73145027486515,-12.418549725134824,245.08586702133906,276.3770335283932,106822.78713296863,106861.32166313168,-38.53453016308699,0.0,nan,276.3770335283932,3.2270335283932354,270.11880022699614,-3.0311997730038343,263.860566925608,-9.28943307439198,257.60233362413265,-15.547666375867323,251.34410032272194,-21.805899677278035,245.08586702133906,-28.064132978660922,1.0,1.0,25732.562594343566,25732.562594343566,275.9274237520538,2.777423752053835,275.9274237520538,275.9274237520538,86905.88468329342,86870.31470230813,35.56998098529584,0.0,8648.866644398773,8648.866644398773,0.9206665334487721,3412.999872306524,275.9274237520538,2.777423752053835,1.0,0.002,0.14848890411887472,0.00469607896896216,0.000229007376390415,0.001770992623306661,0.1145036881952075,0.1145036881952075,0.0,-3.0292391858810497e-13,1.0,1.0019992277798138,0.9953268045044297,0.09149694332364915,0.0,0.00018249374592933047,234.8680142284733,0.0,1599240.7495253063,265.8856281061115,0.00233132169938699,1.0,1286992.1269489664,2579.0014738266154,,,,,,,,,,,,,,,,,,,3.0,14242.58916384774,1586.6003166671578,0.3667430691246368,6.175450102142607,2.5425307635949377
1882.0,-29.812958369054343,4.786799304926309,35.01071640099412,30.43644610969352,4.9728348825084465,-26.334379043893755,-39.83968404410405,1.494255557844835,-7.263102780259942,-7.265474037942811,40.03316064678306,35748.621962064135,14841.722797862189,14841.722797862189,50590.34475992632,86917.45435220485,86870.95776469345,14841.722797862189,101712.68056255564,101712.68056255564,101712.68056255564,129561.89649817081,125349.31322539938,4212.583272771431,0.0,98791.23207641277,47622.84081144817,56853.76807218288,27849.21593561517,84702.98400779805,21065.08800846321,1586.6442480709588,0.0,0.8747340956970386,2.651756579169167,0.0014947306463915918,1.0,1.0,-6.261570873090193,324406.9258260797,1555963.5161046642,4.796332606471059,1555963.5161046642,4.796332606471059,0.7563978841330312,0.09150245982608675,3.395959316478098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395959316478098,1.2847385996385527,1.2850444647653159,2.6433076093716763,5600.85163604013,14242.55830222336,6454.0242973087,0.00047541405863511603,29090.817312519448,2966.4378062355086,19291.51052796168,1967.1866058196917,0.6631477665517302,0.6631477665517302,30673.086746955134,30484.863174865135,1.0077238585859185,0.8,4351.133795890229,4324.433322199387,1.0077238585859185,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1680.1145919395688,2034.6934298245008,8.833756262260964,4.786799304926309,-1.0188438922077498,5.805643197134059,2.5437118471640714,3.5,0.7267748134754489,0.6,0.00023806337260021525,1.0001920377349782,0.00023801766422709226,198.76784402584693,0.0,9.136794544424593e-06,25.893675738899297,0.020220746052840806,8.02983434179774e-05,0.00015776502918223785,0.0005357636206658596,0.09150245966310488,0.09150245966310488,0.09150245966310488,0.0916855638522311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490247.1756415116,594.8309614497778,0.0,0.09150245966310488,0.09150245982608675,0.09150245982608675,0.366759452398537,0.366759452398537,0.5,9.438472118752728,0.9461674742103696,0.9461674742103696,-2.5863755581667647e-11,0.0023712576828529563,1.003903164852602,-2.5863755581667647e-11,27849.21593561517,21065.08800846321,0.7563978841330312,0.5972675620881173,0.4220467836029601,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503644743397823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.6468911225,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7311753624746,260.7311753624746,-12.418824637525404,245.08413325265357,276.37821747229606,106829.82736285494,106869.40249791459,-39.575135059658784,0.0,nan,276.37821747229606,3.2282174722960804,270.11940062838124,-3.0305993716187345,263.86058378445745,-9.28941621554253,257.60176694049574,-15.548233059504241,251.34295009656324,-21.807049903436734,245.08413325265357,-28.065866747346405,1.0,1.0,25732.562594343566,25732.562594343566,275.928727281886,2.778727281886006,275.928727281886,275.928727281886,86905.83619820858,86870.95776469345,34.87843351512856,0.0,8648.866644398773,8648.866644398773,0.9206701123803837,3412.9391130604886,275.928727281886,2.778727281886006,1.0,0.002,0.14830483216166188,0.004697046650805097,0.0002287240664833469,0.0017712759279808411,0.11436203324167345,0.11436203324167345,0.0,-5.535811826301584e-12,1.0,1.0020164331771326,1.0039031648784658,0.09150245982608675,0.0,0.00018407172337317525,236.89808970922408,0.0,1599242.307200984,265.88689721974004,0.002371257708716712,1.0,1286987.9488711692,2578.914631285009,,,,,,,,,,,,,,,,,,,3.0,14242.55830222336,1586.6442480709588,0.366759452398537,6.175450102142607,2.5437118471640714
1883.0,-29.814795624512957,4.791788781123003,35.0111540909115,30.43809716999533,4.97402423818346,-26.335913638226092,-39.84117427663875,1.495142252621114,-7.261864514821582,-7.2642708936348726,40.0340619256172,35746.48350409134,14851.262843798651,14851.262843798651,50597.74634788999,86917.45995592549,86871.5623723176,14851.262843798651,101722.82521611625,101722.82521611625,101722.82521611625,129573.67687773176,125358.38435056897,4215.2925271627855,0.0,98792.05623571276,47621.518319103365,56856.15324067711,27850.851661615514,84707.00490229263,21066.376048543163,1586.6875260909496,0.0,0.8747372935271872,2.6518757437061344,0.0014947306463915918,1.0,1.0,-6.252884955828733,324422.4327535985,1556002.4040273982,4.796223216811875,1556002.4040273982,4.796223216811875,0.7563997074307489,0.09150803941711688,3.395898247631594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395898247631594,1.2847345462286492,1.2850403516642106,2.643268414942438,5600.768587747777,14242.527581933668,6454.045773571991,0.0004754300594479197,29091.583148762904,2966.5158997989024,19291.574721949848,1967.193151784743,0.6631325157967626,0.6631325157967626,30672.64547585139,30484.863174865135,1.0077057368924873,0.8,4351.071199333563,4324.433322199387,1.0077057368924873,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1680.576379252077,2034.6934298245008,8.837005581625542,4.791788781123003,-1.0149259519865517,5.806714733109555,2.544877205645906,3.5,0.7271077730416875,0.6,0.00023801766422709226,1.0001909497514556,0.00023797222349016347,198.7693593010522,0.0,9.085354779586545e-06,25.747895445348266,0.020229831407620393,8.0284821359678e-05,0.00015773284286741426,0.0005356446846874017,0.0915080393206779,0.0915080393206779,0.0915080393206779,0.09169252018947624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490224.8293157704,594.8382857182886,0.0,0.0915080393206779,0.09150803941711688,0.09150803941711688,0.36677607704261844,0.36677607704261844,0.5,9.444006572490032,0.9587633356531455,0.9587633356531455,5.684341886080801e-13,0.0024063788133048547,1.0113859378061534,5.684341886080801e-13,27850.851661615514,21066.376048543163,0.7563997074307489,0.5973265895335717,0.42200150442485834,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503755277769947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.50111082895,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7308915341687,260.7308915341687,-12.4191084658313,245.08240818283116,276.37937488551097,106836.56066957327,106877.41929813035,-40.85862855707313,0.0,nan,276.37937488551097,3.2293748855109925,270.1199815449805,-3.0300184550195013,263.8605882044536,-9.289411795546357,257.60119486388436,-15.548805136115618,251.34180152335153,-21.808198476648442,245.08240818283116,-28.067591817168818,1.0,1.0,25732.562594343566,25732.562594343566,275.9300003321884,2.780000332188422,275.9300003321884,275.9300003321884,86905.80239099496,86871.5623723176,34.24001867735933,0.0,8648.866644398773,8648.866644398773,0.9206737274998332,3412.877738869752,275.9300003321884,2.780000332188422,1.0,0.002,0.14811938162292182,0.004698015538180582,0.00022843861684730503,0.0017715613872335367,0.11421930842365251,0.11421930842365251,0.0,4.08084156744426e-12,1.0,1.002031446489637,1.011385937805585,0.09150803941711688,0.0,0.0001854503114250299,238.6715574977901,0.0,1599243.8215818806,265.8881354851784,0.0024063788127364205,1.0,1286983.8592548033,2578.840640038703,,,,,,,,,,,,,,,,,,,3.0,14242.527581933668,1586.6875260909496,0.36677607704261844,6.175450102142607,2.544877205645906
