time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1884.0,-29.816627704063503,4.796699882618278,35.011592252113736,30.439718753937655,4.975223638169563,-26.337442569832664,-39.84265975942833,1.4960385042071846,-7.260651050179945,-7.263087403942456,40.03495090670921,35744.37368117925,14860.667814001521,14860.667814001521,50605.04149518077,86917.39420882837,86872.10821451973,14860.667814001521,101732.77602852124,101732.77602852124,101732.77602852124,129585.2229407519,125367.20317268404,4218.019768067873,0.0,98792.81935183362,47620.23603814105,56858.425904102856,27852.446912230655,84710.87281633352,21067.633725108193,1586.7293279264354,0.0,0.8747404295841027,2.651993024500479,0.0014947306463915918,1.0,1.0,-6.2453589588337195,324437.6869280174,1556040.7620532322,4.796115940742942,1556040.7620532322,4.796115940742942,0.7564015395665975,0.0915136694216378,3.395839659468236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395839659468236,1.2847304475877561,1.28503619366558,2.6432312442227506,5600.689827453123,14242.497010303678,6454.065542600896,0.00047544512069850307,29092.3097845273,2966.5899960258907,19291.63381290019,1967.1991773847533,0.6631179839546606,0.6631179839546606,30672.22212816942,30484.863174865135,1.0076883513220065,0.8,4351.011145305691,4324.433322199387,1.0076883513220065,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1681.0319280089657,2034.6934298245008,8.840205570397867,4.796699882618278,-1.0110680515686727,5.807767934186951,2.546027029806786,3.5,0.7274362942305103,0.6,0.00023797222349016347,1.0001904146170149,0.00023792691872705655,198.7708703276755,0.0,9.032226165501616e-06,25.597328953031578,0.020238863633785895,8.027134449456229e-05,0.00015770087899560117,0.0005355268992262638,0.09151366887279529,0.09151366887279529,0.09151366887279529,0.09169931987820981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490202.2543492786,594.8456837380788,0.0,0.09151366887279529,0.0915136694216378,0.0915136694216378,0.36679291968206756,0.36679291968206756,0.5,9.449576116852626,0.9701160302511198,0.9701160302511198,1.5347723092418164e-11,0.0024363537625049503,1.0177284451087303,1.5347723092418164e-11,27852.446912230655,21067.633725108193,0.7564015395665975,0.5973854336845337,0.42195732959426197,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503865185909368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.35054433663,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.73060179469263,260.73060179469263,-12.419398205307346,245.0806912155998,276.3805123737896,106843.60293412552,106885.3125091037,-41.70957497819925,0.0,nan,276.3805123737896,3.2305123737896224,270.12054814216305,-3.029451857836932,263.8605839105281,-9.2894160894719,257.60061967885275,-15.549380321147225,251.3406554472225,-21.809344552777475,245.0806912155998,-28.069308784400164,1.0,1.0,25732.562594343566,25732.562594343566,275.9312469332947,2.7812469332947103,275.9312469332947,275.9312469332947,86905.8086469776,86872.10821451973,33.70043245787383,0.0,8648.866644398773,8648.866644398773,0.9206771957365478,3412.8188577655774,275.9312469332947,2.7812469332947103,1.0,0.002,0.14793276041141185,0.004698985814873771,0.00022815135114128326,0.0017718486473718592,0.11407567557064163,0.11407567557064163,0.0,-1.486857512111861e-12,1.0,1.0020441744477568,1.0177284450933826,0.0915136694216378,0.0,0.00018662097613615552,240.1774333401954,0.0,1599245.2993567581,265.88934894982003,0.002436353747157227,1.0,1286979.8364197065,2578.7801392249335,,,,,,,,,,,,,,,,,,,3.0,14242.497010303678,1586.7293279264354,0.36679291968206756,6.175450102142607,2.546027029806786
1885.0,-29.818445259543886,4.80153371392692,35.01203077783026,30.441317287646257,4.976385185916888,-26.338962214980008,-39.844132494740165,1.4969021417195598,-7.259459925569729,-7.2619238946008515,40.03583774721409,35742.26997046831,14869.940237468445,14869.940237468445,50612.210207936754,86917.37294772117,86872.73855331294,14869.940237468445,101742.67879078139,101742.67879078139,101742.67879078139,129596.7250121513,125375.96085283798,4220.764159313333,0.0,98793.60823954234,47618.93892729526,56860.743680274536,27854.046221369925,84714.78990164446,21068.892916531146,1586.771798067695,0.0,0.8747434625696696,2.6521083531200484,0.0014947306463915918,1.0,1.0,-6.23838678344913,324452.68412225787,1556079.0284283638,4.796012190924004,1556079.0284283638,4.796012190924004,0.7564033156650276,0.09151935750307481,3.3957808418326865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3957808418326865,1.2847265012529627,1.2850321881843598,2.6431935812959906,5600.610024230746,14242.466481122532,6454.085757677307,0.0004754604161449565,29093.046000643524,2966.6650691768878,19291.694237116375,1967.2053389400432,0.6631032803058728,0.6631032803058728,30671.79712089268,30484.863174865135,1.007670897657482,0.8,4350.9508558558355,4324.433322199387,1.007670897657482,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1681.4813236192988,2034.6934298245008,8.84335735913004,4.80153371392692,-1.007269646222638,5.808803360149558,2.547161526726399,3.5,0.7277604362075426,0.6,0.00023792691872705655,1.0001889077573376,0.00023788198097551944,198.77236939539858,0.0,9.00526719275282e-06,25.52092722426149,0.020247868900978648,8.02579853439211e-05,0.00015766893338313545,0.0005354091433346455,0.09151935707886079,0.09151935707886079,0.09151935707886079,0.09170608014203309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490179.51400329446,594.8531353972182,0.0,0.09151935707886079,0.09151935750307481,0.09151935750307481,0.36680995572729747,0.36680995572729747,0.5,9.455177831468832,0.9803674970549991,0.9803674970549991,-5.5138116294983774e-12,0.002463969031111901,1.023537111151711,-5.5138116294983774e-12,27854.046221369925,21068.892916531146,0.7564033156650276,0.5974424332126483,0.4219129860555139,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450397478599869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.274142607865,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7303050980583,260.7303050980583,-12.419694901941682,245.07898304234863,276.38162715376905,106850.40149494402,106893.11259137212,-42.711096428107055,0.0,nan,276.38162715376905,3.231627153769068,270.1210983315031,-3.0289016684968715,263.86056950921477,-9.289430490785207,257.6000406868953,-15.549959313104694,251.3395118646188,-21.810488135381178,245.07898304234863,-28.071016957651352,1.0,1.0,25732.562594343566,25732.562594343566,275.93248332372224,2.7824833237222606,275.93248332372224,275.93248332372224,86905.76992369154,86872.73855331294,33.03137037859415,0.0,8648.866644398773,8648.866644398773,0.9206806775251463,3412.75974604185,275.93248332372224,2.7824833237222606,1.0,0.002,0.14774506576601087,0.004699957088658554,0.00022786241920305338,0.0017721375826792742,0.1139312096015267,0.1139312096015267,0.0,1.8823276271007217e-12,1.0,1.0020558322798285,1.023537111157225,0.09151935750307481,0.0,0.00018769440018319043,241.55816612359112,0.0,1599246.7473615229,265.89054007443025,0.0024639690366257128,1.0,1286975.881474511,2578.7258123528777,,,,,,,,,,,,,,,,,,,3.0,14242.466481122532,1586.771798067695,0.36680995572729747,6.175450102142607,2.547161526726399
1886.0,-29.820253454661717,4.80629137635298,35.012469249946214,30.442894133180403,4.977531878060009,-26.340474921381695,-39.84560030568389,1.497753345212659,-7.258292000132428,-7.260778968645486,40.03671325071874,35740.191345371066,14879.080500476355,14879.080500476355,50619.27184584742,86917.34802127503,86873.32615691854,14879.080500476355,101752.4066573949,101752.4066573949,101752.4066573949,129608.01669292893,125384.4942774646,4223.522415464323,0.0,98794.38785309337,47617.662526880646,56863.02814023636,27855.610035534028,84718.6381757704,21070.125354378102,1586.813012241125,0.0,0.8747464360269265,2.6522218972960316,0.0014947306463915918,1.0,1.0,-6.232430226168503,324467.4423159925,1556116.8063196456,4.795910477835165,1556116.8063196456,4.795910477835165,0.756405094970097,0.09152508626468403,3.3957227914930512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3957227914930512,1.2847226123479092,1.2850282406184317,2.643156397229718,5600.53123565628,14242.436181837607,6454.105648588612,0.0004754755042852166,29093.772937117425,2966.739196067712,19291.753692381364,1967.211401689809,0.6630887555930987,0.6630887555930987,30671.37765653575,30484.863174865135,1.007653671681904,0.8,4350.891352697427,4324.433322199387,1.007653671681904,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1681.9246495996426,2034.6934298245008,8.846460811438906,4.80629137635298,-1.003529366056748,5.809820742409728,2.548280898975537,3.5,0.7280802568501533,0.6,0.00023788198097551944,1.0001879375848612,0.00023783728241107312,198.77386076270778,0.0,8.932383348332895e-06,25.314374409175425,0.02025680128432698,8.024467290714038e-05,0.00015763730806837904,0.0005352925997974062,0.09152508611377412,0.09152508611377412,0.09152508611377412,0.09171270012650029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490156.5900428505,594.8606461803191,0.0,0.09152508611377412,0.09152508626468403,0.09152508626468403,0.36682717380320484,0.36682717380320484,0.5,9.460806272362476,0.9895380390505579,0.9895380390505579,-2.7057467377744615e-11,0.0024869685130397556,1.0283487424769646,-2.7057467377744615e-11,27855.610035534028,21070.125354378102,0.756405094970097,0.5974986488902814,0.4218692853775451,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450408351877948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.06758979277,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.73000220962854,260.73000220962854,-12.41999779037144,245.07728354591418,276.38272087334514,106857.20460119328,106900.80703958744,-43.60243839417637,0.0,nan,276.38272087334514,3.2327208733451585,270.12163340787384,-3.028366592126133,263.8605459423923,-9.289454057607657,257.59945847686083,-15.550541523139145,251.33837101138494,-21.81162898861504,245.07728354591418,-28.072716454085793,1.0,1.0,25732.562594343566,25732.562594343566,275.93369618963203,2.783696189632053,275.93369618963203,275.93369618963203,86905.75227482083,86873.32615691854,32.42611790228693,0.0,8648.866644398773,8648.866644398773,0.9206841138610443,3412.7014054505166,275.93369618963203,2.783696189632053,1.0,0.002,0.1475564795039559,0.004700928823313958,0.0002275721021183489,0.0017724278987178606,0.11378605105917444,0.11378605105917444,0.0,8.36209573806812e-13,1.0,1.0020654919692578,1.028348742504022,0.09152508626468403,0.0,0.00018858601052167587,242.70491318536497,0.0,1599248.1614034139,265.89170799986755,0.002486968540097223,1.0,1286971.989671889,2578.6832531976606,,,,,,,,,,,,,,,,,,,3.0,14242.436181837607,1586.813012241125,0.36682717380320484,6.175450102142607,2.548280898975537
1887.0,-29.82205195026922,4.810973920061961,35.01290738894162,30.444424249604367,4.978656684677823,-26.34198108677193,-39.84706326210869,1.4985858215984,-7.257149692453481,-7.259655943582146,40.037580582392366,35738.15339573349,14888.094746281075,14888.094746281075,50626.24814201456,86917.29198816112,86873.90956448867,14888.094746281075,101762.00431076974,101762.00431076974,101762.00431076974,129619.15999827675,125392.86729216653,4226.29270611023,0.0,98795.13287923438,47616.423241538694,56865.23293077299,27857.155687507005,84722.38861827999,21071.343195410293,1586.8538870108632,0.0,0.8747493191783043,2.6523333154094377,0.0014947306463915918,1.0,1.0,-6.22729165545087,324481.91871851595,1556154.2322808914,4.795811854252612,1556154.2322808914,4.795811854252612,0.7564068432463864,0.09153085656004438,3.3956668362765434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3956668362765434,1.284718810572539,1.2850243805105643,2.6431206644847474,5600.455522257499,14242.406009486762,6454.1243234957865,0.00047548992018235994,29094.471761418852,2966.810456314731,19291.809512928634,1967.2170938015158,0.6630747473652647,0.6630747473652647,30670.973329914108,30484.863174865135,1.0076370674174142,0.8,4350.833996903974,4324.433322199387,1.0076370674174142,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1682.3619897084623,2034.6934298245008,8.84951921010831,4.810973920061961,-0.9998481367844372,5.810822056846398,2.5493853499972765,3.5,0.7283958142849362,0.6,0.00023783728241107312,1.0001869321162948,0.0002377928312938796,198.77534414956943,0.0,8.88490622554597e-06,25.179824243197277,0.020265686190552527,8.023140653003026e-05,0.00015760587588104286,0.0005351770459315744,0.09153085637963496,0.09153085637963496,0.09153085637963496,0.09171921775122768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490133.51859578124,594.8682044714096,0.0,0.09153085637963496,0.09153085656004438,0.09153085656004438,0.36684455238842095,0.36684455238842095,0.5,9.466457128636135,0.9976858327799505,0.9976858327799505,-3.518607627484016e-11,0.002506251128693293,1.0323642881313049,-3.518607627484016e-11,27857.155687507005,21071.343195410293,0.7564068432463864,0.5975545421660984,0.42182655586769546,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504191693132864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.9330396268,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7296931473638,260.7296931473638,-12.420306852636202,245.07559262510787,276.38379366962494,106863.97762907065,106908.46882374723,-44.49119467659847,0.0,nan,276.38379366962494,3.2337936696249585,270.12215346072827,-3.0278465392717067,263.86051325184155,-9.289486748158424,257.5988730428854,-15.551126957114604,251.33723283399445,-21.81276716600553,245.07559262510787,-28.074407374892104,1.0,1.0,25732.562594343566,25732.562594343566,275.93488666949537,2.7848866694953927,275.93488666949537,275.93488666949537,86905.70001010803,86873.90956448867,31.79044561936462,0.0,8648.866644398773,8648.866644398773,0.9206874261447577,3412.6451704579263,275.93488666949537,2.7848866694953927,1.0,0.002,0.14736714677646115,0.004701899849415036,0.00022728062222995246,0.001772719375617994,0.11364031111497623,0.11364031111497623,0.0,-2.1520537088481895e-12,1.0,1.002073556172522,1.032364288166491,0.09153085656004438,0.0,0.00018933246577475946,243.66485743328153,0.0,1599249.5398879047,265.8928503075465,0.0025062511638793694,1.0,1286968.1722898963,2578.6499924394843,,,,,,,,,,,,,,,,,,,3.0,14242.406009486762,1586.8538870108632,0.36684455238842095,6.175450102142607,2.5493853499972765
1888.0,-29.823840979358767,4.815582388792051,35.01334489217235,30.445938265789323,4.979760070329488,-26.343480874387996,-39.84851766200734,1.499399965755677,-7.256032138169758,-7.258553824794519,40.038438514519065,35736.12088433736,14896.98374156852,14896.98374156852,50633.10462590588,86917.25606235937,86874.4741354753,14896.98374156852,101771.45787704382,101771.45787704382,101771.45787704382,129630.13553750649,125401.06281890291,4229.072718603576,0.0,98795.88771668907,47615.17915526859,56867.45395713387,27858.677660462665,84726.13161759653,21072.54254628125,1586.8941363166152,0.0,0.8747521223436976,2.6524427078290866,0.0014947306463915918,1.0,1.0,-6.222988164933781,324496.126121951,1556191.2533145756,4.795715967129091,1556191.2533145756,4.795715967129091,0.7564085705398583,0.0915366609486769,3.3956109592663983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3956109592663983,1.284715094061118,1.2850206060051783,2.6430848169865575,5600.3795657104165,14242.37597117627,6454.143152957613,0.00047550440016606805,29095.172828053703,2966.881945216124,19291.8657954501,1967.2228330214805,0.6630607045870094,0.6630607045870094,30670.569567073835,30484.863174865135,1.0076204863600393,0.8,4350.776721085785,4324.433322199387,1.0076204863600393,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1682.7934222221356,2034.6934298245008,8.852532666723285,4.815582388792051,-0.996224819606967,5.811807208399018,2.5504750696434075,3.5,0.7287071627552593,0.6,0.0002377928312938796,1.0001859508238267,0.00023774862174180306,198.77681974784355,0.0,8.835786117976571e-06,25.040617858345602,0.0202745219766705,8.021821975497959e-05,0.00015757461153889998,0.0005350620778436342,0.09153666079132915,0.09153666079132915,0.09153666079132915,0.09172562102341214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490110.3151623289,594.8758051584103,0.0,0.09153666079132915,0.0915366609486769,0.0915366609486769,0.3668620744528359,0.3668620744528359,0.5,9.472125957771878,1.0048522065398515,1.0048522065398515,-2.7398527890909463e-11,0.0025216866247887992,1.0355656598607652,-2.7398527890909463e-11,27858.677660462665,21072.54254628125,0.7564085705398583,0.5976090688812946,0.42178393138056863,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504299288745202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.79383324194,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.72937794702176,260.72937794702176,-12.420622052978217,245.07391016111126,276.3848457329351,106870.66053016188,106916.03533541692,-45.374805255028974,0.0,nan,276.3848457329351,3.2348457329351277,270.12265861857605,-3.0273413814239234,263.86047150422684,-9.28952849577314,257.59828438982044,-15.551715610179542,251.33609727546087,-21.813902724539105,245.07391016111126,-28.07608983888872,1.0,1.0,25732.562594343566,25732.562594343566,275.936054065158,2.786054065157998,275.936054065158,275.936054065158,86905.67121262975,86874.4741354753,31.197077154443832,0.0,8648.866644398773,8648.866644398773,0.9206907337699204,3412.5890140627303,275.936054065158,2.786054065157998,1.0,0.002,0.14717721607787673,0.00470286975124811,0.00022698820905070393,0.001773011791256852,0.11349410452535197,0.11349410452535197,0.0,3.0755606394983204e-13,1.0,1.002079988706803,1.0355656598881637,0.0915366609486769,0.0,0.00018993043598324562,244.43371451542117,0.0,1599250.8836549127,265.8939678618302,0.002521686652187327,1.0,1286964.425949001,2578.626258093733,,,,,,,,,,,,,,,,,,,3.0,14242.37597117627,1586.8941363166152,0.3668620744528359,6.175450102142607,2.5504750696434075
1889.0,-29.82562052462439,4.8201178287108455,35.013781491172594,30.44743052395063,4.9808430118958675,-26.344974170966765,-39.84996720738707,1.5001966586101483,-7.254937209638285,-7.257470759014429,40.039287432539574,35734.11149603083,14905.747197340253,14905.747197340253,50639.85869337109,86917.22852932128,86875.02911658086,14905.747197340253,101780.77631392112,101780.77631392112,101780.77631392112,129640.9534124514,125409.0929291443,4231.860483307108,0.0,98796.64245674515,47613.94969909525,56869.658619611,27860.177098530286,84729.83571814129,21073.72434053007,1586.9337739805328,0.0,0.874754854353164,2.65255025512212,0.0014947306463915918,1.0,1.0,-6.219453712296968,324510.0883904052,1556227.8860304677,4.795622514386153,1556227.8860304677,4.795622514386153,0.7564102793029903,0.09154249546768847,3.3955555828924195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3955555828924195,1.2847114587036474,1.2850169129837257,2.64304919200981,5600.304080659568,14242.346062561835,6454.1618406746275,0.000475518785446909,29095.869599221136,2966.952996101741,19291.92165428684,1967.2285290376267,0.6630467458103835,0.6630467458103835,30670.169420479717,30484.863174865135,1.007604053862456,0.8,4350.7199582505555,4324.433322199387,1.007604053862456,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1683.2190252464975,2034.6934298245008,8.855500664957962,4.8201178287108455,-0.9926578613500006,5.812775690060846,2.551550247577088,3.5,0.7290143564505965,0.6,0.00023774862174180306,1.000184967690145,0.00023770465406100467,198.77828754295038,0.0,8.787834164248405e-06,24.90472202147998,0.02028330981083475,8.02050789885558e-05,0.00015754354275324725,0.0005349478561444392,0.09154249415284953,0.09154249415284953,0.09154249415284953,0.09173191789997924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490087.0012085366,594.8834412657086,0.0,0.09154249415284953,0.09154249546768847,0.09154249546768847,0.3668797223975481,0.3668797223975481,0.5,9.47780869878021,1.0110827430902418,1.0110827430902418,1.6200374375330284e-11,0.0025335493761531325,1.0380170467174707,1.6200374375330284e-11,27860.177098530286,21073.72434053007,0.7564102793029903,0.5976626564204316,0.4217417771810915,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504406319531042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.65793740508,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7290567282283,260.7290567282283,-12.420943271771705,245.07223606858588,276.38587738787436,106877.27559362708,106923.51678852332,-46.24119489622474,0.0,nan,276.38587738787436,3.235877387874382,270.1231491240148,-3.0268508759851898,263.8604208601744,-9.289579139825605,257.5976925962877,-15.552307403712291,251.33496433243263,-21.815035667567344,245.07223606858588,-28.077763931414097,1.0,1.0,25732.562594343566,25732.562594343566,275.937201299011,2.7872012990110306,275.937201299011,275.937201299011,86905.6473749664,86875.02911658086,30.618258385540685,0.0,8648.866644398773,8648.866644398773,0.9206940117313576,3412.533360806882,275.937201299011,2.7872012990110306,1.0,0.002,0.1469868242016953,0.004703838282515717,0.0002266950744458858,0.00177330493028279,0.1133475372229429,0.1133475372229429,0.0,4.7286757842712746e-12,1.0,1.0020849182422529,1.0380170467012704,0.09154249546768847,0.0,0.0001903916135129515,245.02653264476606,0.0,1599252.195608499,265.8950627903617,0.002533549359952758,1.0,1286960.744350738,2578.611299807073,,,,,,,,,,,,,,,,,,,3.0,14242.346062561835,1586.9337739805328,0.3668797223975481,6.175450102142607,2.551550247577088
1890.0,-29.827394197833343,4.824580961385846,35.014216602327096,30.44884259523826,4.98188731611942,-26.346466046510514,-39.851412666589,1.5009591646356302,-7.2538981900297586,-7.256436998605319,40.04011769655852,35732.14606189265,14914.424070253815,14914.424070253815,50646.570132146466,86917.1483717845,86875.37812777315,14914.424070253815,101789.80219802697,101789.80219802697,101789.80219802697,129651.44123234013,125416.78891625976,4234.652316080374,0.0,98797.34155646764,47612.762042073075,56871.75501599396,27861.63903431316,84733.39405030712,21074.87560109784,1586.9728345347203,0.0,0.874757384199382,2.6526529876675657,0.0014947306463915918,1.0,1.0,-6.217340642420822,324523.41548207565,1556263.7144155353,4.795535977284487,1556263.7144155353,4.795535977284487,0.7564119101228379,0.09154835270466301,3.3955036934711518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3955036934711518,1.284707982780228,1.2850133797452958,2.643015953028458,5600.233651246653,14242.316284305703,6454.178498083662,0.0004755320597603511,29096.520126434967,2967.0193314164335,19291.971444397157,1967.2336062159002,0.6630336329075271,0.6630336329075271,30669.79446922722,30484.863174865135,1.007588656090296,0.8,4350.666769503038,4324.433322199387,1.007588656090296,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1683.6388777719312,2034.6934298245008,8.858445992878853,4.824580961385846,-0.9891613260274124,5.813742287413258,2.552611075933911,3.5,0.7293174502668317,0.6,0.00023770465406100467,1.0001843599676814,0.00023766083891642293,198.7797505136825,0.0,8.739820296339522e-06,24.768650719826205,0.020292049631131088,8.019197724671644e-05,0.00015751267681428821,0.0005348348758914434,0.09154835172151338,0.09154835172151338,0.09154835172151338,0.0917379939267165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490063.56563891715,594.8911159310759,0.0,0.09154835172151338,0.09154835270466301,0.09154835270466301,0.36689748011109363,0.36689748011109363,0.5,9.483497983151358,1.0163014241281303,1.0163014241281303,0.0,0.0025388085755366774,1.0390963561844728,0.0,27861.63903431316,21074.87560109784,0.7564119101228379,0.5977167644444533,0.4217008708594641,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504512784431127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.52186610342,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7287276065552,260.7287276065552,-12.42127239344478,245.07056948843268,276.3868857246855,106883.72782419425,106931.10667720177,-47.378853007525166,0.0,nan,276.3868857246855,3.2368857246855214,270.12362247742414,-3.0263775225758422,263.86035923020296,-9.289640769797018,257.5970959829153,-15.5529040170847,251.3338327356707,-21.816167264329266,245.07056948843268,-28.079430511567296,1.0,1.0,25732.562594343566,25732.562594343566,275.9382754128221,2.788275412822145,275.9382754128221,275.9382754128221,86905.67105736362,86875.37812777315,30.29292959047598,0.0,8648.866644398773,8648.866644398773,0.9206970832594095,3412.4812119385074,275.9382754128221,2.788275412822145,1.0,0.002,0.14679622157024594,0.004704799086802922,0.00022640159064590265,0.0017735984086232424,0.11320079532295133,0.11320079532295133,0.0,-7.308550466211816e-13,1.0,1.0020870978368717,1.0390963561844728,0.09154835270466301,0.0,0.0001906023604940152,245.29708595621457,0.0,1599253.4321093226,265.8961018099702,0.0025388085755366774,1.0,1286957.2303325003,2578.6121992799785,,,,,,,,,,,,,,,,,,,3.0,14242.316284305703,1586.9728345347203,0.36689748011109363,6.175450102142607,2.552611075933911
1891.0,-29.82915505662704,4.82897318523937,35.01465029537881,30.450252955220662,4.982907453930104,-26.34794880558628,-39.85285299187524,1.5017012031904569,-7.252841018235756,-7.255385081493292,40.04094699557691,35730.19893537733,14922.933129313707,14922.933129313707,50653.13206469104,86917.11937249689,86875.91134767541,14922.933129313707,101798.84447698912,101798.84447698912,101798.84447698912,129661.92732793748,125424.47968551637,4237.447642421099,0.0,98798.07567960251,47611.57490745114,56873.88974683485,27863.08285094836,84736.97259778321,21076.01518566625,1587.0105816628,0.0,0.8747600188471284,2.6527575290530176,0.0014947306463915918,1.0,1.0,-6.215211661180831,324536.97708939365,1556299.5017803235,4.795445855624769,1556299.5017803235,4.795445855624769,0.7564136136123536,0.09155422027048984,3.3954508081881047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3954508081881047,1.2847046022993311,1.285009942168353,2.642981742348408,5600.1611629207955,14242.286564368262,6454.196026932767,0.00047554579481231635,29097.18952233137,2967.08759080128,19292.023839300164,1967.2389490091075,0.663020180161868,0.663020180161868,30669.412320731048,30484.863174865135,1.007572962804091,0.8,4350.612559789798,4324.433322199387,1.007572962804091,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1684.0530206406702,2034.6934298245008,8.861320247290386,4.82897318523937,-0.9857019639535478,5.814675149192918,2.5536576506720543,3.5,0.729616471620587,0.6,0.00023766083891642293,1.0001830305317163,0.00023761734768693079,198.7812029335077,0.0,8.709563508679857e-06,24.682902983598716,0.020300759194639768,8.017892400703082e-05,0.00015748191490939212,0.0005347220952541058,0.09155422008084145,0.09155422008084145,0.09155422008084145,0.09174406778285442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490040.09589552233,594.8988015408966,0.0,0.09155422008084145,0.09155422027048984,0.09155422027048984,0.3669153181817511,0.3669153181817511,0.5,9.48919343225553,1.020685098028764,1.020685098028764,-9.492850949754938e-12,0.002544063257516882,1.040173420312442,-9.492850949754938e-12,27863.08285094836,21076.01518566625,0.7564136136123536,0.5977689609602145,0.4216600834322474,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450461889950748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.4361183672,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7283909869338,260.7283909869338,-12.421609013066188,245.06891104851934,276.38787092535483,106890.06400019935,106938.5222269752,-48.45822677584239,0.0,nan,276.38787092535483,3.237870925354855,270.1240789499773,-3.0259210500227027,263.8602869746364,-9.289713025363596,257.59649499923876,-15.55350500076122,251.33270302387643,-21.817296976123544,245.06891104851934,-28.081088951480638,1.0,1.0,25732.562594343566,25732.562594343566,275.93938898193136,2.7893889819313813,275.93938898193136,275.93938898193136,86905.54544030745,86875.91134767541,29.634092632040847,0.0,8648.866644398773,8648.866644398773,0.9207002137104137,3412.4280622290453,275.93938898193136,2.7893889819313813,1.0,0.002,0.14660540852879556,0.004705764014500646,0.00022610778949700672,0.0017738922090530392,0.11305389474850336,0.11305389474850336,0.0,-1.4499543059265374e-12,1.0,1.0020892732568298,1.0401734203219348,0.09155422027048984,0.0,0.0001908127729527565,245.56719549095226,0.0,1599254.690061328,265.8971589817642,0.002544063267009733,1.0,1286953.6545740177,2578.6133698311482,,,,,,,,,,,,,,,,,,,3.0,14242.286564368262,1587.0105816628,0.3669153181817511,6.175450102142607,2.5536576506720543
1892.0,-29.83091130484064,4.833295438300458,35.0150822365081,30.451648716721706,4.9839350467883525,-26.34942666969774,-39.85428486540911,1.5024504118965731,-7.251812716615632,-7.25435787520534,40.041763828766285,35728.2536420083,14931.329626622724,14931.329626622724,50659.583268631024,86917.04987201578,86876.37343394308,14931.329626622724,101807.70306056581,101807.70306056581,101807.70306056581,129672.2012118324,125431.95664374364,4240.244568088767,0.0,98798.77500759125,47610.39726678457,56875.97526756298,27864.49815126659,84740.47341882957,21077.132419918275,1587.0475888316562,0.0,0.8747625642616681,2.6528596697033233,0.0014947306463915918,1.0,1.0,-6.213968362589924,324550.22054764774,1556334.7518053104,4.795358786628285,1556334.7518053104,4.795358786628285,0.7564152889277931,0.09156010195913816,3.395399282099843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395399282099843,1.2847011876291254,1.2850064708104285,2.6429486598093233,5600.091064990271,14242.257042023833,6454.2126517840625,0.0004755590151305769,29097.837043333046,2967.1536195676454,19292.07353209322,1967.2440162637824,0.6630071336011368,0.6630071336011368,30669.039992617098,30484.863174865135,1.0075576728481044,0.8,4350.559743147863,4324.433322199387,1.0075576728481044,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1684.4615758832904,2034.6934298245008,8.864155668729396,4.833295438300458,-0.9822997282936949,5.815595166594153,2.554690273136844,3.5,0.729911506610527,0.6,0.00023761734768693079,1.0001825538742244,0.00023757397763689826,198.7826515689681,0.0,8.645238915505099e-06,24.50060708654145,0.02030940443355527,8.016594931002333e-05,0.00015745139837690744,0.0005346103650145679,0.09156010177508052,0.09156010177508052,0.09156010177508052,0.09175000667803417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490016.55777303583,594.9065086699026,0.0,0.09156010177508052,0.09156010195913816,0.09156010195913816,0.36693323515371307,0.36693323515371307,0.5,9.494890599862165,1.024244478619039,1.024244478619039,-5.4853899200679734e-11,0.0025451585897258155,1.0403895126154339,-5.4853899200679734e-11,27864.49815126659,21077.132419918275,0.7564152889277931,0.5978203947273951,0.4216197078038672,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504724249390284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.25382247014,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7280493294879,260.7280493294879,-12.421950670512103,245.06726013292243,276.388838526057,106896.62852238947,106945.81197211654,-49.1834497270727,0.0,nan,276.388838526057,3.238838526057009,270.12452284742847,-3.0254771525715114,263.8602071688102,-9.2897928311898,257.59589149016495,-15.554108509835032,251.33157581154404,-21.818424188455936,245.06726013292243,-28.08273986707755,1.0,1.0,25732.562594343566,25732.562594343566,275.9404696155973,2.790469615597317,275.9404696155973,275.9404696155973,86905.50459427574,86876.37343394308,29.13116033266124,0.0,8648.866644398773,8648.866644398773,0.9207032636812154,3412.376278510342,275.9404696155973,2.790469615597317,1.0,0.002,0.14641454224421496,0.004706724907491694,0.00022581389354444612,0.0017741861068039245,0.11290694677222306,0.11290694677222306,0.0,3.4837063789261435e-13,1.0,1.0020897231928783,1.0403895126702878,0.09156010195913816,0.0,0.00019086602169138508,245.63505768762045,0.0,1599255.9079891786,265.89818728338435,0.0025451586445797147,1.0,1286950.1627942582,2578.624574202563,,,,,,,,,,,,,,,,,,,3.0,14242.257042023833,1587.0475888316562,0.36693323515371307,6.175450102142607,2.554690273136844
1893.0,-29.83265403611867,4.83754871878757,35.01551241995544,30.453033407125645,4.9849400517651725,-26.350894627304886,-39.85570769347248,1.503180643223322,-7.250803232797182,-7.253348032215139,40.04257699343172,35726.32304391327,14939.606335096132,14939.606335096132,50665.9293790094,86917.0122390556,86876.90521628883,14939.606335096132,101816.51155138496,101816.51155138496,101816.51155138496,129682.42683203539,125439.38417381648,4243.042658218913,0.0,98799.49283545461,47609.21883286219,56878.08222510269,27865.915280650428,84743.99750575313,21078.249621565064,1587.0851225563836,0.0,0.8747650271719548,2.6529601053468883,0.0014947306463915918,1.0,1.0,-6.213043197347872,324563.2405619812,1556369.84411629,4.795274540090972,1556369.84411629,4.795274540090972,0.7564169132532104,0.09156600244508006,3.3953474646957273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3953474646957273,1.284697861494559,1.2850030881651624,2.6429151681981744,5600.02010028513,14242.227553349401,6454.229646627404,0.00047557242994765745,29098.492529190527,2967.2204605232705,19292.124330817263,1967.2491962920328,0.6629939441524031,0.6629939441524031,30668.66555831176,30484.863174865135,1.0075422964464602,0.8,4350.5066277319365,4324.433322199387,1.0075422964464602,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1684.8646113987854,2034.6934298245008,8.866947666906707,4.83754871878757,-0.9789504626704657,5.816499181458036,2.5557091081190046,3.5,0.7302026023197156,0.6,0.00023757397763689826,1.0001811513184151,0.00023753094859239635,198.78408907339974,0.0,8.621213544144484e-06,24.432519184105466,0.020318025647099416,8.015305849973753e-05,0.00015742091913716072,0.0005344987186824298,0.09156600172513486,0.09156600172513486,0.09156600172513486,0.09175590858953431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489993.0018691875,594.9142212694915,0.0,0.09156600172513486,0.09156600244508006,0.09156600244508006,0.366951213258424,0.366951213258424,0.5,9.500587824076199,1.0270815289920279,1.0270815289920279,1.0345502232667059e-11,0.0025447994179330635,1.0403048348672428,1.0345502232667059e-11,27865.915280650428,21078.249621565064,0.7564169132532104,0.5978704199736362,0.421579393177527,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450482932488262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.185734567705,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7277027255521,260.7277027255521,-12.422297274447885,245.06561750298607,276.3897879481221,106903.07930384563,106952.97482805488,-49.895524209235276,0.0,nan,276.3897879481221,3.239787948122114,270.124953859084,-3.025046140916004,263.86011977006865,-9.289880229931327,257.59528568104093,-15.554714318959043,251.33045159201103,-21.819548407988947,245.06561750298607,-28.084382497013905,1.0,1.0,25732.562594343566,25732.562594343566,275.94154094437147,2.7915409443714907,275.94154094437147,275.94154094437147,86905.45233596808,86876.90521628883,28.54711967924959,0.0,8648.866644398773,8648.866644398773,0.9207063308708515,3412.324202019206,275.94154094437147,2.7915409443714907,1.0,0.002,0.14622367758902727,0.004707682810753632,0.0002255199908540364,0.0017744800079393414,0.11275999542701819,0.11275999542701819,0.0,-1.2066224755469257e-12,1.0,1.002089570199975,1.0403048348568973,0.09156600244508006,0.0,0.00019086437535154502,245.63228373551078,0.0,1599257.1015940844,265.8991967672028,0.0025447994075875613,1.0,1286946.7300175377,2578.639166628194,,,,,,,,,,,,,,,,,,,3.0,14242.227553349401,1587.0851225563836,0.366951213258424,6.175450102142607,2.5557091081190046
1894.0,-29.834391282388772,4.841733724721248,35.015940326319274,30.454389738757186,4.9859145943111765,-26.35236069479492,-39.85713013736529,1.5038840066323294,-7.249844901534686,-7.2523834419755975,40.04337165247793,35724.41565743131,14947.799283156928,14947.799283156928,50672.21494058824,86916.99272698603,86877.24012997806,14947.799283156928,101825.03941313499,101825.03941313499,101825.03941313499,129692.33401623474,125446.49570874254,4245.838307492205,0.0,98800.21800053028,47608.05474039527,56880.18140015,27867.29460309976,84747.47600324976,21079.336316167886,1587.121976100293,0.0,0.874767309943477,2.6530561192312696,0.0014947306463915918,1.0,1.0,-6.21338415382337,324575.6775104088,1556404.1383917618,4.795196455661252,1556404.1383917618,4.795196455661252,0.7564184689038014,0.0915719092408702,3.3952960772064817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3952960772064817,1.2846946603483596,1.2849998309763528,2.642881753930392,5599.949299461301,14242.198276922636,6454.246660951228,0.0004755858248039518,29099.146511493414,2967.287148158996,19292.175187769768,1967.2543822579341,0.66298079155517,0.66298079155517,30668.29422945705,30484.863174865135,1.007527047618627,0.8,4350.453952840021,4324.433322199387,1.007527047618627,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1685.2622028052401,2034.6934298245008,8.869717280952031,4.841733724721248,-0.97566710457484,5.817400829296088,2.5567143401297843,3.5,0.7304898114656526,0.6,0.00023753094859239635,1.000180583690154,0.00023748806212177086,198.7855220716969,0.0,8.553489415011037e-06,24.240589002141277,0.020326579136514426,8.014017308551711e-05,0.00015739077550687924,0.0005343882826669931,0.0915719087927631,0.0915719087927631,0.0915719087927631,0.09176159953922529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489969.3879362518,594.9219517181924,0.0,0.0915719087927631,0.0915719092408702,0.0915719092408702,0.3669692458488428,0.3669692458488428,0.5,9.50627856472782,1.029106895339737,1.029106895339737,-3.637978807091713e-12,0.002538540440923498,1.0389992881522403,-3.637978807091713e-12,27867.29460309976,21079.336316167886,0.7564184689038014,0.5979200482459813,0.4215395825600919,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450493359309908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.99380438574,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7273498037971,260.7273498037971,-12.42265019620288,245.0639823226852,276.3907172849053,106909.33426796614,106960.13927410693,-50.80500614078889,0.0,nan,276.3907172849053,3.2407172849053154,270.12537029247085,-3.0246297075291295,263.86002330002583,-9.289976699974147,257.5946763075698,-15.555323692430193,251.32932931512542,-21.820670684874557,245.0639823226852,-28.08601767731477,1.0,1.0,25732.562594343566,25732.562594343566,275.94254425803024,2.7925442580302615,275.94254425803024,275.94254425803024,86905.533233817,86877.24012997806,28.293103838936076,0.0,8648.866644398773,8648.866644398773,0.9207093725881383,3412.272557592514,275.94254425803024,2.7925442580302615,1.0,0.002,0.14603303755886668,0.004708631933901378,0.00022522641252301957,0.001774773586179361,0.11261320626150978,0.11261320626150978,0.0,-1.297619563883634e-12,1.0,1.002086970191169,1.0389992881558783,0.0915719092408702,0.0,0.00019063975045752828,245.34257836138502,0.0,1599258.2263679043,265.9001550984653,0.0025385404445614768,1.0,1286943.4510513784,2578.6678514139417,,,,,,,,,,,,,,,,,,,3.0,14242.198276922636,1587.121976100293,0.3669692458488428,6.175450102142607,2.5567143401297843
1895.0,-29.836116328849673,4.84585176224124,35.01636607938868,30.455674544814997,4.98686562569959,-26.35381813340849,-39.858543675485976,1.5045674305033878,-7.2488707310110385,-7.251403482433243,40.044165329547724,35722.56055974534,14955.835492492128,14955.835492492128,50678.39605223747,86916.90365584061,86877.75137888672,14955.835492492128,101833.58687137885,101833.58687137885,101833.58687137885,129702.24750159633,125453.61613267078,4248.631368925555,0.0,98800.87427265738,47606.94200730959,56882.14696149755,27868.660630217477,84750.80759171503,21080.414529820944,1587.1578277119802,0.0,0.8747696820629605,2.6531536584371502,0.0014947306463915918,1.0,1.0,-6.213613983757625,324588.31300729973,1556438.3908578746,4.795115315266671,1556438.3908578746,4.795115315266671,0.7564200809479821,0.09157781371069215,3.3952483695044924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3952483695044924,1.2846915521909847,1.284996666981901,2.64285101253608,5599.88416213562,14242.169052287822,6454.261362577673,0.00047559796793810393,29099.74868409304,2967.3485526752806,19292.219131915048,1967.2588633136747,0.66296858235277,0.66296858235277,30667.949489943512,30484.863174865135,1.0075128907383313,0.8,4350.405049781763,4324.433322199387,1.0075128907383313,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1685.654390485146,2034.6934298245008,8.872421047227666,4.84585176224124,-0.9724197567703552,5.818271519011595,2.557706064784423,3.5,0.730773161366978,0.6,0.00023748806212177086,1.0001793179689604,0.0002374454838798627,198.7869450247604,0.0,8.5252094530997e-06,24.160443590084547,0.020335104345967525,8.012737024254216e-05,0.0001573606918792287,0.0005342786325270501,0.0915778134556494,0.0915778134556494,0.0915778134556494,0.09176729487210877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489945.79979111155,594.9296735780733,0.0,0.0915778134556494,0.09157781371069215,0.09157781371069215,0.3669873067025419,0.3669873067025419,0.5,9.511963027523043,1.030479544491243,1.030479544491243,1.4665602066088468e-11,0.0025327514222226455,1.037789498675636,1.4665602066088468e-11,27868.660630217477,21080.414529820944,0.7564200809479821,0.5979694765432728,0.421501122819241,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505037534569294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.91365897369,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7269906846365,260.7269906846365,-12.423009315363458,245.0623551310852,276.39162623818584,106915.6038803658,106967.30103839833,-51.69715803254341,0.0,nan,276.39162623818584,3.2416262381858587,270.1257720167743,-3.0242279832256713,263.8599177953555,-9.290082204644477,257.5940635739181,-15.555936426081871,251.32820935249993,-21.821790647500052,245.0623551310852,-28.087644868914765,1.0,1.0,25732.562594343566,25732.562594343566,275.9435833292377,2.7935833292377197,275.9435833292377,275.9435833292377,86905.35067529054,86877.75137888672,27.59929640381597,0.0,8648.866644398773,8648.866644398773,0.9207121964702121,3412.224611352015,275.9435833292377,2.7935833292377197,1.0,0.002,0.1458426046910357,0.0047095829715928395,0.0002249331596179972,0.0017750668402458554,0.1124665798089986,0.1124665798089986,0.0,-1.3614760360769473e-13,1.0,1.0020845622529178,1.0377894986609704,0.09157781371069215,0.0,0.0001904325928672673,245.0753438825253,0.0,1599259.3705259343,265.90112926898894,0.0025327514075570434,1.0,1286940.1198215282,2578.6955913164543,,,,,,,,,,,,,,,,,,,3.0,14242.169052287822,1587.1578277119802,0.3669873067025419,6.175450102142607,2.557706064784423
1896.0,-29.837832883794054,4.849903784574595,35.016789463379695,30.45699120210486,4.987827153640197,-26.355266880074414,-39.859948272909946,1.5052611501052127,-7.24791653420192,-7.25044058112982,40.04494847685111,35720.68878306721,14963.757311253696,14963.757311253696,50684.44609432091,86916.8473636328,86878.23244180456,14963.757311253696,101841.98975305825,101841.98975305825,101841.98975305825,129711.99186259453,125460.57138425371,4251.420478340817,0.0,98801.55851736548,47605.80867180834,56884.16649506349,27870.00210953627,84754.16860459976,21081.47375508359,1587.1929502176722,0.0,0.8747720000590546,2.6532495413416592,0.0014947306463915918,1.0,1.0,-6.2144673915396424,324600.7289329317,1556472.1894533283,4.795036026474614,1556472.1894533283,4.795036026474614,0.7564216777676578,0.09158371799029011,3.3951990983783524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3951990983783524,1.2846883952548083,1.28499345459333,2.642819154371625,5599.816658508015,14242.140014147642,6454.277115470481,0.0004756106500224132,29100.372512632923,2967.4121654829046,19292.266218365832,1967.2636647954025,0.6629559882778394,0.6629559882778394,30667.5934519902,30484.863174865135,1.0074982699243804,0.8,4350.354543982198,4324.433322199387,1.0074982699243804,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1686.0412877508707,2034.6934298245008,8.875083558134515,4.849903784574595,-0.9692233469149514,5.819127131489546,2.5586845623108228,3.5,0.7310527320888065,0.6,0.0002374454838798627,1.0001784377136922,0.00023740312220951222,198.7883609911576,0.0,8.463998633450268e-06,23.986972127198058,0.020343568344600976,8.01146502510709e-05,0.0001573308336287918,0.0005341695044835885,0.091583716874583,0.091583716874583,0.091583716874583,0.0917728852616651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489922.2062259198,594.937396544035,0.0,0.091583716874583,0.09158371799029011,0.09158371799029011,0.3670053965825564,0.3670053965825564,0.5,9.517638103743533,1.0312207513953808,1.0312207513953808,-4.3087311496492475e-11,0.002524046927874224,1.0359731895901518,-4.3087311496492475e-11,27870.00210953627,21081.47375508359,0.7564216777676578,0.5980171468706988,0.4214623229886605,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505140747517227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.7401875108,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.72662822105457,260.72662822105457,-12.423371778945409,245.06073603781158,276.3925204042955,106922.0355233639,106974.21412982183,-52.17860645792527,0.0,nan,276.3925204042955,3.242520404295533,270.12616353100367,-3.0238364689963078,263.8598066577142,-9.290193342285761,257.5934497844003,-15.556550215599657,251.3270929111019,-21.82290708889809,245.06073603781158,-28.089263962188397,1.0,1.0,25732.562594343566,25732.562594343566,275.94460185203906,2.7946018520390794,275.94460185203906,275.94460185203906,86905.30142776758,86878.23244180456,27.068985963021987,0.0,8648.866644398773,8648.866644398773,0.9207151128711627,3412.1750938702444,275.94460185203906,2.7946018520390794,1.0,0.002,0.1456524898101859,0.004710529785215548,0.0002246403881252853,0.0017753596141382296,0.11232019406264264,0.11232019406264264,0.0,2.2635148963501273e-12,1.0,1.0020809386569831,1.0359731896332391,0.09158371799029011,0.0,0.00019011460985625178,244.66549649359962,0.0,1599260.4869379587,265.90208346579806,0.0025240469709615354,1.0,1286936.846561106,2578.7304076477412,,,,,,,,,,,,,,,,,,,3.0,14242.140014147642,1587.1929502176722,0.3670053965825564,6.175450102142607,2.5586845623108228
